Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/09  19:00:00,10.0,93.0,17.498620499884968,93.75364367786044,20.097597779388824,47.52719108368316,20.844108361854428,100.0,18.555335562027054,82.48733348100097,17.039038144638358,59.647195906567646,19.642055061178283,48.88795355685058,3114.216135923962,0.08383484481866892,34.06624813253935,31.84453535509779,0.0,0.0,28.52852206412096,28.52852206412096,0.0,0.0,0.0,0.0,13081.529237211216,0.5547212594398883,30.656550161466498,25.92782975622088,1341.063861021405,-4.615501142147365,27.589723065996402,27.589723065996402,27.589723065996402,31.62488178842029,31.62488178842029,31.64393362834959,27.55151819916297,20.844108361854428,17.039038144638358,31.64393362834959,31.64393362834959,31.456630093707282,31.456630093707282,27.55151819916297,31.64393362834959,31.64393362834959,29.234917316265726,31.64393362834959,26.727909688461665,20.097597779388824,19.642055061178283,10.0,4827829.899677059 
 06/09  20:00:00,10.0,100.0,17.392626061341815,94.38365949198798,20.641986242691083,46.07849957538932,19.999204949764124,99.99999999999999,18.364840730644527,83.47836491651242,16.795040338037566,60.620164449821004,20.162429434293728,47.4592826812559,0.0,0.0,34.84672094601054,34.84672094601054,5747.405113276778,0.09472388827037405,30.74822282835948,25.909678138336027,0.0,0.0,0.0,0.0,8629.08238739207,0.34712237881226565,34.959550530349794,30.092327534128067,1221.8641408793437,-4.714136409023771,30.99168419096077,30.99168419096077,30.99168419096077,35.02649711637529,35.02649711637529,34.91222282756743,31.086120395839167,19.999204949764124,16.795040338037566,34.91222282756743,34.91222282756743,29.713964616030417,34.55250930605387,31.086120395839167,34.91222282756743,34.91222282756743,34.55250930605387,34.91222282756743,29.685286309832144,20.641986242691083,20.162429434293728,10.0,4398710.907165637 
 06/09  21:00:00,10.0,97.0,17.287786394478516,95.10540843134336,20.75437690626667,46.00482280539432,19.437570076180315,99.99999999999999,18.10105890154862,84.95662457462822,16.63774149126543,61.35253582899376,20.785462825379263,45.91253680578249,0.0,0.0,34.84672094601054,34.84672094601054,18217.78671907599,0.9380808257010823,25.940600694292637,21.27248772283124,0.0,0.0,0.0,0.0,0.0,0.0,36.4087480297243,36.4087480297243,1600.1975608886207,-4.361531200947021,21.732895819611922,21.732895819611922,21.732895819611922,25.767304238218205,25.767304238218205,25.935800473605145,21.547178030341488,19.437570076180315,16.63774149126543,25.935800473605145,25.935800473605145,21.27248772283124,25.940600694292637,21.547178030341488,25.935800473605145,25.935800473605145,25.940600694292637,25.935800473605145,25.940600694292637,20.75437690626667,20.785462825379263,10.0,5760711.219199035 
 06/09  22:00:00,10.0,100.0,17.208900247010924,95.5812878020335,20.517119077167745,46.78865706563711,19.653220343662554,100.0,17.877287981908264,86.16109457533857,16.535172206538185,61.786472671671554,20.95605378805072,45.53602368091502,0.0,0.0,34.84672094601054,34.84672094601054,16499.28854612177,0.9832000000000001,26.812631011720075,22.79737442222277,0.0,0.0,0.0,0.0,0.0,0.0,36.4087480297243,36.4087480297243,1543.226048415421,-4.409498100300947,22.824320794162748,22.824320794162748,22.824320794162748,26.859150575153024,26.859150575153024,26.831076926444677,22.833795818418572,19.653220343662554,16.535172206538185,26.831076926444677,26.831076926444677,22.79737442222277,26.812631011720075,22.833795818418572,26.831076926444677,26.831076926444677,26.812631011720075,26.831076926444677,26.812631011720075,20.517119077167745,20.95605378805072,10.0,5555613.774295515 
 06/09  23:00:00,10.0,100.0,17.158042630212634,95.88955875130834,20.073526172651384,48.11710614915374,20.146990688750982,99.7453645936807,17.679150500422686,87.24373530404769,16.45255375199106,62.12058683398094,20.678146665841922,46.34855291380249,0.0,0.0,34.84672094601054,34.84672094601054,8037.717133359387,0.379740318583233,28.683035628886046,26.151015829813815,0.0,0.0,0.0,0.0,0.0,0.0,36.4087480297243,36.4087480297243,725.2435292522085,2.7512648848287355,24.79291260527698,24.79291260527698,24.79291260527698,26.810701223813965,26.810701223813965,28.762831530589843,26.801056292016348,20.146990688750982,16.45255375199106,28.762831530589843,28.762831530589843,24.427955463783643,26.959975262855878,26.801056292016348,28.762831530589843,28.762831530589843,26.959975262855878,28.762831530589843,26.959975262855878,20.073526172651384,20.678146665841922,10.0,2610876.7053079507 
 06/09  24:00:00,9.1,97.0,17.11283790957539,96.1644936783732,19.574057609278015,49.62710197234145,20.548672561065473,100.0,17.482507763765952,88.3333226696014,16.332803844528637,62.584010570857046,20.171648522482652,47.81721355040931,16494.025062603854,0.8709896062486855,29.039114352953774,24.48906815385323,0.0,0.0,28.683035628886046,28.683035628886046,0.0,0.0,0.0,0.0,0.0,0.0,36.4087480297243,36.4087480297243,1436.4568836209403,-5.428584546217963,25.072763990911582,25.072763990911582,25.072763990911582,29.10837076988315,29.10837076988315,29.099038984650733,25.06197172004709,20.548672561065473,16.332803844528637,29.099038984650733,29.099038984650733,29.039114352953774,29.039114352953774,25.06197172004709,29.099038984650733,29.099038984650733,24.48906815385323,29.099038984650733,29.039114352953774,19.574057609278015,20.171648522482652,9.1,5171244.781035385 
 06/10  01:00:00,9.0,93.0,17.06849465703626,96.43504996044982,20.13607147037544,47.83096699844903,20.54325618486071,100.0,17.295641839703677,89.38290268111051,16.210909499899376,62.9837259752486,19.622011975931876,49.374787331613206,0.0,0.0,32.365793658610485,32.365793658610485,0.0,0.0,28.683035628886046,28.683035628886046,0.0,0.0,0.0,0.0,16606.894236162785,0.7857082240461402,29.712752867378896,24.637371529526455,1408.1529104025092,-5.564400398975354,25.717757002786257,25.717757002786257,25.717757002786257,29.75328840732803,29.75328840732803,29.74317663167269,25.708523589482517,20.54325618486071,16.210909499899376,29.74317663167269,29.74317663167269,29.712752867378896,29.712752867378896,25.708523589482517,29.74317663167269,29.74317663167269,29.712752867378896,29.74317663167269,24.637371529526455,20.13607147037544,19.622011975931876,9.0,5069350.477449033 
 06/10  02:00:00,8.0,100.0,17.027919035103196,96.68336866643276,20.97175752150161,45.33729939111334,20.241892848053777,99.99999999999999,17.133112737219648,90.3071859919038,16.135446736577073,63.20210021159904,20.18210252311215,47.59536835143716,0.0,0.0,32.365793658610485,32.365793658610485,0.0,0.0,28.683035628886046,28.683035628886046,0.0,0.0,0.0,0.0,5063.486881637651,0.26850224596522293,32.86722611772264,31.363377123033857,426.1503040998296,3.1043990292258226,29.1685645243881,29.1685645243881,29.1685645243881,30.513526666427367,30.513526666427367,33.04010519053719,31.7967534288473,20.241892848053777,16.135446736577073,33.04010519053719,33.04010519053719,30.62887741466437,30.62887741466437,31.7967534288473,33.04010519053719,33.04010519053719,30.62887741466437,33.04010519053719,29.12502841997559,20.97175752150161,20.18210252311215,8.0,1534141.0947593867 
 06/10  03:00:00,8.0,100.0,16.987895757507673,96.92901027614883,21.26350175307725,44.45614344255498,19.82204653670227,99.99999999999999,16.964134095192666,91.27957155894242,16.105075475372153,63.25275545033031,21.035869835591146,45.07955261825744,0.0,0.0,32.365793658610485,32.365793658610485,16919.458830644406,0.4647759993671613,30.329200229521046,21.450206653104477,0.0,0.0,0.0,0.0,0.0,0.0,32.86722611772264,32.86722611772264,1383.0381115398095,-6.587414691044994,26.3431000292129,26.3431000292129,26.3431000292129,30.37849878351221,30.37849878351221,30.447677741213276,26.249597817623304,19.82204653670227,16.105075475372153,30.447677741213276,30.447677741213276,21.450206653104477,30.329200229521046,26.249597817623304,30.447677741213276,30.447677741213276,30.329200229521046,30.447677741213276,30.329200229521046,21.26350175307725,21.035869835591146,8.0,4978937.201543314 
 06/10  04:00:00,7.0,100.0,16.952603130653586,97.14618712600017,21.01992672795709,45.09399956046198,19.917623310310724,100.0,16.822663332599188,92.10263768126221,16.05814473743053,63.412284514777106,21.30294984510233,44.31396868259848,0.0,0.0,32.365793658610485,32.365793658610485,16157.6487515681,0.5920568625431873,29.524540929879734,22.9955157822282,0.0,0.0,0.0,0.0,0.0,0.0,32.86722611772264,32.86722611772264,1411.7264963829696,-7.571994874763707,25.633743008681375,25.633743008681375,25.633743008681375,29.669290640373227,29.669290640373227,29.65761356946287,25.628598434027953,19.917623310310724,16.05814473743053,29.65761356946287,29.65761356946287,22.9955157822282,29.524540929879734,25.628598434027953,29.65761356946287,29.65761356946287,29.524540929879734,29.65761356946287,29.524540929879734,21.01992672795709,21.30294984510233,7.0,5082215.3869786905 
 06/10  05:00:00,8.0,93.0,16.923574155688794,97.32524247036676,20.507892455488932,46.530502946843754,20.283647652339063,100.0,16.690503331582157,92.87913738386678,16.021287371166068,63.55404320899028,21.0179593813255,45.088226877025534,0.0,0.0,32.365793658610485,32.365793658610485,7416.252006657391,0.18476957097687244,33.242956025492774,28.441778648937806,0.0,0.0,0.0,0.0,0.0,0.0,32.86722611772264,32.86722611772264,630.8607607678355,0.6423145891130932,29.618085439629034,29.618085439629034,29.618085439629034,31.63548112849493,31.63548112849493,33.51928532994867,31.62583451381712,20.283647652339063,16.021287371166068,33.51928532994867,33.51928532994867,26.867479627523593,31.66865700407856,31.62583451381712,33.51928532994867,33.51928532994867,31.66865700407856,33.51928532994867,31.66865700407856,20.507892455488932,21.0179593813255,8.0,2271098.738764208 
 06/10  06:00:00,7.3,97.0,16.89108673023283,97.52607052614252,19.816777631483042,48.33332214775326,20.554188403463222,99.95248090740026,16.55728059093814,93.66933888277171,15.939310068597168,63.72705070542427,20.413807407395396,46.5761398803202,10544.03587036407,0.31234035560514384,33.08670236353811,27.314838077872487,0.0,0.0,33.242956025492774,33.242956025492774,0.0,0.0,0.0,0.0,0.0,0.0,32.86722611772264,32.86722611772264,839.8126349320162,-2.512152456661693,29.691435131323946,29.691435131323946,29.691435131323946,32.38135332880751,32.38135332880751,33.70356636497195,30.950795842587418,20.554188403463222,15.939310068597168,33.70356636497195,33.70356636497195,32.25889706472301,32.25889706472301,30.950795842587418,33.70356636497195,33.70356636497195,26.48703277905739,33.70356636497195,32.25889706472301,19.816777631483042,20.413807407395396,7.299999999999999,3023325.4857552582 
 06/10  07:00:00,7.0,93.0,16.850171428032688,97.87627687660218,19.925636455707775,47.609137196525204,20.465997581504404,99.99999999999999,16.41765408498385,94.59898830045412,15.871642754848121,63.756035019346086,19.722810883331938,48.208291143111005,4878.217592506855,0.2258688644576512,28.845240151065777,23.55622036978285,0.0,0.0,33.242956025492774,33.242956025492774,0.0,0.0,0.0,0.0,11922.479327855817,0.5508429326917317,28.845240151065777,23.492649552464865,1445.4452858527877,-7.5517744621989555,24.87523930013819,24.87523930013819,24.87523930013819,28.91079545026699,28.91079545026699,28.97490467723859,24.794115452783245,20.465997581504404,15.871642754848121,28.97490467723859,28.97490467723859,28.845240151065777,28.845240151065777,24.794115452783245,28.97490467723859,28.97490467723859,23.55622036978285,28.97490467723859,23.492649552464865,19.925636455707775,19.722810883331938,6.999999999999999,5203603.029070036 
 06/10  08:00:00,7.0,93.0,16.8046566236903,98.15951264269545,20.075212816184475,47.05763423148611,20.15280743092933,100.0,16.29324248098709,95.35191659152392,15.835155414763367,63.825937253137326,20.036388927734855,47.16789916185073,2839.5901985932114,0.11072759268407749,29.70123259585856,26.633625446498968,0.0,0.0,33.242956025492774,33.242956025492774,0.0,0.0,0.0,0.0,11021.84105795051,0.476104969754538,32.18480700176977,25.966732704052532,1300.4646369289912,-7.689772613221449,28.736084539768015,28.736084539768015,28.736084539768015,32.77119297099112,32.77119297099112,32.64922841635981,28.842578411176323,20.15280743092933,15.835155414763367,32.64922841635981,32.64922841635981,32.18480700176977,32.18480700176977,28.842578411176323,32.64922841635981,32.64922841635981,29.117199852410177,32.64922841635981,25.966732704052532,20.075212816184475,20.036388927734855,7.0,4681672.692944368 
 06/10  09:00:00,8.7,97.0,16.77598052469166,98.43550791083238,20.475408237258186,45.947918488603484,20.027837624521506,100.0,16.19795333455343,96.02786524467173,15.919559525224162,63.541093436766545,20.59968190258153,45.59326436736819,0.0,0.0,29.70123259585856,29.70123259585856,8096.847385412493,0.14580060609210754,34.651468529232524,28.008681228943974,0.0,0.0,0.0,0.0,0.0,0.0,34.66838140768098,34.66838140768098,610.9544283991377,1.3311120263476104,30.784528246194764,30.784528246194764,30.784528246194764,32.80188052524498,32.80188052524498,34.851869367483296,32.792235919328384,20.027837624521506,15.919559525224162,34.851869367483296,34.851869367483296,26.273168344656725,32.91595564494527,32.792235919328384,34.851869367483296,34.851869367483296,32.91595564494527,34.851869367483296,32.91595564494527,20.475408237258186,20.59968190258153,8.7,2199435.9422368957 
 06/10  10:00:00,11.0,94.0,16.80156574470355,98.27569588757292,20.882404522792967,44.95778292017247,20.61825515827161,99.18104777837861,16.234685845514363,95.8031014886995,16.179292815536826,62.55482336405336,20.827677057630197,45.10574987525487,0.0,0.0,29.70123259585856,29.70123259585856,0.0,0.0,34.651468529232524,34.651468529232524,0.0,0.0,0.0,0.0,0.0,0.0,34.66838140768098,34.66838140768098,0.0,11.0,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,34.83754841937396,34.83754841937396,20.61825515827161,16.179292815536826,34.83754841937396,34.83754841937396,30.902976741577938,30.902976741577938,34.83754841937396,34.83754841937396,34.83754841937396,30.902976741577938,34.83754841937396,30.902976741577938,20.882404522792967,20.827677057630197,11.0,0.0 
 06/10  11:00:00,11.0,94.0,16.869602782250638,97.85216686101145,20.980817873566632,44.94091544430557,21.219654097347355,98.47914613760771,16.430840513741565,94.61290902947708,16.57462099756897,61.09789567972444,20.76950438178811,45.525526938526625,0.0,0.0,29.70123259585856,29.70123259585856,0.0,0.0,34.651468529232524,34.651468529232524,0.0,0.0,0.0,0.0,0.0,0.0,34.66838140768098,34.66838140768098,0.0,11.0,30.766212631116097,30.766212631116097,30.766212631116097,30.766212631116097,30.766212631116097,34.83754841937396,34.83754841937396,21.219654097347355,16.57462099756897,34.83754841937396,34.83754841937396,30.97135879631565,30.97135879631565,34.83754841937396,34.83754841937396,34.83754841937396,30.97135879631565,34.83754841937396,30.97135879631565,20.980817873566632,20.76950438178811,11.0,0.0 
 06/10  12:00:00,13.5,80.0,16.963888505759524,97.26860230563233,20.90532145052736,45.53847661858187,21.916177626579454,99.22739199286029,16.742839636187867,92.75387363542853,17.05412951602623,59.41618355233079,20.68514801043834,46.156328460004175,0.0,0.0,29.70123259585856,29.70123259585856,0.0,0.0,34.651468529232524,34.651468529232524,0.0,0.0,0.0,0.0,0.0,0.0,34.66838140768098,34.66838140768098,0.0,13.5,30.766212631116097,30.766212631116097,30.766212631116097,30.766212631116097,30.766212631116097,34.83754841937396,34.83754841937396,21.916177626579454,17.05412951602623,34.83754841937396,34.83754841937396,30.97135879631565,30.97135879631565,34.83754841937396,34.83754841937396,34.83754841937396,30.97135879631565,34.83754841937396,30.97135879631565,20.90532145052736,20.68514801043834,13.5,0.0 
 06/10  13:00:00,13.0,82.0,17.079192143430788,96.5602202451758,20.71443728711877,46.313468414572384,22.4710160261172,99.48139400126168,17.134744717100666,90.47639040527693,17.44165885070069,58.066029284504545,20.5351180642879,46.824563102963126,0.0,0.0,29.70123259585856,29.70123259585856,0.0,0.0,34.651468529232524,34.651468529232524,0.0,0.0,0.0,0.0,0.0,0.0,34.66838140768098,34.66838140768098,0.0,13.0,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,34.83754841937396,34.83754841937396,22.4710160261172,17.44165885070069,34.83754841937396,34.83754841937396,30.902976741577938,30.902976741577938,34.83754841937396,34.83754841937396,34.83754841937396,30.902976741577938,34.83754841937396,30.902976741577938,20.71443728711877,20.5351180642879,13.0,0.0 
 06/10  14:00:00,16.0,68.0,17.203718933041102,95.70719713149231,20.54481926629409,47.06039031205674,22.831060851217106,100.0,17.595201676440034,87.79391608448759,17.790492207729486,56.86516167119001,20.50454392842223,47.173859887719445,0.0,0.0,29.70123259585856,29.70123259585856,0.0,0.0,34.651468529232524,34.651468529232524,0.0,0.0,0.0,0.0,0.0,0.0,34.66838140768098,34.66838140768098,0.0,16.0,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,34.83754841937396,34.83754841937396,22.831060851217106,17.790492207729486,34.83754841937396,34.83754841937396,30.902976741577938,30.902976741577938,34.83754841937396,34.83754841937396,34.83754841937396,30.902976741577938,34.83754841937396,30.902976741577938,20.54481926629409,20.50454392842223,16.0,0.0 
 06/10  15:00:00,16.1,65.0,17.32678134473921,94.96486566227692,20.351784430959498,47.84351129044545,22.93542917983073,100.0,18.060189107348883,85.25950747773464,17.99496689697989,56.22003294153485,20.739062341446086,46.71096990312893,0.0,0.0,29.70123259585856,29.70123259585856,0.0,0.0,34.651468529232524,34.651468529232524,0.0,0.0,0.0,0.0,0.0,0.0,34.66838140768098,34.66838140768098,0.0,16.1,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,34.83754841937396,34.83754841937396,22.93542917983073,17.99496689697989,34.83754841937396,34.83754841937396,30.902976741577938,30.902976741577938,34.83754841937396,34.83754841937396,34.83754841937396,30.902976741577938,34.83754841937396,30.902976741577938,20.351784430959498,20.739062341446086,16.1,0.0 
 06/10  16:00:00,15.0,72.0,17.41913493302264,94.41198998392969,20.030356372087006,48.8623633978149,22.40204765482683,100.0,18.441801091990957,83.24080123282397,17.953273734055042,56.38640878425352,20.602987563807822,47.16050816522116,0.0,0.0,29.70123259585856,29.70123259585856,0.0,0.0,34.651468529232524,34.651468529232524,0.0,0.0,0.0,0.0,0.0,0.0,34.66838140768098,34.66838140768098,0.0,15.0,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,30.7662126311161,34.83754841937396,34.83754841937396,22.40204765482683,17.953273734055042,34.83754841937396,34.83754841937396,30.902976741577938,30.902976741577938,34.83754841937396,34.83754841937396,34.83754841937396,30.902976741577938,34.83754841937396,30.902976741577938,20.030356372087006,20.602987563807822,15.0,0.0 
 06/10  17:00:00,14.0,82.0,17.45052788941685,94.22486079716334,19.56806957429298,50.29334621592767,21.46793417245611,100.0,18.665051610523133,82.08472867581688,17.683504912579323,57.3559328428629,19.908771042628295,49.24011791697437,11608.083664705353,0.5331822962859071,29.946889361766125,25.925876150982273,0.0,0.0,34.651468529232524,34.651468529232524,0.0,0.0,0.0,0.0,2568.2883883820527,0.09835311523753396,30.701893668830188,27.19155270097211,1120.8178488340263,3.1683213710995743,25.670823209542053,25.670823209542053,25.670823209542053,28.69695707872474,28.69695707872474,29.871933088739933,26.515807895931637,21.46793417245611,17.683504912579323,29.871933088739933,29.871933088739933,29.018329422409003,29.018329422409003,26.515807895931637,29.871933088739933,29.871933088739933,24.997316211625144,29.871933088739933,25.507988454550926,19.56806957429298,19.908771042628295,14.0,4034944.255802494 
 06/10  18:00:00,12.7,95.0,17.419189135544876,94.41164534385706,19.70249557456625,49.87490236326601,20.60212463648251,99.99999999999999,18.75852306869021,81.6060470957387,17.357404558587138,58.549764064060795,19.391276982849735,50.84729774858788,7344.194589185874,0.536221187657672,27.740785693987785,24.33435617984926,0.0,0.0,34.651468529232524,34.651468529232524,0.0,0.0,0.0,0.0,10074.287862671503,0.45597881234232795,27.740785693987785,21.86064365633079,1508.6164066764254,-1.7148152567294463,23.530509235333763,23.530509235333763,23.530509235333763,27.565611717310105,27.565611717310105,27.538103681300267,23.540467778588237,20.60212463648251,17.357404558587138,27.538103681300267,27.538103681300267,27.740785693987785,27.740785693987785,23.540467778588237,27.538103681300267,27.538103681300267,24.33435617984926,27.538103681300267,21.86064365633079,19.70249557456625,19.391276982849735,12.699999999999998,5431019.064035131 
 06/10  19:00:00,12.0,100.0,17.323018446857176,94.98754224917417,20.437787434156082,47.65663877113809,19.687999715594856,99.99999999999999,18.633453465882567,82.24720050113774,17.09026290729077,59.547798354095335,19.692541854401842,49.90280677838861,0.0,0.0,28.76438281803367,28.76438281803367,8445.029155277723,0.30606684352602703,26.883660208411236,19.11163236247947,0.0,0.0,0.0,0.0,8787.564906995147,0.6726540798638392,26.883660208411236,23.803945001998404,1547.213405885177,-2.3770557831505457,22.784109813528943,22.784109813528943,22.784109813528943,26.818924125667017,26.818924125667017,26.853565210954443,22.727991171736583,19.687999715594856,17.09026290729077,26.853565210954443,26.853565210954443,19.11163236247947,26.883660208411236,22.727991171736583,26.853565210954443,26.853565210954443,26.883660208411236,26.853565210954443,23.803945001998404,20.437787434156082,19.692541854401842,12.0,5569968.261186638 
 06/10  20:00:00,12.0,100.0,17.25098421257502,95.42129203235139,20.68717304600267,47.543191145300085,19.454365705444438,100.0,18.448948894933253,83.20345681392654,16.881695969331176,60.6622329288023,20.04391727483076,49.4656354949845,0.0,0.0,28.76438281803367,28.76438281803367,14330.776746710275,0.7395277558919533,25.702855426744627,20.82121676016638,0.0,0.0,0.0,0.0,2593.931941802216,0.2526722441080467,25.702855426744627,22.849016657906457,1605.1014753844372,-2.3222524553150645,21.63476962825421,21.63476962825421,21.63476962825421,25.66914015726342,25.66914015726342,25.665251852471897,21.62121195684842,19.454365705444438,16.881695969331176,25.665251852471897,25.665251852471897,20.82121676016638,25.702855426744627,21.62121195684842,25.665251852471897,25.665251852471897,25.702855426744627,25.665251852471897,22.849016657906457,20.68717304600267,20.04391727483076,12.0,5778365.311383974 
 06/10  21:00:00,12.7,96.0,17.200716924037245,95.72531165411623,20.580359542457295,48.74643709439235,19.56291429476984,100.0,18.245777101674754,84.27078500588875,16.758765152795526,61.61787603294099,20.170859488057044,49.98966715494551,0.0,0.0,28.76438281803367,28.76438281803367,16597.679459969444,0.9832000000000001,26.40009875684952,22.36081807476845,0.0,0.0,0.0,0.0,0.0,0.0,25.322914471111503,25.322914471111503,1564.989280741565,-1.6590176473155314,22.396750942272142,22.396750942272142,22.396750942272142,26.431415636704827,26.431415636704827,26.412218027634044,22.39745738754685,19.56291429476984,16.758765152795526,26.412218027634044,26.412218027634044,22.36081807476845,26.40009875684952,22.39745738754685,26.412218027634044,26.412218027634044,26.40009875684952,26.412218027634044,26.40009875684952,20.580359542457295,20.170859488057044,12.7,5633961.410669634 
 06/10  22:00:00,13.0,94.0,17.179024881617774,95.8568616418858,20.22171485862213,50.55476058340801,20.112566316342253,99.21248382593848,18.068762196613484,85.21336981248672,16.683956297184324,62.309334946927635,19.98288127562997,51.30137024505004,0.0,0.0,28.76438281803367,28.76438281803367,13968.552737275899,0.573082891211546,30.70939479398491,23.050203779737217,0.0,0.0,0.0,0.0,0.0,0.0,25.322914471111503,25.322914471111503,1361.0555280155886,-1.5523985499001762,27.21855107819518,27.21855107819518,27.21855107819518,31.253508106672523,31.253508106672523,31.115231146042426,27.341155665716073,20.112566316342253,16.683956297184324,31.115231146042426,31.115231146042426,23.050203779737217,30.70939479398491,27.341155665716073,31.115231146042426,31.115231146042426,30.70939479398491,31.115231146042426,30.70939479398491,20.22171485862213,19.98288127562997,13.0,4899799.90085612 
 06/10  23:00:00,12.0,94.0,17.157143789422708,95.98976589467847,19.68489157365029,53.03808408439572,20.49146982881395,100.0,17.89706280931346,86.13894617445753,16.575327375542315,63.19495109676561,19.633845686505957,53.200300304644266,9143.98948270709,0.48168719793311765,26.762964189926272,22.23253300618468,0.0,0.0,33.63983774338184,33.63983774338184,0.0,0.0,0.0,0.0,9222.721050510538,0.49832051015567796,26.762964189926272,22.274946594515683,1559.8612376980739,-2.378979301609541,22.499955081265664,22.499955081265664,22.499955081265664,26.534659626918213,26.534659626918213,26.67731843391106,22.33379220975993,20.49146982881395,16.575327375542315,26.67731843391106,26.67731843391106,26.762964189926272,26.762964189926272,22.33379220975993,26.67731843391106,26.67731843391106,22.23253300618468,26.67731843391106,22.274946594515683,19.68489157365029,19.633845686505957,12.0,5615500.455713066 
 06/10  24:00:00,11.3,96.0,17.13040694951354,96.15244182451318,19.798051053658956,53.134999310712615,20.477983982866505,100.0,17.751339268162678,86.933329354375,16.474027591106395,63.91136770533783,19.784737603292637,53.17362002222242,8596.689279130389,0.47536182366341495,28.443042988354975,24.116281040213394,0.0,0.0,33.63983774338184,33.63983774338184,0.0,0.0,0.0,0.0,9006.982401538968,0.5168381763365851,28.443042988354975,24.273573488966946,1477.1679851727158,-3.1627978362961944,24.182279265373054,24.182279265373054,24.182279265373054,28.21763344956655,28.21763344956655,28.183250332985345,24.19821486642313,20.477983982866505,16.474027591106395,28.183250332985345,28.183250332985345,28.443042988354975,28.443042988354975,24.19821486642313,28.183250332985345,28.183250332985345,24.116281040213394,28.183250332985345,24.273573488966946,19.798051053658956,19.784737603292637,11.3,5317804.746621777 
 06/11  01:00:00,11.0,94.0,17.1036930271435,96.31529257861422,20.223432150520924,51.87550782351411,20.207493126781927,100.0,17.61632855306889,87.67671361403308,16.406221290348512,64.29369384212963,20.240241809219228,51.81678673003778,4030.038495216358,0.22003065592121634,29.337995333379048,27.14704021999551,0.0,0.0,33.63983774338184,33.63983774338184,0.0,0.0,0.0,0.0,4101.869529861453,0.2331204403213808,29.337995333379048,27.233204388380287,711.0655003900267,3.7382128944863906,25.41525010141975,25.41525010141975,25.41525010141975,27.43304699312242,27.43304699312242,29.410013588487203,27.42340080181195,20.207493126781927,16.406221290348512,29.410013588487203,29.410013588487203,27.592710933291244,27.592710933291244,27.42340080181195,29.410013588487203,29.410013588487203,25.401755819907706,29.410013588487203,25.487919988292482,20.223432150520924,20.240241809219228,11.0,2559835.801404096 
 06/11  02:00:00,11.0,94.0,17.068783772820233,96.43327881277793,20.606024228543532,50.63047889083061,19.80747282920925,100.0,17.4639623243275,88.43685566580479,16.363318576510412,64.45869328044854,20.64870180336419,50.49303812177223,0.0,0.0,29.337995333379048,29.337995333379048,16109.007266097371,0.4735804793908359,29.30456243951307,21.163926759222594,0.0,0.0,0.0,0.0,0.0,0.0,29.337995333379048,29.337995333379048,1420.2919004448477,-3.5251153951452583,25.43726339698953,25.43726339698953,25.43726339698953,29.472848975052738,29.472848975052738,29.469977374413492,25.42030739389653,19.80747282920925,16.363318576510412,29.469977374413492,29.469977374413492,21.163926759222594,29.30456243951307,25.42030739389653,29.469977374413492,29.469977374413492,29.30456243951307,29.469977374413492,29.30456243951307,20.606024228543532,20.64870180336419,11.0,5113050.841601451 
 06/11  03:00:00,9.6,97.0,17.036120329131485,96.63311004993028,20.601714237438117,50.63240893289562,19.92246867534812,100.0,17.335556754979063,89.15750346975577,16.31299836632249,64.68004927739237,20.65698786083771,50.45588354501166,0.0,0.0,29.337995333379048,29.337995333379048,16403.650808853046,0.600637673697707,29.338593911446388,22.80480034343131,0.0,0.0,0.0,0.0,0.0,0.0,29.337995333379048,29.337995333379048,1421.6621115623132,-4.936226816659509,25.405487074575422,25.405487074575422,25.405487074575422,29.44107878896201,29.44107878896201,29.443770741685164,25.38330005021517,19.92246867534812,16.31299836632249,29.443770741685164,29.443770741685164,22.80480034343131,29.338593911446388,25.38330005021517,29.443770741685164,29.443770741685164,29.338593911446388,29.443770741685164,29.338593911446388,20.601714237438117,20.65698786083771,9.6,5117983.601624328 
 06/11  04:00:00,9.0,100.0,17.009817724776163,96.79436948316386,20.247815442321468,51.7481870309982,20.293064229930415,100.0,17.211359046398236,89.86085440116751,16.244276570314526,64.96775878288214,20.303964305995084,51.56453833072855,0.0,0.0,29.337995333379048,29.337995333379048,7372.800182280255,0.18119659879829575,33.23902074930328,28.37185490153992,0.0,0.0,0.0,0.0,0.0,0.0,29.337995333379048,29.337995333379048,630.7239078034007,1.6548676703026475,29.63069830129089,29.63069830129089,29.63069830129089,31.64809320432756,31.64809320432756,33.523519886638354,31.63844647641167,20.293064229930415,16.244276570314526,33.523519886638354,33.523519886638354,26.807884745326614,31.675050593089974,31.63844647641167,33.523519886638354,33.523519886638354,31.675050593089974,33.523519886638354,31.675050593089974,20.247815442321468,20.303964305995084,9.0,2270606.068092243 
 06/11  05:00:00,9.0,100.0,16.978495808887995,96.98679734916912,19.70258213672121,53.52627760532843,20.61018485274679,100.0,17.05914385487786,90.73138855836217,16.15960276509798,65.3198635379167,19.73466422696859,53.41530913368571,9448.403586698842,0.502722451504018,26.994090538489054,22.501767916319658,0.0,0.0,33.23902074930328,33.23902074930328,0.0,0.0,0.0,0.0,8362.597160152405,0.41717785794066325,26.994090538489054,22.19381808822067,1542.6138496689039,-5.4233059702389514,22.838414409033764,22.838414409033764,22.838414409033764,26.873249634706575,26.873249634706575,26.990782949301895,22.69897568193987,20.61018485274679,16.15960276509798,26.990782949301895,26.990782949301895,26.994090538489054,26.994090538489054,22.69897568193987,26.990782949301895,26.990782949301895,22.501767916319658,26.990782949301895,22.19381808822067,19.70258213672121,19.73466422696859,9.0,5553409.858808054 
 06/11  06:00:00,9.3,97.0,16.946765838672924,97.08613315455202,19.81259257124919,53.109483585555395,20.583502334666775,100.0,16.92704816925173,91.40408515343856,16.107585535971403,65.47177389067484,19.786996345331634,53.18938770790182,8707.858373070443,0.5168845551874127,28.394079113889624,24.363430937289387,0.0,0.0,33.23902074930328,33.23902074930328,0.0,0.0,0.0,0.0,8603.836710999773,0.4753154448125873,28.394079113889624,24.063287142065548,1475.841781629125,-5.188459270042234,24.21055977415062,24.21055977415062,24.21055977415062,28.245924868522195,28.245924868522195,28.218205259494006,24.219646436649843,20.583502334666775,16.107585535971403,28.218205259494006,28.218205259494006,28.394079113889624,28.394079113889624,24.219646436649843,28.218205259494006,28.218205259494006,24.363430937289387,28.218205259494006,24.063287142065548,19.81259257124919,19.786996345331634,9.3,5313030.41386485 
 06/11  07:00:00,9.0,100.0,16.917901984659252,97.26406510584053,20.22274146677809,51.77772285331187,20.27524057753226,100.0,16.815369135051377,92.05426245760862,16.068965072498848,65.63329693586218,20.16389560080191,51.962094604216446,3854.8132181188603,0.20986293964336244,29.409255726544615,27.212035512662673,0.0,0.0,33.23902074930328,33.23902074930328,0.0,0.0,0.0,0.0,4244.911464706084,0.2350291489655043,29.409255726544615,27.24876251105859,709.2154780797189,1.7294878487732106,25.500946313961023,25.500946313961023,25.500946313961023,27.518735035158905,27.518735035158905,29.49365019094988,27.509088824061344,20.27524057753226,16.068965072498848,29.49365019094988,29.49365019094988,27.671700414060723,27.671700414060723,27.509088824061344,29.49365019094988,29.49365019094988,25.474480200178782,29.49365019094988,25.511207198574702,20.22274146677809,20.16389560080191,9.0,2553175.7210869878 
 06/11  08:00:00,9.0,100.0,16.880942353226985,97.58887189359992,20.566077662331274,50.741455058797726,19.812224764359392,100.0,16.692886169843746,92.86507851070935,16.0418474878499,65.81210296496442,20.525254497414874,50.86510488975635,0.0,0.0,29.409255726544615,29.409255726544615,15951.96487988593,0.4472383971221027,29.83298087666229,21.2993338419707,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,1396.218194673379,-5.562304239663882,25.996456686308264,25.996456686308264,25.996456686308264,30.0319342635372,30.0319342635372,30.021780175845684,25.98668982083271,19.812224764359392,16.0418474878499,30.021780175845684,30.021780175845684,21.2993338419707,29.83298087666229,25.98668982083271,30.021780175845684,30.021780175845684,29.83298087666229,30.021780175845684,29.83298087666229,20.566077662331274,20.525254497414874,9.0,5026385.500824165 
 06/11  09:00:00,10.5,97.0,16.88869766985778,97.5408496850684,21.160308740629358,48.91997152473,20.415286379299996,99.19558006181208,16.640624392896445,93.17409043357999,16.139455140471114,65.40323747883473,20.588540534100556,50.666779842201564,0.0,0.0,29.409255726544615,29.409255726544615,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,0.0,10.5,26.08968236497733,26.08968236497733,26.08968236497733,26.08968236497733,26.08968236497733,30.11951976993789,30.11951976993789,20.415286379299996,16.139455140471114,30.11951976993789,30.11951976993789,26.363811434518258,26.363811434518258,30.11951976993789,30.11951976993789,30.11951976993789,26.363811434518258,30.11951976993789,26.363811434518258,21.160308740629358,20.588540534100556,10.5,0.0 
 06/11  10:00:00,12.0,94.0,16.992775303127566,96.8991329374571,21.997559833982613,46.59229958334303,21.87220269440964,93.62212586213283,16.744258907992847,92.56243498087538,16.46047640958335,64.17128961563199,20.45395555234667,51.215243755154596,0.0,0.0,29.409255726544615,29.409255726544615,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,0.0,12.000000000000002,26.089682364977335,26.089682364977335,26.089682364977335,26.089682364977335,26.089682364977335,30.11951976993789,30.11951976993789,21.87220269440964,16.46047640958335,30.11951976993789,30.11951976993789,26.428105331420895,26.428105331420895,30.11951976993789,30.11951976993789,30.11951976993789,26.428105331420895,30.11951976993789,26.428105331420895,21.997559833982613,20.45395555234667,12.000000000000002,0.0 
 06/11  11:00:00,14.0,88.0,17.12990100739009,96.06079241794382,22.43108507506018,45.68576114077361,23.413042514405767,88.12262651953922,17.034054093964652,90.87594482248748,16.83259880754805,62.89305112432064,20.293390381345656,52.075407665726644,0.0,0.0,29.409255726544615,29.409255726544615,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,0.0,13.999999999999996,26.089682364977328,26.089682364977328,26.089682364977328,26.089682364977328,26.089682364977328,30.119519769937888,30.119519769937888,23.413042514405767,16.83259880754805,30.119519769937888,30.119519769937888,26.495772748541157,26.495772748541157,30.119519769937888,30.119519769937888,30.119519769937888,26.495772748541157,30.119519769937888,26.495772748541157,22.43108507506018,20.293390381345656,13.999999999999996,0.0 
 06/11  12:00:00,15.0,72.0,17.27981975118356,95.15349026409893,22.336797548643414,45.96714048498997,24.822089895051086,84.32536765435619,17.49352043663598,88.27225729202894,17.166691811405563,61.610415701511066,20.148135682305877,52.56644479119306,0.0,0.0,29.409255726544615,29.409255726544615,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,0.0,15.0,26.089682364977335,26.089682364977335,26.089682364977335,26.089682364977335,26.089682364977335,30.11951976993789,30.11951976993789,24.822089895051086,17.166691811405563,30.11951976993789,30.11951976993789,26.428105331420895,26.428105331420895,30.11951976993789,30.11951976993789,30.11951976993789,26.428105331420895,30.11951976993789,26.428105331420895,22.336797548643414,20.148135682305877,15.0,0.0 
 06/11  13:00:00,15.0,76.0,17.44999415802417,94.13526431199745,21.83520786221778,47.46024708092365,25.987947391728188,82.29041067048388,18.080072079946635,85.06921939286586,17.451877841136213,60.57061055387307,20.016952819471136,53.06768234741743,0.0,0.0,29.409255726544615,29.409255726544615,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,0.0,15.0,26.08968236497733,26.08968236497733,26.08968236497733,26.08968236497733,26.08968236497733,30.11951976993789,30.11951976993789,25.987947391728188,17.451877841136213,30.11951976993789,30.11951976993789,26.360422469663582,26.360422469663582,30.11951976993789,30.11951976993789,30.11951976993789,26.360422469663582,30.11951976993789,26.360422469663582,21.83520786221778,20.016952819471136,15.0,0.0 
 06/11  14:00:00,15.0,77.0,17.63457373571238,92.9526766216809,21.366154173120414,48.89871893200564,26.848444027907625,81.98674073505863,18.709299785508748,81.69650483958885,17.647756946910775,59.85318269927456,20.236018472208187,52.41406163122436,0.0,0.0,29.409255726544615,29.409255726544615,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,0.0,15.0,26.089682364977328,26.089682364977328,26.089682364977328,26.089682364977328,26.089682364977328,30.11951976993789,30.11951976993789,26.848444027907625,17.647756946910775,30.11951976993789,30.11951976993789,26.292737512722614,26.292737512722614,30.11951976993789,30.11951976993789,30.11951976993789,26.292737512722614,30.11951976993789,26.292737512722614,21.366154173120414,20.236018472208187,15.0,0.0 
 06/11  15:00:00,15.0,77.0,17.82279590918543,91.76535190074175,20.979095255292826,50.24701700206431,27.30526874528615,86.01182901633575,19.314487939833192,78.59026764841147,17.769834893341077,59.51442943846826,20.899972593666533,50.48539684679097,0.0,0.0,29.409255726544615,29.409255726544615,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,0.0,15.0,26.089682364977328,26.089682364977328,26.089682364977328,26.089682364977328,26.089682364977328,30.11951976993789,30.11951976993789,27.30526874528615,17.769834893341077,30.11951976993789,30.11951976993789,26.292737512722614,26.292737512722614,30.11951976993789,30.11951976993789,30.11951976993789,26.292737512722614,30.11951976993789,26.292737512722614,20.979095255292826,20.899972593666533,15.0,0.0 
 06/11  16:00:00,15.0,77.0,18.014572013558727,90.6641952264979,20.623526120398044,51.525681106984905,27.381792478276367,89.37031899962709,19.812814221820254,76.19318196513777,17.850300570896465,59.34960621995877,21.873778483220143,47.716892428391716,0.0,0.0,29.409255726544615,29.409255726544615,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,0.0,15.0,26.08968236497733,26.08968236497733,26.08968236497733,26.08968236497733,26.08968236497733,30.11951976993789,30.11951976993789,27.381792478276367,17.850300570896465,30.11951976993789,30.11951976993789,26.360422469663582,26.360422469663582,30.11951976993789,30.11951976993789,30.11951976993789,26.360422469663582,30.11951976993789,26.360422469663582,20.623526120398044,21.873778483220143,15.0,0.0 
 06/11  17:00:00,14.0,88.0,18.18161829571984,89.71698587124747,20.29682500955437,52.8595464212504,26.69621220436943,97.04773957117057,20.12206176199411,74.74691426641317,17.83309097861168,59.599945837021224,22.723424485102875,45.55825193919053,0.0,0.0,29.409255726544615,29.409255726544615,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,0.0,13.999999999999998,26.089682364977328,26.089682364977328,26.089682364977328,26.089682364977328,26.089682364977328,30.11951976993789,30.11951976993789,26.69621220436943,17.83309097861168,30.11951976993789,30.11951976993789,26.292737512722614,26.292737512722614,30.11951976993789,30.11951976993789,30.11951976993789,26.292737512722614,30.11951976993789,26.292737512722614,20.29682500955437,22.723424485102875,13.999999999999998,0.0 
 06/11  18:00:00,12.6,96.0,18.21581585459793,89.52429567540013,19.72492590410792,54.957389759563185,24.833697879662434,99.94856001678505,20.200785771958262,74.38368393598708,17.62312564365181,60.516223453906775,21.745901083686043,48.52467030288347,11970.167401474942,0.5114398029493686,29.1426748441797,25.094385081358627,0.0,0.0,29.45662991272664,29.45662991272664,0.0,0.0,0.0,0.0,0.0,0.0,29.40925572654461,29.40925572654461,1026.9601927307513,2.256918625197403,25.34879622350666,25.34879622350666,25.34879622350666,28.231316430668734,28.231316430668734,29.40953371036126,26.459284897731713,24.833697879662434,17.62312564365181,29.40953371036126,29.40953371036126,28.329568016994585,28.329568016994585,26.459284897731713,29.40953371036126,29.40953371036126,24.281278254173515,29.40953371036126,28.329568016994585,19.72492590410792,21.745901083686043,12.599999999999998,3697056.6938307043 
 06/11  19:00:00,13.0,94.0,18.122835358813877,90.04890904705579,19.856212220926565,54.694970749217134,23.187900980088415,99.99999999999997,20.077886938184868,74.95152981497188,17.400532193812424,61.495330301209655,20.666816867436754,52.02437076329019,14809.594978355057,0.5018713179830661,33.24766247145196,25.935472533441505,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,29.409255726544615,29.409255726544615,1263.3899596703093,-1.6441500211769693,29.5814099474469,29.5814099474469,29.5814099474469,33.61627877486573,33.61627877486573,33.50224919490894,29.676844787692062,23.187900980088415,17.400532193812424,33.50224919490894,33.50224919490894,33.24766247145196,33.24766247145196,29.676844787692062,33.50224919490894,33.50224919490894,25.935472533441505,33.50224919490894,33.24766247145196,19.856212220926565,20.666816867436754,12.999999999999998,4548203.854813113 
 06/11  20:00:00,12.0,100.0,17.980894345145877,90.85639512907387,21.004676432542038,50.97372360116074,21.97001613222346,100.0,19.80931302865578,76.20955618926274,17.207810370109353,62.26212815091477,19.64306174209993,55.448403653636,2968.6053214726767,0.09202164331550033,36.3952720976609,34.851738130973374,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,11434.369599232301,0.5022159434993279,29.58919814271742,26.165691221772384,1089.385351007108,0.35843466985242445,28.34360007936342,28.34360007936342,28.34360007936342,31.571716868054043,31.571716868054043,32.480535054551865,28.98003054527917,21.97001613222346,17.207810370109353,32.480535054551865,32.480535054551865,31.758333395636896,31.758333395636896,28.98003054527917,32.480535054551865,32.480535054551865,30.214799428949366,32.480535054551865,28.33482647469186,21.004676432542038,19.64306174209993,12.000000000000002,3921787.263625589 
 06/11  21:00:00,12.0,94.0,17.839402464791462,91.66930157146555,21.895257931819998,48.26655517695124,21.071776050077613,100.0,19.502757118775033,77.67447829381952,17.062277579777614,62.84023944341093,19.593874790665566,55.61328603679793,0.0,0.0,36.3952720976609,36.3952720976609,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,16082.590792768855,0.8297783681837764,30.727164229820172,26.09122096351384,1362.5860052855069,-2.565267610534475,26.811768138429805,26.811768138429805,26.811768138429805,30.84708827094207,30.84708827094207,30.791514691456612,26.849407971973353,21.071776050077613,17.062277579777614,30.791514691456612,30.791514691456612,30.727164229820172,30.727164229820172,26.849407971973353,30.791514691456612,30.791514691456612,30.727164229820172,30.791514691456612,26.09122096351384,21.895257931819998,19.593874790665566,12.0,4905309.619027824 
 06/11  22:00:00,12.0,94.0,17.71982621653865,92.36264791823712,22.12905374145479,47.581867754041994,20.422961566763007,100.0,19.20083253424075,79.1483068905076,16.964132194159404,63.23231484371678,20.784331221865425,51.670209926906224,0.0,0.0,36.3952720976609,36.3952720976609,0.0,0.0,29.456629912726648,29.456629912726648,0.0,0.0,0.0,0.0,0.0,0.0,33.5294022003573,33.5294022003573,0.0,12.0,26.992236550254507,26.992236550254507,26.992236550254507,26.992236550254507,26.992236550254507,31.024385654921343,31.024385654921343,20.422961566763007,16.964132194159404,31.024385654921343,31.024385654921343,27.296614459913016,27.296614459913016,31.024385654921343,31.024385654921343,31.024385654921343,27.296614459913016,31.024385654921343,27.296614459913016,22.12905374145479,20.784331221865425,12.0,0.0 
 06/11  23:00:00,10.0,100.0,17.610384895834137,93.0024267579341,21.80602693372424,48.52908499183533,19.712133428054333,100.0,18.887425555374826,80.71152782434662,16.850905837796315,63.688248553564016,21.73545543362187,48.73886614877733,0.0,0.0,36.3952720976609,36.3952720976609,17090.082411649768,0.55754677060297,28.813627990151815,20.605658998256054,0.0,0.0,0.0,0.0,0.0,0.0,33.5294022003573,33.5294022003573,1455.893425689332,-4.49193688271146,24.802402597905967,24.802402597905967,24.802402597905967,28.83739525171101,28.83739525171101,28.92625066240082,24.692609476998502,19.712133428054333,16.850905837796315,28.92625066240082,28.92625066240082,20.605658998256054,28.813627990151815,24.692609476998502,28.92625066240082,28.92625066240082,28.813627990151815,28.92625066240082,28.813627990151815,21.80602693372424,21.73545543362187,10.0,5241216.332481595 
 06/11  24:00:00,10.0,93.0,17.516041700742015,93.55791769393028,21.179898029103583,50.25607442300536,19.722930613818356,99.99999999999999,18.582826246568647,82.26409199848734,16.728862853941997,64.12197958083495,21.96271768919609,47.902973797245046,0.0,0.0,36.39527209766089,36.39527209766089,16074.817829164993,0.6713422694967006,28.073536978030017,22.340562175917622,0.0,0.0,0.0,0.0,0.0,0.0,33.5294022003573,33.5294022003573,1477.8909029675392,-4.485392380848204,24.168237566781798,24.168237566781798,24.168237566781798,28.203586329045493,28.203586329045493,28.157129680019587,24.197298620166563,19.722930613818356,16.728862853941997,28.157129680019587,28.157129680019587,22.340562175917622,28.073536978030017,24.197298620166563,28.157129680019587,28.157129680019587,28.073536978030017,28.157129680019587,28.073536978030017,21.179898029103583,21.96271768919609,10.0,5320407.250683142 
 06/12  01:00:00,10.0,93.0,17.435001412059115,94.0380655370612,20.516269945448133,52.005850272997165,20.136792949813326,99.63383925154717,18.325161486042937,83.60367113353834,16.621459672487212,64.43680043575435,21.651037492872845,48.500842257017226,0.0,0.0,36.39527209766089,36.39527209766089,0.0,0.0,29.452806468822907,29.452806468822907,0.0,0.0,0.0,0.0,0.0,0.0,33.5294022003573,33.5294022003573,0.0,10.0,24.482708405871268,24.482708405871268,24.482708405871268,24.482708405871268,24.482708405871268,28.500045092808207,28.500045092808207,20.136792949813326,16.621459672487212,28.500045092808207,28.500045092808207,24.74573265846464,24.74573265846464,28.500045092808207,28.500045092808207,28.500045092808207,24.74573265846464,28.500045092808207,24.74573265846464,20.516269945448133,21.651037492872845,10.0,0.0 
