Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/12  02:00:00,10.0,93.0,17.362653816587397,94.46905407367863,19.89557640523998,53.95001874205885,20.534533891115046,99.92765637584628,18.07266006239832,84.9402393019348,16.53657127050725,64.75390444754693,21.13627106581184,49.97086057152676,5810.702778364847,0.14231887313521233,34.60170621987199,29.717883536057037,0.0,0.0,29.45280646882291,29.45280646882291,0.0,0.0,0.0,0.0,0.0,0.0,33.5294022003573,33.5294022003573,626.0946854792547,2.65015071358292,27.16092850927572,27.16092850927572,27.16092850927572,29.178296314469964,29.178296314469964,31.096705788781197,29.253044257553018,20.534533891115046,16.53657127050725,31.096705788781197,31.096705788781197,28.7128994616375,28.7128994616375,29.253044257553018,31.096705788781197,31.096705788781197,23.829076777822543,31.096705788781197,28.7128994616375,19.89557640523998,21.13627106581184,10.0,2253940.867725317 
 06/12  03:00:00,9.8,97.0,17.29518657566798,94.87299177303548,19.880769419230926,53.98302142330088,20.559980221699796,99.99999999999999,17.836046842204134,86.21455473514209,16.446764334033478,65.11961034714719,20.51218497440314,51.912819229249564,15170.678016699703,0.4193049491312462,34.01791756957892,25.35752606255387,0.0,0.0,29.452806468822907,29.452806468822907,0.0,0.0,0.0,0.0,0.0,0.0,33.5294022003573,33.5294022003573,1235.1630738770978,-4.910236468295384,30.372183803211563,30.372183803211563,30.372183803211563,34.406888361312,34.406888361312,34.39680991014632,30.360037295619144,20.559980221699796,16.446764334033478,34.39680991014632,34.39680991014632,34.01791756957892,34.01791756957892,30.360037295619144,34.39680991014632,34.39680991014632,25.35752606255387,34.39680991014632,34.01791756957892,19.880769419230926,20.51218497440314,9.8,4446587.065957552 
 06/12  04:00:00,10.0,100.0,17.225499157965096,95.19790848089188,20.541589686613634,51.77142714558269,20.290309628674947,99.99999999999999,17.620297359455,87.3086987052812,16.367697745942866,65.38373775707124,19.885016048169888,53.9133598483548,0.0,0.0,36.41198928278611,36.41198928278611,0.0,0.0,29.452806468822907,29.452806468822907,0.0,0.0,0.0,0.0,10852.620148613441,0.29907857846573405,33.6958053966122,27.816857720288077,841.4183530999408,0.2163117957429237,29.861735926164712,29.861735926164712,29.861735926164712,32.55162359924115,32.55162359924115,33.92599463389348,31.16255445977884,20.290309628674947,16.367697745942866,33.92599463389348,33.92599463389348,32.56273146231109,32.56273146231109,31.16255445977884,33.92599463389348,33.92599463389348,32.56273146231109,33.92599463389348,26.683783785986968,20.541589686613634,19.885016048169888,10.0,3029106.071159787 
 06/12  05:00:00,10.0,100.0,17.156141098208536,95.616838539695,21.298872088869906,49.383748137967416,19.85188998824325,99.99999999999999,17.422196459261826,88.4077247411341,16.293538330744003,65.7020940506242,20.375861345089398,52.266605146595865,0.0,0.0,36.41198928278611,36.41198928278611,16785.83700465752,0.4151216487235434,31.277118205245248,21.349236939633947,0.0,0.0,0.0,0.0,0.0,0.0,34.90081489773363,34.90081489773363,1345.161950283256,-4.596769226836691,27.302624369614016,27.302624369614016,27.302624369614016,31.33784973059452,31.33784973059452,31.390178803786057,27.229779264813672,19.85188998824325,16.293538330744003,31.390178803786057,31.390178803786057,21.349236939633947,31.277118205245248,27.229779264813672,31.390178803786057,31.390178803786057,31.277118205245248,31.390178803786057,31.277118205245248,21.298872088869906,20.375861345089398,10.0,4842583.021019721 
 06/12  06:00:00,10.1,97.0,17.108643854929408,95.90490223497811,21.533118876004526,48.64657275411217,20.064104669271444,99.99999999999999,17.274615642987236,89.23655346295423,16.27205262437719,65.80089450736736,21.1726002504909,49.73214138023296,0.0,0.0,36.41198928278611,36.41198928278611,4170.24978638916,0.08857961013453278,33.651424551898444,29.897109040324445,0.0,0.0,0.0,0.0,0.0,0.0,34.90081489773363,34.90081489773363,411.5359164837153,5.197826077571215,30.565982271533002,30.565982271533002,30.565982271533002,31.91088379089981,31.91088379089981,34.34332045214516,33.16114961355253,20.064104669271444,16.27205262437719,34.34332045214516,34.34332045214516,28.086182747603367,31.840498259177362,33.16114961355253,34.34332045214516,34.34332045214516,31.840498259177362,34.34332045214516,31.840498259177362,21.533118876004526,21.1726002504909,10.099999999999998,1481529.2993413752 
 06/12  07:00:00,9.0,100.0,17.08093864520267,96.07337654421858,21.256767744122406,49.46223290170621,20.23805874789551,100.0,17.167597494416416,89.84302583075991,16.23312109072938,65.9684916398703,21.41812521197105,48.97272079458542,0.0,0.0,36.41198928278611,36.41198928278611,0.0,0.0,33.651424551898444,33.651424551898444,0.0,0.0,0.0,0.0,0.0,0.0,34.90081489773363,34.90081489773363,0.0,9.0,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,34.42427773550802,34.42427773550802,20.23805874789551,16.23312109072938,34.42427773550802,34.42427773550802,30.71750916671916,30.71750916671916,34.42427773550802,34.42427773550802,34.42427773550802,30.71750916671916,34.42427773550802,30.71750916671916,21.256767744122406,21.41812521197105,9.0,0.0 
 06/12  08:00:00,9.0,100.0,17.05538907421057,96.22905689872746,20.74763227148129,51.03103284416992,20.130111444947843,100.0,17.07333729147024,90.38107194312212,16.189007596005766,66.15543928454005,21.10713217958164,49.91233853605162,0.0,0.0,36.41198928278611,36.41198928278611,0.0,0.0,33.651424551898444,33.651424551898444,0.0,0.0,0.0,0.0,0.0,0.0,34.90081489773363,34.90081489773363,0.0,9.0,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,34.42427773550802,34.42427773550802,20.130111444947843,16.189007596005766,34.42427773550802,34.42427773550802,30.780831520636916,30.780831520636916,34.42427773550802,34.42427773550802,34.42427773550802,30.780831520636916,34.42427773550802,30.780831520636916,20.74763227148129,21.10713217958164,9.0,0.0 
 06/12  09:00:00,10.8,97.0,17.071109440525717,96.2285142232916,21.08835515002628,50.02197294872674,20.493301604735258,99.96005892078617,17.019028728314687,90.78258854846968,16.30645086297535,65.72699519621733,20.719763641759876,51.166298205526914,0.0,0.0,36.41198928278611,36.41198928278611,0.0,0.0,33.651424551898444,33.651424551898444,0.0,0.0,0.0,0.0,0.0,0.0,34.90081489773363,34.90081489773363,0.0,10.8,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,34.42427773550802,34.42427773550802,20.493301604735258,16.30645086297535,34.42427773550802,34.42427773550802,30.780831520636916,30.780831520636916,34.42427773550802,34.42427773550802,34.42427773550802,30.780831520636916,34.42427773550802,30.780831520636916,21.08835515002628,20.719763641759876,10.8,0.0 
 06/12  10:00:00,12.0,100.0,17.104883062317846,96.02281665511607,21.08020666808001,50.326954293550905,20.857713825384465,99.97680582835886,17.057030561709993,90.56417880407838,16.559651772433597,64.8712427457064,20.34659875161069,52.65066295280286,0.0,0.0,36.41198928278611,36.41198928278611,0.0,0.0,33.651424551898444,33.651424551898444,0.0,0.0,0.0,0.0,0.0,0.0,34.90081489773363,34.90081489773363,0.0,12.0,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,34.42427773550802,34.42427773550802,20.857713825384465,16.559651772433597,34.42427773550802,34.42427773550802,30.780831520636916,30.780831520636916,34.42427773550802,34.42427773550802,34.42427773550802,30.780831520636916,34.42427773550802,30.780831520636916,21.08020666808001,20.34659875161069,12.0,0.0 
 06/12  11:00:00,14.0,88.0,17.138934788532275,95.81592274879108,20.963241065496756,51.120063375816386,21.223137793048732,100.0,17.205493778206893,89.71658028476996,16.940114603805164,63.62013922725411,20.121750855884407,53.83944656896776,0.0,0.0,36.41198928278611,36.41198928278611,0.0,0.0,33.651424551898444,33.651424551898444,0.0,0.0,0.0,0.0,0.0,0.0,34.90081489773363,34.90081489773363,0.0,14.0,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,30.654186812801395,34.42427773550802,34.42427773550802,21.223137793048732,16.940114603805164,34.42427773550802,34.42427773550802,30.780831520636916,30.780831520636916,34.42427773550802,34.42427773550802,34.42427773550802,30.780831520636916,34.42427773550802,30.780831520636916,20.963241065496756,20.121750855884407,14.0,0.0 
 06/12  12:00:00,15.0,82.0,17.180400000746047,95.6592876451005,20.683176146690435,52.4014376885619,21.347057353366665,100.0,17.46240809108896,88.358188876008,17.305744335514426,62.46346619492156,20.086457798417396,54.36338809624719,0.0,0.0,36.41198928278611,36.41198928278611,0.0,0.0,33.651424551898444,33.651424551898444,0.0,0.0,0.0,0.0,7413.114021500646,0.1693817838088281,34.005435800410204,28.77030303091138,616.2569642102377,7.66239273841679,30.45332809389494,30.45332809389494,30.45332809389494,32.470680372945154,32.470680372945154,34.49033544407074,32.46103576702856,21.347057353366665,17.305744335514426,34.49033544407074,34.49033544407074,32.43428139241587,32.43428139241587,32.46103576702856,34.49033544407074,34.49033544407074,32.43428139241587,34.49033544407074,27.199148622917043,20.683176146690435,20.086457798417396,15.0,2218525.0711568557 
 06/12  13:00:00,15.0,82.0,17.23550526961263,95.23190877802116,20.30781433440748,53.879522080601006,21.160427905391224,100.0,17.766935827230533,86.59079762526561,17.581738486346772,61.5362685753807,20.606971357884245,52.88881991661182,0.0,0.0,36.41198928278611,36.41198928278611,0.0,0.0,33.651424551898444,33.651424551898444,0.0,0.0,0.0,0.0,0.0,0.0,34.005435800410204,34.005435800410204,0.0,15.0,30.449896844641046,30.449896844641046,30.449896844641046,30.449896844641046,30.449896844641046,34.49146390124926,34.49146390124926,21.160427905391224,17.581738486346772,34.49146390124926,34.49146390124926,30.58566096534144,30.58566096534144,34.49146390124926,34.49146390124926,34.49146390124926,30.58566096534144,34.49146390124926,30.58566096534144,20.30781433440748,20.606971357884245,15.0,0.0 
 06/12  14:00:00,13.0,94.0,17.273346339119293,95.00413637490666,19.84602728713914,55.78729609224089,20.715129364899383,100.0,18.020481336458253,85.21940691995493,17.591414854620034,61.740742600223,20.733288196854144,52.805717340420145,15785.50536893478,0.44675713868933575,31.83705618370145,23.243829254300376,0.0,0.0,33.651424551898444,33.651424551898444,0.0,0.0,0.0,0.0,0.0,0.0,34.005435800410204,34.005435800410204,1313.9610660158282,-1.5962789959411126,28.079362297987863,28.079362297987863,28.079362297987863,32.11443766930449,32.11443766930449,32.14443886702274,28.030931721765626,20.715129364899383,17.591414854620034,32.14443886702274,32.14443886702274,31.83705618370145,31.83705618370145,28.030931721765626,32.14443886702274,32.14443886702274,23.243829254300376,32.14443886702274,31.83705618370145,19.84602728713914,20.733288196854144,13.0,4730259.837656981 
 06/12  15:00:00,15.0,88.0,17.295764508680108,94.7755611275655,20.168729409170666,55.27532666620156,20.323122519179268,100.0,18.273207761659734,83.79376242635848,17.59792667142395,62.08803939436149,20.592201854254085,53.846891439225125,0.0,0.0,33.69322979319926,33.69322979319926,0.0,0.0,33.651424551898444,33.651424551898444,0.0,0.0,0.0,0.0,0.0,0.0,34.005435800410204,34.005435800410204,0.0,15.0,28.71494800941646,28.71494800941646,28.71494800941646,28.71494800941646,28.71494800941646,32.70525040491022,32.70525040491022,20.323122519179268,17.59792667142395,32.70525040491022,32.70525040491022,28.98773159048044,28.98773159048044,32.70525040491022,32.70525040491022,32.70525040491022,28.98773159048044,32.70525040491022,28.98773159048044,20.168729409170666,20.592201854254085,15.0,0.0 
 06/12  16:00:00,13.0,100.0,17.305664554089077,94.71622713134876,21.355374745878386,51.851818397108666,19.866603947185652,100.0,18.37373562560458,83.26665144118374,17.492151674500143,62.843131391039904,20.200425567718924,55.66846171341021,0.0,0.0,33.69322979319926,33.69322979319926,8940.477213931928,0.24474175974879972,31.37451447153302,26.947344321956006,0.0,0.0,0.0,0.0,0.0,0.0,34.005435800410204,34.005435800410204,721.1759898735364,5.770250230533312,26.843104880792332,26.843104880792332,26.843104880792332,28.860785316086286,28.860785316086286,30.935824680003172,28.745642264458116,19.866603947185652,17.492151674500143,30.935824680003172,30.935824680003172,24.613148045431217,29.040318195008233,28.745642264458116,30.935824680003172,30.935824680003172,29.040318195008233,30.935824680003172,29.040318195008233,21.355374745878386,20.200425567718924,13.0,2596233.563544731 
 06/12  17:00:00,13.0,94.0,17.2961642889954,94.67923703935804,21.58686095885374,51.40566049529454,19.66327196803555,100.0,18.37059776948857,83.20049543028426,17.309967029289247,63.8108679761809,19.660952392464473,57.88268795089057,0.0,0.0,33.69322979319926,33.69322979319926,13060.431620645557,0.48679251908131727,27.080740228396003,20.515892319302452,0.0,0.0,0.0,0.0,3770.327718792551,0.23169873026398283,29.5327942470034,27.585857553893142,1536.2860019825587,-1.3853610441211224,23.0935920892921,23.0935920892921,23.0935920892921,27.1284198224188,27.1284198224188,27.18039046503936,23.021987473704836,19.66327196803555,17.309967029289247,27.18039046503936,27.18039046503936,20.515892319302452,27.080740228396003,23.021987473704836,27.18039046503936,27.18039046503936,27.080740228396003,27.18039046503936,25.133803535285743,21.58686095885374,19.660952392464473,13.0,5530629.607137211 
 06/12  18:00:00,12.5,97.0,17.264142750440598,94.87123712766935,21.234382270810695,52.941722213502295,19.624017580104816,100.0,18.274019513660704,83.70628588932823,17.068579088609027,65.21688548731137,19.36861002855016,59.404717412934716,0.0,0.0,33.69322979319926,33.69322979319926,8889.14539981609,0.42503565758588946,25.98476712843384,20.980713706359158,0.0,0.0,0.0,0.0,8809.101472596627,0.5671643424141105,25.98476712843384,22.268059875301223,1600.5006832811616,-1.824893640164425,21.717735192962152,21.717735192962152,21.717735192962152,25.75213774427868,25.75213774427868,25.73664297164317,21.71663181215745,19.624017580104816,17.068579088609027,25.73664297164317,25.73664297164317,20.980713706359158,25.98476712843384,21.71663181215745,25.73664297164317,25.73664297164317,25.98476712843384,25.73664297164317,22.268059875301223,21.234382270810695,19.36861002855016,12.5,5761802.459812182 
 06/12  19:00:00,13.0,94.0,17.226698457734283,95.09631032791961,20.698787140409834,55.06935251226511,19.85646675772425,100.0,18.131788206033292,84.45747172764905,16.889778014705463,66.34761664060105,19.73403952981222,58.446219264078096,0.0,0.0,33.69322979319926,33.69322979319926,8399.040613733263,0.34189762746948427,26.980630105416253,21.10160341247651,0.0,0.0,0.0,0.0,8390.272801425064,0.6490198730143091,26.980630105416253,23.88734760620454,1537.8444819604747,-1.3838858216703604,22.93147499598167,22.93147499598167,22.93147499598167,26.96634615179311,26.96634615179311,26.946589456835426,22.931887398441127,19.85646675772425,16.889778014705463,26.946589456835426,26.946589456835426,21.10160341247651,26.980630105416253,22.931887398441127,26.946589456835426,26.946589456835426,26.980630105416253,26.946589456835426,23.88734760620454,20.698787140409834,19.73403952981222,13.0,5536240.135057708 
 06/12  20:00:00,13.0,94.0,17.191025089275627,95.31129337643317,20.121899682448856,57.37646850579921,20.03025563148786,100.0,17.99152371712148,85.20570306484449,16.76758139012032,67.2153177854612,20.17501842703306,57.180098288356675,0.0,0.0,33.69322979319926,33.69322979319926,5849.504762989114,0.12845471880862544,30.368673222072324,24.921605701604122,0.0,0.0,0.0,0.0,0.0,0.0,28.100919058494103,28.100919058494103,629.991206111093,5.676548064569781,26.25935879490853,26.25935879490853,26.25935879490853,28.2767494433075,28.2767494433075,30.183095098875583,28.384527228483805,20.03025563148786,16.76758139012032,30.183095098875583,30.183095098875583,22.535804096970573,27.98287161743877,28.384527228483805,30.183095098875583,30.183095098875583,27.98287161743877,30.183095098875583,27.98287161743877,20.121899682448856,20.17501842703306,13.0,2267968.341999935 
 06/12  21:00:00,12.5,97.0,17.158434213202106,95.50817563353,19.685010748172594,59.098857895067255,20.167965654992287,100.0,17.851712521013567,85.95889637864587,16.683445589252415,67.74680126900378,20.5724745951672,55.93407514808233,17135.647042875724,0.7387515386963586,30.129371705324374,24.547165659100706,0.0,0.0,32.63642738565054,32.63642738565054,0.0,0.0,0.0,0.0,0.0,0.0,28.100919058494103,28.100919058494103,1392.7837757438565,-2.021518188649188,26.077961120728755,26.077961120728755,26.077961120728755,30.113422966895776,30.113422966895776,30.170683111461216,25.997707633970748,20.167965654992287,16.683445589252415,30.170683111461216,30.170683111461216,30.129371705324374,30.129371705324374,25.997707633970748,30.170683111461216,30.170683111461216,24.547165659100706,30.170683111461216,30.129371705324374,19.685010748172594,20.5724745951672,12.5,5014021.592677883 
 06/12  22:00:00,12.0,94.0,17.131836474985235,95.66918664408051,20.321526067854677,56.81743124061635,20.061724487089542,100.0,17.73448374746422,86.59621880223064,16.607961962855498,68.07653690127916,20.562855958273992,55.969730996263905,0.0,0.0,33.09225334864396,33.09225334864396,0.0,0.0,32.63642738565054,32.63642738565054,0.0,0.0,0.0,0.0,0.0,0.0,28.100919058494103,28.100919058494103,0.0,12.0,26.20533267391365,26.20533267391365,26.20533267391365,26.20533267391365,26.20533267391365,30.228119361692933,30.228119361692933,20.061724487089542,16.607961962855498,30.228119361692933,30.228119361692933,26.47922412829287,26.47922412829287,30.228119361692933,30.228119361692933,30.228119361692933,26.47922412829287,30.228119361692933,26.47922412829287,20.321526067854677,20.562855958273992,12.0,0.0 
 06/12  23:00:00,12.0,100.0,17.104232132081755,95.8366276298583,21.192735595488095,53.92484619505974,19.78620373781997,99.99999999999999,17.61184567806549,87.26866405548114,16.53623249203006,68.49463167927004,20.196343443960835,57.33140789109257,0.0,0.0,33.09225334864396,33.09225334864396,11242.268430257645,0.3609142511055607,30.07194143836032,25.05797291017502,0.0,0.0,0.0,0.0,0.0,0.0,28.1009190584941,28.1009190584941,966.2519785023093,2.354319579571448,25.266401002998034,25.266401002998034,25.266401002998034,27.956704524779873,27.956704524779873,29.33239196752061,26.55833269084067,19.78620373781997,16.53623249203006,29.33239196752061,29.33239196752061,22.981841298506666,27.99580982669196,26.55833269084067,29.33239196752061,29.33239196752061,27.99580982669196,29.33239196752061,27.99580982669196,21.192735595488095,20.196343443960835,12.0,3478507.1226083133 
 06/12  24:00:00,12.4,97.0,17.07535198466509,96.01214794434308,21.478840049418515,53.065408141427326,19.837822044111377,100.0,17.49873840630416,87.89402506232756,16.490518676787175,68.82041301956897,19.711012397193578,59.17058607544607,0.0,0.0,33.09225334864396,33.09225334864396,12305.964392017093,0.4718056897787726,27.688624059954066,21.581921083906288,0.0,0.0,0.0,0.0,4421.652713337681,0.24726180747606347,27.2793069927559,25.139892536113734,1502.1675588273172,-2.0195094845323114,23.70417170527515,23.70417170527515,23.70417170527515,27.739328071225657,27.739328071225657,27.76891186820779,23.65488577709796,19.837822044111377,16.490518676787175,27.76891186820779,27.76891186820779,21.581921083906288,27.688624059954066,23.65488577709796,27.76891186820779,27.76891186820779,27.688624059954066,27.76891186820779,25.549209603311894,21.478840049418515,19.711012397193578,12.4,5407803.211778342 
 06/13  01:00:00,13.0,94.0,17.048829890130385,96.07824528714326,21.289626676859807,53.66869370313473,20.029970255455826,100.0,17.40645670231112,88.32023422261436,16.475895277758386,68.87702576944686,19.623966234973917,59.47318420136236,0.0,0.0,33.09225334864396,33.09225334864396,6836.744611012239,0.3085611320970981,26.749295415113814,21.447787554678218,0.0,0.0,0.0,0.0,9956.203415844366,0.683638867902902,26.749295415113814,23.26465245277902,1548.9313779589759,-1.373159048002778,22.711349709404413,22.711349709404413,22.711349709404413,26.746135870460122,26.746135870460122,26.740276835286217,22.699631398731995,20.029970255455826,16.475895277758386,26.740276835286217,26.740276835286217,21.447787554678218,26.749295415113814,22.699631398731995,26.740276835286217,26.740276835286217,26.749295415113814,26.740276835286217,23.26465245277902,21.289626676859807,19.623966234973917,13.0,5576152.960652313 
 06/13  02:00:00,13.0,100.0,17.031675271458866,96.18277105088538,20.777413379230083,55.68989367984237,20.102445381674052,100.0,17.345448242353417,88.66152685103994,16.44510580901757,69.27844921386703,20.06977178505437,58.16891567678089,0.0,0.0,33.09225334864396,33.09225334864396,0.0,0.0,26.749295415113814,26.749295415113814,0.0,0.0,0.0,0.0,13384.745333743795,0.5399555429146876,33.58371769020015,26.31117180487889,1248.9927246901063,-1.6418391511989459,30.203418742158505,30.203418742158505,30.203418742158505,34.238354701410685,34.238354701410685,34.06884170864603,30.356452839256622,20.102445381674052,16.44510580901757,34.06884170864603,34.06884170864603,33.58371769020015,33.58371769020015,30.356452839256622,34.06884170864603,34.06884170864603,33.58371769020015,34.06884170864603,26.31117180487889,20.777413379230083,20.06977178505437,13.0,4496373.808884383 
 06/13  03:00:00,13.2,97.0,17.014397268495912,96.19255544705722,20.18187343356502,58.004091913258506,19.98462862953957,99.99999999999999,17.294004023673317,88.86213978394596,16.423071465786002,69.56654108368713,20.68535020212085,56.221496838667534,0.0,0.0,33.09225334864396,33.09225334864396,5689.4323698803455,0.103926807317576,29.465127359235826,25.0995286024743,0.0,0.0,0.0,0.0,0.0,0.0,35.763038047847246,35.763038047847246,406.2247873393115,8.30845263527359,32.28932983179938,32.28932983179938,32.28932983179938,33.634231351166186,33.634231351166186,36.23924897944782,34.81953061399424,19.98462862953957,16.423071465786002,36.23924897944782,36.23924897944782,29.382184690137507,33.74778344689903,34.81953061399424,36.23924897944782,36.23924897944782,33.74778344689903,36.23924897944782,33.74778344689903,20.18187343356502,20.68535020212085,13.2,1462409.2344215214 
 06/13  04:00:00,14.0,94.0,16.994849265913302,96.21611207312463,19.648684281488514,60.2286630598183,19.935018712905645,100.0,17.25030642584456,89.01958247069265,16.428347435487154,69.7565866165751,20.86654477852379,55.85488206408812,7018.455389219824,0.3403007901210495,30.844554142970622,28.377370558720433,10340.030180145204,0.20881859419523327,32.02336004935235,20.967341001662618,0.0,0.0,0.0,0.0,0.0,0.0,35.76303804784725,35.76303804784725,1335.0176607867002,-0.5591597250328944,27.971507187046576,27.971507187046576,27.971507187046576,32.006549432717044,32.006549432717044,32.11842379118231,27.837810912022285,19.935018712905645,16.428347435487154,32.11842379118231,32.11842379118231,20.967341001662618,32.02336004935235,27.837810912022285,32.11842379118231,32.11842379118231,29.556176465102155,32.11842379118231,32.02336004935235,19.648684281488514,20.86654477852379,14.0,4806063.57883212 
 06/13  05:00:00,13.0,94.0,16.97513260108031,96.24062102951238,19.618821840122585,60.553476463276276,19.93669360062721,100.0,17.22024441275026,89.10035155127548,16.39382192294714,70.21005412196962,20.583210449154702,57.0411055207487,11336.860430475865,0.7878496616082098,27.723697260471976,24.28082849439916,5590.901274836729,0.19543769873759456,27.723697260471976,20.87915349493241,0.0,0.0,0.0,0.0,0.0,0.0,35.76303804784725,35.76303804784725,1501.708882468745,-1.4171566510240154,23.66651520059658,23.66651520059658,23.66651520059658,27.70167019598303,27.70167019598303,27.711456503221243,23.6417129077631,19.93669360062721,16.39382192294714,27.711456503221243,27.711456503221243,20.87915349493241,27.723697260471976,23.6417129077631,27.711456503221243,27.711456503221243,24.28082849439916,27.711456503221243,27.723697260471976,19.618821840122585,20.583210449154702,13.0,5406151.976887482 
 06/13  06:00:00,13.4,95.0,16.959972868675855,96.23724395033791,20.130489172793098,58.923653287973124,19.987928005882722,100.0,17.193946891597584,89.15990747631086,16.380674578669954,70.5682362490696,20.134255415162883,58.90757396582525,5304.439348816467,0.38954506212777346,29.351994585746038,27.723115030408472,9674.053549253878,0.2313659758219453,30.9215358814323,21.243619031827507,0.0,0.0,0.0,0.0,0.0,0.0,35.76303804784725,35.76303804784725,1349.9186753510269,-1.1516916109172373,27.23625127981805,27.23625127981805,27.23625127981805,31.271489475932682,31.271489475932682,31.18071885792847,27.309933746276997,19.987928005882722,16.380674578669954,31.18071885792847,31.18071885792847,21.243619031827507,30.9215358814323,27.309933746276997,31.18071885792847,31.18071885792847,29.29265632609473,31.18071885792847,30.9215358814323,20.130489172793098,20.134255415162883,13.4,4859707.231263697 
 06/13  07:00:00,14.0,94.0,16.949657533850903,96.30022551529254,20.70410137840668,57.499903116713924,20.05419009275636,100.0,17.173228288526694,89.27693901619156,16.38279656203456,71.21761965200096,19.701996506238444,61.17349465433682,0.0,0.0,29.351994585746038,29.351994585746038,0.0,0.0,32.491077177118555,32.491077177118555,0.0,0.0,0.0,0.0,16840.60153827974,0.7094375086038991,30.41346906478214,24.695268786504947,1378.7441455822868,-0.5173121792615758,26.415418993001268,26.415418993001268,26.415418993001268,30.450815671457576,30.450815671457576,30.492169074476955,26.352944933910692,20.05419009275636,16.38279656203456,30.492169074476955,30.492169074476955,30.41346906478214,30.41346906478214,26.352944933910692,30.492169074476955,30.492169074476955,30.41346906478214,30.492169074476955,24.695268786504947,20.70410137840668,19.701996506238444,14.0,4963478.924096232 
 06/13  08:00:00,14.0,94.0,16.947237156748532,96.31501361451723,20.84270784967443,57.599155423056786,19.993918214356114,100.0,17.172422310445498,89.28149422293944,16.396211342774365,71.7706491127449,20.353472653960324,59.35874897127831,0.0,0.0,29.351994585746038,29.351994585746038,14773.539276998936,0.2905351174965731,33.755237908296834,21.438565949784746,0.0,0.0,0.0,0.0,0.0,0.0,33.3405085488322,33.3405085488322,1244.5428959353835,-0.6441939889265909,30.132054647380375,30.132054647380375,30.132054647380375,34.166862000110655,34.166862000110655,34.08758755398058,30.19311380030258,19.993918214356114,16.396211342774365,34.08758755398058,34.08758755398058,21.438565949784746,33.755237908296834,30.19311380030258,34.08758755398058,34.08758755398058,33.755237908296834,34.08758755398058,33.755237908296834,20.84270784967443,20.353472653960324,14.0,4480354.4253673805 
 06/13  09:00:00,14.0,94.0,16.959377196144587,96.24087995558475,20.615717279951543,58.663558565858,20.22740369897943,99.91069870985538,17.19710498626033,89.14208398847668,16.456279410005635,71.77309834760327,21.272142422349116,56.33967114666424,0.0,0.0,29.351994585746038,29.351994585746038,3714.4300367414185,0.06425485436690076,36.574699416203266,33.11729672355767,0.0,0.0,0.0,0.0,0.0,0.0,33.3405085488322,33.3405085488322,291.00325524165976,10.319917074447051,32.98465755543737,32.98465755543737,32.98465755543737,33.99333369496248,33.99333369496248,36.912182155640224,35.95204513981334,20.22740369897943,16.456279410005635,36.912182155640224,36.912182155640224,30.676301571647087,34.13370426429269,35.95204513981334,36.912182155640224,36.912182155640224,34.13370426429269,36.912182155640224,34.13370426429269,20.615717279951543,21.272142422349116,14.0,1047611.7188699752 
 06/13  10:00:00,14.0,94.0,16.990948363520886,96.04839508916618,20.28055679310227,60.14057262285807,20.59013345642238,99.80624651293601,17.256029706545423,88.81025653756322,16.60933458468497,71.3587244051611,21.666540474601675,55.22485775153055,0.0,0.0,29.351994585746038,29.351994585746038,0.0,0.0,36.574699416203266,36.574699416203266,0.0,0.0,0.0,0.0,0.0,0.0,33.3405085488322,33.3405085488322,0.0,14.0,33.011566687039895,33.011566687039895,33.011566687039895,33.011566687039895,33.011566687039895,36.93863417798599,36.93863417798599,20.59013345642238,16.60933458468497,36.93863417798599,36.93863417798599,33.14348454399285,33.14348454399285,36.93863417798599,36.93863417798599,36.93863417798599,33.14348454399285,36.93863417798599,33.14348454399285,20.28055679310227,21.666540474601675,14.0,0.0 
 06/13  11:00:00,14.0,94.0,17.029058202601174,95.81661322120063,20.04070789648782,61.44470204989497,20.68384808678893,100.0,17.327367454352554,88.41038087058098,16.778628883392695,71.07018315033147,21.5162050025941,56.10749472593504,7674.0183052071,0.16332946572285134,35.432926661335294,29.812723538233406,0.0,0.0,36.574699416203266,36.574699416203266,0.0,0.0,0.0,0.0,0.0,0.0,33.3405085488322,33.3405085488322,596.6060431160826,6.653637411722001,31.77273459936408,31.77273459936408,31.77273459936408,33.7900868784143,33.7900868784143,35.84724607417202,33.78044227249771,20.68384808678893,16.778628883392695,35.84724607417202,35.84724607417202,33.7994599172278,33.7994599172278,33.78044227249771,35.84724607417202,35.84724607417202,28.179256794125912,35.84724607417202,33.7994599172278,20.04070789648782,21.5162050025941,14.0,2147781.7552178972 
 06/13  12:00:00,13.3,97.0,17.06763909260396,95.58260551617226,20.44536307082688,60.27917348285466,20.571170818059866,100.0,17.372186038307014,88.16018296672232,16.924518988056498,70.93862843426467,21.129636747270162,57.79318233837007,0.0,0.0,35.432926661335294,35.432926661335294,0.0,0.0,36.574699416203266,36.574699416203266,0.0,0.0,0.0,0.0,0.0,0.0,33.3405085488322,33.3405085488322,0.0,13.3,31.75157175565144,31.75157175565144,31.75157175565144,31.75157175565144,31.75157175565144,35.82860200117728,35.82860200117728,20.571170818059866,16.924518988056498,35.82860200117728,35.82860200117728,31.88852715404021,31.88852715404021,35.82860200117728,35.82860200117728,35.82860200117728,31.88852715404021,35.82860200117728,31.88852715404021,20.44536307082688,21.129636747270162,13.3,0.0 
 06/13  13:00:00,14.0,94.0,17.092976587642177,95.33412314392132,20.551823788328015,60.283213244391824,20.409115223874963,100.0,17.384399105029047,88.00431197376525,17.031169157804875,71.11140723259268,20.660105994017574,59.88371111124164,0.0,0.0,35.432926661335294,35.432926661335294,0.0,0.0,36.574699416203266,36.574699416203266,0.0,0.0,0.0,0.0,0.0,0.0,33.3405085488322,33.3405085488322,0.0,14.0,31.75157175565144,31.75157175565144,31.75157175565144,31.75157175565144,31.75157175565144,35.82860200117728,35.82860200117728,20.409115223874963,17.031169157804875,35.82860200117728,35.82860200117728,31.88852715404021,31.88852715404021,35.82860200117728,35.82860200117728,35.82860200117728,31.88852715404021,35.82860200117728,31.88852715404021,20.551823788328015,20.660105994017574,14.0,0.0 
 06/13  14:00:00,14.0,100.0,17.101995946874126,95.08948149926599,20.38515470804806,61.87030778051515,20.209629431300314,100.0,17.386851972292977,87.81503757814217,17.109637847912545,71.75286289504318,20.18873221398823,62.62752487449089,0.0,0.0,35.432926661335294,35.432926661335294,0.0,0.0,36.574699416203266,36.574699416203266,0.0,0.0,0.0,0.0,0.0,0.0,33.3405085488322,33.3405085488322,0.0,14.0,31.75157175565144,31.75157175565144,31.75157175565144,31.75157175565144,31.75157175565144,35.82860200117728,35.82860200117728,20.209629431300314,17.109637847912545,35.82860200117728,35.82860200117728,31.88852715404021,31.88852715404021,35.82860200117728,35.82860200117728,35.82860200117728,31.88852715404021,35.82860200117728,31.88852715404021,20.38515470804806,20.18873221398823,14.0,0.0 
 06/13  15:00:00,15.0,100.0,17.095918087159625,95.03097716653447,20.104518713284662,64.72353067463919,19.999391186205408,100.0,17.402381350056505,87.64115683268312,17.173714223579328,72.89539638760019,19.91669620079103,65.47960540669804,0.0,0.0,35.432926661335294,35.432926661335294,0.0,0.0,36.574699416203266,36.574699416203266,0.0,0.0,0.0,0.0,15714.130635353833,0.43298935305158276,32.858862985092,23.94590296458817,1277.1419440232362,0.4221966064414211,29.119068773370998,29.119068773370998,29.119068773370998,33.15394340560982,33.15394340560982,33.185484800806385,29.069948052600907,19.999391186205408,17.173714223579328,33.185484800806385,33.185484800806385,32.858862985092,32.858862985092,29.069948052600907,33.185484800806385,33.185484800806385,32.858862985092,33.185484800806385,23.94590296458817,20.104518713284662,19.91669620079103,15.0,4597710.99848365 
 06/13  16:00:00,17.0,88.0,17.079618194863773,95.03394805851103,19.748202536986515,67.88582424109079,19.742509119976617,100.0,17.472313525206065,87.1673990847213,17.228768496611636,74.01558481935257,20.462128798715995,64.94941754232164,7583.753061650161,0.47379433866540693,25.126714923538245,21.309624994972115,10480.337148477523,0.4439186536710929,25.126714923538245,19.45222780155917,0.0,0.0,0.0,0.0,0.0,0.0,29.3659053214383,29.3659053214383,1642.3533316794385,2.7669241124748964,20.947701448273662,20.947701448273662,20.947701448273662,24.981806764009853,24.981806764009853,25.13868193599488,20.77029353250972,19.742509119976617,17.228768496611636,25.13868193599488,25.13868193599488,19.45222780155917,25.126714923538245,20.77029353250972,25.13868193599488,25.13868193599488,21.309624994972115,25.13868193599488,25.126714923538245,19.748202536986515,20.462128798715995,17.0,5912471.994045978 
 06/13  17:00:00,17.0,88.0,17.073555067496084,94.97520573006791,19.85875918452183,68.5080430360145,19.695392889858613,100.0,17.590766706446644,86.43119985452313,17.183049895182364,75.23078400282591,20.921908357911985,64.15732319306036,4750.849743039746,0.3526278365463875,25.34261600890302,22.115578345454455,11926.553852717487,0.6240804444162017,25.34261600890302,20.769452094697293,0.0,0.0,0.0,0.0,0.0,0.0,29.3659053214383,29.3659053214383,1621.534569277056,2.7475743521977654,21.325771152785315,21.325771152785315,21.325771152785315,25.360022396784053,25.360022396784053,25.346280531193344,21.320545129535425,19.695392889858613,17.183049895182364,25.346280531193344,25.346280531193344,20.769452094697293,25.34261600890302,21.320545129535425,25.346280531193344,25.346280531193344,22.115578345454455,25.346280531193344,25.34261600890302,19.85875918452183,20.921908357911985,17.0,5837524.449397402 
 06/13  18:00:00,16.0,91.0,17.0782465977579,94.85174234317225,19.96584715448147,68.61777621931321,19.7742801204895,100.0,17.68815014026873,85.81564042989271,17.047488317515594,76.57969224192152,20.899644213209513,64.77859376277799,4496.449836576541,0.27354113521325574,26.151890583061665,22.218647423825836,12055.041526160383,0.6341576637998587,26.151890583061665,21.60331774406494,0.0,0.0,0.0,0.0,0.0,0.0,29.3659053214383,29.3659053214383,1576.8999018701395,1.6972822635731557,22.166507219326913,22.166507219326913,22.166507219326913,26.201083021264374,26.201083021264374,26.188111890408173,22.16034036733017,19.7742801204895,17.047488317515594,26.188111890408173,26.188111890408173,21.60331774406494,26.151890583061665,22.16034036733017,26.188111890408173,26.188111890408173,22.218647423825836,26.188111890408173,26.151890583061665,19.96584715448147,20.899644213209513,16.0,5676839.646732503 
 06/13  19:00:00,16.0,94.0,17.084674616470046,94.81311609466158,20.081896026503035,68.54051933778524,20.089655823225968,99.96056618895875,17.741674652305882,85.52652028689775,16.946838033814807,77.5521729490994,20.56732174587401,66.52133587769863,1994.7795476675,0.09372736190168354,27.28408068153103,24.737961811978273,6016.114016618389,0.28207606972258775,27.28408068153103,24.73255480804788,0.0,0.0,0.0,0.0,0.0,0.0,29.3659053214383,29.3659053214383,757.38927243724,8.823920520108471,23.41860631135193,23.41860631135193,23.41860631135193,25.436131854523126,25.436131854523126,27.4118093327334,25.426487544278448,20.089655823225968,16.946838033814807,27.4118093327334,27.4118093327334,23.01620741764294,25.56773329112609,25.426487544278448,27.4118093327334,27.4118093327334,23.021614421573332,27.4118093327334,25.56773329112609,20.081896026503035,20.56732174587401,16.0,2726601.380774064 
 06/13  20:00:00,16.0,94.0,17.094083242271825,94.75661673077423,20.130658165274795,68.78909668853899,20.36431056225628,100.0,17.771373686246342,85.36656621734969,16.87600923770775,78.4317097879894,20.11617671611084,68.85690400005831,0.0,0.0,27.28408068153103,27.28408068153103,0.0,0.0,27.28408068153103,27.28408068153103,0.0,0.0,0.0,0.0,0.0,0.0,29.3659053214383,29.3659053214383,0.0,16.0,23.439771660742696,23.439771660742696,23.439771660742696,23.439771660742696,23.439771660742696,27.432492048303413,27.432492048303413,20.36431056225628,16.87600923770775,27.432492048303413,27.432492048303413,23.573894926552033,23.573894926552033,27.432492048303413,27.432492048303413,27.432492048303413,23.573894926552033,27.432492048303413,23.573894926552033,20.130658165274795,20.11617671611084,16.0,0.0 
 06/13  21:00:00,15.1,97.0,17.0957483028354,94.74661749609012,19.919101003541932,69.99350629008072,20.314453308071478,100.0,17.770271862734585,85.37249415591933,16.802753010058506,79.24009377607416,19.67718435750848,71.05706034578468,4398.491010666031,0.17731873280381938,27.151525525962562,21.203327351786893,0.0,0.0,27.28408068153103,27.28408068153103,0.0,0.0,0.0,0.0,12044.774694657206,0.6727415852639854,27.151525525962562,22.86096625744266,1524.0122030762209,0.749087800371476,23.209574925011957,23.209574925011957,23.209574925011957,27.244553464448963,27.244553464448963,27.247857496464736,23.1862646966597,20.314453308071478,16.802753010058506,27.247857496464736,27.247857496464736,27.151525525962562,27.151525525962562,23.1862646966597,27.247857496464736,27.247857496464736,21.203327351786893,27.247857496464736,22.86096625744266,19.919101003541932,19.67718435750848,15.1,5486443.931074396 
 06/13  22:00:00,13.0,100.0,17.08666444797068,94.80116273761958,19.84669839026955,70.05260311688303,20.042780017240066,100.0,17.74417801820904,85.51302065913542,16.686348178069778,79.98187189834162,19.93694229444031,69.66574718416815,5961.3549495932175,0.22314807577663276,28.682024406889404,22.29052223005774,0.0,0.0,27.28408068153103,27.28408068153103,0.0,0.0,0.0,0.0,10423.999180784553,0.7371673194476392,28.682024406889404,25.298888838111225,1452.1027764677133,-1.4470163112510903,24.724277432035024,24.724277432035024,24.724277432035024,28.75984094468418,28.75984094468418,28.734242793425082,24.731018167576444,20.042780017240066,16.686348178069778,28.734242793425082,28.734242793425082,28.682024406889404,28.682024406889404,24.731018167576444,28.734242793425082,28.734242793425082,22.29052223005774,28.734242793425082,25.298888838111225,19.84669839026955,19.93694229444031,13.0,5227569.995283768 
 06/13  23:00:00,13.0,94.0,17.06687925563105,94.92009439864646,19.96643075190101,68.71296671057125,19.692404022153443,100.0,17.675562267404015,85.88381254012728,16.595761671135755,80.26492707186414,20.475074820437275,66.58951619575097,6675.940273546057,0.3096010227590121,28.171686040499452,23.2329364692777,7150.3469769558105,0.2913791188859644,26.907566239542536,23.971711909902,0.0,0.0,0.0,0.0,2713.9752282601326,0.13284221640797084,29.81232028344486,27.368510562806637,1478.4123605751158,-1.4373131833056165,24.24339215863572,24.24339215863572,24.24339215863572,28.278467540728354,28.278467540728354,28.31680526081897,24.183209990239817,19.692404022153443,16.595761671135755,28.31680526081897,28.31680526081897,25.235831710858918,28.171686040499452,24.183209990239817,28.31680526081897,28.31680526081897,23.2329364692777,28.31680526081897,25.72787631986123,19.96643075190101,20.475074820437275,13.0,5322284.498070417 
 06/13  24:00:00,12.3,96.0,17.040452608773695,95.07920299832747,20.114521186216276,66.83563367387394,19.51185651575745,100.0,17.578572924001907,86.41097962509359,16.52130836009495,80.24523196831507,20.816496820805746,64.00150249839908,0.0,0.0,25.860562158185868,25.860562158185868,16861.551921074344,0.939762663026459,25.8545145543304,21.560753491454378,0.0,0.0,0.0,0.0,0.0,0.0,29.81232028344486,29.81232028344486,1595.2524397825055,-2.0325308437775433,21.816756840939124,21.816756840939124,21.816756840939124,25.851197618852517,25.851197618852517,25.862613409935896,21.78813243967199,19.51185651575745,16.52130836009495,25.862613409935896,25.862613409935896,21.560753491454378,25.8545145543304,21.78813243967199,25.862613409935896,25.862613409935896,25.8545145543304,25.862613409935896,25.8545145543304,20.114521186216276,20.816496820805746,12.3,5742908.78321702 
 06/14  01:00:00,11.0,100.0,17.018989487038336,95.20864663160016,20.05630143155118,65.76325216939406,19.799588001275012,100.0,17.484671874200295,86.92482430010524,16.42420375072167,80.23242926047769,20.701318658689623,63.19182313198887,0.0,0.0,25.860562158185868,25.860562158185868,16577.247151887495,0.9832000000000001,27.025237621210156,22.991050116136567,0.0,0.0,0.0,0.0,0.0,0.0,29.81232028344486,29.81232028344486,1533.1549658605297,-3.4015223191901143,23.025315934992555,23.025315934992555,23.025315934992555,27.060223325738782,27.060223325738782,27.039016550067515,23.027643229970135,19.799588001275012,16.42420375072167,27.039016550067515,27.039016550067515,22.991050116136567,27.025237621210156,23.027643229970135,27.039016550067515,27.039016550067515,27.025237621210156,27.039016550067515,27.025237621210156,20.05630143155118,20.701318658689623,11.0,5519357.8770979075 
 06/14  02:00:00,11.0,100.0,17.00403220082122,95.20328893887495,19.77755084401002,65.70285295631776,20.258246686351132,99.21810070729674,17.37998388418906,87.41392267231001,16.333892986302658,80.12104554073696,20.268012583289558,63.73144332494307,7741.989246297378,0.2900926020689746,28.54852728872385,25.356183664339838,7655.096094270895,0.2718088078598061,30.42520314060135,27.056359583987714,0.0,0.0,0.0,0.0,0.0,0.0,29.81232028344486,29.81232028344486,1352.7587147208842,-3.572213387069456,27.06249924420043,27.06249924420043,27.06249924420043,31.097770961124915,31.097770961124915,31.022668057035297,27.118377270588315,20.258246686351132,16.333892986302658,31.022668057035297,31.022668057035297,27.462004223317955,30.83084777993159,27.118377270588315,31.022668057035297,31.022668057035297,27.63850415554758,31.022668057035297,30.83084777993159,19.77755084401002,20.268012583289558,11.0,4869931.372995184 
 06/14  03:00:00,10.9,97.0,16.989909268250596,95.28857820370334,19.87891280182064,63.62018659504547,20.630875698018507,99.78006590234735,17.26194453939786,88.06894508285234,16.244314858751267,79.75205076585476,19.701715258531628,64.31734911588535,5432.498716915716,0.26270531696552163,28.126951982783503,23.04943463330643,0.0,0.0,30.42520314060135,30.42520314060135,0.0,0.0,0.0,0.0,11651.880535985956,0.5700083456582972,28.126951982783503,23.24029537772099,1481.6428133785535,-3.558187186694859,24.09009012471391,24.09009012471391,24.09009012471391,28.125408698185527,28.125408698185527,28.188167852908528,24.007282265290815,20.630875698018507,16.244314858751267,28.188167852908528,28.188167852908528,28.126951982783503,28.126951982783503,24.007282265290815,28.188167852908528,28.188167852908528,23.04943463330643,28.188167852908528,23.24029537772099,19.87891280182064,19.701715258531628,10.9,5333914.128162793 
 06/14  04:00:00,10.0,93.0,16.976821271104892,95.27184441992488,20.006637281306375,61.16863933043528,20.629118777776075,100.0,17.161332161463342,88.5425182962888,16.175320014855203,78.98226181699133,19.92150372736221,61.488391498532636,5785.18794068533,0.23937352758200572,29.13321275169413,23.351146248673828,0.0,0.0,30.42520314060135,30.42520314060135,0.0,0.0,0.0,0.0,10665.88046395199,0.7318994382186363,29.13321275169413,25.646733954534774,1432.4292283847265,-4.525486564202884,25.161468011549427,25.161468011549427,25.161468011549427,29.197106852087042,29.197106852087042,29.17355955858212,25.166446445965608,20.629118777776075,16.175320014855203,29.17355955858212,29.17355955858212,29.13321275169413,29.13321275169413,25.166446445965608,29.17355955858212,29.17355955858212,23.351146248673828,29.17355955858212,25.646733954534774,20.006637281306375,19.92150372736221,10.0,5156745.222185016 
 06/14  05:00:00,10.0,93.0,16.961504135329776,95.36443821202239,20.091985178538167,59.746049048223895,20.33325225320538,99.99999999999999,17.064943325915564,89.08482570793544,16.134499641019353,78.53292357595134,20.557984911968216,58.048454527663296,0.0,0.0,29.13321275169413,29.13321275169413,0.0,0.0,30.42520314060135,30.42520314060135,0.0,0.0,0.0,0.0,4123.251832521326,0.12127210096207049,35.64018070048124,32.92885667362249,393.17582684737437,5.078143701809179,32.551116891912976,32.551116891912976,32.551116891912976,33.89601841127978,33.89601841127978,36.214303337939846,35.10866668636996,20.33325225320538,16.134499641019353,36.214303337939846,36.214303337939846,33.848127441232954,33.848127441232954,35.10866668636996,36.214303337939846,36.214303337939846,33.848127441232954,36.214303337939846,31.1368034143742,20.091985178538167,20.557984911968216,10.0,1415432.9766505477 
 06/14  06:00:00,10.0,93.0,16.93234176884616,95.54100724546274,19.922918555158333,58.919815688934335,19.831558918751753,99.99999999999999,16.94275910050976,89.77763368155848,16.103440645021678,77.76090227273968,21.19319940310993,54.475548582888166,6550.727440495714,0.28882040076231286,27.866463463549305,22.48665915115579,11058.745584455673,0.38149997539515157,27.866463463549305,20.642458624031626,0.0,0.0,0.0,0.0,0.0,0.0,35.64018070048124,35.64018070048124,1496.0257532283558,-4.4651137039197355,23.81374079439946,23.81374079439946,23.81374079439946,27.848952687678306,27.848952687678306,28.015372622060706,23.620130027827045,19.831558918751753,16.103440645021678,28.015372622060706,28.015372622060706,20.642458624031626,27.866463463549305,23.620130027827045,28.015372622060706,28.015372622060706,22.48665915115579,28.015372622060706,27.866463463549305,19.922918555158333,21.19319940310993,10.0,5385692.711622082 
 06/14  07:00:00,10.0,93.0,16.90114741134074,95.63396611084494,19.893378952566888,57.37460367191349,19.757978122879592,100.0,16.846787878765607,90.23513489598832,16.066133360109472,76.75481425146344,21.26581673256606,52.706974518932846,4826.996443729207,0.3013406941110106,26.76952136762271,22.936775305055207,11653.191372999107,0.5439709043329782,26.76952136762271,21.643740221843274,0.0,0.0,0.0,0.0,0.0,0.0,35.640180700481245,35.640180700481245,1544.1540597345256,-4.4192311206046995,22.805901719796125,22.805901719796125,22.805901719796125,26.840724388824167,26.840724388824167,26.83375625635526,22.795284153222482,19.757978122879592,16.066133360109472,26.83375625635526,26.83375625635526,21.643740221843274,26.76952136762271,22.795284153222482,26.83375625635526,26.83375625635526,22.936775305055207,26.83375625635526,26.76952136762271,19.893378952566888,21.26581673256606,10.0,5558954.615044292 
 06/14  08:00:00,9.0,93.0,16.875021966466193,95.79265098466789,19.910415472908795,55.733481694717895,19.889618242208144,99.81585404259835,16.756534187597918,90.7537978003545,16.002146181489927,75.91975081251638,20.829561178883267,52.64078992583286,5498.3193761694765,0.30545331747957716,27.495359672891738,23.198638904859934,10727.128714100316,0.4782447661013889,27.495359672891738,22.057598836495266,0.0,0.0,0.0,0.0,0.0,0.0,35.640180700481245,35.640180700481245,1505.9845834814769,-5.4680344810722605,23.58206511257515,23.58206511257515,23.58206511257515,27.617187500753356,27.617187500753356,27.597570025583117,23.58268857126751,19.889618242208144,16.002146181489927,27.597570025583117,27.597570025583117,22.057598836495266,27.495359672891738,23.58268857126751,27.597570025583117,27.597570025583117,23.198638904859934,27.597570025583117,27.495359672891738,19.910415472908795,20.829561178883267,9.0,5421544.500533316 
