Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/14  09:00:00,9.8,84.0,16.885822963168,95.63060966064381,20.68021079418889,51.96612089074874,20.521071556523896,97.37475309817584,16.696950993863787,91.00627186648845,16.070284681099317,74.6441779135987,20.361710214206962,52.97861945368122,2118.8690787610203,0.10863519614121077,28.418125055651142,26.862629029446325,3198.3773865115736,0.12226708762446442,28.418125055651142,26.331927298292477,0.0,0.0,0.0,0.0,0.0,0.0,35.64018070048124,35.64018070048124,486.52283801319084,4.95985267291058,24.58099803097626,24.58099803097626,24.58099803097626,25.926164870573636,25.926164870573636,28.586779724381795,27.25497918142943,20.521071556523896,16.070284681099317,28.586779724381795,28.586779724381795,23.975617260269267,26.061815017627932,27.25497918142943,28.586779724381795,28.586779724381795,24.506318991423115,28.586779724381795,26.061815017627932,20.68021079418889,20.361710214206962,9.8,1751482.2168474873 
 06/14  10:00:00,10.0,82.0,16.939493579366335,95.30554319982812,21.2725771154689,48.37770410441736,21.147671310192525,95.99040782344683,16.72766027917642,90.82884741713455,16.269238978229907,72.24606526805375,19.996821778314786,52.32502534504253,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,0.0,0.0,8504.09164663113,0.20729783260340287,33.17674999076128,26.64847834107475,826.1269925747754,0.1787913440777662,30.109038819166514,30.109038819166514,30.109038819166514,32.798871799199524,32.798871799199524,33.94830602105753,31.46230424767321,21.147671310192525,16.269238978229907,33.94830602105753,33.94830602105753,32.379230390445485,32.379230390445485,31.46230424767321,33.94830602105753,33.94830602105753,32.379230390445485,33.94830602105753,25.850958740758955,21.2725771154689,19.996821778314786,10.0,2974057.1732691918 
 06/14  11:00:00,10.0,76.0,17.020133273279512,94.81944409934455,21.521652299051865,46.168833440282484,21.69230147560026,94.3387924430038,16.867560567506704,90.02550761927753,16.626216562116387,69.3717638704533,20.547859433173684,49.017546021939154,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,0.0,0.0,6424.050217469103,0.12636862067067706,38.8328783358767,32.752040740059044,553.051870700036,2.56441959184221,35.67543283273356,35.67543283273356,35.67543283273356,37.69278511178378,37.69278511178378,39.553992437499495,37.68314050586721,21.69230147560026,16.626216562116387,39.553992437499495,39.553992437499495,37.49743776631032,37.49743776631032,37.68314050586721,39.553992437499495,39.553992437499495,37.49743776631032,39.553992437499495,31.41660017049266,21.521652299051865,20.547859433173684,10.0,1990986.7345201296 
 06/14  12:00:00,9.9,75.0,17.091093018527044,94.39397982373922,21.045869285788704,46.31771023634191,21.389476941046837,97.58460363993116,17.02483799554758,89.13187328778936,16.800230728000617,67.57455597980743,21.233921903317373,45.789723949629106,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,0.0,0.0,0.0,0.0,38.8328783358767,38.8328783358767,0.0,9.899999999999999,35.75429591091885,35.75429591091885,35.75429591091885,35.75429591091885,35.75429591091885,39.63127431264817,39.63127431264817,21.389476941046837,16.800230728000617,39.63127431264817,39.63127431264817,35.9496488105667,35.9496488105667,39.63127431264817,39.63127431264817,39.63127431264817,35.9496488105667,39.63127431264817,35.9496488105667,21.045869285788704,21.233921903317373,9.899999999999999,0.0 
 06/14  13:00:00,9.0,81.0,17.119507941562347,94.12919741183124,20.465105283611575,46.61158163761729,20.886039685442814,100.0,17.137124634260726,88.41073275806727,16.85136953602942,66.07474496329695,21.325916312858674,44.20599494681129,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,0.0,0.0,0.0,0.0,38.8328783358767,38.8328783358767,0.0,9.0,35.75429591091885,35.75429591091885,35.75429591091885,35.75429591091885,35.75429591091885,39.63127431264817,39.63127431264817,20.886039685442814,16.85136953602942,39.63127431264817,39.63127431264817,35.88453117766386,35.88453117766386,39.63127431264817,39.63127431264817,39.63127431264817,35.88453117766386,39.63127431264817,35.88453117766386,20.465105283611575,21.325916312858674,9.0,0.0 
 06/14  14:00:00,9.0,93.0,17.15055536798647,93.84948466384408,20.047645393841584,46.63123463935703,21.436445866531464,96.08281340214256,17.245051712375613,87.7201041379548,17.064653517962757,63.721250105006476,21.302357222670693,43.15675373381592,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,0.0,0.0,0.0,0.0,38.8328783358767,38.8328783358767,0.0,9.0,35.75429591091885,35.75429591091885,35.75429591091885,35.75429591091885,35.75429591091885,39.63127431264817,39.63127431264817,21.436445866531464,17.064653517962757,39.63127431264817,39.63127431264817,35.88453117766386,35.88453117766386,39.63127431264817,39.63127431264817,39.63127431264817,35.88453117766386,39.63127431264817,35.88453117766386,20.047645393841584,21.302357222670693,9.0,0.0 
 06/14  15:00:00,9.0,85.0,17.166148131133717,93.56744979978279,19.663322624094125,46.883495799884884,20.827046222457135,99.65714983050849,17.337317801603046,87.03341167138913,16.98723007775576,62.67042112165068,20.80100619093687,43.692222558747176,18269.628787867106,0.6810564261077464,31.005160992091405,24.59941457689642,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,0.0,0.0,0.0,0.0,38.8328783358767,38.8328783358767,1364.2236543930546,-5.61756884585577,26.780202288664032,26.780202288664032,26.780202288664032,30.815528520658425,30.815528520658425,30.973204541580603,26.600076744561843,20.827046222457135,16.98723007775576,30.973204541580603,30.973204541580603,31.005160992091405,31.005160992091405,26.600076744561843,30.973204541580603,30.973204541580603,24.59941457689642,30.973204541580603,31.005160992091405,19.663322624094125,20.80100619093687,9.0,4911205.155814996 
 06/14  16:00:00,8.5,90.0,17.13766653163315,93.73637782690383,20.241595336461128,44.72623043289777,20.098223734177914,99.53219766306431,17.348831213129394,86.970060642981,16.80006727420298,62.58161983644329,20.13781954302734,45.006296578486356,5008.644740240779,0.24819393132866163,33.18510999482403,31.575830291563904,0.0,0.0,28.418125055651142,28.418125055651142,0.0,0.0,0.0,0.0,0.0,0.0,38.8328783358767,38.8328783358767,422.14236468962827,3.5977988394374467,29.52426683245087,29.52426683245087,29.52426683245087,30.86920632291522,30.86920632291522,33.39100649755791,32.15055935635573,20.098223734177914,16.80006727420298,33.39100649755791,33.39100649755791,30.973017810312378,30.973017810312378,32.15055935635573,33.39100649755791,33.39100649755791,29.363738107052253,33.39100649755791,30.973017810312378,20.241595336461128,20.13781954302734,8.5,1519712.5128826618 
 06/14  17:00:00,8.0,93.0,17.06821579345805,94.05445748756355,21.00121674109848,42.041707589710384,19.243530012410503,99.99999999999999,17.237797155612952,87.49446127584986,16.558668720308614,62.35093834523179,19.29032508697658,46.73202275606391,0.0,0.0,33.18510999482403,33.18510999482403,11649.444022786676,0.4961,25.258297123468708,19.639436537694024,0.0,0.0,0.0,0.0,7861.0074224770715,0.4961,25.258297123468708,21.466708922797448,1654.6458250049081,-6.337501071826612,20.72661039580317,20.72661039580317,20.72661039580317,24.760630377726248,24.760630377726248,24.91198198221665,20.553072730245734,19.243530012410503,16.558668720308614,24.91198198221665,24.91198198221665,19.639436537694024,25.258297123468708,20.553072730245734,24.91198198221665,24.91198198221665,25.258297123468708,24.91198198221665,21.466708922797448,21.00121674109848,19.29032508697658,8.0,5956724.97001767 
 06/14  18:00:00,8.0,97.0,16.988857526786514,94.52873983312774,21.192937643317528,41.267922501409736,18.966084629763934,100.0,17.082441986204262,88.35942663671763,16.31697230173471,62.47195824987131,19.18215503611752,46.732177642796955,0.0,0.0,33.18510999482403,33.18510999482403,11058.34955086788,0.49610000000000004,26.10898017250262,20.77531601681689,0.0,0.0,0.0,0.0,6726.276084302384,0.49610000000000004,26.10898017250262,22.864762083079484,1595.3359519400572,-6.386631725393723,21.815109879190647,21.815109879190647,21.815109879190647,25.849550021195743,25.849550021195743,25.82576761443345,21.820039049948186,18.966084629763934,16.31697230173471,25.82576761443345,25.82576761443345,20.77531601681689,26.10898017250262,21.820039049948186,25.82576761443345,25.82576761443345,26.10898017250262,25.82576761443345,22.864762083079484,21.192937643317528,19.18215503611752,8.0,5743209.426984206 
 06/14  19:00:00,8.0,93.0,16.91932687807126,94.94655997233133,20.834453323783876,41.98903222562485,19.1796117702918,99.58062176812167,16.88370150585002,89.48011095283307,16.17703611356081,62.51810866803402,19.413907433176426,45.847721806953594,0.0,0.0,33.18510999482403,33.18510999482403,11174.982346936249,0.49610000000000004,26.79320003496383,21.40345804630161,0.0,0.0,0.0,0.0,6752.992432946448,0.49610000000000004,26.79320003496383,23.53620278273764,1560.8173666741754,-6.426716342493112,22.47802684370174,22.47802684370174,22.47802684370174,26.51272291808568,26.51272291808568,26.501231597483162,22.469830414519624,19.1796117702918,16.17703611356081,26.501231597483162,26.501231597483162,21.40345804630161,26.79320003496383,22.469830414519624,26.501231597483162,26.501231597483162,26.79320003496383,26.501231597483162,23.53620278273764,20.834453323783876,19.413907433176426,8.0,5618942.520027032 
 06/14  20:00:00,8.0,93.0,16.85736811905135,95.32059880913701,20.23617871066449,43.329767116581436,19.525664245998904,99.8018086726478,16.666011845796827,90.72584889875371,16.06424085845015,62.389772423441954,19.76788959553833,44.60571436301725,0.0,0.0,33.18510999482403,33.18510999482403,12523.20042143171,0.6354761600574834,26.77396834264426,22.057994940517222,0.0,0.0,0.0,0.0,4951.095001292104,0.3567238399425168,26.77396834264426,23.452521070373763,1555.6928353433818,-6.43158892015078,22.578292744313938,22.578292744313938,22.578292744313938,26.613027531178187,26.613027531178187,26.611995238495762,22.56000057606305,19.525664245998904,16.06424085845015,26.611995238495762,26.611995238495762,22.057994940517222,26.77396834264426,22.56000057606305,26.611995238495762,26.611995238495762,26.77396834264426,26.611995238495762,23.452521070373763,20.23617871066449,19.76788959553833,8.0,5600494.2072361745 
 06/14  21:00:00,8.0,97.0,16.804738004641713,95.5427404174935,19.513951586103545,45.28362127309042,19.78753544535981,99.56775701773768,16.477352505815148,91.72833587295673,15.965471443399615,62.40976785948244,19.885553795115065,44.2495904357889,5838.785329064287,0.3491811058257143,28.69878837139636,26.00307268282931,8188.451949385777,0.4301806768773105,26.615125869133713,21.94226497950671,0.0,0.0,0.0,0.0,3324.3226663603627,0.21283821729697533,26.615125869133713,22.801326338084795,1562.29233131075,-6.417855852199546,22.45131704232375,22.45131704232375,22.45131704232375,26.486002807316183,26.486002807316183,26.487692398684658,22.43072378996748,19.78753544535981,15.965471443399615,26.487692398684658,26.487692398684658,21.94226497950671,26.615125869133713,22.43072378996748,26.487692398684658,26.487692398684658,23.919410180566658,26.487692398684658,22.801326338084795,19.513951586103545,19.885553795115065,8.0,5624252.3927187 
 06/14  22:00:00,8.0,100.0,16.760708746613524,95.81026100581309,19.358540884213273,45.94044390077324,19.91466617034942,100.0,16.332041439683202,92.58118473006705,15.900773170104701,62.45551974008989,19.87299381477907,44.49615518790225,9320.281392349398,0.6333512612306205,27.163551252274697,23.642542963846235,5325.94566978298,0.21965754479723898,27.163551252274697,21.362145122756942,0.0,0.0,0.0,0.0,2888.6912301600623,0.1391911939721407,27.163551252274697,22.197947902480525,1537.0974856503994,-6.436326335034609,22.946389699621516,22.946389699621516,22.946389699621516,26.981266614419937,26.981266614419937,26.973092352419663,22.93504296149555,19.91466617034942,15.900773170104701,26.973092352419663,26.973092352419663,21.362145122756942,27.163551252274697,22.93504296149555,26.973092352419663,26.973092352419663,23.642542963846235,26.973092352419663,22.197947902480525,19.358540884213273,19.87299381477907,8.0,5533550.948341438 
 06/14  23:00:00,9.0,93.0,16.727849516287908,96.0104810090631,19.73346942161139,45.02384538417212,19.908399064365973,100.0,16.219282878354143,93.249260553277,15.8751395179246,62.41836020374254,19.816726050955054,44.79231957774401,8257.662804471078,0.6312750731603489,27.93169622351276,24.80143257994108,3878.736728569279,0.1298160352455338,27.93169622351276,20.75802655761084,0.0,0.0,0.0,0.0,5092.03546140568,0.2311088915941174,27.93169622351276,22.54016450970777,1495.9903663776827,-5.47624680602992,23.787174956986767,23.787174956986767,23.787174956986767,27.822376559463475,27.822376559463475,27.812553746427117,23.77724826044635,19.908399064365973,15.8751395179246,27.812553746427117,27.812553746427117,20.75802655761084,27.93169622351276,23.77724826044635,27.812553746427117,27.812553746427117,24.80143257994108,27.812553746427117,22.54016450970777,19.73346942161139,19.816726050955054,9.0,5385565.318959658 
 06/14  24:00:00,9.2,97.0,16.69793464254459,96.19316458047254,20.159350058619257,44.16181543617056,19.805739000346698,100.0,16.125303201947577,93.81014890762494,15.859885474077885,62.3989660729532,19.842875368007192,45.036731480404605,0.0,0.0,27.251360680392363,27.251360680392363,10434.350224585081,0.44028449666615205,26.979066465716045,21.308599291209383,0.0,0.0,0.0,0.0,6179.418270710476,0.3976045179529055,26.979066465716045,23.260444487075496,1534.3933506884018,-5.229378977302752,23.000490559342218,23.000490559342218,23.000490559342218,27.03538836416616,27.03538836416616,27.044269539975907,22.97265613155046,19.805739000346698,15.859885474077885,27.044269539975907,27.044269539975907,21.308599291209383,26.979066465716045,22.97265613155046,27.044269539975907,27.044269539975907,26.979066465716045,27.044269539975907,23.260444487075496,20.159350058619257,19.842875368007192,9.2,5523816.062478247 
 06/15  01:00:00,9.0,100.0,16.677609113800514,96.31750859072066,20.344672839433787,44.04323319924942,19.853293372852505,100.0,16.082373445074587,94.0676287471381,15.850661524157488,62.43955227470376,19.967621719219547,45.08282164578353,0.0,0.0,27.251360680392363,27.251360680392363,10761.978428896406,0.47733828130043376,27.297095261815116,21.902663057189688,0.0,0.0,0.0,0.0,5733.161377457196,0.3715496324017624,27.297095261815116,23.605133300618686,1517.9353344352794,-5.441716249070083,23.333008586121494,23.333008586121494,23.333008586121494,27.36803479125294,27.36803479125294,27.362480279744766,23.319352763658056,19.853293372852505,15.850661524157488,27.362480279744766,27.362480279744766,21.902663057189688,27.297095261815116,23.319352763658056,27.362480279744766,27.362480279744766,27.297095261815116,27.362480279744766,23.605133300618686,20.344672839433787,19.967621719219547,9.0,5464567.203967006 
 06/15  02:00:00,9.0,100.0,16.666896957619436,96.38311290142835,20.169510497563873,44.88261104674838,19.99689118944822,100.0,16.05623333323075,94.22480225233294,15.842598286482975,62.513371913004235,20.114699505401408,45.03488413065428,0.0,0.0,27.251360680392363,27.251360680392363,11255.796657823394,0.4484957708854549,28.31786610091317,22.313370094657692,0.0,0.0,0.0,0.0,4581.777444223989,0.22368051058930316,28.31786610091317,23.417093874446174,1462.4604050571686,-5.49436971825091,24.49835915222517,24.49835915222517,24.49835915222517,28.533835416634364,28.533835416634364,28.514254658156275,24.498879708046616,19.99689118944822,15.842598286482975,28.514254658156275,28.514254658156275,22.313370094657692,28.31786610091317,24.498879708046616,28.514254658156275,28.514254658156275,28.31786610091317,28.514254658156275,23.417093874446174,20.169510497563873,20.114699505401408,9.0,5264857.458205807 
 06/15  03:00:00,9.0,97.0,16.659724905776244,96.42706726105982,19.787107258521925,46.15465099681324,20.185124839991207,100.0,16.03289198996781,94.36539614437731,15.82116259877932,62.59636628683755,20.1307403958537,45.182084617157656,8624.16097227297,0.27310361666376726,30.175100037850243,26.397785716542465,6680.160034994315,0.1263174369008823,35.57490846101681,29.24908183923488,0.0,0.0,0.0,0.0,0.0,0.0,28.31786610091317,28.31786610091317,1231.2526985748495,-5.719791945826785,30.591468329634907,30.591468329634907,30.591468329634907,34.626262276424384,34.626262276424384,34.54942048926564,30.64677030476425,20.185124839991207,15.82116259877932,34.54942048926564,34.54942048926564,28.011047306380533,34.33687392816246,30.64677030476425,34.54942048926564,34.54942048926564,30.55955960685469,34.54942048926564,34.33687392816246,19.787107258521925,20.1307403958537,9.0,4432509.714869458 
 06/15  04:00:00,9.0,100.0,16.654756187558142,96.5553604116745,19.93329190443978,46.01582112294113,20.34729676745447,100.0,16.011792288645502,94.58852003339105,15.803060563080697,62.749952457700076,19.897704283751526,46.11735656329225,15707.55158187231,0.577841196936197,33.29531015176457,26.792161051800022,0.0,0.0,35.57490846101681,35.57490846101681,0.0,0.0,0.0,0.0,0.0,0.0,28.31786610091317,28.31786610091317,1262.808112125891,-5.684069003939548,29.517732010558596,29.517732010558596,29.517732010558596,33.55252967170954,33.55252967170954,33.54507759425327,29.507981528726805,20.34729676745447,15.803060563080697,33.54507759425327,33.54507759425327,33.29531015176457,33.29531015176457,29.507981528726805,33.54507759425327,33.54507759425327,26.792161051800022,33.54507759425327,33.29531015176457,19.93329190443978,19.897704283751526,9.0,4546109.203653208 
 06/15  05:00:00,8.0,100.0,16.650341015410866,96.6803218598731,20.6202048480334,44.18697760843116,20.237670608993245,99.99999999999999,15.99190839300191,94.80473501403895,15.792869937718898,62.85755317971252,19.65965245267384,46.89210784925893,1799.508786907286,0.09871417507482069,30.71478581577289,29.261078705829373,0.0,0.0,35.57490846101681,35.57490846101681,0.0,0.0,0.0,0.0,14805.314264416927,0.6086695844033831,30.530080227773436,24.43161725473495,1371.1493156133192,-6.594347448914439,26.60152701702198,26.60152701702198,26.60152701702198,30.636887753512376,30.636887753512376,30.692092229775213,26.52640586165932,20.237670608993245,15.792869937718898,30.692092229775213,30.692092229775213,30.530080227773436,30.530080227773436,26.52640586165932,30.692092229775213,30.692092229775213,29.07637311782992,30.692092229775213,24.43161725473495,20.6202048480334,19.65965245267384,8.0,4936137.53620795 
 06/15  06:00:00,8.6,96.0,16.64403750124291,96.81697059976683,21.062736962867668,43.05221997669105,19.937400857866358,100.0,15.962863227035413,95.07702415091183,15.797791679914386,62.90213017525525,20.17499837517785,45.47436257051119,0.0,0.0,30.71478581577289,30.71478581577289,7475.303329231347,0.1410615050756668,34.89630972947724,28.5574078518736,0.0,0.0,0.0,0.0,7742.81742673737,0.374997281398311,33.16365232236749,30.693836194932594,1248.5544771591126,-6.1110144506564925,29.96626560120874,29.96626560120874,29.96626560120874,34.00103385854471,34.00103385854471,33.92778014832925,30.02136222309648,19.937400857866358,15.797791679914386,33.92778014832925,33.92778014832925,27.351779782548938,33.69068166015258,30.02136222309648,33.92778014832925,33.92778014832925,33.69068166015258,33.92778014832925,31.220865532717685,21.062736962867668,20.17499837517785,8.6,4494796.117772806 
 06/15  07:00:00,10.0,100.0,16.64042454165741,96.83921123612743,20.892136917425244,43.95341509024934,19.8075111758617,99.99999999999999,15.94863115101447,95.1635577007627,15.801304732269296,63.061575200527244,20.88637145666442,43.96809739106299,0.0,0.0,30.71478581577289,30.71478581577289,16890.957389111896,0.45516204873169114,31.371934696613394,22.201777481999045,0.0,0.0,0.0,0.0,0.0,0.0,33.16365232236749,33.16365232236749,1342.4248953910217,-4.595187887122511,27.402726518843295,27.402726518843295,27.402726518843295,31.437932564556224,31.437932564556224,31.520395399807573,27.29924960262018,19.8075111758617,15.801304732269296,31.520395399807573,31.520395399807573,22.201777481999045,31.371934696613394,27.29924960262018,31.520395399807573,31.520395399807573,31.371934696613394,31.520395399807573,31.371934696613394,20.892136917425244,20.88637145666442,10.0,4832729.623407679 
 06/15  08:00:00,11.0,94.0,16.642601822711192,96.92371118289579,20.4378247633935,45.82945053473467,20.03864087151668,99.8294527374913,15.968935096065861,95.13622692459391,15.824492809296665,63.26566621582202,21.08795688379714,44.03059765796238,0.0,0.0,30.71478581577289,30.71478581577289,7960.822671469342,0.2659662589195836,30.542669253899334,26.962322184333956,0.0,0.0,0.0,0.0,0.0,0.0,33.16365232236749,33.16365232236749,683.8123660471232,3.7147599105435214,26.70448438871741,26.70448438871741,26.70448438871741,28.722156603038577,28.722156603038577,30.70444022156721,28.712509975427217,20.03864087151668,15.824492809296665,30.70444022156721,30.70444022156721,25.258403786636922,28.838750856202303,28.712509975427217,30.70444022156721,30.70444022156721,28.838750856202303,30.70444022156721,28.838750856202303,20.4378247633935,21.08795688379714,11.0,2461724.5177696436 
 06/15  09:00:00,11.0,95.0,16.652060335373648,96.96328466476986,19.909043743834523,48.348978385537905,20.35427741565814,99.90684475681209,16.010198281767714,94.98153574359807,15.867956724010993,63.556045388397166,20.82703647161373,45.686114276432306,13639.291357136794,0.3492091508210964,33.749214624836576,24.275669761618744,0.0,0.0,30.542669253899334,30.542669253899334,0.0,0.0,0.0,0.0,0.0,0.0,33.16365232236749,33.16365232236749,1235.7250174577666,-3.693503159820093,30.399131733249124,30.399131733249124,30.399131733249124,34.433900092566944,34.433900092566944,34.35373904234746,30.460574871811595,20.35427741565814,15.867956724010993,34.35373904234746,34.35373904234746,33.749214624836576,33.749214624836576,30.460574871811595,34.35373904234746,34.35373904234746,24.275669761618744,34.35373904234746,33.749214624836576,19.909043743834523,20.82703647161373,11.0,4448610.062847959 
 06/15  10:00:00,11.0,94.0,16.671694639938856,96.94005764489657,20.34307223647991,48.06131902506412,20.402755438121652,100.0,16.06458831622513,94.74760320956298,15.955932932876875,63.72334026128115,20.36182713558531,48.010939634030734,0.0,0.0,35.83853337883064,35.83853337883064,0.0,0.0,30.542669253899334,30.542669253899334,0.0,0.0,0.0,0.0,0.0,0.0,33.16365232236749,33.16365232236749,0.0,11.0,31.5297669094635,31.5297669094635,31.5297669094635,31.5297669094635,31.5297669094635,35.4939350192401,35.4939350192401,20.402755438121652,15.955932932876875,35.4939350192401,35.4939350192401,31.801664058109537,31.801664058109537,35.4939350192401,35.4939350192401,35.4939350192401,31.801664058109537,35.4939350192401,31.801664058109537,20.34307223647991,20.36182713558531,11.0,0.0 
 06/15  11:00:00,10.0,100.0,16.69766371927467,96.87774811499307,21.112799822994305,46.39611621312719,20.244732615601574,99.99999999999999,16.120855633053765,94.50296796091094,16.07639390413791,63.58202636463061,19.89475042472054,50.02019340540635,0.0,0.0,35.83853337883064,35.83853337883064,0.0,0.0,30.54266925389933,30.54266925389933,0.0,0.0,0.0,0.0,10479.670578267684,0.26407138515119166,34.00329926215154,27.547921358376072,817.452372068144,0.19581449416281282,30.976317276070514,30.976317276070514,30.976317276070514,33.66613641328753,33.66613641328753,35.016236023123824,32.253252839534845,20.244732615601574,16.07639390413791,35.016236023123824,35.016236023123824,33.525252860576465,33.525252860576465,32.253252839534845,35.016236023123824,35.016236023123824,33.525252860576465,35.016236023123824,27.069874956800994,21.112799822994305,19.89475042472054,10.0,2942828.5394453183 
 06/15  12:00:00,12.8,94.0,16.746669749189238,96.67381698241111,21.705841091198423,45.77255626576802,20.517777117625776,99.63008050534157,16.22444653746306,93.97485576489149,16.516290570258064,62.491313846752,20.43124037587951,49.498402318489916,0.0,0.0,35.83853337883064,35.83853337883064,0.0,0.0,30.542669253899334,30.542669253899334,0.0,0.0,0.0,0.0,7286.169087833733,0.20163603681107267,35.4008028408281,31.078404225581956,596.0979447352487,5.444572113240485,31.86855929138008,31.86855929138008,31.86855929138008,33.885911570430295,33.885911570430295,35.83039385228281,33.8762668024047,20.517777117625776,16.516290570258064,35.83039385228281,35.83039385228281,33.85886781817037,33.85886781817037,33.8762668024047,35.83039385228281,35.83039385228281,33.85886781817037,35.83039385228281,29.536469202924224,21.705841091198423,20.43124037587951,12.8,2145952.601046895 
 06/15  13:00:00,12.0,88.0,16.847610842578998,96.05617957695883,21.735423418765095,46.02986140341147,21.335962359478614,95.97215680281775,16.46815375983884,92.52667119413542,16.95238401824207,61.02899846602922,21.302247741146154,47.264730024860185,0.0,0.0,35.83853337883064,35.83853337883064,0.0,0.0,30.54266925389933,30.54266925389933,0.0,0.0,0.0,0.0,0.0,0.0,35.4008028408281,35.4008028408281,0.0,12.0,31.90648090219288,31.90648090219288,31.90648090219288,31.90648090219288,31.90648090219288,35.86534223866746,35.86534223866746,21.335962359478614,16.95238401824207,35.86534223866746,35.86534223866746,32.1059597130728,32.1059597130728,35.86534223866746,35.86534223866746,35.86534223866746,32.1059597130728,35.86534223866746,32.1059597130728,21.735423418765095,21.302247741146154,12.0,0.0 
 06/15  14:00:00,12.0,94.0,16.989914747363287,95.19296887720233,21.467056130891912,47.24979486864475,22.798851055566182,89.55715092647668,16.866772155470173,90.2118056961265,17.22982597262193,60.271024352601216,21.814485008309227,46.25351533456976,0.0,0.0,35.83853337883064,35.83853337883064,0.0,0.0,30.542669253899337,30.542669253899337,0.0,0.0,0.0,0.0,0.0,0.0,35.400802840828106,35.400802840828106,0.0,12.000000000000002,31.906480902192882,31.906480902192882,31.906480902192882,31.906480902192882,31.906480902192882,35.86534223866746,35.86534223866746,22.798851055566182,17.22982597262193,35.86534223866746,35.86534223866746,32.23894334734743,32.23894334734743,35.86534223866746,35.86534223866746,35.86534223866746,32.23894334734743,35.86534223866746,32.23894334734743,21.467056130891912,21.814485008309227,12.000000000000002,0.0 
 06/15  15:00:00,13.0,77.0,17.156277162944424,94.28953441566331,21.077582940657873,48.320986063204934,23.923887003502653,85.93315981281046,17.299715305080802,87.85897696173483,17.317563207580815,59.97988761555715,22.322530163354827,44.777630007093414,0.0,0.0,35.83853337883064,35.83853337883064,0.0,0.0,30.542669253899334,30.542669253899334,0.0,0.0,0.0,0.0,0.0,0.0,35.4008028408281,35.4008028408281,0.0,13.0,31.906480902192882,31.906480902192882,31.906480902192882,31.906480902192882,31.906480902192882,35.86534223866746,35.86534223866746,23.923887003502653,17.317563207580815,35.86534223866746,35.86534223866746,32.172452559351086,32.172452559351086,35.86534223866746,35.86534223866746,35.86534223866746,32.172452559351086,35.86534223866746,32.172452559351086,21.077582940657873,22.322530163354827,13.0,0.0 
 06/15  16:00:00,13.0,77.0,17.341173672336982,93.19275641651583,20.68741695749972,49.33183362482656,24.551921570185925,85.51567115729071,17.771630038502238,85.27973573237647,17.36460100967504,59.75239168027742,22.939253280900285,42.989516528820445,0.0,0.0,35.83853337883064,35.83853337883064,0.0,0.0,30.54266925389933,30.54266925389933,0.0,0.0,0.0,0.0,0.0,0.0,35.4008028408281,35.4008028408281,0.0,13.0,31.90648090219288,31.90648090219288,31.90648090219288,31.90648090219288,31.90648090219288,35.86534223866746,35.86534223866746,24.551921570185925,17.36460100967504,35.86534223866746,35.86534223866746,32.1059597130728,32.1059597130728,35.86534223866746,35.86534223866746,35.86534223866746,32.1059597130728,35.86534223866746,32.1059597130728,20.68741695749972,22.939253280900285,13.0,0.0 
 06/15  17:00:00,12.0,94.0,17.471950112026185,92.51841256779632,20.201676985271902,51.12086862845484,23.607809520899764,95.61773377982726,18.10077651886646,83.6150036310779,17.278428029432476,60.32242124380182,22.65376978946557,43.988365643820636,0.0,0.0,35.83853337883064,35.83853337883064,0.0,0.0,30.54266925389933,30.54266925389933,0.0,0.0,0.0,0.0,0.0,0.0,35.4008028408281,35.4008028408281,0.0,12.0,31.90648090219288,31.90648090219288,31.90648090219288,31.90648090219288,31.90648090219288,35.86534223866746,35.86534223866746,23.607809520899764,17.278428029432476,35.86534223866746,35.86534223866746,32.1059597130728,32.1059597130728,35.86534223866746,35.86534223866746,35.86534223866746,32.1059597130728,35.86534223866746,32.1059597130728,20.201676985271902,22.65376978946557,12.0,0.0 
 06/15  18:00:00,11.6,94.0,17.493201175625032,92.4869539558047,19.499396787262363,53.762408983895924,22.17291402333028,99.4495437545668,18.20132696022458,83.17162280006433,17.026029682133277,61.5660941419934,21.542914349634163,47.395948047985385,14539.355778296365,0.6938021159580177,31.031642361411954,26.755671640303405,0.0,0.0,30.542669253899337,30.542669253899337,0.0,0.0,0.0,0.0,0.0,0.0,35.400802840828106,35.400802840828106,1132.6187149048535,-0.014253358149978856,26.885063122030562,26.885063122030562,26.885063122030562,30.113337305039146,30.113337305039146,31.033753056615936,27.53120726146743,22.17291402333028,17.026029682133277,31.033753056615936,31.033753056615936,30.31172435511531,30.31172435511531,27.53120726146743,31.033753056615936,31.033753056615936,26.035753634006763,31.033753056615936,30.31172435511531,19.499396787262363,21.542914349634163,11.6,4077427.3736574724 
 06/15  19:00:00,12.0,94.0,17.419044379932092,93.0145423570255,20.06244513400505,52.37527573797779,20.99976982905821,99.9893008865899,18.150138048499976,83.52321642094034,16.81409251984162,62.7411664560209,20.48346424015611,51.035206187663434,7175.643419496699,0.36478681085310916,32.89165927368995,30.26912867798293,0.0,0.0,30.542669253899334,30.542669253899334,0.0,0.0,0.0,0.0,0.0,0.0,35.4008028408281,35.4008028408281,648.5671596499669,4.68769137992518,29.447793581341617,29.447793581341617,29.447793581341617,31.465284845818843,31.465284845818843,33.283927515139595,31.459257172049014,20.99976982905821,16.81409251984162,33.283927515139595,33.283927515139595,31.43368472031517,31.43368472031517,31.459257172049014,33.283927515139595,33.283927515139595,28.811154124608148,33.283927515139595,31.43368472031517,20.06244513400505,20.48346424015611,12.0,2334841.7747398806 
 06/15  20:00:00,11.0,94.0,17.31347886244199,93.63744639501034,20.698682125291743,50.434843556025356,20.114489829445922,99.99999999999999,18.00377650575206,84.29541839287013,16.625586311635487,63.60731001455637,19.46392791551463,54.44804041916336,0.0,0.0,33.53034975418403,33.53034975418403,0.0,0.0,30.54266925389933,30.54266925389933,0.0,0.0,0.0,0.0,11985.627073728996,0.5268383431093608,31.98437733879422,28.142900975313566,929.2490598300101,1.3018131148771106,27.49778133264261,27.49778133264261,27.49778133264261,30.188049293271003,30.188049293271003,31.55546499566018,28.669414370682343,20.114489829445922,16.625586311635487,31.55546499566018,31.55546499566018,30.34511428314568,30.34511428314568,28.669414370682343,31.55546499566018,31.55546499566018,30.34511428314568,31.55546499566018,26.503637919665024,20.698682125291743,19.46392791551463,11.0,3345296.6153880367 
 06/15  21:00:00,11.5,95.0,17.19825991268868,94.41714003731973,20.854255300588203,50.200108209872504,19.30174106704618,99.99999999999999,17.785602737449373,85.5470295470549,16.511129004796267,64.36032379956866,19.666219102537966,54.02652638615598,0.0,0.0,33.53034975418403,33.53034975418403,13781.700430868925,0.5800189939715922,25.618913745319116,19.919371750746098,0.0,0.0,0.0,0.0,4414.108211473203,0.41218100602840785,25.618913745319116,23.057940347764237,1622.3537403381658,-2.8216033712977806,21.31149437168607,21.31149437168607,21.31149437168607,25.345740106063595,25.345740106063595,25.409121344443452,21.23071109436802,19.30174106704618,16.511129004796267,25.409121344443452,25.409121344443452,19.919371750746098,25.618913745319116,21.23071109436802,25.409121344443452,25.409121344443452,25.618913745319116,25.409121344443452,23.057940347764237,20.854255300588203,19.666219102537966,11.5,5840473.465217398 
 06/15  22:00:00,11.0,100.0,17.105615316779204,94.97261373996373,20.614335010551304,51.24876312125598,19.16492203792846,100.0,17.606112379151718,86.52073758281941,16.42943789228084,64.97030611685568,19.889545394277093,53.596844988672686,0.0,0.0,33.53034975418403,33.53034975418403,12525.778621246094,0.6258102475137237,26.01641381919332,21.22715215340988,0.0,0.0,0.0,0.0,4869.143097066601,0.3663897524862764,26.01641381919332,22.83649726247286,1594.7114409680044,-3.343861534648216,21.826916765595485,21.826916765595485,21.826916765595485,25.861361465601398,25.861361465601398,25.848088022762855,21.82143511669811,19.16492203792846,16.42943789228084,25.848088022762855,25.848088022762855,21.22715215340988,26.01641381919332,21.82143511669811,25.848088022762855,25.848088022762855,26.01641381919332,25.848088022762855,22.83649726247286,20.614335010551304,19.889545394277093,11.0,5740961.187484816 
 06/15  23:00:00,10.0,100.0,17.044531219150468,95.34094626400181,20.092037905484005,52.94200356873206,19.50403477054752,99.26852640712599,17.437115439336583,87.44904146716242,16.3171474666243,65.53210443651912,19.94917218111448,53.41141339461042,0.0,0.0,33.53034975418403,33.53034975418403,14593.432496215051,0.855502270528425,26.319741528856266,22.23596215486728,0.0,0.0,0.0,0.0,2363.051036145765,0.13669772947157516,26.319741528856266,22.10625790950449,1572.9785160520678,-4.378634731476547,22.242102760590747,22.242102760590747,22.242102760590747,26.276707748138623,26.276707748138623,26.268789319671253,22.2305564170436,19.50403477054752,16.3171474666243,26.268789319671253,26.268789319671253,22.23596215486728,26.319741528856266,22.2305564170436,26.268789319671253,26.268789319671253,26.319741528856266,26.268789319671253,22.10625790950449,20.092037905484005,19.94917218111448,10.0,5662722.657787444 
 06/15  24:00:00,10.0,100.0,16.99444940952896,95.64411883830019,19.525498703386365,54.7361423969505,19.987472431679315,99.61615720977738,17.24730030743858,88.5049901876134,16.230934447191295,65.93530619869031,19.900186164219242,53.476603988909616,11521.052096887204,0.7351338726056514,26.74534894511904,22.995360959742555,2391.652929911001,0.10394836846035167,26.74534894511904,21.24059311843076,0.0,0.0,0.0,0.0,3185.00217445725,0.15311775893399704,26.74534894511904,21.7609504063256,1552.7364922639406,-4.397832773558758,22.63637736797813,22.63637736797813,22.63637736797813,26.671134581569746,26.671134581569746,26.66593095845008,22.622190666903677,19.987472431679315,16.230934447191295,26.66593095845008,26.66593095845008,21.24059311843076,26.74534894511904,22.622190666903677,26.66593095845008,26.66593095845008,22.995360959742555,26.66593095845008,21.7609504063256,19.525498703386365,19.900186164219242,10.0,5589851.372150186 
 06/16  01:00:00,11.0,94.0,16.95483875927932,95.8846601522232,19.803148617404762,53.72130360581329,20.02780543612577,100.0,17.106374302854302,89.29820154961915,16.20069152652695,66.08949623668985,19.873880703839024,53.48557296587929,11680.73040542247,0.8198163676068695,29.19113620554859,25.78239569551712,0.0,0.0,26.70919818917066,26.70919818917066,0.0,0.0,0.0,0.0,5007.898610577983,0.17238363239313062,29.19113620554859,22.240892612332964,1433.248476097102,-3.510148179055033,25.143039355878358,25.143039355878358,25.143039355878358,29.17868175877901,29.17868175877901,29.136086180746553,25.167099217376872,20.02780543612577,16.20069152652695,29.136086180746553,29.136086180746553,29.19113620554859,29.19113620554859,25.167099217376872,29.136086180746553,29.136086180746553,25.78239569551712,29.136086180746553,22.240892612332964,19.803148617404762,19.873880703839024,11.0,5159694.513949567 
 06/16  02:00:00,11.0,94.0,16.924791636592786,96.06759890036045,20.448954068716645,51.589410794114386,19.803411798507206,99.99999999999999,16.989934365950575,89.95970182086955,16.176894744522784,66.21514341527181,19.922861960172114,53.294359538572465,2506.711111982362,0.15878872435290703,29.81009677101922,28.55119734340285,8125.090845918299,0.31949590495754343,26.954108727992963,22.857671520547548,0.0,0.0,0.0,0.0,6099.049320196847,0.28697099289771844,27.98774158860915,23.005207451681432,1487.474575126801,-3.458722368925378,24.016428458741238,24.016428458741238,24.016428458741238,28.051538762311353,28.051538762311353,28.09400353231312,23.953284751705446,19.803411798507206,16.176894744522784,28.09400353231312,28.09400353231312,23.891304381163735,27.98774158860915,23.953284751705446,28.09400353231312,28.09400353231312,26.728842160992777,28.09400353231312,23.005207451681432,20.448954068716645,19.922861960172114,11.0,5354908.470456484 
 06/16  03:00:00,10.6,97.0,16.89883989822161,96.22590617774563,20.92266088477601,50.09690567938944,19.77570247892661,100.0,16.899999588678376,90.47431747912196,16.153413890687442,66.34368889779903,20.036384553059452,52.912690114491895,0.0,0.0,29.810096771019225,29.810096771019225,13784.674963947109,0.5439573636871871,27.689678918293303,21.65787400707354,0.0,0.0,0.0,0.0,2224.775116307876,0.13258521064215467,27.0090433187067,25.00158325756484,1495.2480397112413,-3.8503543519257244,23.814661142361253,23.814661142361253,23.814661142361253,27.849873369134727,27.849873369134727,27.81760787635141,23.829129405229242,19.77570247892661,16.153413890687442,27.81760787635141,27.81760787635141,21.65787400707354,27.689678918293303,23.829129405229242,27.81760787635141,27.81760787635141,27.689678918293303,27.81760787635141,25.682218857151447,20.92266088477601,20.036384553059452,10.6,5382892.942960468 
 06/16  04:00:00,11.0,94.0,16.882084199802012,96.3282706582304,20.921537205501874,50.09071413307329,19.981666794951224,100.0,16.830519440448718,90.8741677614276,16.136609199701475,66.44235327141256,20.082753198924618,52.75111783481077,0.0,0.0,29.810096771019225,29.810096771019225,15943.774869316258,0.569830459965883,29.60705340229836,22.913181807994263,0.0,0.0,0.0,0.0,0.0,0.0,27.0090433187067,27.0090433187067,1406.2059950907935,-3.5357941598382645,25.761891732138555,25.761891732138555,25.761891732138555,29.79741461294556,29.79741461294556,29.77682311400744,25.76269548097719,19.981666794951224,16.136609199701475,29.77682311400744,29.77682311400744,22.913181807994263,29.60705340229836,25.76269548097719,29.77682311400744,29.77682311400744,29.60705340229836,29.77682311400744,29.60705340229836,20.921537205501874,20.082753198924618,11.0,5062341.582326856 
 06/16  05:00:00,11.0,94.0,16.873263685798836,96.38221199174353,20.537312692785665,51.27809006932128,20.33992719529919,99.88254500936765,16.77048956463173,91.22124524137851,16.11285379659994,66.56444663880717,19.924190237478278,53.25897939279279,0.0,0.0,29.810096771019225,29.810096771019225,6931.772841406124,0.13754390540296768,35.52754340913326,29.49921792018494,0.0,0.0,0.0,0.0,7864.307747990496,0.20258329682609175,30.81329356597483,26.16973862754638,1203.5770009424837,-3.7279591941352503,31.43924704282414,31.43924704282414,31.43924704282414,35.473951600924565,35.473951600924565,35.3878320769337,31.504984451320908,20.33992719529919,16.11285379659994,35.3878320769337,35.3878320769337,29.044218122239798,35.07254361118811,31.504984451320908,35.3878320769337,35.3878320769337,35.07254361118811,35.3878320769337,30.428988672759658,20.537312692785665,19.924190237478278,11.0,4332877.2033929415 
 06/16  06:00:00,11.0,94.0,16.868288510547234,96.50915749262325,20.01851164710979,52.980333709965365,20.63498381054199,100.0,16.720508864813276,91.60295550659237,16.090724528885772,66.75233100424165,20.165474336137585,52.49994996148832,0.0,0.0,29.810096771019225,29.810096771019225,0.0,0.0,35.52754340913326,35.52754340913326,0.0,0.0,0.0,0.0,0.0,0.0,36.453446198526144,36.453446198526144,0.0,11.0,30.844425573272556,30.844425573272556,30.844425573272556,30.844425573272556,30.844425573272556,34.924805109000616,34.924805109000616,20.63498381054199,16.090724528885772,34.924805109000616,34.924805109000616,31.12022649039222,31.12022649039222,34.924805109000616,34.924805109000616,34.924805109000616,31.12022649039222,34.924805109000616,31.12022649039222,20.01851164710979,20.165474336137585,11.0,0.0 
 06/16  07:00:00,10.0,100.0,16.86270969440782,96.54333729988232,19.591042071594508,54.37726565158283,20.578958009866767,100.0,16.67862025148639,91.84713721373234,16.05591915339508,66.91814954879729,20.628764401666473,50.99431236366891,17644.10622508222,0.7658044498896908,30.432324483407285,24.918724844243656,0.0,0.0,35.52754340913326,35.52754340913326,0.0,0.0,0.0,0.0,0.0,0.0,36.453446198526144,36.453446198526144,1384.471728238849,-4.557627368561336,26.281465606367433,26.281465606367433,26.281465606367433,30.31688814982374,30.31688814982374,30.401357908427805,26.178050861210068,20.578958009866767,16.05591915339508,30.401357908427805,30.401357908427805,30.432324483407285,30.432324483407285,26.178050861210068,30.401357908427805,30.401357908427805,24.918724844243656,30.401357908427805,30.432324483407285,19.591042071594508,20.628764401666473,10.0,4984098.221659856 
 06/16  08:00:00,10.0,100.0,16.85278320506974,96.60418494813217,20.167155280893386,52.429648899435776,20.25523735838749,100.0,16.637439828584938,92.08790417555791,16.02679658332628,67.05582950147439,20.68665992708951,50.773506050568784,0.0,0.0,32.79241496357554,32.79241496357554,0.0,0.0,35.52754340913326,35.52754340913326,0.0,0.0,0.0,0.0,0.0,0.0,36.453446198526144,36.453446198526144,0.0,10.0,25.835848000798446,25.835848000798446,25.835848000798446,25.835848000798446,25.835848000798446,29.89563846478584,29.89563846478584,20.25523735838749,16.02679658332628,29.89563846478584,29.89563846478584,26.110984937750576,26.110984937750576,29.89563846478584,29.89563846478584,29.89563846478584,26.110984937750576,29.89563846478584,26.110984937750576,20.167155280893386,20.68665992708951,10.0,0.0 
 06/16  09:00:00,11.1,97.0,16.849193200888145,96.62620215733992,21.254606931078346,49.12904330572138,20.000189873327805,100.0,16.601356367463524,92.29945587690415,16.092636826052956,66.86053992316465,20.42992912040807,51.68419151561693,0.0,0.0,32.79241496357554,32.79241496357554,7090.532420354462,0.14228363688008308,34.247270333147696,28.288496603838126,0.0,0.0,0.0,0.0,0.0,0.0,36.453446198526144,36.453446198526144,633.1392769491708,3.769729416691134,27.63080204778032,27.63080204778032,27.63080204778032,29.648209758096485,29.648209758096485,31.60896463811808,29.721683087647676,20.000189873327805,16.092636826052956,31.60896463811808,31.60896463811808,23.57902513334595,29.53779886265552,29.721683087647676,31.60896463811808,31.60896463811808,29.53779886265552,31.60896463811808,29.53779886265552,21.254606931078346,20.42992912040807,11.1,2279301.397017015 
 06/16  10:00:00,12.0,100.0,16.92059437914464,96.18942340514242,22.620037909704514,45.63577689343654,21.017012024033882,95.77036682775443,16.671662642478456,91.88777518757863,16.429894477549908,65.75044246632294,20.178792727305364,52.9939653643889,0.0,0.0,32.79241496357554,32.79241496357554,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,0.0,0.0,36.453446198526144,36.453446198526144,0.0,12.000000000000002,30.041116402051344,30.041116402051344,30.041116402051344,30.041116402051344,30.041116402051344,34.01212177968706,34.01212177968706,21.017012024033882,16.429894477549908,34.01212177968706,34.01212177968706,30.395638637223747,30.395638637223747,34.01212177968706,34.01212177968706,34.01212177968706,30.395638637223747,34.01212177968706,30.395638637223747,22.620037909704514,20.178792727305364,12.000000000000002,0.0 
 06/16  11:00:00,12.0,94.0,17.07348739254511,95.35691985246388,23.45909800437768,43.64486610562907,23.266584928772062,85.30492704001686,16.96511136557642,90.2820069461982,16.718474426015813,64.82317160481117,19.999554648238544,53.914546876112425,0.0,0.0,32.79241496357554,32.79241496357554,0.0,0.0,35.04933825562602,35.04933825562602,0.0,0.0,0.0,0.0,5301.817817451965,0.10832492844150446,35.87492919564806,31.46545717110616,444.804052918292,6.476081483181022,32.059578975414404,32.059578975414404,32.059578975414404,33.572593184702065,33.572593184702065,35.98595858040322,34.54965097888248,23.266584928772062,16.718474426015813,35.98595858040322,35.98595858040322,33.710548722791955,33.710548722791955,34.54965097888248,35.98595858040322,35.98595858040322,33.710548722791955,35.98595858040322,29.301076698250057,23.45909800437768,19.999554648238544,12.0,1601294.590505851 
 06/16  12:00:00,12.0,94.0,17.268156985387062,94.18885066019939,23.197797283844423,44.562873635908076,24.931245389174716,79.1563486829287,17.38299396297579,87.92460399065777,16.995311420192156,63.90765649114108,20.556164570982844,52.35417829386406,0.0,0.0,32.79241496357553,32.79241496357553,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,2056.1475011875646,0.04145113412963266,38.11767154404629,36.139835366571916,186.55234705533726,9.534372015640066,35.11865432172422,35.11865432172422,35.11865432172422,35.79110508140763,35.79110508140763,38.8942375864863,38.3033370126936,24.931245389174716,16.995311420192156,38.8942375864863,38.8942375864863,35.985996207568895,35.985996207568895,38.3033370126936,38.8942375864863,38.8942375864863,35.985996207568895,38.8942375864863,34.00816003009452,23.197797283844423,20.556164570982844,12.0,671588.4493992142 
 06/16  13:00:00,12.0,94.0,17.4696336094648,92.99664221120467,22.507378169993395,46.68278142131535,25.690704189295875,78.18713551424254,17.940367604724972,84.88730170788844,17.304974919655027,62.87282775760009,21.403736578855764,49.92621200147744,0.0,0.0,32.79241496357554,32.79241496357554,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,0.0,0.0,38.11767154404629,38.11767154404629,0.0,12.0,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,38.93539207708251,38.93539207708251,25.690704189295875,17.304974919655027,38.93539207708251,38.93539207708251,35.352345771402256,35.352345771402256,38.93539207708251,38.93539207708251,38.93539207708251,35.352345771402256,38.93539207708251,35.352345771402256,22.507378169993395,21.403736578855764,12.0,0.0 
 06/16  14:00:00,11.0,94.0,17.626367090564568,92.08085681801651,21.90807839900659,48.45421418409958,25.26739701926348,84.85689698906745,18.36523937919661,82.65076192607486,17.5561459849094,62.03022790378827,21.83267729100943,48.67042583111395,0.0,0.0,32.79241496357554,32.79241496357554,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,0.0,0.0,38.11767154404629,38.11767154404629,0.0,11.0,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,38.93539207708251,38.93539207708251,25.26739701926348,17.5561459849094,38.93539207708251,38.93539207708251,35.352345771402256,35.352345771402256,38.93539207708251,38.93539207708251,38.93539207708251,35.352345771402256,38.93539207708251,35.352345771402256,21.90807839900659,21.83267729100943,11.0,0.0 
 06/16  15:00:00,11.9,95.0,17.75491202441168,91.33732307786906,21.351077372665348,50.33741251510725,25.39090760750638,87.20182764140586,18.694456449716355,80.96321950482945,17.688692015951894,61.7232907171195,22.222244641183863,47.72206051838256,0.0,0.0,32.79241496357554,32.79241496357554,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,0.0,0.0,38.11767154404629,38.11767154404629,0.0,11.9,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,38.93539207708251,38.93539207708251,25.39090760750638,17.688692015951894,38.93539207708251,38.93539207708251,35.28897172809577,35.28897172809577,38.93539207708251,38.93539207708251,38.93539207708251,35.28897172809577,38.93539207708251,35.28897172809577,21.351077372665348,22.222244641183863,11.9,0.0 
