Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/16  16:00:00,12.0,88.0,17.867148968225138,90.69373031711426,20.710414238225916,52.206251234358064,25.376543796927162,89.41599414712178,18.907340149805346,79.89272530975616,17.609424025957665,62.03423820587527,22.61757935736012,46.45305250111149,0.0,0.0,32.79241496357554,32.79241496357554,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,0.0,0.0,38.11767154404629,38.11767154404629,0.0,12.0,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,38.93539207708251,38.93539207708251,25.376543796927162,17.609424025957665,38.93539207708251,38.93539207708251,35.352345771402256,35.352345771402256,38.93539207708251,38.93539207708251,38.93539207708251,35.352345771402256,38.93539207708251,35.352345771402256,20.710414238225916,22.61757935736012,12.0,0.0 
 06/16  17:00:00,11.0,94.0,17.95450021044254,90.28640940041504,20.134090047701235,53.951401335548915,24.83804664331437,94.84111987453718,18.897275585643364,80.02280201205583,17.47262327585598,62.60195314474055,23.14641063515537,44.86674769153572,0.0,0.0,32.79241496357554,32.79241496357554,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,0.0,0.0,38.11767154404629,38.11767154404629,0.0,11.0,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,35.16222364056863,38.93539207708251,38.93539207708251,24.83804664331437,17.47262327585598,38.93539207708251,38.93539207708251,35.28897172809577,35.28897172809577,38.93539207708251,38.93539207708251,38.93539207708251,35.28897172809577,38.93539207708251,35.28897172809577,20.134090047701235,23.14641063515537,11.0,0.0 
 06/16  18:00:00,10.2,96.0,17.921755720637137,90.47266970494294,19.52539535140298,55.80948316275774,23.192052323825774,99.49843712381758,18.807107761486122,80.47503507887974,17.214401658333212,63.55715683376911,22.005526794108057,47.89987192303335,15595.416445564455,0.7282952975372745,30.420543014275957,25.855550349480477,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,0.0,0.0,38.11767154404629,38.11767154404629,1179.9849204872505,-1.9114654834020615,27.259750228976493,27.259750228976493,27.259750228976493,30.622457574987006,30.622457574987006,31.435383499872053,27.683910784624832,23.192052323825774,17.214401658333212,31.435383499872053,31.435383499872053,30.878882063437096,30.878882063437096,27.683910784624832,31.435383499872053,31.435383499872053,26.313889398641617,31.435383499872053,30.878882063437096,19.52539535140298,22.005526794108057,10.199999999999998,4247945.713754103 
 06/16  19:00:00,11.0,94.0,17.782462874416417,91.36116350854081,20.11925303472013,53.73842944060638,21.805851368372714,100.0,18.627874853023016,81.46375790319327,16.975430298289957,64.56228400973848,20.81790721178077,51.464103955416334,5487.688720814687,0.2774585619325518,33.13183283371825,30.993433710163472,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,0.0,0.0,38.11767154404629,38.11767154404629,517.4147762224761,5.142606528965471,29.850671837642704,29.850671837642704,29.850671837642704,31.464665359829617,31.464665359829617,33.61660575225454,32.214329585581226,21.805851368372714,16.975430298289957,33.61660575225454,33.61660575225454,31.4889568455731,31.4889568455731,32.214329585581226,33.61660575225454,33.61660575225454,29.350557722018323,33.61660575225454,31.4889568455731,20.11925303472013,20.81790721178077,11.0,1862693.194400914 
 06/16  20:00:00,10.0,100.0,17.61813132511913,92.40489482185737,20.734154602968175,51.669689754621764,20.772708774686652,100.0,18.394516396746347,82.74620073252566,16.756205572555984,65.49482156762359,19.685575757455567,55.12990159939658,0.0,0.0,33.69320773232361,33.69320773232361,0.0,0.0,35.04933825562601,35.04933825562601,0.0,0.0,0.0,0.0,9194.444352078805,0.3975102799451369,34.24541505361947,31.367086033323915,695.6858756082677,2.7240445333964542,28.37822853364385,28.37822853364385,28.37822853364385,30.395948889792713,30.395948889792713,32.36868296611844,30.154274324003055,20.772708774686652,16.756205572555984,32.36868296611844,32.36868296611844,30.614964755499066,30.614964755499066,30.154274324003055,32.36868296611844,32.36868296611844,30.614964755499066,32.36868296611844,27.736635735203514,20.734154602968175,19.685575757455567,10.0,2504469.152189764 
 06/16  21:00:00,9.8,97.0,17.457192797605398,93.44159824155093,20.88018465736771,51.045499528769255,19.943067708398303,99.99999999999999,18.120078231319436,84.26830176714431,16.592969953292936,66.14545027004912,19.72428486939598,54.81898876088742,0.0,0.0,33.6932077323236,33.6932077323236,2761.8742204932532,0.0761723961275265,32.77347853332639,29.88182873463859,0.0,0.0,0.0,0.0,13685.63727614129,0.657699197227553,30.245416728660526,25.31744218908664,1386.146406155896,-4.765950819607237,26.31505101461417,26.31505101461417,26.31505101461417,30.35028461588165,30.35028461588165,30.365771199579644,26.27954828980426,19.943067708398303,16.592969953292936,30.365771199579644,30.365771199579644,27.353766929972725,30.245416728660526,26.27954828980426,30.365771199579644,30.365771199579644,30.245416728660526,30.365771199579644,25.31744218908664,20.88018465736771,19.72428486939598,9.8,4990127.062161226 
 06/16  22:00:00,10.0,100.0,17.315485105281205,94.28227669850034,20.60330778263765,51.80893671568808,19.464411090134284,100.0,17.845903171848576,85.73458199769533,16.481196985269825,66.57010542392007,20.283960287040657,52.835564084512384,0.0,0.0,33.69320773232361,33.69320773232361,12906.903445468972,0.5472230372509213,27.43821053226307,20.26423364007706,0.0,0.0,0.0,0.0,4020.120878394281,0.3133433800317072,29.08574158123288,27.551013959087605,1518.029255656576,-4.431981459714803,23.415612151263577,23.415612151263577,23.415612151263577,27.45060506170693,27.45060506170693,27.4917603661957,23.356328533683268,19.464411090134284,16.481196985269825,27.4917603661957,27.4917603661957,20.26423364007706,27.43821053226307,23.356328533683268,27.4917603661957,27.4917603661957,27.43821053226307,27.4917603661957,25.903482910117795,20.60330778263765,20.283960287040657,10.0,5464905.320363673 
 06/16  23:00:00,11.0,94.0,17.20439524418265,95.04174282315589,20.119465531766473,53.32520060578904,19.38583998734873,100.0,17.596690772270776,87.17886278290933,16.424242441896475,66.83888849539466,20.798580593621395,51.13133052810849,0.0,0.0,33.69320773232361,33.69320773232361,16732.907641297727,0.9832000000000001,26.120309153137786,22.048064272531718,0.0,0.0,0.0,0.0,0.0,0.0,29.08574158123288,29.08574158123288,1580.6996901762927,-3.3717478073247884,22.093603224200628,22.093603224200628,22.093603224200628,26.128150880195797,26.128150880195797,26.119612926040574,22.085002595375357,19.38583998734873,16.424242441896475,26.119612926040574,26.119612926040574,22.048064272531718,26.120309153137786,22.085002595375357,26.119612926040574,26.119612926040574,26.120309153137786,26.119612926040574,26.120309153137786,20.119465531766473,20.798580593621395,11.0,5690518.884634653 
 06/16  24:00:00,9.3,97.0,17.126519761857644,95.51154690590707,19.49611364194717,55.13762169213173,19.85678374886971,99.45007807288674,17.39092648380028,88.31922550931753,16.31530702156148,67.16639210291851,20.777318866333054,50.92948774178679,10746.296332327618,0.6642476240005436,26.576980238680555,22.70573182453921,6588.239914276679,0.3279523759994565,26.576980238680555,21.769258352215708,0.0,0.0,0.0,0.0,0.0,0.0,29.08574158123288,29.08574158123288,1564.2829424454858,-5.103541943167647,22.410505595496733,22.410505595496733,22.410505595496733,26.445175600419812,26.445175600419812,26.439729122544776,22.396676303245805,19.85678374886971,16.31530702156148,26.439729122544776,26.439729122544776,21.769258352215708,26.576980238680555,22.396676303245805,26.439729122544776,26.439729122544776,22.70573182453921,26.439729122544776,26.576980238680555,19.49611364194717,20.777318866333054,9.3,5631418.592803749 
 06/17  01:00:00,10.0,93.0,17.067452711726396,95.9649319248867,19.857660773762184,53.52781418662174,20.018047744805337,100.0,17.203219642568804,89.46301825983366,16.237181059647824,67.33490205175377,20.40592675410197,51.73507457581813,12538.34197734169,0.6142995386976464,30.69994906458286,25.822469804621868,2888.7017954329585,0.0778229467859491,29.537985386869558,25.09792616851243,0.0,0.0,0.0,0.0,0.0,0.0,29.08574158123288,29.08574158123288,1358.2287210233628,-4.598441623599851,26.937970868854258,26.937970868854258,26.937970868854258,30.97326663788092,30.97326663788092,30.910644026261444,26.980255123426854,20.018047744805337,16.237181059647824,30.910644026261444,30.910644026261444,26.25988984622573,30.69994906458286,26.980255123426854,30.910644026261444,30.910644026261444,25.822469804621868,30.910644026261444,30.69994906458286,19.857660773762184,20.40592675410197,10.0,4889623.395684106 
 06/17  02:00:00,10.0,93.0,17.014880448602185,96.28524594665036,20.52257207395032,51.11214362493815,20.007365818197528,99.99999999999999,17.026899935177852,90.46787814346052,16.176680807996693,67.4448085937766,19.858691207064528,53.247417611948876,4515.902466078203,0.1526572969518436,35.19592764542278,32.836919454707626,2981.6020423241885,0.07964921104334022,30.22426442737263,27.23908347095417,0.0,0.0,0.0,0.0,8078.872002168669,0.27956105086474586,30.184498495353072,25.45364128016191,1306.2924870988131,-4.64775374305043,28.46074948610914,28.46074948610914,28.46074948610914,32.495857706005275,32.495857706005275,32.474131609020276,28.465526857098105,20.007365818197528,16.176680807996693,32.474131609020276,32.474131609020276,29.23604622699791,32.221227183416374,28.465526857098105,32.474131609020276,32.474131609020276,29.862218992701216,32.474131609020276,27.49036996822521,20.52257207395032,19.858691207064528,10.0,4702652.953555728 
 06/17  03:00:00,9.3,97.0,16.971603916181927,96.54980795004379,21.315641714679767,48.5011874620525,19.993942105303567,99.99999999999999,16.87904350447058,91.32021357077026,16.145841282690565,67.46598684638565,19.967605012662784,52.69672942248896,0.0,0.0,35.19592764542278,35.19592764542278,8970.897723356555,0.2609281913560057,29.49047985783243,21.246720239385827,0.0,0.0,0.0,0.0,6906.56237151427,0.2813278003293049,29.49047985783243,23.5845130954141,1408.3935811821896,-5.251752183454347,25.711095392532755,25.711095392532755,25.711095392532755,29.746628091595117,29.746628091595117,29.775025895326934,25.66209058019301,19.993942105303567,16.145841282690565,29.775025895326934,29.775025895326934,21.246720239385827,29.49047985783243,25.66209058019301,29.775025895326934,29.775025895326934,29.49047985783243,29.775025895326934,23.5845130954141,21.315641714679767,19.967605012662784,9.3,5070216.892255883 
 06/17  04:00:00,8.0,100.0,16.941254595024652,96.83188891104284,21.461474819377678,47.820346251366765,19.997764315720218,100.0,16.776497935397384,92.00793306488224,16.081773920886956,67.61936925282457,20.120256702381198,51.93318403378703,0.0,0.0,35.19592764542278,35.19592764542278,8600.83219952724,0.24808707000509073,29.785768115938772,21.491758878989373,0.0,0.0,0.0,0.0,6651.9827459000635,0.2791421148146819,29.785768115938772,24.08473032928458,1390.942782949548,-6.579190778662298,26.121331731289548,26.121331731289548,26.121331731289548,30.156785199410383,30.156785199410383,30.150858972624153,26.108045686393318,19.997764315720218,16.081773920886956,30.150858972624153,30.150858972624153,21.491758878989373,29.785768115938772,26.108045686393318,30.150858972624153,30.150858972624153,29.785768115938772,30.150858972624153,24.08473032928458,21.461474819377678,20.120256702381198,8.0,5007394.018618373 
 06/17  05:00:00,8.0,100.0,16.915422347327286,96.99070354345487,21.082418786791308,48.62644001312942,20.06819244168274,100.0,16.673354796058078,92.61291419766847,16.025640093326274,67.65736012564726,20.237228018107217,51.22437997861941,0.0,0.0,35.19592764542278,35.19592764542278,6923.61465326647,0.12567359358791122,35.56322586022817,28.973268914455332,0.0,0.0,0.0,0.0,0.0,0.0,29.785768115938772,29.785768115938772,593.2583737787074,0.6132772961130035,32.1410109492111,32.1410109492111,32.1410109492111,34.158363228261315,34.158363228261315,35.973616214017426,34.148716834918275,20.06819244168274,16.025640093326274,35.973616214017426,35.973616214017426,27.516575810939138,34.10653275671198,34.148716834918275,35.973616214017426,35.973616214017426,34.10653275671198,35.973616214017426,34.10653275671198,21.082418786791308,20.237228018107217,8.0,2135730.1456033466 
 06/17  06:00:00,8.4,97.0,16.88404743847822,97.18399314896249,20.50595650678388,49.93664461667292,20.184774932926715,100.0,16.563628707421064,93.26140727577575,15.983923873295609,67.55150412837422,20.0863539421196,51.247306064612374,0.0,0.0,35.19592764542278,35.19592764542278,0.0,0.0,35.56322586022817,35.56322586022817,0.0,0.0,0.0,0.0,0.0,0.0,29.785768115938772,29.785768115938772,0.0,8.4,32.24374190446289,32.24374190446289,32.24374190446289,32.24374190446289,32.24374190446289,36.07298455205905,36.07298455205905,20.184774932926715,15.983923873295609,36.07298455205905,36.07298455205905,32.372373634115704,32.372373634115704,36.07298455205905,36.07298455205905,36.07298455205905,32.372373634115704,36.07298455205905,32.372373634115704,20.50595650678388,20.0863539421196,8.4,0.0 
 06/17  07:00:00,7.0,100.0,16.84423705304595,97.52652506579028,19.777857597658425,51.83773384969918,20.034860416879596,100.0,16.45181825159218,94.0206440483918,15.918250444141052,67.6204020369008,19.711680418202327,52.05006223501316,6941.089466270341,0.28162319565124727,27.94980565807075,21.903049422287967,0.0,0.0,35.56322586022817,35.56322586022817,0.0,0.0,0.0,0.0,11074.231176549521,0.5829463355250062,27.94980565807075,23.424085831506957,1496.783839746808,-7.490604930234818,23.776810275120702,23.776810275120702,23.776810275120702,27.812007881588016,27.812007881588016,27.959969663341557,23.605622822966303,20.034860416879596,15.918250444141052,27.959969663341557,27.959969663341557,27.94980565807075,27.94980565807075,23.605622822966303,27.959969663341557,27.959969663341557,21.903049422287967,27.959969663341557,23.424085831506957,19.777857597658425,19.711680418202327,7.0,5388421.82308851 
 06/17  08:00:00,8.0,100.0,16.79346158731916,97.8414383804758,19.73021503894367,51.787756572073796,19.739257796477826,100.0,16.33055468316762,94.74976445184897,15.888465103809237,67.62163996296796,19.935231376356597,51.13270388312912,9116.322441367704,0.4710742026071743,28.611251478385626,23.981230776502485,0.0,0.0,35.56322586022817,35.56322586022817,0.0,0.0,0.0,0.0,8088.948004286561,0.5211257973928258,28.611251478385626,24.89759226405033,1464.2185687708813,-6.509738617503102,24.46028730531533,24.46028730531533,24.46028730531533,28.495748864761794,28.495748864761794,28.475054146255868,24.46252447827475,19.739257796477826,15.888465103809237,28.475054146255868,28.475054146255868,28.611251478385626,28.611251478385626,24.46252447827475,28.475054146255868,28.475054146255868,23.981230776502485,28.475054146255868,24.89759226405033,19.73021503894367,19.935231376356597,8.0,5271186.847575173 
 06/17  09:00:00,8.9,97.0,16.800794544709056,97.89281186577266,20.90692630410628,48.1824631672432,20.130947488378528,99.77731212514283,16.272894027695877,95.19294444483086,15.977785144698515,67.28671801052087,20.38255060005991,49.76135126545399,1264.1690826598901,0.11241497237853325,26.670916896851068,25.998228532629472,5963.994100095345,0.18318108032006358,29.391723945954187,25.333289181497744,0.0,0.0,0.0,0.0,381.62741185718613,0.026988024126179747,26.670916896851068,25.82505126182519,729.0256275550003,1.6448923514429272,26.04428610832112,26.04428610832112,26.04428610832112,28.061778975545916,28.061778975545916,29.867461735723293,27.931379755689083,20.130947488378528,15.977785144698515,29.867461735723293,29.867461735723293,24.01707944570622,28.075514210162662,27.931379755689083,29.867461735723293,29.867461735723293,27.402825845941063,29.867461735723293,27.229648575136785,20.90692630410628,20.38255060005991,8.9,2624492.259198001 
 06/17  10:00:00,10.0,100.0,16.85282375405191,97.57000212563648,21.54647187573105,46.38681495362633,20.611151094995183,99.32184776784732,16.333766135871812,94.82426547982473,16.19504789257877,66.36374473118673,20.56796388730364,49.25996770880211,0.0,0.0,26.670916896851065,26.670916896851065,0.0,0.0,30.29865962898856,30.29865962898856,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851065,26.670916896851065,0.0,10.0,27.350890778058037,27.350890778058037,27.350890778058037,27.350890778058037,27.350890778058037,31.047991093133774,31.047991093133774,20.611151094995183,16.19504789257877,31.047991093133774,31.047991093133774,27.53717999404049,27.53717999404049,31.047991093133774,31.047991093133774,31.047991093133774,27.53717999404049,31.047991093133774,27.53717999404049,21.54647187573105,20.56796388730364,10.0,0.0 
 06/17  11:00:00,11.0,100.0,16.916542795796225,97.2724705990675,21.685779915111297,46.3483101565234,21.15904619791781,98.83680587309783,16.51281246036344,93.84194647568961,16.58863843788999,64.92029089493008,20.538506946367477,49.72992773001394,0.0,0.0,26.670916896851068,26.670916896851068,0.0,0.0,30.29865962898856,30.29865962898856,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851068,26.670916896851068,0.0,11.0,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,31.047991093133778,31.047991093133778,21.15904619791781,16.58863843788999,31.047991093133778,31.047991093133778,27.475083589011582,27.475083589011582,31.047991093133778,31.047991093133778,31.047991093133778,27.475083589011582,31.047991093133778,27.475083589011582,21.685779915111297,20.538506946367477,11.0,0.0 
 06/17  12:00:00,13.0,80.0,16.99832643920744,96.76923265600486,21.5462229550665,47.004793456754484,21.726033559998463,99.46322325230034,16.79459292169055,92.17587276233047,17.03948357650068,63.1734274827366,20.451017989814048,50.275390620313004,0.0,0.0,26.670916896851068,26.670916896851068,0.0,0.0,30.29865962898856,30.29865962898856,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851068,26.670916896851068,0.0,13.0,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,31.047991093133778,31.047991093133778,21.726033559998463,17.03948357650068,31.047991093133778,31.047991093133778,27.475083589011582,27.475083589011582,31.047991093133778,31.047991093133778,31.047991093133778,27.475083589011582,31.047991093133778,27.475083589011582,21.5462229550665,20.451017989814048,13.0,0.0 
 06/17  13:00:00,13.0,77.0,17.09905032095043,96.15345932283273,21.195050006675913,47.856150897751476,22.189160046969587,99.9336154961507,17.156147218637365,90.08655071178143,17.405975363998962,61.57412892438614,20.303528500777382,50.55532399558885,0.0,0.0,26.670916896851068,26.670916896851068,0.0,0.0,30.29865962898856,30.29865962898856,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851068,26.670916896851068,0.0,13.0,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,31.047991093133778,31.047991093133778,22.189160046969587,17.405975363998962,31.047991093133778,31.047991093133778,27.475083589011582,27.475083589011582,31.047991093133778,31.047991093133778,31.047991093133778,27.475083589011582,31.047991093133778,27.475083589011582,21.195050006675913,20.303528500777382,13.0,0.0 
 06/17  14:00:00,13.0,72.0,17.205098032992098,95.50987946594022,20.871252992936313,48.363447934562764,22.47591041560139,100.0,17.514948354493853,88.06549556616504,17.660721329507133,60.292033569421505,20.21601846116577,50.357853501821644,0.0,0.0,26.670916896851068,26.670916896851068,0.0,0.0,30.29865962898856,30.29865962898856,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851068,26.670916896851068,0.0,13.0,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,31.047991093133778,31.047991093133778,22.47591041560139,17.660721329507133,31.047991093133778,31.047991093133778,27.475083589011582,27.475083589011582,31.047991093133778,31.047991093133778,31.047991093133778,27.475083589011582,31.047991093133778,27.475083589011582,20.871252992936313,20.21601846116577,13.0,0.0 
 06/17  15:00:00,12.2,75.0,17.325389263733342,94.78575582538761,20.47134680601485,49.085094302838804,23.406954456012215,96.27444842215694,17.91395645173594,85.87764808302825,17.714177719491058,59.781852805767215,20.688465253073332,48.434389452556225,0.0,0.0,26.670916896851065,26.670916896851065,0.0,0.0,30.29865962898856,30.29865962898856,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851065,26.670916896851065,0.0,12.2,27.350890778058037,27.350890778058037,27.350890778058037,27.350890778058037,27.350890778058037,31.047991093133774,31.047991093133774,23.406954456012215,17.714177719491058,31.047991093133774,31.047991093133774,27.53717999404049,27.53717999404049,31.047991093133774,31.047991093133774,31.047991093133774,27.53717999404049,31.047991093133774,27.53717999404049,20.47134680601485,20.688465253073332,12.2,0.0 
 06/17  16:00:00,12.0,76.0,17.46563180975106,93.94930304251872,20.067728218200433,49.97566727150117,24.08858814620496,94.80834372902659,18.272827579360644,83.96186203776992,17.641872645422477,59.830281776677616,21.617560270016913,45.43240206493376,0.0,0.0,26.670916896851068,26.670916896851068,0.0,0.0,30.29865962898856,30.29865962898856,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851068,26.670916896851068,0.0,12.0,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,27.35089077805804,31.047991093133778,31.047991093133778,24.08858814620496,17.641872645422477,31.047991093133778,31.047991093133778,27.599276314682186,27.599276314682186,31.047991093133778,31.047991093133778,31.047991093133778,27.599276314682186,31.047991093133778,27.599276314682186,20.067728218200433,21.617560270016913,12.0,0.0 
 06/17  17:00:00,11.0,82.0,17.612440890489154,93.08248853690422,19.732390695876852,50.82335258106511,23.99649284523789,98.45876204345522,18.550744560937034,82.51115312188513,17.50005689900986,60.23391711555776,22.405246825976427,43.12557538026239,11039.285416744477,0.41919040872138674,28.838409960040558,24.6112036328503,0.0,0.0,30.29865962898856,30.29865962898856,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851065,26.670916896851065,931.0052009855698,1.2841109655283158,26.447244761776123,26.447244761776123,26.447244761776123,29.13756328305601,29.13756328305601,30.394570819761107,27.63566514320601,23.99649284523789,17.50005689900986,30.394570819761107,30.394570819761107,29.127164325770366,29.127164325770366,27.63566514320601,30.394570819761107,30.394570819761107,24.89995799858011,30.394570819761107,29.127164325770366,19.732390695876852,22.405246825976427,11.0,3351618.723548051 
 06/17  18:00:00,8.9,95.0,17.658426065971447,92.81267864966874,19.77272343034874,50.60206357581184,22.538167008010447,99.98391395210719,18.690650800327546,81.79148605462473,17.201533979494734,61.31509189013795,21.385617024565157,45.81125682351993,15563.222647631816,0.6003300107656644,32.37198835724774,26.144926573745124,0.0,0.0,30.298659628988563,30.298659628988563,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851068,26.670916896851068,1295.7906332646407,-5.768374262496973,28.576595764037418,28.576595764037418,28.576595764037418,32.61157512929934,32.61157512929934,32.55040052007237,28.619459626537722,22.538167008010447,17.201533979494734,32.55040052007237,32.55040052007237,32.37198835724774,32.37198835724774,28.619459626537722,32.55040052007237,32.55040052007237,26.144926573745124,32.55040052007237,32.37198835724774,19.77272343034874,21.385617024565157,8.900000000000002,4664846.279752707 
 06/17  19:00:00,9.0,93.0,17.583713296710513,93.251300007929,20.91165059598615,47.09964581716566,21.27201268706064,100.0,18.60883483992728,82.21141941581811,16.93776722617919,62.294252898219725,20.26051572554707,49.024987184252446,0.0,0.0,35.27596696291012,35.27596696291012,0.0,0.0,30.298659628988563,30.298659628988563,0.0,0.0,0.0,0.0,0.0,0.0,26.670916896851068,26.670916896851068,0.0,9.0,29.200740005336534,29.200740005336534,29.200740005336534,29.200740005336534,29.200740005336534,33.22314577264562,33.22314577264562,21.27201268706064,16.93776722617919,33.22314577264562,33.22314577264562,29.559579614468117,29.559579614468117,33.22314577264562,33.22314577264562,33.22314577264562,29.559579614468117,33.22314577264562,29.559579614468117,20.91165059598615,20.26051572554707,9.0,0.0 
 06/17  20:00:00,7.0,93.0,17.46505707900083,94.0456160350009,21.7225457526683,44.84783485538677,20.28424305523609,100.0,18.37797548989163,83.4921334406595,16.685502965054617,63.35554918232209,19.11474045023647,52.686606525741624,0.0,0.0,35.27596696291012,35.27596696291012,0.0,0.0,30.29865962898856,30.29865962898856,0.0,0.0,0.0,0.0,13586.179740428866,0.7174395724254247,27.88149287301324,24.469808984763965,1112.4516001548589,-3.8867146778482415,25.349305149348325,25.349305149348325,25.349305149348325,28.375782842872134,28.375782842872134,29.477897444564153,26.24345556330233,20.28424305523609,16.685502965054617,29.477897444564153,29.477897444564153,28.581508854746787,28.581508854746787,26.24345556330233,29.477897444564153,29.477897444564153,28.581508854746787,29.477897444564153,25.169824966497508,21.7225457526683,19.11474045023647,7.0,4004825.7605574913 
 06/17  21:00:00,7.3,97.0,17.330200508843053,94.85071997273107,21.83724506366066,44.30462176896341,19.38493752787657,99.99999999999999,18.039299527538553,85.28747332058353,16.471033152247983,64.05804675100975,19.32733500979831,51.71993262616037,0.0,0.0,35.27596696291012,35.27596696291012,8193.574674323278,0.29069108287549345,27.743023698373385,23.187789057129088,0.0,0.0,0.0,0.0,9662.413202123304,0.6985089171245066,27.752683154328135,24.5796035767724,1515.492650212395,-7.17494415770594,23.498710009720327,23.498710009720327,23.498710009720327,27.533523976493136,27.533523976493136,27.565684068312024,23.446820147865733,19.38493752787657,16.471033152247983,27.565684068312024,27.565684068312024,23.197448513083835,27.752683154328135,23.446820147865733,27.565684068312024,27.565684068312024,27.752683154328135,27.565684068312024,24.5796035767724,21.83724506366066,19.32733500979831,7.299999999999999,5455773.540764622 
 06/17  22:00:00,8.0,100.0,17.20298840154134,95.61716276145906,21.455250206831785,45.1776008617569,19.078899654176837,100.0,17.704327658682878,87.10559048025016,16.343285767664003,64.43783094638584,19.829568137552002,49.94023202377747,0.0,0.0,35.27596696291012,35.27596696291012,13401.143531526923,0.5696893894629501,26.279746622413256,20.597268017870533,0.0,0.0,0.0,0.0,4281.7734328301085,0.42251061053704986,26.279746622413256,23.861719438988153,1584.097432992223,-6.396349929051444,22.03035231537168,22.03035231537168,22.03035231537168,26.064875555134954,26.064875555134954,26.060947360074593,22.015368615019227,19.078899654176837,16.343285767664003,26.060947360074593,26.060947360074593,20.597268017870533,26.279746622413256,22.015368615019227,26.060947360074593,26.060947360074593,26.279746622413256,26.060947360074593,23.861719438988153,21.455250206831785,19.829568137552002,8.0,5702750.7587720025 
 06/17  23:00:00,7.0,93.0,17.098114601873313,96.25430232819639,20.80265663623411,46.68310919698908,19.250337102508713,99.99838196614316,17.39279801222259,88.83564468100047,16.229239458719167,64.67103690044928,20.074334245527496,48.83099409115765,0.0,0.0,35.27596696291012,35.27596696291012,15742.453128824998,0.9021235992039285,26.226237588874156,22.030022121623674,0.0,0.0,0.0,0.0,1125.8858406950349,0.08407640079607154,26.15510110764195,25.08702398709383,1576.7718912808214,-7.426620674684266,22.169164456645245,22.169164456645245,22.169164456645245,26.20374128476533,26.20374128476533,26.1956635043567,22.15829094576688,19.250337102508713,16.229239458719167,26.1956635043567,26.1956635043567,22.030022121623674,26.226237588874156,22.15829094576688,26.1956635043567,26.1956635043567,26.226237588874156,26.1956635043567,25.15816046832603,20.80265663623411,20.074334245527496,6.999999999999999,5676378.808610958 
 06/17  24:00:00,7.2,97.0,17.020231701211806,96.73052408183753,20.09958203355866,48.118328996885054,19.75894378416319,99.26217296460119,17.12021271471564,90.38108594486546,16.127346306113154,64.64801343063085,20.06232204805275,48.23078535736425,0.0,0.0,35.27596696291012,35.27596696291012,15914.307622953816,0.7006795218970376,28.63276654823831,23.061189633275966,0.0,0.0,0.0,0.0,0.0,0.0,26.15510110764195,26.15510110764195,1451.9152156011498,-7.336545731009471,24.75029521162742,24.75029521162742,24.75029521162742,28.78567859509476,28.78567859509476,28.722805556230405,24.79533198057565,19.75894378416319,16.127346306113154,28.722805556230405,28.722805556230405,23.061189633275966,28.63276654823831,24.79533198057565,28.722805556230405,28.722805556230405,28.63276654823831,28.722805556230405,28.63276654823831,20.09958203355866,20.06232204805275,7.199999999999999,5226894.77616414 
 06/18  01:00:00,7.0,100.0,16.954062304106575,97.1372282303706,19.37153592320367,49.765784057076246,20.16599758911112,99.8888019968194,16.876288186995545,91.78976035542803,16.027919975070223,64.62835019504894,19.745213729292296,48.623786346959506,11927.861176690156,0.6820950779939823,27.2758606449136,23.089503858334155,0.0,0.0,31.266170090387345,31.266170090387345,0.0,0.0,0.0,0.0,6446.940216972586,0.3101049220060178,27.2758606449136,22.272247008301385,1538.4406858136408,-7.451481645400985,22.920843899815026,22.920843899815026,22.920843899815026,26.955710952526427,26.955710952526427,27.010851678600243,22.844842783978542,20.16599758911112,16.027919975070223,27.010851678600243,27.010851678600243,27.2758606449136,27.2758606449136,22.844842783978542,27.010851678600243,27.010851678600243,23.089503858334155,27.010851678600243,22.272247008301385,19.37153592320367,19.745213729292296,6.999999999999999,5538386.468929108 
 06/18  02:00:00,7.0,93.0,16.90264203730521,97.45458860396405,19.669067735304473,48.435942170345456,20.487440938028158,100.0,16.678807041807595,92.94825913272504,15.953110213377759,64.62920793224117,19.797169408707155,48.05186577910321,9901.105078492954,0.6525598972577182,28.899792415150436,25.269679143319028,0.0,0.0,31.266170090387345,31.266170090387345,0.0,0.0,0.0,0.0,7456.811783974445,0.33964010274228185,28.899792415150436,23.646789469278392,1453.2325051164821,-7.544208968586017,24.699519008958685,24.699519008958685,24.699519008958685,28.735072961820435,28.735072961820435,28.701065163431437,24.714315395646107,20.487440938028158,15.953110213377759,28.701065163431437,28.701065163431437,28.899792415150436,28.899792415150436,24.714315395646107,28.701065163431437,28.701065163431437,25.269679143319028,28.701065163431437,23.646789469278392,19.669067735304473,19.797169408707155,7.0,5231637.018419336 
 06/18  03:00:00,5.8,97.0,16.867137491525277,97.67440810886386,20.254073491880362,46.444891340394506,20.457086462098573,100.0,16.51406541387597,93.9272689083468,15.89693357988083,64.65992371392397,20.068702003112083,46.981006827888336,0.0,0.0,29.594127421184016,29.594127421184016,0.0,0.0,31.266170090387345,31.266170090387345,0.0,0.0,0.0,0.0,0.0,0.0,29.594127421184016,29.594127421184016,0.0,5.8,24.72605500836462,24.72605500836462,24.72605500836462,24.72605500836462,24.72605500836462,28.762126759836153,28.762126759836153,20.457086462098573,15.89693357988083,28.762126759836153,28.762126759836153,25.000397099736045,25.000397099736045,28.762126759836153,28.762126759836153,28.762126759836153,25.000397099736045,28.762126759836153,25.000397099736045,20.254073491880362,20.068702003112083,5.8,0.0 
 06/18  04:00:00,6.0,93.0,16.834019693353536,97.97667717590383,20.662644629469938,45.32692374483311,20.15177041074887,100.0,16.362341920507895,94.93290696208885,15.853414528078414,64.89986075107024,20.319883711577454,46.296404129073565,0.0,0.0,29.594127421184016,29.594127421184016,0.0,0.0,31.266170090387345,31.266170090387345,0.0,0.0,0.0,0.0,0.0,0.0,29.594127421184016,29.594127421184016,0.0,6.0,24.72605500836462,24.72605500836462,24.72605500836462,24.72605500836462,24.72605500836462,28.762126759836153,28.762126759836153,20.15177041074887,15.853414528078414,28.762126759836153,28.762126759836153,24.861634531046622,24.861634531046622,28.762126759836153,28.762126759836153,28.762126759836153,24.861634531046622,28.762126759836153,24.861634531046622,20.662644629469938,20.319883711577454,6.0,0.0 
 06/18  05:00:00,6.0,93.0,16.794431617144546,98.22326870248264,20.517759492591388,45.407687766413474,19.67267720651209,100.0,16.235244510893352,95.70522511293588,15.795536091214627,64.89968381267491,20.13270859471979,46.50202553056041,0.0,0.0,29.594127421184016,29.594127421184016,16666.581148537793,0.6453031006980673,27.640915073286394,21.461474251925168,0.0,0.0,0.0,0.0,0.0,0.0,29.594127421184016,29.594127421184016,1502.0243358000225,-8.508219363481079,23.66005423939207,23.66005423939207,23.66005423939207,27.695206739781256,27.695206739781256,27.714044734105766,23.62189641143865,19.67267720651209,15.795536091214627,27.714044734105766,27.714044734105766,21.461474251925168,27.640915073286394,23.62189641143865,27.714044734105766,27.714044734105766,27.640915073286394,27.714044734105766,27.640915073286394,20.517759492591388,20.13270859471979,6.0,5407287.608880081 
 06/18  06:00:00,5.1,97.0,16.737596434211312,98.57851723598502,20.07514063839655,46.05009850244626,19.733007144535677,100.0,16.065258879827155,96.74924414180647,15.724720343576786,64.742097241322,19.64836211821294,47.286960328709796,0.0,0.0,29.594127421184016,29.594127421184016,9131.470381836682,0.4859028855614219,26.46022514112468,21.963344338887886,0.0,0.0,0.0,0.0,8078.539624435359,0.5062971144385783,26.46022514112468,22.642455968607326,1567.347464026582,-9.348898486362861,22.351005724132673,22.351005724132673,22.351005724132673,26.385652757010742,26.385652757010742,26.407465259746527,22.309928237190732,19.733007144535677,15.724720343576786,26.407465259746527,26.407465259746527,21.963344338887886,26.46022514112468,22.309928237190732,26.407465259746527,26.407465259746527,26.46022514112468,26.407465259746527,22.642455968607326,20.07514063839655,19.64836211821294,5.1,5642450.870495695 
 06/18  07:00:00,5.0,100.0,16.67526249918513,98.9697865206598,19.408151518639254,47.380127329109655,19.803451886859524,100.0,15.883154078430584,97.88188540528677,15.64897740819246,64.60195010841139,19.64936692097686,46.67704261359651,8739.60538137647,0.4756976101853908,26.857691524866404,22.461616733757346,4221.516643059582,0.17845014342749896,26.857691524866404,21.194866592239663,0.0,0.0,0.0,0.0,5135.871911586776,0.33805224638711034,26.857691524866404,23.22261812727452,1559.1862243042008,-9.453323923419173,22.50989357040774,22.50989357040774,22.50989357040774,26.544601948404644,26.544601948404644,26.5416216995242,22.493576003621808,19.803451886859524,15.64897740819246,26.5416216995242,26.5416216995242,21.194866592239663,26.857691524866404,22.493576003621808,26.5416216995242,26.5416216995242,22.461616733757346,26.5416216995242,23.22261812727452,19.408151518639254,19.64936692097686,5.0,5613070.407495122 
 06/18  08:00:00,7.0,93.0,16.621515093155523,99.30853862227737,19.423380999180406,46.806603175797605,19.75841378454858,100.0,15.762014279368586,98.64352664953725,15.61905872539482,64.28777127889067,19.75854519585746,45.84336422839933,7246.1303265597,0.47861101339580386,27.42769062336899,23.805255416274026,5141.437283767166,0.18484571950156756,27.42769062336899,20.772625373325816,0.0,0.0,0.0,0.0,5573.35519023428,0.32874326710262863,27.42769062336899,23.371325612368878,1529.182572706995,-7.472070095834901,23.105160682187577,23.105160682187577,23.105160682187577,27.1400989040169,27.1400989040169,27.129672195596807,23.0965069948874,19.75841378454858,15.61905872539482,27.129672195596807,27.129672195596807,20.772625373325816,27.42769062336899,23.0965069948874,27.129672195596807,27.129672195596807,23.805255416274026,27.129672195596807,23.371325612368878,19.423380999180406,19.75854519585746,7.0,5505057.261745182 
 06/18  09:00:00,7.2,97.0,16.5965221036651,99.56470089500475,20.004115809204595,44.983991204777695,19.863034785571518,100.0,15.69241575016989,99.18196641685807,15.687168642632859,63.856280074044605,19.97456562236441,45.06621362894221,5461.985583146499,0.40665572266202565,27.032224781504013,23.810773695138884,7979.023929328976,0.3233387746077325,27.032224781504013,20.98842724131341,0.0,0.0,0.0,0.0,3817.8153981348546,0.22549789988288887,27.032224781504013,22.99873157922236,1539.616419383357,-7.253442453126356,22.897658181226966,22.897658181226966,22.897658181226966,26.93251628170355,26.93251628170355,26.940147746456773,22.870272033710844,19.863034785571518,15.687168642632859,26.940147746456773,26.940147746456773,20.98842724131341,27.032224781504013,22.870272033710844,26.940147746456773,26.940147746456773,23.810773695138884,26.940147746456773,22.99873157922236,20.004115809204595,19.97456562236441,7.2,5542619.109780085 
 06/18  10:00:00,9.0,93.0,16.641502410520474,99.2803407060457,21.060535631999425,42.13803732445411,20.757350176028517,97.33252159148208,15.735428120286644,98.90912835488339,15.931820591819179,62.79118209561039,20.222479938156265,44.37119228777138,0.0,0.0,26.647835153184058,26.647835153184058,2780.3979139963335,0.10938568954836723,27.767215634608483,26.246820154647168,0.0,0.0,0.0,0.0,1114.5390240843262,0.054557130180981954,27.767215634608483,26.545264366192093,372.2028333541576,5.377975739298148,24.006146370855383,24.006146370855383,24.006146370855383,25.014961120101724,25.014961120101724,27.94948540318473,26.98088061921581,20.757350176028517,15.931820591819179,27.94948540318473,27.94948540318473,23.675686689587696,25.19608216954901,26.98088061921581,27.94948540318473,27.94948540318473,25.19608216954901,27.94948540318473,23.97413090113262,21.060535631999425,20.222479938156265,9.0,1339930.2000749672 
 06/18  11:00:00,12.0,94.0,16.757810949258293,98.54932159514907,21.752648308413512,40.73295314919185,22.115041075746326,92.51853092300942,15.954408403150714,97.53315665363547,16.279374617551618,61.54894775843629,20.495559253297564,44.001367511587915,0.0,0.0,26.64783515318406,26.64783515318406,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,0.0,0.0,27.767215634608483,27.767215634608483,0.0,12.000000000000002,24.029590082606607,24.029590082606607,24.029590082606607,24.029590082606607,24.029590082606607,27.971073791267465,27.971073791267465,22.115041075746326,16.279374617551618,27.971073791267465,27.971073791267465,24.36059316656032,24.36059316656032,27.971073791267465,27.971073791267465,27.971073791267465,24.36059316656032,27.971073791267465,24.36059316656032,21.752648308413512,20.495559253297564,12.000000000000002,0.0 
 06/18  12:00:00,13.1,86.0,16.9030532180661,97.64483606678627,21.75637601242274,41.41953258687353,23.432188716620274,90.61067435991367,16.399621965511734,94.80160715288329,16.726531790278223,60.104198604900596,20.55719348264969,44.580565633291215,0.0,0.0,26.64783515318406,26.64783515318406,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,0.0,0.0,27.767215634608483,27.767215634608483,0.0,13.100000000000001,24.029590082606607,24.029590082606607,24.029590082606607,24.029590082606607,24.029590082606607,27.971073791267465,27.971073791267465,23.432188716620274,16.726531790278223,27.971073791267465,27.971073791267465,24.36059316656032,24.36059316656032,27.971073791267465,27.971073791267465,27.971073791267465,24.36059316656032,27.971073791267465,24.36059316656032,21.75637601242274,20.55719348264969,13.100000000000001,0.0 
 06/18  13:00:00,15.0,77.0,17.072710734247323,96.50480385091056,21.383303102007833,42.84708837715853,24.531442506457424,88.10505257839131,16.962038393850435,91.3823877327035,17.128048789534184,58.74203584093663,20.501168467651663,45.22996225951329,0.0,0.0,26.647835153184058,26.647835153184058,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,0.0,0.0,27.767215634608483,27.767215634608483,0.0,15.0,24.029590082606603,24.029590082606603,24.029590082606603,24.029590082606603,24.029590082606603,27.971073791267465,27.971073791267465,24.531442506457424,17.128048789534184,27.971073791267465,27.971073791267465,24.29439424333736,24.29439424333736,27.971073791267465,27.971073791267465,27.971073791267465,24.29439424333736,27.971073791267465,24.29439424333736,21.383303102007833,20.501168467651663,15.0,0.0 
 06/18  14:00:00,15.0,72.0,17.2585723260828,95.28154801110173,21.12638571599077,43.821360798785506,25.218538961627242,87.86482367497666,17.57661707244177,87.81039960277508,17.480640035093266,57.50508642903657,20.57273280061675,45.33433267156305,0.0,0.0,26.647835153184054,26.647835153184054,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,0.0,0.0,27.767215634608483,27.767215634608483,0.0,15.0,24.0295900826066,24.0295900826066,24.0295900826066,24.0295900826066,24.0295900826066,27.971073791267465,27.971073791267465,25.218538961627242,17.480640035093266,27.971073791267465,27.971073791267465,24.228193270867397,24.228193270867397,27.971073791267465,27.971073791267465,27.971073791267465,24.228193270867397,27.971073791267465,24.228193270867397,21.12638571599077,20.57273280061675,15.0,0.0 
 06/18  15:00:00,16.0,68.0,17.449106447616742,94.14058228625653,20.839551276656906,45.062975292690744,25.896584698466175,90.11012848949333,18.17624028167534,84.55666192608851,17.664284028817118,56.995123862047315,21.16711318770539,44.15958323718614,0.0,0.0,26.647835153184054,26.647835153184054,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,0.0,0.0,27.767215634608483,27.767215634608483,0.0,16.0,24.0295900826066,24.0295900826066,24.0295900826066,24.0295900826066,24.0295900826066,27.971073791267465,27.971073791267465,25.896584698466175,17.664284028817118,27.971073791267465,27.971073791267465,24.228193270867397,24.228193270867397,27.971073791267465,27.971073791267465,27.971073791267465,24.228193270867397,27.971073791267465,24.228193270867397,20.839551276656906,21.16711318770539,16.0,0.0 
 06/18  16:00:00,15.0,72.0,17.64795521684271,92.87427621680685,20.545481460340827,46.21228360056642,26.189827837654082,94.58802106088464,18.73496652850416,81.56545905516049,17.739008570088636,56.79821538507951,22.05126178732946,42.13323323295137,0.0,0.0,26.647835153184054,26.647835153184054,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,0.0,0.0,27.767215634608483,27.767215634608483,0.0,15.0,24.0295900826066,24.0295900826066,24.0295900826066,24.0295900826066,24.0295900826066,27.971073791267465,27.971073791267465,26.189827837654082,17.739008570088636,27.971073791267465,27.971073791267465,24.228193270867397,24.228193270867397,27.971073791267465,27.971073791267465,27.971073791267465,24.228193270867397,27.971073791267465,24.228193270867397,20.545481460340827,22.05126178732946,15.0,0.0 
 06/18  17:00:00,13.0,88.0,17.83360550696142,91.79364970261116,20.189513555503627,47.67752873055259,25.720994718473392,99.99999999999999,19.157186007516206,79.44265469749861,17.663841466092173,57.24030930092057,22.836200088965306,40.54433328426415,0.0,0.0,26.647835153184054,26.647835153184054,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,0.0,0.0,27.767215634608483,27.767215634608483,0.0,13.0,24.0295900826066,24.0295900826066,24.0295900826066,24.0295900826066,24.0295900826066,27.971073791267465,27.971073791267465,25.720994718473392,17.663841466092173,27.971073791267465,27.971073791267465,24.228193270867397,24.228193270867397,27.971073791267465,27.971073791267465,27.971073791267465,24.228193270867397,27.971073791267465,24.228193270867397,20.189513555503627,22.836200088965306,13.0,0.0 
 06/18  18:00:00,12.0,94.0,17.89048590070814,91.46518649197144,19.575760011743046,49.95416817043505,24.000205587395893,99.99999999999997,19.318095360683987,78.64988160419378,17.419782883568956,58.30887272772874,21.77802521875734,43.61941293711421,13839.75753475001,0.6968237505880472,28.159235937732632,23.95796279999728,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,0.0,0.0,27.767215634608483,27.767215634608483,1220.2267790810586,-0.05760726550186018,24.40935674449979,24.40935674449979,24.40935674449979,27.77213590767232,27.77213590767232,28.434996214017957,25.042547501238516,24.000205587395893,17.419782883568956,28.434996214017957,28.434996214017957,27.78905957616329,27.78905957616329,25.042547501238516,28.434996214017957,28.434996214017957,23.58778643842794,28.434996214017957,27.78905957616329,19.575760011743046,21.77802521875734,12.0,4392816.404691811 
 06/18  19:00:00,12.0,94.0,17.818799956169883,91.87912666822484,19.76493769856437,50.132899510551404,22.464655591160287,99.99999999999997,19.264805768880535,78.91132672265569,17.16773526121274,59.59412879134052,20.62102884653695,47.55922914799359,15215.400151846694,0.6393767047550876,32.56392166150673,26.672917032032082,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,0.0,0.0,27.767215634608483,27.767215634608483,1289.3462916171854,-2.634888353382926,28.801580386535132,28.801580386535132,28.801580386535132,32.83652504673667,32.83652504673667,32.724181255110615,28.895258203315937,22.464655591160287,17.16773526121274,32.724181255110615,32.724181255110615,32.56392166150673,32.56392166150673,28.895258203315937,32.724181255110615,32.724181255110615,26.672917032032082,32.724181255110615,32.56392166150673,19.76493769856437,20.62102884653695,12.0,4641646.649821868 
 06/18  20:00:00,12.0,100.0,17.697104545474318,92.49510641535298,21.023186545709255,46.93608304117969,21.331741391396907,100.0,19.064202874639275,79.8255100441731,16.97776445898566,60.57198753864616,19.48051099169013,51.64782105756559,3055.3130084648856,0.11894397643145327,35.45756990166184,34.228527207182495,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,14328.891041011651,0.6314951648463558,30.01940796067179,24.598846362052157,1352.1892345185427,-2.560990185650228,27.4971825777956,27.4971825777956,27.4971825777956,31.53225404014359,31.53225404014359,31.643399157800058,27.365726346897727,21.331741391396907,16.97776445898566,31.643399157800058,31.643399157800058,31.557478814082454,31.557478814082454,27.365726346897727,31.643399157800058,31.643399157800058,30.328436119603108,31.643399157800058,26.13691721546283,21.023186545709255,19.48051099169013,12.000000000000002,4867881.244266753 
 06/18  21:00:00,12.0,94.0,17.578412801885165,93.1902846203059,22.00691717806142,44.264782656009345,20.54799097397819,100.0,18.814228113108364,81.0815243965709,16.87555892063182,61.006879293228685,19.950972613731896,50.23233953581935,0.0,0.0,35.45756990166184,35.45756990166184,0.0,0.0,27.767215634608483,27.767215634608483,0.0,0.0,0.0,0.0,10447.079278057841,0.47670849202057974,33.42744623928954,28.637519217148313,961.338222810085,1.0186244135064833,30.065197908058998,30.065197908058998,30.065197908058998,33.0914633780234,33.0914633780234,33.88354816641187,31.143395743242813,20.54799097397819,16.87555892063182,33.88354816641187,33.88354816641187,32.81916498232445,32.81916498232445,31.143395743242813,33.88354816641187,33.88354816641187,32.81916498232445,33.88354816641187,28.029237960183234,22.00691717806142,19.950972613731896,12.0,3460817.6021163063 
 06/18  22:00:00,12.0,88.0,17.4795041262646,93.77407144018983,22.185551065689793,43.94822089343596,19.868664962870955,99.99999999999999,18.57117693393307,82.32411604302229,16.757739584686977,61.56254196164758,20.677924471035567,48.203660902347366,0.0,0.0,35.45756990166184,35.45756990166184,6886.993683106067,0.15813884371364784,29.039371583436612,25.566461100487476,0.0,0.0,0.0,0.0,4452.568111190644,0.10678519642273343,38.16518957462695,34.84011045071868,824.5524035527546,2.2008851645020817,32.28541750896589,32.28541750896589,32.28541750896589,34.97541094026774,34.97541094026774,36.373487244909164,33.47734019288087,19.868664962870955,16.757739584686977,36.373487244909164,36.373487244909164,31.557750362393463,35.030660845342595,33.47734019288087,36.373487244909164,36.373487244909164,35.030660845342595,36.373487244909164,31.705581721434328,22.185551065689793,20.677924471035567,12.0,2968388.652789917 
