Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/18  23:00:00,12.0,94.0,17.389433169377675,94.21590944407913,21.91374656655758,44.79257673089001,19.54291354125523,99.99999999999999,18.29689458878807,83.66918502492678,16.72213019778096,61.732953149565304,21.543704417955716,45.81970762251525,0.0,0.0,35.45756990166184,35.45756990166184,17499.77542413431,0.8781082592329146,26.085308896302685,21.298096713190084,0.0,0.0,0.0,0.0,0.0,0.0,38.16518957462695,38.16518957462695,1587.3609998744462,-2.35205809067259,21.970783886246693,21.970783886246693,21.970783886246693,26.005284133157424,26.005284133157424,26.098465020596826,21.865061685238974,19.54291354125523,16.72213019778096,26.098465020596826,26.098465020596826,21.298096713190084,26.085308896302685,21.865061685238974,26.098465020596826,26.098465020596826,26.085308896302685,26.098465020596826,26.085308896302685,21.91374656655758,21.543704417955716,12.0,5714499.599548006 
 06/18  24:00:00,11.4,93.0,17.325058004953483,94.60013816691654,21.360999760933538,46.37371271126,19.74130157801835,100.0,18.09144368041786,84.75596409311004,16.67862150465401,61.927385549931124,21.782473007231516,45.19342421182426,0.0,0.0,35.45756990166184,35.45756990166184,16214.768691318488,0.8183019646231909,27.566315597836393,22.751671100703042,0.0,0.0,0.0,0.0,0.0,0.0,38.16518957462696,38.16518957462696,1503.9881772176295,-3.0418360943067464,23.6286490745708,23.6286490745708,23.6286490745708,27.663789459983622,27.663789459983622,27.617893076731093,23.65623324948166,19.74130157801835,16.67862150465401,27.617893076731093,27.617893076731093,22.751671100703042,27.566315597836393,23.65623324948166,27.617893076731093,27.617893076731093,27.566315597836393,27.617893076731093,27.566315597836393,21.360999760933538,21.782473007231516,11.4,5414357.437983466 
 06/19  01:00:00,11.0,94.0,17.27626590036827,94.89255422924495,20.711009402045946,48.2710322736616,20.26932618450477,99.57607559418447,17.91469811129651,85.70360480294732,16.615328590662628,62.18120295248506,21.486908590580065,46.02506877682348,0.0,0.0,35.45756990166184,35.45756990166184,5307.694981919609,0.2098594775795118,29.634226774333037,27.617312525904396,0.0,0.0,0.0,0.0,0.0,0.0,38.16518957462695,38.16518957462695,469.10390976203695,6.154395090608367,25.788152334085346,25.788152334085346,25.788152334085346,27.133328285638555,27.133328285638555,29.74631326754647,28.44607067830261,20.26932618450477,16.615328590662628,29.74631326754647,29.74631326754647,25.264138488249912,27.281052736678554,28.44607067830261,29.74631326754647,29.74631326754647,27.281052736678554,29.74631326754647,27.281052736678554,20.711009402045946,21.486908590580065,11.0,1688774.075143333 
 06/19  02:00:00,11.0,94.0,17.23852114943993,95.02518631376788,20.104377281443448,50.06372998663995,20.693288332409736,99.68579055763178,17.76486384155634,86.43056953406263,16.54645359085334,62.39222114705129,20.959830160188655,47.49100327454158,0.0,0.0,35.45756990166184,35.45756990166184,0.0,0.0,29.634226774333037,29.634226774333037,0.0,0.0,0.0,0.0,0.0,0.0,38.16518957462695,38.16518957462695,0.0,11.0,25.814155067737317,25.814155067737317,25.814155067737317,25.814155067737317,25.814155067737317,29.771674717810665,29.771674717810665,20.693288332409736,16.54645359085334,29.771674717810665,29.771674717810665,26.013566273822534,26.013566273822534,29.771674717810665,29.771674717810665,29.771674717810665,26.013566273822534,29.771674717810665,26.013566273822534,20.104377281443448,20.959830160188655,11.0,0.0 
 06/19  03:00:00,11.5,93.0,17.2013103923206,95.24925271841879,19.614024572189496,51.60864343677284,20.7084401536114,100.0,17.6404915038898,87.11105652530674,16.496029777523162,62.59271470681905,20.41468713277559,49.11302470076265,8287.827301616002,0.3883155910120312,32.43843796568182,29.885374245464533,0.0,0.0,29.634226774333037,29.634226774333037,0.0,0.0,0.0,0.0,0.0,0.0,38.16518957462696,38.16518957462696,709.7619950625059,4.239836138943659,25.634254140270386,25.634254140270386,25.634254140270386,27.652045278928576,27.652045278928576,29.635537189067207,27.597114144351778,20.7084401536114,16.496029777523162,29.635537189067207,29.635537189067207,27.683200950907768,27.683200950907768,27.597114144351778,29.635537189067207,29.635537189067207,25.130137230690483,29.635537189067207,27.683200950907768,19.614024572189496,20.41468713277559,11.5,2555143.182225021 
 06/19  04:00:00,11.0,100.0,17.149977921666707,95.55934456581849,19.728181524171575,51.243986589129946,20.425606473187226,100.0,17.490498822776267,87.93976525334377,16.419130780556976,62.89995386215196,19.723787464752036,51.25983181730764,8508.635893694318,0.5479683291129117,27.2866562879462,23.56490785451983,0.0,0.0,29.634226774333037,29.634226774333037,0.0,0.0,0.0,0.0,8599.589611117937,0.38514301964711406,27.2866562879462,21.94043413074646,1523.4893868337006,-3.4133113060002813,23.221151240732407,23.221151240732407,23.221151240732407,27.256134253180974,27.256134253180974,27.296957258744058,23.161069000567657,20.425606473187226,16.419130780556976,27.296957258744058,27.296957258744058,27.2866562879462,27.2866562879462,23.161069000567657,27.296957258744058,27.296957258744058,23.56490785451983,27.296957258744058,21.94043413074646,19.728181524171575,19.723787464752036,11.0,5484561.792601322 
 06/19  05:00:00,11.0,100.0,17.091573980975937,95.81836946482444,20.04209414647444,50.20660498010794,20.030908957013224,100.0,17.352550776112885,88.62173426240935,16.34824921733553,63.121947840041216,19.922502764518455,50.58119362364047,0.0,0.0,28.42122161232971,28.42122161232971,0.0,0.0,29.634226774333037,29.634226774333037,0.0,0.0,0.0,0.0,14074.271221997704,0.5118542107390829,32.413323795880494,25.700141012383718,1284.6727523793843,-3.639398184655053,28.920715949487256,28.920715949487256,28.920715949487256,32.95562888138255,32.95562888138255,32.83859581920141,29.01980380839975,20.030908957013224,16.34824921733553,32.83859581920141,32.83859581920141,32.413323795880494,32.413323795880494,29.01980380839975,32.83859581920141,32.83859581920141,32.413323795880494,32.83859581920141,25.700141012383718,20.04209414647444,19.922502764518455,11.0,4624821.908565784 
 06/19  06:00:00,11.1,97.0,17.033130534546775,96.17391470129567,20.343705573722502,49.27861032656884,19.610715807015197,100.0,17.2162115834499,89.38942898047156,16.30323984960483,63.30328224427873,20.533288508433753,48.706598246561725,0.0,0.0,28.42122161232971,28.42122161232971,17791.907848613722,0.7305762798830786,26.972743463334478,21.140488857284573,0.0,0.0,0.0,0.0,0.0,0.0,30.190858133628975,30.190858133628975,1543.1417364917438,-3.299610401966465,22.830122427114127,22.830122427114127,22.830122427114127,26.864954452957363,26.864954452957363,26.99206995347044,22.682229115924063,19.610715807015197,16.30323984960483,26.99206995347044,26.99206995347044,21.140488857284573,26.972743463334478,22.682229115924063,26.99206995347044,26.99206995347044,26.972743463334478,26.99206995347044,26.972743463334478,20.343705573722502,20.533288508433753,11.1,5555310.251370277 
 06/19  07:00:00,11.0,100.0,16.993067355454297,96.41848192135103,20.286923623529418,49.45173125196554,19.868804242971493,100.0,17.113753155883046,89.97124416003726,16.27495896670237,63.41752200014133,20.914389370482102,47.57620636174333,0.0,0.0,28.42122161232971,28.42122161232971,15583.400816216927,0.5551673016653269,29.430658473085952,22.681600139278906,0.0,0.0,0.0,0.0,0.0,0.0,30.190858133628975,30.190858133628975,1412.2975676424153,-3.5184603078167225,25.628795602999016,25.628795602999016,25.628795602999016,29.664344192794207,29.664344192794207,29.601573988725406,25.67316336050405,19.868804242971493,16.27495896670237,29.601573988725406,29.601573988725406,22.681600139278906,29.430658473085952,25.67316336050405,29.601573988725406,29.601573988725406,29.430658473085952,29.601573988725406,29.430658473085952,20.286923623529418,20.914389370482102,11.0,5084271.243512695 
 06/19  08:00:00,11.0,100.0,16.97067810599089,96.65135157354081,20.009247352172046,50.35875253474158,20.25525929013348,100.0,17.03478274726305,90.51239103795004,16.248408686836736,63.58806921727054,20.841158587092046,47.838386025636794,6414.586471125614,0.14767089530312827,34.432756904344885,29.236776810527175,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,30.190858133628975,30.190858133628975,605.2708642945956,3.645066777302941,31.27200545381519,31.27200545381519,31.27200545381519,33.289357732865405,33.289357732865405,35.13559694736196,33.27971137059079,20.25525929013348,16.248408686836736,35.13559694736196,35.13559694736196,33.0993354687565,33.0993354687565,33.27971137059079,35.13559694736196,35.13559694736196,27.90335537493879,35.13559694736196,33.0993354687565,20.009247352172046,20.841158587092046,11.0,2178975.111460544 
 06/19  09:00:00,10.4,97.0,17.009197944008957,96.41558596782995,21.257031288531575,46.634121607788735,21.13042722940091,98.21505573653398,17.018855826227586,90.60381051522793,16.32716329031168,63.269637971228626,20.54147036405333,48.73011338563353,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,30.190858133628975,30.190858133628975,0.0,10.4,31.358741697301937,31.358741697301937,31.358741697301937,31.358741697301937,31.358741697301937,35.21997376842828,35.21997376842828,21.13042722940091,16.32716329031168,35.21997376842828,35.21997376842828,31.651631919278362,31.651631919278362,35.21997376842828,35.21997376842828,35.21997376842828,31.651631919278362,35.21997376842828,31.651631919278362,21.257031288531575,20.54147036405333,10.4,0.0 
 06/19  10:00:00,14.0,82.0,17.143019402112493,95.50680832868522,23.464511444782016,40.74443494999095,22.408316022884236,94.35028965305608,17.161934317818872,89.69715489942087,16.688953866799487,61.76905660370185,20.310017008859205,49.3823619350972,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.90648191680834,32.90648191680834,0.0,0.0,0.0,0.0,0.0,0.0,30.190858133628975,30.190858133628975,0.0,14.0,31.35874169730193,31.35874169730193,31.35874169730193,31.35874169730193,31.35874169730193,35.21997376842828,35.21997376842828,22.408316022884236,16.688953866799487,35.21997376842828,35.21997376842828,31.877262953617223,31.877262953617223,35.21997376842828,35.21997376842828,35.21997376842828,31.877262953617223,35.21997376842828,31.877262953617223,23.464511444782016,20.310017008859205,14.0,0.0 
 06/19  11:00:00,15.0,67.0,17.30453323048001,94.5355042379851,24.251511612688375,38.84865142229027,24.013754305358226,89.37889911864059,17.5130147083925,87.72792176017921,17.042547263982613,60.39804356820386,20.11479346255799,49.982129949732254,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,30.19085813362897,30.19085813362897,0.0,15.0,31.358741697301934,31.358741697301934,31.358741697301934,31.358741697301934,31.358741697301934,35.21997376842828,35.21997376842828,24.013754305358226,17.042547263982613,35.21997376842828,35.21997376842828,31.747841567897833,31.747841567897833,35.21997376842828,35.21997376842828,35.21997376842828,31.747841567897833,35.21997376842828,31.747841567897833,24.251511612688375,20.11479346255799,15.0,0.0 
 06/19  12:00:00,16.5,52.0,17.47523665343575,93.42806586877245,24.10233389175602,38.93371955234075,25.37563444441765,85.53477121053373,18.068021453361606,84.62906706077506,17.382724148025957,58.91042986667192,20.069549838041116,49.79077823841407,0.0,0.0,37.8501571763845,37.8501571763845,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,2999.9242691431,0.06364994126448341,32.96848141404333,30.713380411293834,241.82224989012585,13.546386849784621,31.279509035702414,31.279509035702414,31.279509035702414,32.0864499473225,32.0864499473225,35.24856441572612,34.43630720120369,25.37563444441765,17.382724148025957,35.24856441572612,35.24856441572612,32.28335780514222,32.28335780514222,34.43630720120369,35.24856441572612,35.24856441572612,32.28335780514222,35.24856441572612,30.028256802392715,24.10233389175602,20.069549838041116,16.5,870560.0996044531 
 06/19  13:00:00,18.0,45.0,17.706384876178234,91.98372383311084,23.583203197506272,39.885758221571045,26.986202375349727,81.02984907439317,18.96196588581887,79.94141326419408,17.744084048552704,57.37555144575143,20.426211322060738,48.364238449131705,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,34.820230267652896,34.820230267652896,0.0,18.0,31.22288447558613,31.22288447558613,31.22288447558613,31.22288447558613,31.22288447558613,35.268997060471314,35.268997060471314,26.986202375349727,17.744084048552704,35.268997060471314,35.268997060471314,31.630614923845876,31.630614923845876,35.268997060471314,35.268997060471314,35.268997060471314,31.630614923845876,35.268997060471314,31.630614923845876,23.583203197506272,20.426211322060738,18.0,0.0 
 06/19  14:00:00,17.0,55.0,17.929601918435303,90.6990579171405,23.020044085991444,41.08996302839027,27.656748673347757,81.59081408702966,19.685106364645602,76.41949848052987,17.986724474894395,56.397375135048236,20.854494578740045,46.90465331852106,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,34.8202302676529,34.8202302676529,0.0,17.0,31.222884475586135,31.222884475586135,31.222884475586135,31.222884475586135,31.222884475586135,35.268997060471314,35.268997060471314,27.656748673347757,17.986724474894395,35.268997060471314,35.268997060471314,31.42675969588822,31.42675969588822,35.268997060471314,35.268997060471314,35.268997060471314,31.42675969588822,35.268997060471314,31.42675969588822,23.020044085991444,20.854494578740045,17.0,0.0 
 06/19  15:00:00,16.1,56.0,18.139027510389642,89.42314025327136,22.506613894890535,42.05592700034147,27.981582617593837,86.3537165566917,20.276190768564526,73.59832122429226,18.12424249422515,55.67974989169846,21.663899473290503,44.2842365751478,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,34.8202302676529,34.8202302676529,0.0,16.1,31.222884475586135,31.222884475586135,31.222884475586135,31.222884475586135,31.222884475586135,35.268997060471314,35.268997060471314,27.981582617593837,18.12424249422515,35.268997060471314,35.268997060471314,31.42675969588822,31.42675969588822,35.268997060471314,35.268997060471314,35.268997060471314,31.42675969588822,35.268997060471314,31.42675969588822,22.506613894890535,21.663899473290503,16.1,0.0 
 06/19  16:00:00,15.0,59.0,18.341376651948362,88.29407843062552,21.972231719570733,43.23019834517074,27.974019435390424,90.50215654309297,20.76785937867389,71.39916888683152,18.19278189051603,55.31237397877201,22.732927685329255,41.28634530320447,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,34.8202302676529,34.8202302676529,0.0,15.0,31.222884475586135,31.222884475586135,31.222884475586135,31.222884475586135,31.222884475586135,35.268997060471314,35.268997060471314,27.974019435390424,18.19278189051603,35.268997060471314,35.268997060471314,31.49471800997532,31.49471800997532,35.268997060471314,35.268997060471314,35.268997060471314,31.49471800997532,35.268997060471314,31.49471800997532,21.972231719570733,22.732927685329255,15.0,0.0 
 06/19  17:00:00,14.0,59.0,18.511485882414696,87.35721973955424,21.505535791999908,44.09232936245812,27.288273040435058,99.30919930209379,21.070721060125067,70.0813160287704,18.14658780992184,55.247458944129825,23.6411446253624,38.7370719331996,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,34.8202302676529,34.8202302676529,0.0,14.0,31.222884475586135,31.222884475586135,31.222884475586135,31.222884475586135,31.222884475586135,35.268997060471314,35.268997060471314,27.288273040435058,18.14658780992184,35.268997060471314,35.268997060471314,31.49471800997532,31.49471800997532,35.268997060471314,35.268997060471314,35.268997060471314,31.49471800997532,35.268997060471314,31.49471800997532,21.505535791999908,23.6411446253624,14.0,0.0 
 06/19  18:00:00,12.0,94.0,18.5448742898421,87.17444214742075,20.824251201875974,45.94785896287902,25.398398885342974,99.99999999999999,21.113232664605167,69.89842436589218,17.92174661441349,56.017931486660274,22.62703616489575,41.16081186257751,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,34.8202302676529,34.8202302676529,0.0,11.999999999999996,31.22288447558613,31.22288447558613,31.22288447558613,31.22288447558613,31.22288447558613,35.26899706047131,35.26899706047131,25.398398885342974,17.92174661441349,35.26899706047131,35.26899706047131,31.698497057417242,31.698497057417242,35.26899706047131,35.26899706047131,35.26899706047131,31.698497057417242,35.26899706047131,31.698497057417242,20.824251201875974,22.62703616489575,11.999999999999996,0.0 
 06/19  19:00:00,11.0,94.0,18.418353696828312,87.86875773159291,20.13479117257386,47.942415667203065,23.82179111364162,99.99999999999997,20.922913966144932,70.72088731385013,17.66571823832326,56.927596789788524,21.428483184432576,44.28171023357546,0.0,0.0,37.85015717638449,37.85015717638449,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,34.820230267652896,34.820230267652896,0.0,11.0,31.22288447558613,31.22288447558613,31.22288447558613,31.22288447558613,31.22288447558613,35.268997060471314,35.268997060471314,23.82179111364162,17.66571823832326,35.268997060471314,35.268997060471314,31.630614923845876,31.630614923845876,35.268997060471314,35.268997060471314,35.268997060471314,31.630614923845876,35.268997060471314,31.630614923845876,20.13479117257386,21.428483184432576,11.0,0.0 
 06/19  20:00:00,10.0,100.0,18.236313249836975,88.87850553646665,19.521748712084445,49.799833905408136,22.58606729246037,100.0,20.600030805105472,72.14123968690664,17.421277186141676,57.81276939291349,20.5593159543197,46.70756424651528,14529.433929333081,0.6985499110725282,30.98089060056038,26.800407862981817,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,0.0,0.0,34.8202302676529,34.8202302676529,1151.9994716143437,-1.604630422519,26.293585379136598,26.293585379136598,26.293585379136598,29.52183174503109,29.52183174503109,30.457158345052147,26.961194871251795,22.58606729246037,17.421277186141676,30.457158345052147,30.457158345052147,29.72339400936688,29.72339400936688,26.961194871251795,30.457158345052147,30.457158345052147,25.54291127178832,30.457158345052147,29.72339400936688,19.521748712084445,20.5593159543197,10.0,4147198.097811638 
 06/19  21:00:00,9.0,97.0,18.011727725526054,90.1422097096321,20.04858621295356,48.19751286760335,21.50623643408135,100.0,20.137360649740582,74.23283529993016,17.15898721524108,58.78007154748257,19.54642858788308,49.73563324796002,5747.1730462916,0.33907062920537184,29.601828608799998,27.478596326970667,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,10839.09265807185,0.540165728211142,30.032697092222815,25.749501077579268,1440.9991880948987,-5.5240486688468184,25.011606678331503,25.011606678331503,25.011606678331503,29.046960328964904,29.046960328964904,29.047520157023108,24.991573485793005,21.50623643408135,17.15898721524108,29.047520157023108,29.047520157023108,28.991006209681636,28.991006209681636,24.991573485793005,29.047520157023108,29.047520157023108,26.867773927852305,29.047520157023108,24.707810195038086,20.04858621295356,19.54642858788308,9.0,5187597.077141635 
 06/19  22:00:00,8.0,100.0,17.803783072574117,91.32981384778518,20.432420543087712,46.98472604294639,20.619400353571063,99.99999999999999,19.63319106133941,76.58981431182124,16.896323712515525,59.70733077207012,19.33359640043097,50.30412016497129,0.0,0.0,29.251282565903928,29.251282565903928,0.0,0.0,32.906481916808346,32.906481916808346,0.0,0.0,0.0,0.0,16392.24046124754,0.9611257061966771,30.295008851536693,26.214710954265414,1382.833022554949,-6.586178807111325,26.31584354517081,26.31584354517081,26.31584354517081,30.351259446034994,30.351259446034994,30.30568128447584,26.342591368072963,20.619400353571063,16.896323712515525,30.30568128447584,30.30568128447584,30.295008851536693,30.295008851536693,26.342591368072963,30.30568128447584,30.30568128447584,30.295008851536693,30.30568128447584,26.214710954265414,20.432420543087712,19.33359640043097,8.0,4978198.881197816 
 06/19  23:00:00,9.0,93.0,17.624057335871502,92.37061975872585,20.45737267118186,46.81565274590851,19.853845114766944,100.0,19.106321232032798,79.14346428728717,16.727794642695528,60.27861315920869,20.582475468590875,46.4679888421701,0.0,0.0,29.25128256590393,29.25128256590393,9021.470798221217,0.2574200659395558,31.300297323399914,26.90046058693389,0.0,0.0,0.0,0.0,3845.1510251904765,0.24580000000000002,32.88105121357003,31.945440361496715,1029.670568679762,-1.9473626688033239,27.325422272576862,27.325422272576862,27.325422272576862,30.351752450990304,30.351752450990304,31.357695825560157,28.22479429276906,19.853845114766944,16.727794642695528,31.357695825560157,31.357695825560157,26.06355092279062,30.463387659256643,28.22479429276906,31.357695825560157,31.357695825560157,30.463387659256643,31.357695825560157,29.527776807183326,20.45737267118186,20.582475468590875,9.0,3706814.0472471435 
 06/19  24:00:00,9.0,96.0,17.475663610700355,93.2397157952716,20.129654144337202,47.647900945744105,19.478931795604765,100.0,18.65869315298702,81.38811758811146,16.605430538068852,60.643202786302055,21.538653951866355,43.69682920460883,0.0,0.0,29.25128256590393,29.25128256590393,17089.187519499832,0.9596587197630921,25.85926791053546,21.59381838232756,0.0,0.0,0.0,0.0,0.0,0.0,32.88105121357003,32.88105121357003,1596.727269255376,-5.378055836016781,21.789722476750047,21.789722476750047,21.789722476750047,25.824152819469187,25.824152819469187,25.86070235943132,21.737990327190623,19.478931795604765,16.605430538068852,25.86070235943132,25.86070235943132,21.59381838232756,25.85926791053546,21.737990327190623,25.86070235943132,25.86070235943132,25.85926791053546,25.86070235943132,25.85926791053546,20.129654144337202,21.538653951866355,9.0,5748218.169319354 
 06/20  01:00:00,8.0,100.0,17.394993578324492,93.6227143047573,19.642786317092046,48.967710600004025,19.80738636934639,99.63120497193381,18.264412199315288,83.34154279954694,16.48241658426167,60.98600720387714,21.801754976574994,42.87398309399458,4312.403199482312,0.2577161456377976,27.689110483176975,25.687166399884177,12515.579030484543,0.7299838543622025,26.542338368274724,22.38528007506924,0.0,0.0,0.0,0.0,0.0,0.0,32.88105121357003,32.88105121357003,1560.120939837077,-6.417541943422598,22.497058402377682,22.497058402377682,22.497058402377682,26.531761832894702,26.531761832894702,26.524784561545907,22.48418367598405,19.80738636934639,16.48241658426167,26.524784561545907,26.524784561545907,22.38528007506924,26.542338368274724,22.48418367598405,26.524784561545907,26.524784561545907,24.54039428498193,26.524784561545907,26.542338368274724,19.642786317092046,21.801754976574994,8.0,5616435.383413477 
 06/20  02:00:00,9.0,93.0,17.324740701623842,94.03949185691341,19.536232116858724,49.11472148572117,20.119165407419743,100.0,17.94098070151335,85.05320343189851,16.37517775929397,61.26438792170855,21.47487137241034,43.5806071210166,16086.508533460246,0.9643708070447616,29.260082030737788,25.26574379734963,0.0,0.0,27.34369953158941,27.34369953158941,0.0,0.0,0.0,0.0,0.0,0.0,32.88105121357003,32.88105121357003,1424.6447921440435,-5.547128177569152,25.33959192830976,25.33959192830976,25.33959192830976,29.37519637049084,29.37519637049084,29.315060001357793,25.381245397439134,20.119165407419743,16.37517775929397,29.315060001357793,29.315060001357793,29.260082030737788,29.260082030737788,25.381245397439134,29.315060001357793,29.315060001357793,25.26574379734963,29.315060001357793,29.260082030737788,19.536232116858724,21.47487137241034,9.0,5128721.2517185565 
 06/20  03:00:00,8.8,97.0,17.2569006113,94.44394378850663,20.24625186801035,46.938488011458546,20.187632947304635,99.99999999999999,17.678461865657525,86.47165350689157,16.299508455502423,61.49056407455467,20.900201847607168,45.0853849905279,5143.203609474127,0.3106716246855848,32.656853417738624,31.33666903037529,0.0,0.0,27.343699531589408,27.343699531589408,0.0,0.0,0.0,0.0,0.0,0.0,32.88105121357003,32.88105121357003,429.29677253960045,3.909394776180811,28.899829392911677,28.899829392911677,28.899829392911677,30.244808919762413,30.244808919762413,32.76933783419214,31.527352986149435,20.187632947304635,16.299508455502423,32.76933783419214,32.76933783419214,30.37999507133177,30.37999507133177,31.527352986149435,32.76933783419214,32.76933783419214,29.05981068396844,32.76933783419214,30.37999507133177,20.24625186801035,20.900201847607168,8.8,1545468.3811425618 
 06/20  04:00:00,8.0,100.0,17.19311228906702,94.82601655235051,21.120403441271108,44.38094957593299,19.990113342007923,99.99999999999999,17.45054235170558,87.72480651853273,16.226226307943858,61.66966122593245,20.25428256640826,46.81558912425375,0.0,0.0,32.656853417738624,32.656853417738624,4975.910116171719,0.09821965812113728,29.47306278265335,25.43310736886303,0.0,0.0,0.0,0.0,0.0,0.0,32.88105121357003,32.88105121357003,414.67796459766447,3.0940389060698967,29.334394651856968,29.334394651856968,29.334394651856968,30.679296171223776,30.679296171223776,33.23535356147153,31.926001937213044,19.990113342007923,16.226226307943858,33.23535356147153,33.23535356147153,26.637761093634246,30.677716507424563,31.926001937213044,33.23535356147153,33.23535356147153,30.677716507424563,33.23535356147153,30.677716507424563,21.120403441271108,20.25428256640826,8.0,1492840.672551592 
 06/20  05:00:00,8.0,100.0,17.117644804523366,95.18529341237878,21.40620191511522,43.45950312188453,19.772663727838182,99.99999999999999,17.193488814266512,89.07370066047793,16.162692291938747,61.75403159779773,19.56226811406977,48.70216210165779,0.0,0.0,32.656853417738624,32.656853417738624,8581.873799966614,0.3147504341581625,27.470003445639016,20.714579097964368,0.0,0.0,0.0,0.0,11929.505482112108,0.6484220980996757,27.470003445639016,23.126376561244097,1551.8526204155744,-6.425219562646027,22.67734120334545,22.67734120334545,22.67734120334545,26.712114266331135,26.712114266331135,26.849841684782607,22.51921599796816,19.772663727838182,16.162692291938747,26.849841684782607,26.849841684782607,20.714579097964368,27.470003445639016,22.51921599796816,26.849841684782607,26.849841684782607,27.470003445639016,26.849841684782607,23.126376561244097,21.40620191511522,19.56226811406977,8.0,5586669.433496068 
 06/20  06:00:00,8.4,97.0,17.045899162531242,95.61895239537874,21.148256886407005,44.056424887554634,19.737694559067116,100.0,17.000585742869553,90.16888202428215,16.10737421325873,61.87972736681891,19.70732936088629,48.159074930531446,0.0,0.0,32.656853417738624,32.656853417738624,9418.415088955506,0.3532850188347363,27.605035661829717,21.226425022459637,0.0,0.0,0.0,0.0,7902.052367414747,0.6389149811652638,27.605035661829717,24.64586290871354,1513.6080868448744,-6.062145798359493,23.42138540456282,23.42138540456282,23.42138540456282,27.456445737371112,27.456445737371112,27.430743698940226,23.42832997377157,19.737694559067116,16.10737421325873,27.430743698940226,27.430743698940226,21.226425022459637,27.605035661829717,23.42832997377157,27.430743698940226,27.430743698940226,27.605035661829717,27.430743698940226,24.64586290871354,21.148256886407005,19.70732936088629,8.4,5448989.112641548 
 06/20  07:00:00,9.0,93.0,16.98868952984686,95.96638699660946,20.59976553605344,45.48103476760992,19.85128463474457,100.0,16.837242158083335,91.10821514995382,16.06530634643228,61.96049879945881,20.127874405883254,46.82990781994821,0.0,0.0,32.656853417738624,32.656853417738624,13054.096781244956,0.4934689369984758,28.3699642131321,22.07682516710969,0.0,0.0,0.0,0.0,3041.0162222810127,0.2616219136005306,27.332593179144162,25.942020242027674,1465.6603640051626,-5.507974492270573,24.46926888812628,24.46926888812628,24.46926888812628,28.50453721321528,28.50453721321528,28.466608043871616,24.48887514817043,19.85128463474457,16.06530634643228,28.466608043871616,28.466608043871616,22.07682516710969,28.3699642131321,24.48887514817043,28.466608043871616,28.466608043871616,28.3699642131321,28.466608043871616,26.979391276015612,20.59976553605344,20.127874405883254,9.0,5276377.310418585 
 06/20  08:00:00,9.0,93.0,16.937467512209913,96.18256398810132,19.94211230434977,47.23623819796438,20.085201278669153,99.90014225256353,16.699723141133177,91.81577997476802,16.021163356761015,61.98958472969319,20.39172899118337,45.94318879984613,4715.3525002397355,0.13555229788752077,32.6571410873064,29.88312009220442,5217.41281638675,0.15579180689290295,31.14160771306704,28.47098185411521,0.0,0.0,0.0,0.0,0.0,0.0,27.332593179144162,27.332593179144162,872.5059903228016,-0.77125712859986,27.954501095061318,27.954501095061318,27.954501095061318,30.644530891352602,30.644530891352602,31.903692556452413,29.318278649363403,20.085201278669153,16.021163356761015,31.903692556452413,31.903692556452413,27.851781870219895,30.522407729171725,29.318278649363403,31.903692556452413,31.903692556452413,27.74838673406974,31.903692556452413,30.522407729171725,19.94211230434977,20.39172899118337,9.0,3141021.565162086 
 06/20  09:00:00,9.2,97.0,16.90011598290224,96.41073755014648,19.81648357666257,47.62178827894076,20.366405540459667,100.0,16.600544730011567,92.39652095171228,16.01831317640252,61.96386807554105,20.317306123866853,46.17090290240773,15106.516980064407,0.4519288950824555,33.372396269053475,25.375564650513155,0.0,0.0,31.141607713067042,31.141607713067042,0.0,0.0,0.0,0.0,0.0,0.0,27.332593179144162,27.332593179144162,1255.3989716652484,-5.49717318651097,29.74116200038284,29.74116200038284,29.74116200038284,33.775916522571634,33.775916522571634,33.766350118816185,29.729986192932365,20.366405540459667,16.01831317640252,33.766350118816185,33.766350118816185,33.372396269053475,33.372396269053475,29.729986192932365,33.766350118816185,33.766350118816185,25.375564650513155,33.766350118816185,33.372396269053475,19.81648357666257,20.317306123866853,9.2,4519436.297994894 
 06/20  10:00:00,11.0,100.0,16.947924349605735,96.11879988212429,21.492869688439185,43.49214630690352,21.36893939907489,96.20269874342283,16.631080575553586,92.21727221966125,16.294057937554086,61.164056116103694,20.187702605234698,47.12674189465565,2420.670462368076,0.08645000352300697,35.1724619983959,34.056002113073,0.0,0.0,31.141607713067042,31.141607713067042,0.0,0.0,0.0,0.0,0.0,0.0,27.332593179144162,27.332593179144162,200.27123826622818,8.547207638494394,31.657119032768957,31.657119032768957,31.657119032768957,32.32956979245236,32.32956979245236,35.49943275247084,34.88580071288396,21.36893939907489,16.294057937554086,35.49943275247084,35.49943275247084,32.60689580921051,32.60689580921051,34.88580071288396,35.49943275247084,35.49943275247084,31.49043592388761,35.49943275247084,32.60689580921051,21.492869688439185,20.187702605234698,11.0,720976.4577584215 
 06/20  11:00:00,13.0,88.0,17.085576753913067,95.28385181408802,23.570238110361384,38.744264046426416,22.931884178950966,89.98114668012963,16.899509214829106,90.65844634477749,16.70051501482599,59.84472690494999,20.085749908319187,47.91909410425558,0.0,0.0,35.172461998395896,35.172461998395896,0.0,0.0,31.14160771306704,31.14160771306704,0.0,0.0,0.0,0.0,1923.4584862144789,0.03688189525694258,32.405948804878804,30.623589468092142,166.54546533526454,10.892890092166802,32.407356286742946,32.407356286742946,32.407356286742946,32.98374265218587,32.98374265218587,36.27059850318099,35.735649324725244,22.931884178950966,16.70051501482599,36.27059850318099,36.27059850318099,33.28945249268514,33.28945249268514,35.735649324725244,36.27059850318099,36.27059850318099,33.28945249268514,36.27059850318099,31.50709315589848,23.570238110361384,20.085749908319187,13.0,599563.6752069524 
 06/20  12:00:00,12.3,84.0,17.250962765724335,94.2912203192389,23.914195454825325,38.156038046423035,23.595445161003536,89.31288783618976,17.258264982131443,88.62073766016634,17.14457786208161,58.30537552615938,20.36059352714343,47.37394782602589,0.0,0.0,35.1724619983959,35.1724619983959,0.0,0.0,31.14160771306704,31.14160771306704,0.0,0.0,0.0,0.0,0.0,0.0,36.2109655241798,36.2109655241798,0.0,12.299999999999999,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,36.86614069457305,36.86614069457305,23.595445161003536,17.14457786208161,36.86614069457305,36.86614069457305,33.179202790896284,33.179202790896284,36.86614069457305,36.86614069457305,36.86614069457305,33.179202790896284,36.86614069457305,33.179202790896284,23.914195454825325,20.36059352714343,12.299999999999999,0.0 
 06/20  13:00:00,13.0,82.0,17.391740546569324,93.36194946872976,23.577362342908067,39.145216912514655,23.70779407057914,91.92644320866289,17.698792869057726,86.10263194548469,17.56065472102095,56.877152100107025,20.50859791617615,47.1904643888185,0.0,0.0,35.1724619983959,35.1724619983959,0.0,0.0,31.141607713067042,31.141607713067042,0.0,0.0,0.0,0.0,0.0,0.0,36.2109655241798,36.2109655241798,0.0,13.0,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,36.866140694573055,36.866140694573055,23.70779407057914,17.56065472102095,36.866140694573055,36.866140694573055,33.113991196503676,33.113991196503676,36.866140694573055,36.866140694573055,36.866140694573055,33.113991196503676,36.866140694573055,33.113991196503676,23.577362342908067,20.50859791617615,13.0,0.0 
 06/20  14:00:00,14.0,72.0,17.512890110216958,92.55738410687863,23.032459309252744,40.63045510500885,23.686653583253836,96.23321912570736,18.10354208927147,83.85227874615555,17.86071610786091,55.87913310372673,20.562577390765185,47.23707307473746,0.0,0.0,35.1724619983959,35.1724619983959,0.0,0.0,31.141607713067042,31.141607713067042,0.0,0.0,0.0,0.0,0.0,0.0,36.2109655241798,36.2109655241798,0.0,14.0,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,36.866140694573055,36.866140694573055,23.686653583253836,17.86071610786091,36.866140694573055,36.866140694573055,33.113991196503676,33.113991196503676,36.866140694573055,36.866140694573055,36.866140694573055,33.113991196503676,36.866140694573055,33.113991196503676,23.032459309252744,20.562577390765185,14.0,0.0 
 06/20  15:00:00,13.0,77.0,17.608200580687207,91.91006886156681,22.366889311800772,42.33248080571657,23.344323650737014,99.61422500338097,18.442316089889996,82.00553855764903,17.929738427643738,55.622710533588545,20.580562120286007,47.21594589132168,0.0,0.0,35.1724619983959,35.1724619983959,0.0,0.0,31.14160771306704,31.14160771306704,0.0,0.0,0.0,0.0,0.0,0.0,36.2109655241798,36.2109655241798,0.0,13.0,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,36.86614069457305,36.86614069457305,23.344323650737014,17.929738427643738,36.86614069457305,36.86614069457305,33.179202790896284,33.179202790896284,36.86614069457305,36.86614069457305,36.86614069457305,33.179202790896284,36.86614069457305,33.179202790896284,22.366889311800772,20.580562120286007,13.0,0.0 
 06/20  16:00:00,14.0,77.0,17.652525179755482,91.56151352321032,21.637346017574988,44.58126396573369,22.62668479982426,99.99999999999999,18.632741297949806,80.95176665195586,17.862810867024812,56.01471199291222,20.35920048758341,48.21331248153401,0.0,0.0,35.1724619983959,35.1724619983959,0.0,0.0,31.14160771306704,31.14160771306704,0.0,0.0,0.0,0.0,0.0,0.0,36.2109655241798,36.2109655241798,0.0,13.999999999999998,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,32.983568006777794,36.86614069457305,36.86614069457305,22.62668479982426,17.862810867024812,36.86614069457305,36.86614069457305,33.179202790896284,33.179202790896284,36.86614069457305,36.86614069457305,36.86614069457305,33.179202790896284,36.86614069457305,33.179202790896284,21.637346017574988,20.35920048758341,13.999999999999998,0.0 
 06/20  17:00:00,13.0,82.0,17.63705331282104,91.55899241252578,20.902871263510576,46.943666884579656,21.63189783606066,99.9860583982562,18.6926642868813,80.56778298051766,17.605527887739132,57.0862801320655,19.724894515335603,50.47941344845996,0.0,0.0,35.1724619983959,35.1724619983959,0.0,0.0,31.141607713067042,31.141607713067042,0.0,0.0,0.0,0.0,13282.907174164713,0.4516150299721574,33.05509814772603,27.07206565168461,996.0995133336694,2.0423591150323395,29.191810458873313,29.191810458873313,29.191810458873313,32.21821434645762,32.21821434645762,33.31639815148836,30.01615031096743,21.63189783606066,17.605527887739132,33.31639815148836,33.31639815148836,32.31346034084813,32.31346034084813,30.01615031096743,33.31639815148836,33.31639815148836,32.31346034084813,33.31639815148836,26.330427844806717,20.902871263510576,19.724894515335603,13.0,3585958.2480012095 
 06/20  18:00:00,13.0,86.0,17.55867550307361,91.92066385713026,20.129184472293854,50.016628041098826,20.711146216963083,99.98989415310234,18.63042975289075,80.80101998804425,17.281805639357525,58.704391872931396,20.089436872873716,50.12639603501985,0.0,0.0,35.1724619983959,35.1724619983959,0.0,0.0,31.141607713067042,31.141607713067042,0.0,0.0,0.0,0.0,2786.719018274513,0.08252857916202899,32.96109617648466,30.941555801065537,308.5577221148744,9.327815177925604,29.274493030551234,29.274493030551234,29.274493030551234,30.28316917007634,30.28316917007634,33.0586812217946,32.22675285215756,20.711146216963083,17.281805639357525,33.0586812217946,33.0586812217946,30.295690836897354,30.295690836897354,32.22675285215756,33.0586812217946,33.0586812217946,30.295690836897354,33.0586812217946,28.276150461478228,20.129184472293854,20.089436872873716,13.0,1110807.799613548 
 06/20  19:00:00,13.0,88.0,17.450950629022465,92.64123009610519,19.433791840767782,52.659279990517945,19.9555984939984,99.99999999999999,18.46780651833069,81.7105106279093,17.053110336557847,59.846429360415314,20.614589363612417,48.93491665440725,11433.883909233455,0.5722127949152988,31.051069877874866,27.83813100768335,1145.4383471198882,0.03053655428123642,29.943571803136614,26.951960836262714,0.0,0.0,0.0,0.0,0.0,0.0,33.449391505691224,33.449391505691224,971.9561039204715,3.352074680952856,26.696233629167377,26.696233629167377,26.696233629167377,29.386380774516375,29.386380774516375,30.72547688147859,27.772455756484533,19.9555984939984,17.053110336557847,30.72547688147859,30.72547688147859,26.657034095589154,29.648645062463054,27.772455756484533,30.72547688147859,30.72547688147859,26.43570619227154,30.72547688147859,29.648645062463054,19.433791840767782,20.614589363612417,13.0,3499041.9741136977 
 06/20  20:00:00,13.0,94.0,17.342190654444053,93.28024503197123,19.777352100996588,51.640171002929506,19.49412826305918,100.0,18.265550123609053,82.75387902558805,16.906633948511868,60.4626797430782,20.77006271301495,48.55882280382645,8605.581861423732,0.6542085161118156,27.25892073383698,24.23041736502816,8729.643629657161,0.3379914838881844,27.25892073383698,19.24351163744702,0.0,0.0,0.0,0.0,0.0,0.0,33.449391505691224,33.449391505691224,1532.1639867371885,-1.38644306136222,23.12982220090415,23.12982220090415,23.12982220090415,27.16477006863451,27.16477006863451,27.196915448395572,23.078565616880358,19.49412826305918,16.906633948511868,27.196915448395572,27.196915448395572,19.24351163744702,27.25892073383698,23.078565616880358,27.196915448395572,27.196915448395572,24.23041736502816,27.196915448395572,27.25892073383698,19.777352100996588,20.77006271301495,13.0,5515790.3522538785 
 06/20  21:00:00,12.0,100.0,17.25229257109315,93.90635134428618,20.209488913015505,50.331140024224965,19.311908836552963,100.0,18.063716908596533,83.89406212432738,16.788223605337272,60.98289971872248,20.50342454869915,49.41774080797708,0.0,0.0,25.63370645989599,25.63370645989599,16806.533352859962,0.9832000000000001,25.338573082869374,21.24825705437678,0.0,0.0,0.0,0.0,0.0,0.0,33.449391505691224,33.449391505691224,1622.7907004561116,-2.301804739027207,21.30247412745019,21.30247412745019,21.30247412745019,25.336716375518897,25.336716375518897,25.336713740810367,21.285359296118802,19.311908836552963,16.788223605337272,25.336713740810367,25.336713740810367,21.24825705437678,25.338573082869374,21.285359296118802,25.336713740810367,25.336713740810367,25.338573082869374,25.336713740810367,25.338573082869374,20.209488913015505,20.50342454869915,12.0,5842046.521642001 
 06/20  22:00:00,12.0,100.0,17.19077291092257,94.27270128324679,20.357741850042736,49.8659664788309,19.607186375701108,100.0,17.890099964902234,84.81558048422188,16.69274743186373,61.35016502756274,20.054626005932732,50.801967419400725,0.0,0.0,25.63370645989599,25.63370645989599,16516.60135751956,0.9393526781196058,26.90497567331465,22.692553722219255,0.0,0.0,0.0,0.0,0.0,0.0,33.449391505691224,33.449391505691224,1538.8995812230369,-2.3812049173851113,22.911186731376013,22.911186731376013,22.911186731376013,26.946050054457665,26.946050054457665,26.916127964184845,22.921983326629597,19.607186375701108,16.69274743186373,26.916127964184845,26.916127964184845,22.692553722219255,26.90497567331465,22.921983326629597,26.916127964184845,26.916127964184845,26.90497567331465,26.916127964184845,26.90497567331465,20.357741850042736,20.054626005932732,12.0,5540038.492402933 
 06/20  23:00:00,12.0,100.0,17.145474242748122,94.6383154124409,20.17605758110738,50.47940544690527,20.166305267899084,99.70266933295233,17.73322523542216,85.74394030074163,16.61258987472828,61.72519679133707,19.627479361010813,52.21753697074365,0.0,0.0,25.63370645989599,25.63370645989599,0.0,0.0,28.75978457500636,28.75978457500636,0.0,0.0,0.0,0.0,16118.134501567081,0.8167634278808082,29.02167725489975,24.269049291575357,1434.7352755588233,-2.4800307093662273,25.11379502047364,25.11379502047364,25.11379502047364,29.149366149735435,29.149366149735435,29.10892457839273,25.13516855425314,20.166305267899084,16.61258987472828,29.10892457839273,29.10892457839273,29.02167725489975,29.02167725489975,25.13516855425314,29.10892457839273,29.10892457839273,29.02167725489975,29.10892457839273,24.269049291575357,20.17605758110738,19.627479361010813,12.0,5165046.992011764 
 06/20  24:00:00,12.0,96.0,17.118489294789455,94.89519278617391,19.830647867355538,51.96511215252795,20.591725049939335,99.99735759159594,17.600561779934672,86.55106475612789,16.5214920920327,62.36253460730154,20.196356457366996,50.79371405059476,15296.811633949339,0.5209978120831715,31.55696851446603,24.4384779597851,0.0,0.0,28.75978457500636,28.75978457500636,0.0,0.0,0.0,0.0,0.0,0.0,32.51571633696255,32.51571633696255,1323.1253905003132,-2.595446872099556,27.837157546127628,27.837157546127628,27.837157546127628,31.872279683492764,31.872279683492764,31.8218080123309,27.868675514726107,20.591725049939335,16.5214920920327,31.8218080123309,31.8218080123309,31.55696851446603,31.55696851446603,27.868675514726107,31.8218080123309,31.8218080123309,24.4384779597851,31.8218080123309,31.55696851446603,19.830647867355538,20.196356457366996,12.0,4763251.405801127 
 06/21  01:00:00,12.0,94.0,17.109635676382553,94.75833952826912,20.419183030814853,50.19599622624215,20.65635338736118,99.99999999999999,17.506913313164162,86.88996395932034,16.477581669844227,62.54178749758693,21.08704181640904,48.16762077139006,4836.994063786522,0.16593684174135107,34.91708650316925,32.59255627587998,0.0,0.0,28.759784575006357,28.759784575006357,0.0,0.0,0.0,0.0,0.0,0.0,32.51571633696255,32.51571633696255,402.48136431768523,7.096878658032815,31.388936863554207,31.388936863554207,31.388936863554207,32.73383838292102,32.73383838292102,35.27948978482586,34.02368714233981,20.65635338736118,16.477581669844227,35.27948978482586,35.27948978482586,32.78862289833452,32.78862289833452,34.02368714233981,35.27948978482586,35.27948978482586,30.464092671045258,35.27948978482586,32.78862289833452,20.419183030814853,21.08704181640904,12.0,1448932.911543667 
 06/21  02:00:00,11.0,100.0,17.10945870939601,94.66435765316865,21.147376045275198,48.32187329810465,20.394792059254655,99.99999999999999,17.438259352617067,87.18008403072108,16.421667269444526,62.98724814099062,21.328816824258837,47.78138623484472,0.0,0.0,34.91708650316925,34.91708650316925,0.0,0.0,28.759784575006357,28.759784575006357,0.0,0.0,0.0,0.0,0.0,0.0,32.51571633696255,32.51571633696255,0.0,11.0,31.437559435698198,31.437559435698198,31.437559435698198,31.437559435698198,31.437559435698198,35.32639627065225,35.32639627065225,20.394792059254655,16.421667269444526,35.32639627065225,35.32639627065225,31.633509857198298,31.633509857198298,35.32639627065225,35.32639627065225,35.32639627065225,31.633509857198298,35.32639627065225,31.633509857198298,21.147376045275198,21.328816824258837,11.0,0.0 
 06/21  03:00:00,11.0,99.0,17.09878428270106,94.63328697049111,21.31169051403911,48.039464076906725,20.049987452235627,100.0,17.368917807568764,87.47508492555897,16.390538990994337,63.25407282225616,21.085094612604177,48.70779112361189,0.0,0.0,34.91708650316925,34.91708650316925,0.0,0.0,28.75978457500636,28.75978457500636,0.0,0.0,0.0,0.0,0.0,0.0,32.51571633696255,32.51571633696255,0.0,11.0,31.437559435698198,31.437559435698198,31.437559435698198,31.437559435698198,31.437559435698198,35.32639627065225,35.32639627065225,20.049987452235627,16.390538990994337,35.32639627065225,35.32639627065225,31.568193050345663,31.568193050345663,35.32639627065225,35.32639627065225,35.32639627065225,31.568193050345663,35.32639627065225,31.568193050345663,21.31169051403911,21.085094612604177,11.0,0.0 
 06/21  04:00:00,11.0,100.0,17.06794503524622,94.81839117833717,21.012891261234294,49.25753638112256,19.66461426107839,100.0,17.273235071255726,88.00604686382545,16.36035083953388,63.651839322419924,20.597712076751655,50.52819979500181,0.0,0.0,34.91708650316925,34.91708650316925,18067.383516049,0.6936843004872493,27.42574266038412,21.20286510680374,0.0,0.0,0.0,0.0,0.0,0.0,32.51571633696255,32.51571633696255,1523.0594002584398,-3.4108651755195964,23.23084085559818,23.23084085559818,23.23084085559818,27.265827611098587,27.265827611098587,27.405869212944342,23.06889376068134,19.66461426107839,16.36035083953388,27.405869212944342,27.405869212944342,21.20286510680374,27.42574266038412,23.06889376068134,27.405869212944342,27.405869212944342,27.42574266038412,27.405869212944342,27.42574266038412,21.012891261234294,20.597712076751655,11.0,5483013.840930384 
 06/21  05:00:00,11.0,100.0,17.023274874585763,95.18279260189001,20.515730210704834,51.12576810867235,19.914831168123477,100.0,17.166687427120607,88.69060430617964,16.318609201872363,64.12630414898399,20.025824581461805,52.692805984885055,0.0,0.0,34.91708650316925,34.91708650316925,15257.984115436428,0.47796343465850055,30.372977198625414,22.694410701765953,0.0,0.0,0.0,0.0,0.0,0.0,32.51571633696255,32.51571633696255,1370.0099782664013,-3.5560933807551915,26.639858483936237,26.639858483936237,26.639858483936237,30.67521182009512,30.67521182009512,30.602596095346428,26.69402117099812,19.914831168123477,16.318609201872363,30.602596095346428,30.602596095346428,22.694410701765953,30.372977198625414,26.69402117099812,30.602596095346428,30.602596095346428,30.372977198625414,30.602596095346428,30.372977198625414,20.515730210704834,20.025824581461805,11.0,4932035.921759045 
