Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/21  06:00:00,11.8,96.0,16.977450180842364,95.45974401690296,19.795668980293847,53.75859227869076,20.23613259642313,100.0,17.058598024948108,89.29997560673755,16.274011874438184,64.55795178299206,19.50118641459981,54.7455082041207,4117.822804624708,0.1590345835641214,27.40096735425343,20.8499723375598,0.0,0.0,28.758390532523546,28.758390532523546,0.0,0.0,0.0,0.0,13541.443654125344,0.816482369656909,27.40096735425343,23.44100811092884,1522.8956915242225,-2.608532848606311,23.24037182192778,23.24037182192778,23.24037182192778,27.275362266781467,27.275362266781467,27.352657651682094,23.142522339850142,20.23613259642313,16.274011874438184,27.352657651682094,27.352657651682094,27.40096735425343,27.40096735425343,23.142522339850142,27.352657651682094,27.352657651682094,20.8499723375598,27.352657651682094,23.44100811092884,19.795668980293847,19.50118641459981,11.8,5482424.489487201 
 06/21  07:00:00,12.0,94.0,16.945330967660663,95.75043026047197,19.68597577042232,54.46383458383549,20.385437709651853,100.0,16.98535559990355,89.80562781803107,16.23751664418368,65.01533414952044,19.950361695313074,53.573574955181456,11502.48416009076,0.6583524686614419,28.06050036836693,23.880376736932057,0.0,0.0,28.758390532523546,28.758390532523546,0.0,0.0,0.0,0.0,5108.2739300573485,0.30354472481857686,28.06050036836693,24.01211846401204,1483.5357071800302,-2.4477955056578944,24.047787197777296,24.047787197777296,24.047787197777296,28.083089445257272,28.083089445257272,28.057305328121316,24.05502318235291,20.385437709651853,16.23751664418368,28.057305328121316,28.057305328121316,28.06050036836693,28.06050036836693,24.05502318235291,28.057305328121316,28.057305328121316,23.880376736932057,28.057305328121316,24.01211846401204,19.68597577042232,19.950361695313074,12.0,5340728.545848109 
 06/21  08:00:00,11.0,100.0,16.926840236050317,95.95895680412502,20.18603178468888,52.96063240842996,20.259765685152324,100.0,16.939714151603198,90.15629610882027,16.203657380465696,65.31977097640238,20.200043761786105,52.910002985643615,0.0,0.0,32.2527319578999,32.2527319578999,0.0,0.0,28.758390532523546,28.758390532523546,0.0,0.0,0.0,0.0,0.0,0.0,28.191908316343714,28.191908316343714,0.0,11.0,24.219497043338283,24.219497043338283,24.219497043338283,24.219497043338283,24.219497043338283,28.245107871326773,28.245107871326773,20.259765685152324,16.203657380465696,28.245107871326773,28.245107871326773,24.493481004339696,24.493481004339696,28.245107871326773,28.245107871326773,28.245107871326773,24.493481004339696,28.245107871326773,24.493481004339696,20.18603178468888,20.200043761786105,11.0,0.0 
 06/21  09:00:00,11.9,97.0,16.913014373673093,96.13939972435573,20.94597242342909,50.60451965969061,19.981446513114065,99.99999999999999,16.900644812223725,90.47060140927317,16.234727104158008,65.2728700294238,20.13447568737276,53.196723674992185,0.0,0.0,32.2527319578999,32.2527319578999,4452.096827243058,0.10325889833335068,29.625115587207667,26.18684875842972,0.0,0.0,0.0,0.0,0.0,0.0,28.191908316343714,28.191908316343714,439.3332659856085,7.03352094252175,25.4660075751605,25.4660075751605,25.4660075751605,26.81104044254464,26.81104044254464,29.431812558055036,28.209459161379442,19.981446513114065,16.234727104158008,29.431812558055036,29.431812558055036,23.29614788517211,26.73441471395006,28.209459161379442,29.431812558055036,29.431812558055036,26.73441471395006,29.431812558055036,26.73441471395006,20.94597242342909,20.13447568737276,11.9,1581599.7575481904 
 06/21  10:00:00,13.0,94.0,16.90813865865501,96.16914427416452,21.256771014620846,49.854659848008765,19.92711365015669,100.0,16.897238615082063,90.49015388688198,16.388901122890474,64.79672673067654,19.902396238944874,54.19240128047941,0.0,0.0,32.2527319578999,32.2527319578999,12002.136702357559,0.2822987707579066,31.151830662988665,20.921250899645635,0.0,0.0,0.0,0.0,4253.348971280819,0.171017862323963,28.27387351257483,25.298664843361685,1354.1793726653357,-1.5556059322852471,27.32053711893809,27.32053711893809,27.32053711893809,31.355582034025424,31.355582034025424,31.417659467155765,27.232216613048855,19.92711365015669,16.388901122890474,31.417659467155765,31.417659467155765,20.921250899645635,31.151830662988665,27.232216613048855,31.417659467155765,31.417659467155765,31.151830662988665,31.417659467155765,28.17662199377552,21.256771014620846,19.902396238944874,13.0,4875045.741595209 
 06/21  11:00:00,13.0,94.0,16.921358687718,96.08851717292146,21.167680711432922,50.507609216129765,20.13348017648178,100.0,16.959004502659507,90.13627336405598,16.609496858688075,64.19006547915276,19.937991078159776,54.48096102073744,0.0,0.0,32.2527319578999,32.2527319578999,8556.894802232171,0.32593670057197993,27.622758077794632,21.341363907832438,0.0,0.0,0.0,0.0,7611.110488505761,0.3702944697943395,27.622758077794632,22.7049234612356,1497.7694380974854,-1.419706689759952,23.74836602105152,23.74836602105152,23.74836602105152,27.78355262602719,27.78355262602719,27.79219589986632,23.72396362846534,20.13348017648178,16.609496858688075,27.79219589986632,27.79219589986632,21.341363907832438,27.622758077794632,23.72396362846534,27.79219589986632,27.79219589986632,27.622758077794632,27.79219589986632,22.7049234612356,21.167680711432922,19.937991078159776,13.0,5391969.977150947 
 06/21  12:00:00,12.9,96.0,16.95699648461827,95.87154765786374,20.86700916175869,51.840700826649936,20.38751020580696,100.0,17.084550465282234,89.42177314898723,16.828940019214635,63.598715198904884,20.371925362708208,53.43976979382003,0.0,0.0,32.2527319578999,32.2527319578999,0.0,0.0,27.622758077794632,27.622758077794632,0.0,0.0,0.0,0.0,6399.635686916556,0.16975037896498135,34.674234263400834,30.164632188978715,602.9767652692105,5.553816198934717,31.4753411237257,31.4753411237257,31.4753411237257,33.49269340277591,33.49269340277591,35.25040377986912,33.483047649286334,20.38751020580696,16.828940019214635,35.25040377986912,35.25040377986912,33.34289367814386,33.34289367814386,33.483047649286334,35.25040377986912,35.25040377986912,33.34289367814386,35.25040377986912,28.83329160372174,20.86700916175869,20.371925362708208,12.9,2170716.354969158 
 06/21  13:00:00,13.0,94.0,17.012199803916932,95.44092309174589,20.469393568698017,53.4529568040667,20.453921429528364,99.99999999999999,17.25514462937192,88.37251588403629,17.034938221477653,63.00813008610521,21.033868404563016,51.62022530514313,0.0,0.0,32.2527319578999,32.2527319578999,0.0,0.0,27.622758077794632,27.622758077794632,0.0,0.0,0.0,0.0,0.0,0.0,34.674234263400834,34.674234263400834,0.0,13.0,31.607427559879515,31.607427559879515,31.607427559879515,31.607427559879515,31.607427559879515,35.37795924567142,35.37795924567142,20.453921429528364,17.034938221477653,35.37795924567142,35.37795924567142,31.79741683031368,31.79741683031368,35.37795924567142,35.37795924567142,35.37795924567142,31.79741683031368,35.37795924567142,31.79741683031368,20.469393568698017,21.033868404563016,13.0,0.0 
 06/21  14:00:00,13.0,100.0,17.058329725395815,95.06689601058613,20.097858516368973,55.202284716283614,20.4032654401204,100.0,17.399117689665108,87.48375644620685,17.160780894056934,62.83871630000733,21.225732326031114,51.491060783947134,0.0,0.0,32.2527319578999,32.2527319578999,0.0,0.0,27.622758077794632,27.622758077794632,0.0,0.0,0.0,0.0,0.0,0.0,34.674234263400834,34.674234263400834,0.0,13.0,31.607427559879515,31.607427559879515,31.607427559879515,31.607427559879515,31.607427559879515,35.37795924567142,35.37795924567142,20.4032654401204,17.160780894056934,35.37795924567142,35.37795924567142,31.734087073806798,31.734087073806798,35.37795924567142,35.37795924567142,35.37795924567142,31.734087073806798,35.37795924567142,31.734087073806798,20.097858516368973,21.225732326031114,13.0,0.0 
 06/21  15:00:00,13.1,97.0,17.088572648679907,94.78970753805064,19.86029759107778,56.81195455837151,20.221957109703833,100.0,17.522259377608876,86.71874212235065,17.200507148438284,63.22889160277779,21.02482555999503,52.87044227310491,16446.71661214627,0.5589234167040371,31.361712910389688,24.0053306038536,0.0,0.0,27.622758077794632,27.622758077794632,0.0,0.0,0.0,0.0,0.0,0.0,34.674234263400834,34.674234263400834,1337.4752642932394,-1.46141544646372,27.46977492393266,27.46977492393266,27.46977492393266,31.50496800248438,31.50496800248438,31.55592978263779,27.396160401744197,20.221957109703833,17.200507148438284,31.55592978263779,31.55592978263779,31.361712910389688,31.361712910389688,27.396160401744197,31.55592978263779,31.55592978263779,24.0053306038536,31.55592978263779,31.361712910389688,19.86029759107778,21.02482555999503,13.1,4814910.951455662 
 06/21  16:00:00,13.0,94.0,17.102635000822197,94.80037291279027,20.45942651150201,55.35193049497039,19.894946133846997,100.0,17.63154660278936,86.20906871752447,17.160437999260726,63.94304300798278,20.595763385423265,54.88970767677725,0.0,0.0,34.573834739590744,34.573834739590744,16260.375653277802,0.33810409724188223,32.01336590719614,20.50926489665906,0.0,0.0,0.0,0.0,0.0,0.0,34.674234263400834,34.674234263400834,1312.1053895974032,-1.5949458190216532,28.117829901065072,28.117829901065072,28.117829901065072,32.15289784125125,32.15289784125125,32.157517588249306,28.09274302641075,19.894946133846997,17.160437999260726,32.157517588249306,32.157517588249306,20.50926489665906,32.01336590719614,28.09274302641075,32.157517588249306,32.157517588249306,32.01336590719614,32.157517588249306,32.01336590719614,20.45942651150201,20.595763385423265,13.0,4723579.402550651 
 06/21  17:00:00,13.0,94.0,17.108699238909225,94.76396136732508,21.26915258097684,52.887756590389685,19.918256107041167,99.99999999999999,17.696742594433584,85.85527370297245,17.03419832821398,64.70115864910827,20.009634371622596,57.15895838854185,0.0,0.0,34.573834739590744,34.573834739590744,14016.852281298881,0.3810573908799278,30.69848140568714,21.974964623805725,0.0,0.0,0.0,0.0,2374.654841866276,0.08039188056393148,32.63442524321772,30.278720802618423,1365.1666692197978,-1.5447282064353094,26.826654027812214,26.826654027812214,26.826654027812214,30.86188785143805,30.86188785143805,30.920092552918426,26.74614414291446,19.918256107041167,17.03419832821398,30.920092552918426,30.920092552918426,21.974964623805725,30.69848140568714,26.74614414291446,30.920092552918426,30.920092552918426,30.69848140568714,30.920092552918426,28.342776965087843,21.26915258097684,20.009634371622596,13.0,4914600.009191272 
 06/21  18:00:00,12.6,97.0,17.10869565740504,94.76398125594918,21.46194168673845,52.478207515980756,20.179628822056657,100.0,17.704513323130804,85.81320475395873,16.84852620847403,65.71764102604865,19.671208044274223,58.60602941967515,0.0,0.0,34.573834739590744,34.573834739590744,6929.375264973183,0.1843029466678438,31.71332156508036,27.2159835987771,0.0,0.0,0.0,0.0,8516.054955241929,0.35607925587922606,29.22177151957812,26.360984647398237,1337.8501325240036,-1.9693301631204898,27.45790541717916,27.45790541717916,27.45790541717916,31.49310078629669,31.49310078629669,31.457973895131083,27.475834087608053,20.179628822056657,16.84852620847403,31.457973895131083,31.457973895131083,26.702623313455028,31.199961279758288,27.475834087608053,31.457973895131083,31.457973895131083,31.199961279758288,31.457973895131083,28.339174407578405,21.46194168673845,19.671208044274223,12.6,4816260.477086414 
 06/21  19:00:00,13.0,94.0,17.107778519283613,94.76948901471144,21.172679008318433,53.701232575789746,20.451480645934833,100.0,17.672453218590235,85.9868825511436,16.712410416811203,66.64735383697592,20.13942710363076,57.230401040891635,0.0,0.0,34.573834739590744,34.573834739590744,0.0,0.0,31.71332156508036,31.71332156508036,0.0,0.0,0.0,0.0,0.0,0.0,32.43698704590471,32.43698704590471,0.0,13.0,26.599191990965085,26.599191990965085,26.599191990965085,26.599191990965085,26.599191990965085,30.69473387864443,30.69473387864443,20.451480645934833,16.712410416811203,30.69473387864443,30.69473387864443,26.875524819101194,26.875524819101194,30.69473387864443,30.69473387864443,30.69473387864443,26.875524819101194,30.69473387864443,26.875524819101194,21.172679008318433,20.13942710363076,13.0,0.0 
 06/21  20:00:00,13.0,94.0,17.107811047252024,94.76929339246965,20.66810399781638,55.56599555152194,20.436543554180076,99.99999999999999,17.62484944276744,86.24549426032806,16.62744434438429,67.23678960754575,20.91883251389148,54.7133145273908,0.0,0.0,34.573834739590744,34.573834739590744,0.0,0.0,31.71332156508036,31.71332156508036,0.0,0.0,0.0,0.0,0.0,0.0,32.4369870459047,32.4369870459047,0.0,13.0,26.599191990965082,26.599191990965082,26.599191990965082,26.599191990965082,26.599191990965082,30.69473387864443,30.69473387864443,20.436543554180076,16.62744434438429,30.69473387864443,30.69473387864443,26.80555785130378,26.80555785130378,30.69473387864443,30.69473387864443,30.69473387864443,26.80555785130378,30.69473387864443,26.80555785130378,20.66810399781638,20.91883251389148,13.0,0.0 
 06/21  21:00:00,12.4,97.0,17.099735240121735,94.91289555425746,20.12276356951506,57.6931807492538,20.17324655148198,100.0,17.5724945932461,86.61771429570774,16.552431892280023,67.88805152761107,21.092283537267413,54.343829636415464,0.0,0.0,34.573834739590744,34.573834739590744,0.0,0.0,31.71332156508036,31.71332156508036,0.0,0.0,0.0,0.0,0.0,0.0,32.43698704590471,32.43698704590471,0.0,12.4,26.599191990965085,26.599191990965085,26.599191990965085,26.599191990965085,26.599191990965085,30.69473387864443,30.69473387864443,20.17324655148198,16.552431892280023,30.69473387864443,30.69473387864443,26.736769231521638,26.736769231521638,30.69473387864443,30.69473387864443,30.69473387864443,26.736769231521638,30.69473387864443,26.736769231521638,20.12276356951506,21.092283537267413,12.4,0.0 
 06/21  22:00:00,12.0,100.0,17.07054827371959,95.08858638476636,19.58800574491979,59.82068792472128,19.760681559739393,100.0,17.479783174061584,87.1262864886977,16.49605296560895,68.42796664053276,20.85970309059197,55.29568133148159,9921.787914190856,0.6706172667838493,25.76984254561723,22.234901075453955,7859.339909162089,0.3215827332161508,25.76984254561723,19.89063000262725,0.0,0.0,0.0,0.0,0.0,0.0,32.43698704590471,32.43698704590471,1607.4029043068135,-2.3166038089321095,21.590400228745693,21.590400228745693,21.590400228745693,25.62475362779827,25.62475362779827,25.714959503561197,21.48167852029272,19.760681559739393,16.49605296560895,25.714959503561197,25.714959503561197,19.89063000262725,25.76984254561723,21.48167852029272,25.714959503561197,25.714959503561197,22.234901075453955,25.714959503561197,25.76984254561723,19.58800574491979,20.85970309059197,12.0,5786650.455504528 
 06/21  23:00:00,12.0,100.0,17.024893668840885,95.4596920859263,19.667306945590127,59.823650489430854,19.610174772125358,100.0,17.36813604530935,87.83109591398383,16.40015786967855,69.32835827287258,20.314856378407534,57.47232001972361,6046.735415999303,0.48562269498797184,26.284665155996507,23.305028689691625,11254.329459505774,0.5065773050120281,26.284665155996507,20.96871078336295,0.0,0.0,0.0,0.0,0.0,0.0,32.43698704590471,32.43698704590471,1579.455400176254,-2.3432906264221582,22.117442014577122,22.117442014577122,22.117442014577122,26.151998873927667,26.151998873927667,26.138016783872047,22.11237465264677,19.610174772125358,16.40015786967855,26.138016783872047,26.138016783872047,20.96871078336295,26.284665155996507,22.11237465264677,26.138016783872047,26.138016783872047,23.305028689691625,26.138016783872047,26.284665155996507,19.667306945590127,20.314856378407534,12.0,5686039.440634515 
 06/21  24:00:00,12.2,97.0,16.979231324970943,95.83228872525629,19.982712045668045,58.893435947280295,19.79163303842261,100.0,17.2546372370885,88.55243611493094,16.34972860499978,70.02028417781551,19.706438643628886,59.91219337182433,1481.537831924884,0.10019469644851645,25.58421898483187,22.045818412990833,8527.458451988614,0.47351637155424864,25.58421898483187,21.273596765194718,0.0,0.0,0.0,0.0,6894.706218998634,0.4179669081047429,25.58421898483187,21.634018220614244,1610.1648915593078,-2.118464174558989,21.536685962069622,21.536685962069622,21.536685962069622,25.571018622630845,25.571018622630845,25.580826886553197,21.507618952559845,19.79163303842261,16.34972860499978,25.580826886553197,25.580826886553197,21.273596765194718,25.58421898483187,21.507618952559845,25.580826886553197,25.580826886553197,22.045818412990833,25.580826886553197,21.634018220614244,19.982712045668045,19.706438643628886,12.2,5796593.609613508 
 06/22  01:00:00,12.0,94.0,16.945993206468103,96.1305451926399,19.9495625199616,59.00987000290798,19.926599247925594,100.0,17.172189529657615,89.10478083826168,16.308816341621796,70.46675560993494,19.703562731019694,59.9177842313212,0.0,0.0,25.576958706822303,25.576958706822303,7816.680030054766,0.3321450747617046,26.908302630805416,21.277342064683133,0.0,0.0,0.0,0.0,8879.804725693024,0.6600549252382953,26.908302630805416,23.68937429926678,1540.5093404080044,-2.394704008608226,22.878339811872912,22.878339811872912,22.878339811872912,26.91319045079934,26.91319045079934,26.890673111080577,22.881931619481023,19.926599247925594,16.308816341621796,26.890673111080577,26.890673111080577,21.277342064683133,26.908302630805416,22.881931619481023,26.890673111080577,26.890673111080577,26.908302630805416,26.890673111080577,23.68937429926678,19.9495625199616,19.703562731019694,12.0,5545833.625468816 
 06/22  02:00:00,12.0,94.0,16.925115878424148,96.3541046197485,19.713544665522736,59.790999820190095,20.00499273874064,100.0,17.101226840119697,89.5955894657784,16.27096908338509,70.76843194790068,20.048168268298255,58.56420670865403,7957.6711020674775,0.3905001867060033,27.772307192528963,22.23579174389132,4488.412053798608,0.15633356074644778,27.772307192528963,20.826224983838877,0.0,0.0,0.0,0.0,3769.0435498910097,0.3121784046927496,27.450491879214578,26.006133373952608,1492.677565390466,-2.4402433891935296,23.858541046095908,23.858541046095908,23.858541046095908,27.893770205224417,27.893770205224417,27.870885006193912,23.862176772044936,20.00499273874064,16.27096908338509,27.870885006193912,27.870885006193912,20.826224983838877,27.772307192528963,23.862176772044936,27.870885006193912,27.870885006193912,22.23579174389132,27.870885006193912,26.32794868726699,19.713544665522736,20.048168268298255,12.0,5373639.235405678 
 06/22  03:00:00,11.8,97.0,16.909383819842834,96.45031906394503,19.906003278977305,58.8903944098505,19.989188027962733,100.0,17.034808023104194,89.97347706528481,16.247868885919377,70.92726690999108,20.38077249071868,57.18577979034721,8239.71733628127,0.3976012671038669,28.89683470339503,23.938485991468823,7519.5649372786065,0.2260260174443736,28.89683470339503,20.905054643534704,0.0,0.0,0.0,0.0,0.0,0.0,27.450491879214578,27.450491879214578,1435.2890155240723,-2.690537319294622,25.098455735766418,25.098455735766418,25.098455735766418,29.134075536944035,29.134075536944035,29.11619595955579,25.096832199122822,19.989188027962733,16.247868885919377,29.11619595955579,29.11619595955579,20.905054643534704,28.89683470339503,25.096832199122822,29.11619595955579,29.11619595955579,23.938485991468823,29.11619595955579,28.89683470339503,19.906003278977305,20.38077249071868,11.8,5167040.45588666 
 06/22  04:00:00,12.0,94.0,16.899519100120642,96.51071114156885,20.231128509759444,57.567996367334075,20.0102229016914,100.0,16.9888911433366,90.23577168361771,16.23666693802721,71.02257107039395,20.348094333797803,57.15307361572827,0.0,0.0,29.580673675367994,29.580673675367994,0.0,0.0,29.580673675367994,29.580673675367994,0.0,0.0,0.0,0.0,0.0,0.0,27.450491879214578,27.450491879214578,0.0,12.0,25.31821250484167,25.31821250484167,25.31821250484167,25.31821250484167,25.31821250484167,29.3402466802957,29.3402466802957,20.0102229016914,16.23666693802721,29.3402466802957,29.3402466802957,25.59208457175883,25.59208457175883,29.3402466802957,29.3402466802957,29.3402466802957,25.59208457175883,29.3402466802957,25.59208457175883,20.231128509759444,20.348094333797803,12.0,0.0 
 06/22  05:00:00,11.0,100.0,16.890970838479603,96.56307279321194,20.529734018853038,56.43698197526291,20.013788174374895,100.0,16.946541490624888,90.47844907964823,16.213161183645067,71.13773803646635,20.045671023826028,58.150998143123786,0.0,0.0,29.580673675367994,29.580673675367994,0.0,0.0,29.580673675367994,29.580673675367994,0.0,0.0,0.0,0.0,0.0,0.0,27.450491879214578,27.450491879214578,0.0,11.0,25.31821250484167,25.31821250484167,25.31821250484167,25.31821250484167,25.31821250484167,29.3402466802957,29.3402466802957,20.013788174374895,16.213161183645067,29.3402466802957,29.3402466802957,25.453320477964283,25.453320477964283,29.3402466802957,29.3402466802957,29.3402466802957,25.453320477964283,29.3402466802957,25.453320477964283,20.529734018853038,20.045671023826028,11.0,0.0 
 06/22  06:00:00,10.4,96.0,16.873620062182237,96.66946147062241,20.422842668205345,56.80803544203378,19.80558417498458,100.0,16.885401568386087,90.83010179788599,16.17002888042316,71.33300209384186,19.6026452320367,59.768822124205585,0.0,0.0,29.580673675367994,29.580673675367994,7388.084792905019,0.30675964758909924,26.08692169370026,20.311764325624274,0.0,0.0,0.0,0.0,10080.678000104897,0.685440352410901,26.08692169370026,22.570013714612493,1588.0903184882072,-3.967776196748929,21.953447207386787,21.953447207386787,21.953447207386787,25.987940756051987,25.987940756051987,26.047570991170716,21.874151244123496,19.80558417498458,16.17002888042316,26.047570991170716,26.047570991170716,20.311764325624274,26.08692169370026,21.874151244123496,26.047570991170716,26.047570991170716,26.08692169370026,26.047570991170716,22.570013714612493,20.422842668205345,19.6026452320367,10.4,5717125.146557547 
 06/22  07:00:00,9.0,100.0,16.845167920806567,96.94085029085608,20.031844959517517,58.25915137337161,19.718652092494466,100.0,16.80067701160419,91.41108086734755,16.09295586753061,71.75606304903103,19.7998818601527,59.10273206863293,0.0,0.0,29.580673675367994,29.580673675367994,11149.538092029812,0.5243387895602292,26.31972974277233,21.230818720653602,0.0,0.0,0.0,0.0,5659.61239557584,0.467861210439771,26.31972974277233,23.424930994926193,1571.1774420595004,-5.394482969053999,22.27681481489092,22.27681481489092,22.27681481489092,26.31143320391046,26.31143320391046,26.303013380134015,22.266075123934897,19.718652092494466,16.09295586753061,26.303013380134015,26.303013380134015,21.230818720653602,26.31972974277233,22.266075123934897,26.303013380134015,26.303013380134015,26.31972974277233,26.303013380134015,23.424930994926193,20.031844959517517,19.7998818601527,9.0,5656238.791414201 
 06/22  08:00:00,9.0,93.0,16.81159162743873,97.24457917724737,19.433509150273046,59.991516973527595,19.786569494699744,100.0,16.687443217168735,92.16284638298043,16.019672190646105,71.928321358272,19.940428029810917,58.13231030365171,10204.059336640343,0.6433998551983537,26.407342428312248,22.611807992946545,6145.045155990096,0.27828928056543795,26.407342428312248,21.123731556062314,0.0,0.0,0.0,0.0,1274.6696680204252,0.07051086423620843,26.407342428312248,22.047855874490168,1576.2682760407574,-5.403226562768716,22.178713103078834,22.178713103078834,22.178713103078834,26.213293619107255,26.213293619107255,26.21544280777359,22.157252919932628,19.786569494699744,16.019672190646105,26.21544280777359,26.21544280777359,21.123731556062314,26.407342428312248,22.157252919932628,26.21544280777359,26.21544280777359,22.611807992946545,26.21544280777359,22.047855874490168,19.433509150273046,19.940428029810917,9.0,5674565.793746727 
 06/22  09:00:00,10.6,96.0,16.796459415731892,97.4350124220867,20.00000962967394,57.338909919647804,20.041597504005633,100.0,16.603309293403846,92.74943353025819,16.07582024602131,71.45869244227237,19.98291008484854,57.39629580213972,7633.765798759116,0.4503451293160719,28.29276169507104,24.10679041324333,1798.0950422561725,0.0630119224713291,27.342520623976174,23.928714436010715,0.0,0.0,0.0,0.0,5870.276495953057,0.24225795330156705,28.29276169507104,22.51414819863093,1461.0312788194135,-3.886192198380461,24.561795820369113,24.561795820369113,24.561795820369113,28.59710949355019,28.59710949355019,28.53801872886433,24.602876479197437,20.041597504005633,16.07582024602131,28.53801872886433,28.53801872886433,24.87895550710558,28.29276169507104,24.602876479197437,28.53801872886433,28.53801872886433,24.10679041324333,28.53801872886433,22.51414819863093,20.00000962967394,19.98291008484854,10.6,5259712.603749888 
 06/22  10:00:00,12.0,100.0,16.835479913269246,97.19392437202508,20.91223259517882,54.12093586735697,20.58327831669969,99.42176623749629,16.637176125173756,92.54989571932116,16.31007687218335,70.36245868424784,20.34855108290919,56.03118520503976,0.0,0.0,29.243002766165905,29.243002766165905,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,2644.9358590696615,0.06831355171634293,34.05037057149951,31.734725435947038,303.0468702936716,8.326914227474333,31.42132484024141,31.42132484024141,31.42132484024141,32.43000097976652,32.43000097976652,35.071744957561435,34.24772805461723,20.58327831669969,16.31007687218335,35.071744957561435,35.071744957561435,32.36878332477079,32.36878332477079,34.24772805461723,35.071744957561435,35.071744957561435,32.36878332477079,35.071744957561435,30.053138189218313,20.91223259517882,20.34855108290919,12.0,1090968.7330572177 
 06/22  11:00:00,13.0,88.0,16.958211956539866,96.44007582125585,21.851661949840185,51.05987284276555,22.164196110497453,93.07295306668388,16.88536636973742,91.1023893203503,16.761996019801078,68.3761937302869,20.93468788856726,54.008479004145315,0.0,0.0,29.2430027661659,29.2430027661659,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,0.0,0.0,34.05037057149951,34.05037057149951,0.0,12.999999999999998,31.518725339956084,31.518725339956084,31.518725339956084,31.518725339956084,31.518725339956084,35.16382601683506,35.16382601683506,22.164196110497453,16.761996019801078,35.16382601683506,35.16382601683506,31.886045453214372,31.886045453214372,35.16382601683506,35.16382601683506,35.16382601683506,31.886045453214372,35.16382601683506,31.886045453214372,21.851661949840185,20.93468788856726,12.999999999999998,0.0 
 06/22  12:00:00,14.0,67.0,17.113902660050716,95.49310117775765,21.945291577449588,50.398446814961325,23.706450484479646,89.84733298012058,17.319033953450614,88.6337777293375,17.074423466001562,66.8681849604196,21.132879746081255,52.96803407015423,0.0,0.0,29.2430027661659,29.2430027661659,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,0.0,0.0,34.05037057149951,34.05037057149951,0.0,13.999999999999996,31.518725339956084,31.518725339956084,31.518725339956084,31.518725339956084,31.518725339956084,35.16382601683506,35.16382601683506,23.706450484479646,17.074423466001562,35.16382601683506,35.16382601683506,31.886045453214372,31.886045453214372,35.16382601683506,35.16382601683506,35.16382601683506,31.886045453214372,35.16382601683506,31.886045453214372,21.945291577449588,21.132879746081255,13.999999999999996,0.0 
 06/22  13:00:00,15.0,55.0,17.296898323862813,94.29945505594497,21.61394837565723,50.73914820537261,25.06660549598901,85.87235344125831,17.885368104071144,85.43705925812874,17.35543614440504,65.29203796757884,21.095103474894707,52.38009890558105,0.0,0.0,29.243002766165908,29.243002766165908,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,0.0,0.0,34.05037057149951,34.05037057149951,0.0,15.0,31.518725339956095,31.518725339956095,31.518725339956095,31.518725339956095,31.518725339956095,35.16382601683506,35.16382601683506,25.06660549598901,17.35543614440504,35.16382601683506,35.16382601683506,31.824838381275413,31.824838381275413,35.16382601683506,35.16382601683506,35.16382601683506,31.824838381275413,35.16382601683506,31.824838381275413,21.61394837565723,21.095103474894707,15.0,0.0 
 06/22  14:00:00,14.0,67.0,17.495548634652575,93.12283013693718,21.269491097765155,51.481132736858235,26.022239587249125,84.71951875308923,18.50306674813005,82.18542257419739,17.5679644668887,64.2481981514279,21.129485003319523,51.92661807686137,0.0,0.0,29.243002766165905,29.243002766165905,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,0.0,0.0,34.05037057149951,34.05037057149951,0.0,14.0,31.51872533995609,31.51872533995609,31.51872533995609,31.51872533995609,31.51872533995609,35.16382601683506,35.16382601683506,26.022239587249125,17.5679644668887,35.16382601683506,35.16382601683506,31.76361733923014,31.76361733923014,35.16382601683506,35.16382601683506,35.16382601683506,31.76361733923014,35.16382601683506,31.76361733923014,21.269491097765155,21.129485003319523,14.0,0.0 
 06/22  15:00:00,14.0,77.0,17.693285979621564,91.87620775044007,21.032697428778476,52.09539432490958,26.32970072628432,88.0576064951662,19.104590042684812,79.0729262578628,17.798480877261028,63.2144993268118,21.647263261182346,50.170862124332764,0.0,0.0,29.243002766165905,29.243002766165905,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,0.0,0.0,34.05037057149951,34.05037057149951,0.0,14.0,31.51872533995609,31.51872533995609,31.51872533995609,31.51872533995609,31.51872533995609,35.16382601683506,35.16382601683506,26.32970072628432,17.798480877261028,35.16382601683506,35.16382601683506,31.641171381634837,31.641171381634837,35.16382601683506,35.16382601683506,35.16382601683506,31.641171381634837,35.16382601683506,31.641171381634837,21.032697428778476,21.647263261182346,14.0,0.0 
 06/22  16:00:00,13.0,82.0,17.87853096193355,90.80997121620587,20.75472178709052,52.97854151711661,26.142206529697006,94.05257815803031,19.64143379216309,76.47434204709471,17.887551593200715,62.8531839894346,22.259745391440326,48.31649556537504,0.0,0.0,29.2430027661659,29.2430027661659,0.0,0.0,27.34252062397617,27.34252062397617,0.0,0.0,0.0,0.0,0.0,0.0,34.05037057149951,34.05037057149951,0.0,13.0,31.518725339956088,31.518725339956088,31.518725339956088,31.518725339956088,31.518725339956088,35.16382601683506,35.16382601683506,26.142206529697006,17.887551593200715,35.16382601683506,35.16382601683506,31.70239440203264,31.70239440203264,35.16382601683506,35.16382601683506,35.16382601683506,31.70239440203264,35.16382601683506,31.70239440203264,20.75472178709052,22.259745391440326,13.0,0.0 
 06/22  17:00:00,12.0,94.0,18.007592544935836,90.16499609015044,20.302008859613007,54.53204594978642,25.179856824777122,99.87250887511965,19.955155443476315,75.07485998757213,17.806558605085144,63.23669714823613,22.382126382650043,48.003204233062256,0.0,0.0,29.243002766165905,29.243002766165905,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,0.0,0.0,34.05037057149951,34.05037057149951,0.0,12.0,31.51872533995609,31.51872533995609,31.51872533995609,31.51872533995609,31.51872533995609,35.16382601683506,35.16382601683506,25.179856824777122,17.806558605085144,35.16382601683506,35.16382601683506,31.76361733923014,31.76361733923014,35.16382601683506,35.16382601683506,35.16382601683506,31.76361733923014,35.16382601683506,31.76361733923014,20.302008859613007,22.382126382650043,12.0,0.0 
 06/22  18:00:00,11.0,100.0,18.023716453697467,90.07347554186978,19.71213817410806,56.562125328485976,23.636157322776825,99.99999999999997,20.015539560675442,74.79444369135402,17.54933518291802,64.2713474325017,21.47458771330799,50.739872806550636,14482.26821322571,0.5352124644494357,30.704571345023854,24.626585560023006,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,0.0,0.0,34.05037057149951,34.05037057149951,1137.5759808436796,-1.1354443704838322,27.72506406650198,27.72506406650198,27.72506406650198,31.087813634923133,31.087813634923133,31.805346262051387,28.19940118225272,23.636157322776825,17.54933518291802,31.805346262051387,31.805346262051387,31.145078459531934,31.145078459531934,28.19940118225272,31.805346262051387,31.805346262051387,25.067092674531086,31.805346262051387,31.145078459531934,19.71213817410806,21.47458771330799,11.0,4095273.531037247 
 06/22  19:00:00,11.0,94.0,17.906450583206063,90.74088168433983,19.93542806234516,55.78278071867566,22.276938295263157,100.0,19.869290381561413,75.47544940878495,17.29096875189668,65.32927890496538,20.52494082296869,53.789485266952255,13696.23887728299,0.4260374176479819,35.04734937931913,26.37982855159761,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,0.0,0.0,34.05037057149951,34.05037057149951,1208.3493277696575,-3.724486556268216,31.583529569815433,31.583529569815433,31.583529569815433,35.61833887879063,35.61833887879063,35.44000248525092,31.74497871655073,22.276938295263157,17.29096875189668,35.44000248525092,35.44000248525092,35.04734937931913,35.04734937931913,31.74497871655073,35.44000248525092,35.44000248525092,26.37982855159761,35.44000248525092,35.04734937931913,19.93542806234516,20.52494082296869,11.0,4350057.579970768 
 06/22  20:00:00,11.0,94.0,17.75066688402087,91.63589175310184,21.131437543624557,51.819359349045996,21.242145742079618,100.0,19.56948860977741,76.89341441849103,17.08468546323663,66.18786376867658,19.577969949427953,57.040603691840325,3722.848875901751,0.08582017341333947,39.272497930988955,36.678021402494764,0.0,0.0,27.342520623976174,27.342520623976174,0.0,0.0,0.0,0.0,14179.286479810718,0.5518517540514406,32.23410667092832,26.675381069172683,1292.7003596920608,-3.6444857718558104,29.43226507619147,29.43226507619147,29.43226507619147,33.46731887025828,33.46731887025828,33.65358291201517,29.223076003069206,21.242145742079618,17.08468546323663,33.65358291201517,33.65358291201517,33.53963851080068,33.53963851080068,29.223076003069206,33.65358291201517,33.65358291201517,30.945161982306495,33.65358291201517,27.980912909045045,21.131437543624557,19.577969949427953,11.0,4653721.294891419 
 06/22  21:00:00,10.4,97.0,17.61456405043343,92.51773151703755,22.003034458797448,49.17306900555816,20.4586480497113,99.99999999999999,19.238509595806956,78.57175138442689,16.92021793697367,66.94813276626238,19.96940270155114,55.72279552287136,0.0,0.0,39.272497930988955,39.272497930988955,0.0,0.0,27.34252062397617,27.34252062397617,0.0,0.0,0.0,0.0,9824.025149221343,0.4572532490625126,32.47213144847922,28.815981664232538,868.4979014578755,0.6420356313953977,28.886160880891524,28.886160880891524,28.886160880891524,31.576166329263348,31.576166329263348,32.78617383684649,30.274361099800686,20.4586480497113,16.92021793697367,32.78617383684649,32.78617383684649,31.46575014748538,31.46575014748538,30.274361099800686,32.78617383684649,32.78617383684649,31.46575014748538,32.78617383684649,27.8096003632387,22.003034458797448,19.96940270155114,10.4,3126592.445248352 
 06/22  22:00:00,11.0,94.0,17.49650480020467,93.20975793340172,22.171831795007847,48.60021511586431,19.704997914268027,99.99999999999999,18.882152611772405,80.3384576746387,16.81128818777732,67.37749869141516,20.63688085056118,53.39587150287111,0.0,0.0,39.272497930988955,39.272497930988955,17559.245611961425,0.5304488608904597,29.16328895096794,20.626733144719072,0.0,0.0,0.0,0.0,0.0,0.0,33.20153704823974,33.20153704823974,1440.9648830365873,-3.5040739710344697,25.077832783603185,25.077832783603185,25.077832783603185,29.112970982610612,29.112970982610612,29.23652278977419,24.92924379041063,19.704997914268027,16.81128818777732,29.23652278977419,29.23652278977419,20.626733144719072,29.16328895096794,24.92924379041063,29.23652278977419,29.23652278977419,29.16328895096794,29.23652278977419,29.16328895096794,22.171831795007847,20.63688085056118,11.0,5187473.578931715 
 06/22  23:00:00,10.0,93.0,17.41574041240937,93.68649919194397,21.859008236768716,49.518716861914385,19.726693695227304,100.0,18.553858645863528,82.0054673795218,16.718896007870526,67.76512441756446,20.864232094646923,52.633691226534445,0.0,0.0,39.272497930988955,39.272497930988955,16170.08377567153,0.6847455943791098,28.025844826596607,22.376053207193394,0.0,0.0,0.0,0.0,0.0,0.0,33.20153704823974,33.20153704823974,1480.5446566826597,-4.481926025636706,24.1106787497461,24.1106787497461,24.1106787497461,28.146005275855234,28.146005275855234,28.114487626436116,24.12662477477587,19.726693695227304,16.718896007870526,28.114487626436116,28.114487626436116,22.376053207193394,28.025844826596607,24.12662477477587,28.114487626436116,28.114487626436116,28.025844826596607,28.114487626436116,28.025844826596607,21.859008236768716,20.864232094646923,10.0,5329960.764057575 
 06/22  24:00:00,9.5,97.0,17.35925207040306,94.02158259337271,21.27073235679721,51.333392343694385,20.15589567862417,99.93857244750922,18.284796671183464,83.40078077956493,16.630105364064164,68.14822256166747,20.63671474533637,53.37551654163207,0.0,0.0,39.272497930988955,39.272497930988955,0.0,0.0,29.53071316639109,29.53071316639109,0.0,0.0,0.0,0.0,0.0,0.0,33.20153704823974,33.20153704823974,0.0,9.5,24.203351415673737,24.203351415673737,24.203351415673737,24.203351415673737,24.203351415673737,28.234853441559544,28.234853441559544,20.15589567862417,16.630105364064164,28.234853441559544,28.234853441559544,24.477533058736412,24.477533058736412,28.234853441559544,28.234853441559544,28.234853441559544,24.477533058736412,28.234853441559544,24.477533058736412,21.27073235679721,20.63671474533637,9.5,0.0 
 06/23  01:00:00,10.0,82.0,17.30842351883878,94.32429698727525,20.573101412080238,53.177011540017006,20.527851990661656,99.80076662537478,18.030976086815933,84.74157561127478,16.522785998839446,68.39523183902483,20.156892259957882,54.5640020219155,0.0,0.0,39.272497930988955,39.272497930988955,0.0,0.0,29.530713166391088,29.530713166391088,0.0,0.0,0.0,0.0,0.0,0.0,33.20153704823974,33.20153704823974,0.0,10.0,24.203351415673737,24.203351415673737,24.203351415673737,24.203351415673737,24.203351415673737,28.23485344155954,28.23485344155954,20.527851990661656,16.522785998839446,28.23485344155954,28.23485344155954,24.40649044021452,24.40649044021452,28.23485344155954,28.23485344155954,28.23485344155954,24.40649044021452,28.23485344155954,24.40649044021452,20.573101412080238,20.156892259957882,10.0,0.0 
 06/23  02:00:00,9.0,81.0,17.252449420978465,94.65891955386707,19.749121051242998,54.63207235392082,20.46502189915528,99.99999999999999,17.814052554630173,85.90668976002902,16.386653242330674,68.27750307254206,19.585043905799203,55.19475997149176,5940.024999250947,0.2619549297936786,27.022377735134327,21.24618289388886,0.0,0.0,29.530713166391088,29.530713166391088,0.0,0.0,0.0,0.0,11376.432557871532,0.6583071972049681,27.022377735134327,22.87880732654981,1539.7566491737566,-5.461086630939304,22.898027036598577,22.898027036598577,22.898027036598577,26.932885284144515,26.932885284144515,26.96444586126585,22.846520956318614,20.46502189915528,16.386653242330674,26.96444586126585,26.96444586126585,27.022377735134327,27.022377735134327,22.846520956318614,26.96444586126585,26.96444586126585,21.24618289388886,26.96444586126585,22.87880732654981,19.749121051242998,19.585043905799203,9.0,5543123.937025523 
 06/23  03:00:00,9.7,75.0,17.182665270138116,94.98332433108021,19.649780086259753,53.50622018083895,20.201577306580194,100.0,17.59382365258485,87.02123079682673,16.295220849016744,67.82117349173853,19.789878170116296,53.04609555684608,8775.430477492278,0.40671372901996405,28.507164793895093,23.344970610762335,0.0,0.0,29.53071316639109,29.53071316639109,0.0,0.0,0.0,0.0,9025.863625297876,0.585486270980036,28.507164793895093,24.818860098836158,1476.2778641400644,-4.825932242262692,24.201255809108773,24.201255809108773,24.201255809108773,28.236617322445223,28.236617322445223,28.20502711922414,24.214696533166098,20.201577306580194,16.295220849016744,28.20502711922414,28.20502711922414,28.507164793895093,28.507164793895093,24.214696533166098,28.20502711922414,28.20502711922414,23.344970610762335,28.20502711922414,24.818860098836158,19.649780086259753,19.789878170116296,9.7,5314600.310904232 
 06/23  04:00:00,9.0,81.0,17.113714864265816,95.39902018033769,20.015412173096568,51.95636953081535,19.817041907140784,100.0,17.37940299428135,88.20795880633638,16.24059816562999,67.85698981387773,20.31449019294648,51.00708006359269,7430.035853466596,0.43740446683669165,28.455165169076412,24.304458275739307,5917.620171706343,0.1984144357424163,28.635556320273935,25.067641327152216,0.0,0.0,0.0,0.0,3302.3776889602764,0.18603190105226686,29.169930863996044,27.046440531255495,1464.414187496477,-5.532640580096803,24.467093474030584,24.467093474030584,24.467093474030584,28.502528152168615,28.502528152168615,28.50872787155058,24.44029451471455,19.817041907140784,16.24059816562999,28.50872787155058,28.50872787155058,24.887250175954694,28.455165169076412,24.44029451471455,28.50872787155058,28.50872787155058,24.304458275739307,28.50872787155058,26.331674836335864,20.015412173096568,20.31449019294648,9.0,5271891.074987317 
 06/23  05:00:00,10.0,76.0,17.043592137814535,95.72839756845192,20.242083327622545,50.54168648477198,19.599500465379037,100.0,17.170296047826877,89.29355566026801,16.18956371200747,67.60382102293335,20.608786074145662,49.41259546848313,0.0,0.0,27.74039947415678,27.74039947415678,16868.87139981764,0.7950387221538964,26.722431946648307,21.64307812502295,0.0,0.0,0.0,0.0,0.0,0.0,29.169930863996044,29.169930863996044,1549.8082133454395,-4.450657707287938,22.69449580873438,22.69449580873438,22.69449580873438,26.72927546298181,26.72927546298181,26.75065608776076,22.65445378685728,19.599500465379037,16.18956371200747,26.75065608776076,26.75065608776076,21.64307812502295,26.722431946648307,22.65445378685728,26.75065608776076,26.75065608776076,26.722431946648307,26.75065608776076,26.722431946648307,20.242083327622545,20.608786074145662,10.0,5579309.568043582 
 06/23  06:00:00,11.0,82.0,16.99109806678062,96.0474764950332,20.176571924070295,50.188760269764856,19.84406115451563,100.0,17.027473044711908,90.10515263164662,16.172458779655695,67.28612152935617,20.539681081203458,49.07683368855761,0.0,0.0,27.74039947415678,27.74039947415678,16487.697287125684,0.86710001012989,27.61250546647071,23.063000470611662,0.0,0.0,0.0,0.0,0.0,0.0,29.169930863996044,29.169930863996044,1503.1162369053845,-3.471102849352672,23.637359161508417,23.637359161508417,23.637359161508417,27.6725028973788,27.6725028973788,27.654397405152896,23.636617714006128,19.84406115451563,16.172458779655695,27.654397405152896,27.654397405152896,23.063000470611662,27.61250546647071,23.636617714006128,27.654397405152896,27.654397405152896,27.61250546647071,27.654397405152896,27.61250546647071,20.176571924070295,20.539681081203458,11.0,5411218.452859384 
 06/23  07:00:00,11.0,82.0,16.958822436875003,96.14831413422682,19.894547020589975,50.75324471914569,20.29645805572448,99.65638635389213,16.930322874958584,90.57159172759916,16.15683025633917,67.08517662609131,20.18874379253706,49.83796159486193,7057.659201681343,0.1982483942885231,30.359061908938113,26.10067882903292,7553.624691875862,0.23901430466017543,31.275478868958558,27.495187874598354,0.0,0.0,0.0,0.0,0.0,0.0,29.169930863996044,29.169930863996044,1298.5913964940805,-3.665248870691852,28.523161769861492,28.523161769861492,28.523161769861492,32.558151463319284,32.558151463319284,32.459211824520594,28.603599729123225,20.29645805572448,16.15683025633917,32.459211824520594,32.459211824520594,28.346310611978797,32.126601606339,28.603599729123225,32.459211824520594,32.459211824520594,27.868218526433807,32.459211824520594,32.126601606339,19.894547020589975,20.18874379253706,11.0,4674929.0273786895 
 06/23  08:00:00,11.0,71.0,16.936219143753426,96.28626114806883,19.89740925057256,50.065202012614044,20.65628584535926,100.0,16.85374331346316,91.01278967098935,16.121989370657424,66.75747584235211,19.695473583481665,50.6969593642179,4444.309436697509,0.19266105223839863,28.623154829382678,22.590429401911784,0.0,0.0,31.275478868958558,31.275478868958558,0.0,0.0,0.0,0.0,13014.498670206398,0.6271839013186615,28.623154829382678,23.67355716945479,1461.5696791591781,-3.534686824281022,24.529172282049835,24.529172282049835,24.529172282049835,28.564609658554346,28.564609658554346,28.659422337105084,24.413300234994693,20.65628584535926,16.121989370657424,28.659422337105084,28.659422337105084,28.623154829382678,28.623154829382678,24.413300234994693,28.659422337105084,28.659422337105084,22.590429401911784,28.659422337105084,23.67355716945479,19.89740925057256,19.695473583481665,11.0,5261650.844973041 
 06/23  09:00:00,12.1,67.0,16.92490690794293,96.2592165301114,20.042457668394324,48.58776929666101,20.683109149826816,100.0,16.815062693424075,91.14550210107112,16.145819947467256,65.89099631347736,20.076441722329257,48.48700594721397,5227.415623279702,0.13377385898655503,31.634380139959628,26.960156379875684,0.0,0.0,31.275478868958558,31.275478868958558,0.0,0.0,0.0,0.0,0.0,0.0,29.36863044082289,29.36863044082289,605.8634502054985,4.715035541475576,27.494099873790738,27.494099873790738,27.494099873790738,29.511452152840956,29.511452152840956,31.426903262126956,29.64876290703488,20.683109149826816,16.145819947467256,31.426903262126956,31.426903262126956,29.07895176354873,29.07895176354873,29.64876290703488,31.426903262126956,31.426903262126956,24.40472800346479,31.426903262126956,29.07895176354873,20.042457668394324,20.076441722329257,12.1,2181108.4207397946 
 06/23  10:00:00,13.0,72.0,16.987947082167278,95.87515300369131,21.255367934885587,44.80741094923098,21.433055873133444,97.15870153415597,16.900519866798774,90.65245504210486,16.52756245270915,64.00419075494156,20.844898047714167,45.95097695721353,0.0,0.0,33.900129839096365,33.900129839096365,0.0,0.0,31.275478868958558,31.275478868958558,0.0,0.0,0.0,0.0,0.0,0.0,29.36863044082289,29.36863044082289,0.0,13.0,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,35.179513577888486,35.179513577888486,21.433055873133444,16.52756245270915,35.179513577888486,35.179513577888486,31.652619560203622,31.652619560203622,35.179513577888486,35.179513577888486,35.179513577888486,31.652619560203622,35.179513577888486,31.652619560203622,21.255367934885587,20.844898047714167,13.0,0.0 
 06/23  11:00:00,13.0,77.0,17.08795961747696,95.26933863724322,21.664013686052435,43.67708632087997,22.041774708721153,96.63238118567867,17.126956766464808,89.36046566118137,16.902703071187485,62.406834813114955,21.163358689694174,45.0389655279568,0.0,0.0,33.900129839096365,33.900129839096365,0.0,0.0,31.275478868958558,31.275478868958558,0.0,0.0,0.0,0.0,0.0,0.0,29.36863044082289,29.36863044082289,0.0,13.0,31.39860334852013,31.39860334852013,31.39860334852013,31.39860334852013,31.39860334852013,35.179513577888486,35.179513577888486,22.041774708721153,16.902703071187485,35.179513577888486,35.179513577888486,31.589115572236903,31.589115572236903,35.179513577888486,35.179513577888486,35.179513577888486,31.589115572236903,35.179513577888486,31.589115572236903,21.664013686052435,21.163358689694174,13.0,0.0 
 06/23  12:00:00,13.2,82.0,17.198615743843966,94.50948271087644,21.58609939968146,44.1212277265562,22.456485044883088,97.04844013744025,17.450593212854706,87.46210390521583,17.3075522124711,60.806343961932846,21.18220364724055,45.22765886263014,0.0,0.0,33.900129839096365,33.900129839096365,0.0,0.0,31.275478868958558,31.275478868958558,0.0,0.0,0.0,0.0,0.0,0.0,29.36863044082289,29.36863044082289,0.0,13.2,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,35.179513577888486,35.179513577888486,22.456485044883088,17.3075522124711,35.179513577888486,35.179513577888486,31.525611497969994,31.525611497969994,35.179513577888486,35.179513577888486,35.179513577888486,31.525611497969994,35.179513577888486,31.525611497969994,21.58609939968146,21.18220364724055,13.2,0.0 
