Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/23  13:00:00,12.0,100.0,17.321690406186573,93.77641032406315,21.176561216793203,45.96075129114605,23.46542290315101,93.9001151266533,17.764428117314214,85.7470703166115,17.509497641382325,60.324505487034344,20.955651013722264,46.58833453695174,0.0,0.0,33.900129839096365,33.900129839096365,0.0,0.0,31.275478868958558,31.275478868958558,0.0,0.0,0.0,0.0,0.0,0.0,29.36863044082289,29.36863044082289,0.0,12.0,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,35.179513577888486,35.179513577888486,23.46542290315101,17.509497641382325,35.179513577888486,35.179513577888486,31.652619560203622,31.652619560203622,35.179513577888486,35.179513577888486,35.179513577888486,31.652619560203622,35.179513577888486,31.652619560203622,21.176561216793203,20.955651013722264,12.0,0.0 
 06/23  14:00:00,13.0,94.0,17.42573429271845,93.06837788996961,20.691880115032035,48.27917712914437,23.857789142813836,94.41635160761211,17.87174317402324,85.08399020105873,17.587117392691468,60.38329404457468,20.758912607250167,48.07860120366795,0.0,0.0,33.900129839096365,33.900129839096365,0.0,0.0,31.275478868958558,31.275478868958558,0.0,0.0,0.0,0.0,0.0,0.0,29.36863044082289,29.36863044082289,0.0,13.0,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,35.179513577888486,35.179513577888486,23.857789142813836,17.587117392691468,35.179513577888486,35.179513577888486,31.525611497969994,31.525611497969994,35.179513577888486,35.179513577888486,35.179513577888486,31.525611497969994,35.179513577888486,31.525611497969994,20.691880115032035,20.758912607250167,13.0,0.0 
 06/23  15:00:00,13.1,96.0,17.457923284893106,92.87923676403811,20.151551680553737,50.75034420117048,22.549160577490415,99.46852469437867,17.86007032814649,85.14655910366795,17.451656622978813,61.27562604391525,20.202094677148494,50.59355714073545,0.0,0.0,33.900129839096365,33.900129839096365,0.0,0.0,31.27547886895856,31.27547886895856,0.0,0.0,0.0,0.0,0.0,0.0,29.36863044082289,29.36863044082289,0.0,13.100000000000001,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,31.398603348520133,35.179513577888486,35.179513577888486,22.549160577490415,17.451656622978813,35.179513577888486,35.179513577888486,31.71612158240833,31.71612158240833,35.179513577888486,35.179513577888486,35.179513577888486,31.71612158240833,35.179513577888486,31.71612158240833,20.151551680553737,20.202094677148494,13.100000000000001,0.0 
 06/23  16:00:00,13.0,94.0,17.41752075408211,93.11667318390626,19.550454706688342,53.097145143903795,21.49922140061301,100.0,17.796373357208545,85.488921819715,17.284014164225525,62.113862131192214,19.635730931578635,52.816575988305686,7915.349521684046,0.3918186511344576,28.468358676394608,24.827027889240025,0.0,0.0,31.275478868958558,31.275478868958558,0.0,0.0,0.0,0.0,6788.20207230663,0.3175574745789712,27.33548382682624,23.430202813853917,1183.1823565871277,2.2418693540607384,24.478471398070994,24.478471398070994,24.478471398070994,27.504404791545547,27.504404791545547,28.612098592476727,25.242398105476553,21.49922140061301,17.284014164225525,28.612098592476727,28.612098592476727,27.90648110667142,27.90648110667142,25.242398105476553,28.612098592476727,28.612098592476727,24.265150319516838,28.612098592476727,24.001200093699097,19.550454706688342,19.635730931578635,13.0,4259456.48371366 
 06/23  17:00:00,13.0,94.0,17.324425889622884,93.6663810220864,19.627055255497474,52.91353704732622,20.60364360100671,99.99999999999999,17.693339520943162,86.04598081886701,17.074190495094882,62.97712655322337,19.644997114792297,52.85492195867282,8981.99567515714,0.5240395329965746,27.335925983625884,23.231851134684224,0.0,0.0,31.275478868958558,31.275478868958558,0.0,0.0,0.0,0.0,8640.190858722392,0.46816046700342556,27.335925983625884,22.91864174010631,1530.526659040891,-1.3887039772808916,23.078201927041228,23.078201927041228,23.078201927041228,27.11312973915679,27.11312973915679,27.08570455905324,23.086408367053004,20.60364360100671,17.074190495094882,27.08570455905324,27.08570455905324,27.335925983625884,27.335925983625884,23.086408367053004,27.08570455905324,27.08570455905324,23.231851134684224,27.08570455905324,22.91864174010631,19.627055255497474,19.644997114792297,13.0,5509895.972547209 
 06/23  18:00:00,12.5,97.0,17.21094259596738,94.34136664191921,20.00078430579777,51.69915778516981,19.648525504589173,99.99999999999999,17.548468531931388,86.83614939253619,16.851688453470356,63.87118067768831,19.953914059268588,51.8497936989302,2117.9535840155013,0.1501542198973062,26.110919078931094,23.855161291263723,11763.322497775549,0.5188678640834323,25.774142986841397,19.859767950407104,0.0,0.0,0.0,0.0,2916.0381679350276,0.2117094525487287,25.774142986841397,22.45232347319249,1597.6382748937938,-1.8255066105731794,21.77886619531518,21.77886619531518,21.77886619531518,25.8132923568619,25.8132923568619,25.848650350924856,21.72323515504293,19.648525504589173,16.851688453470356,25.848650350924856,25.848650350924856,19.859767950407104,25.774142986841397,21.72323515504293,25.848650350924856,25.848650350924856,23.518385199174027,25.848650350924856,22.45232347319249,20.00078430579777,19.953914059268588,12.499999999999998,5751497.789617659 
 06/23  19:00:00,13.0,94.0,17.117193421839023,94.90297860535425,20.07786318375103,51.43872612841784,19.437419271531528,100.0,17.432750064102326,87.47311164789244,16.69318581791356,64.5105157093085,20.000008483002247,51.68769586019408,0.0,0.0,26.094794757392187,26.094794757392187,15621.410415467792,0.9286372855310866,25.659025531188167,21.63382003398607,0.0,0.0,0.0,0.0,1179.9805299853795,0.06356271446891348,25.659025531188167,21.216945925136212,1605.9818844448082,-1.317290206794011,21.614853728679165,21.614853728679165,21.614853728679165,25.649216564174715,25.649216564174715,25.638888139620537,21.607114077575762,19.437419271531528,16.69318581791356,25.638888139620537,25.638888139620537,21.63382003398607,25.659025531188167,21.607114077575762,25.638888139620537,25.638888139620537,25.659025531188167,25.638888139620537,21.216945925136212,20.07786318375103,20.000008483002247,13.0,5781534.784001309 
 06/23  20:00:00,12.0,100.0,17.05737902649123,95.35870402519298,19.85119337658493,52.32432986972732,19.806508546232983,99.85457896308023,17.33135911160865,88.12371411840599,16.58187310903152,65.08452088420847,19.826165039206447,52.40578747686876,1944.5755581016983,0.10130364243214104,25.928073445475682,23.63149348015253,12458.303660589154,0.7441916849957215,26.34037098990111,22.33333345002781,0.0,0.0,0.0,0.0,2431.387752557783,0.1422046725721374,25.71018883237367,23.66458198791875,1570.4783052994276,-2.3520220914137875,22.299930356897868,22.299930356897868,22.299930356897868,26.334557684896055,26.334557684896055,26.333585370569544,22.280660764067992,19.806508546232983,16.58187310903152,26.333585370569544,26.333585370569544,22.33333345002781,26.34037098990111,22.280660764067992,26.333585370569544,26.333585370569544,24.043791024577956,26.333585370569544,24.294764145446187,19.85119337658493,19.826165039206447,12.0,5653721.899077939 
 06/23  21:00:00,12.2,97.0,17.013511453553754,95.62422066681447,19.660707814430065,53.05502112179169,20.141035854442336,100.0,17.230461367574527,88.68801443602386,16.492577003552768,65.50740119165388,19.709582194810174,52.89458463923775,9043.593599576041,0.5306334497778739,26.781491478748272,22.70365439562505,0.0,0.0,25.836778727686863,25.836778727686863,0.0,0.0,0.0,0.0,8060.0158966313875,0.4615665502221261,26.781491478748272,22.60315655481908,1551.6281243479652,-2.17388552347494,22.658210624174927,22.658210624174927,22.658210624174927,26.692976269147223,26.692976269147223,26.675759033233007,22.656917066357813,20.141035854442336,16.492577003552768,26.675759033233007,26.675759033233007,26.781491478748272,26.781491478748272,22.656917066357813,26.675759033233007,26.675759033233007,22.70365439562505,26.675759033233007,22.60315655481908,19.660707814430065,19.709582194810174,12.2,5585861.247652676 
 06/23  22:00:00,12.0,100.0,16.985364698746302,95.79501638694168,19.900089118890207,52.32181440550401,20.219052399898963,100.0,17.155904521497728,89.10760545731478,16.420714378775887,65.83176010246883,19.918472143978146,52.262568937551,8906.641722443343,0.5370868498552247,28.44120699565648,24.473628075056865,0.0,0.0,25.836778727686863,25.836778727686863,0.0,0.0,0.0,0.0,8228.895487489192,0.4551131501447755,28.44120699565648,24.115289096071834,1471.6057939582506,-2.4456062630648727,24.301179799103497,24.301179799103497,24.301179799103497,28.336579908628295,28.336579908628295,28.309632570583855,24.309261232136546,20.219052399898963,16.420714378775887,28.309632570583855,28.309632570583855,28.44120699565648,28.44120699565648,24.309261232136546,28.309632570583855,28.309632570583855,24.473628075056865,28.309632570583855,24.115289096071834,19.900089118890207,19.918472143978146,12.0,5297780.8582497025 
 06/23  23:00:00,12.0,100.0,16.968825741005652,95.99143738576345,20.338272467486455,51.24540519959448,20.03000674899358,100.0,17.099926481365525,89.51353608785978,16.374509889200244,66.2320367631985,20.290948047148678,51.39574826711171,3850.6202264949384,0.17765973672018945,30.294290661733285,27.70169138141896,0.0,0.0,25.836778727686863,25.836778727686863,0.0,0.0,0.0,0.0,3696.7025442045774,0.15958554645372794,30.294290661733285,27.523430083364957,685.6583410721895,4.72961573178044,26.63464085311821,26.63464085311821,26.63464085311821,28.652321827409907,28.652321827409907,30.59207765716221,28.64267553360427,20.03000674899358,16.374509889200244,30.59207765716221,30.59207765716221,28.68937269450713,28.68937269450713,28.64267553360427,30.59207765716221,30.59207765716221,26.096773414192807,30.59207765716221,25.918512116138807,20.338272467486455,20.290948047148678,12.0,2468370.027859882 
 06/23  24:00:00,12.2,97.0,16.95048214066037,96.10317980362754,20.683866447084903,50.76970602936258,19.709210729043047,100.0,17.042639824151916,89.83907600431921,16.336789727819856,66.71995731709265,20.584017010823654,51.08327356658734,0.0,0.0,30.294290661733285,30.294290661733285,17035.893956024884,0.646862362732902,27.576864326445804,21.275468181824895,0.0,0.0,0.0,0.0,0.0,0.0,30.294290661733285,30.294290661733285,1507.806244456899,-2.2156062842485715,23.540517022174715,23.540517022174715,23.540517022174715,27.57562335924151,27.57562335924151,27.626824489967383,23.468776585826024,19.709210729043047,16.336789727819856,27.626824489967383,27.626824489967383,21.275468181824895,27.576864326445804,23.468776585826024,27.626824489967383,27.626824489967383,27.576864326445804,27.626824489967383,27.576864326445804,20.683866447084903,20.584017010823654,12.2,5428102.480044836 
 06/24  01:00:00,12.0,94.0,16.935666335323152,96.19353411935535,20.640706177860366,51.428413464103315,19.875595313464103,100.0,17.004485505612852,90.05662467790533,16.309118837897568,67.13473787235435,20.51829603677295,51.818029073759384,0.0,0.0,30.294290661733285,30.294290661733285,16376.589907991915,0.7311657558322797,28.247214358601685,22.888411596626707,0.0,0.0,0.0,0.0,0.0,0.0,30.294290661733285,30.294290661733285,1471.4434624630148,-2.4601408764553057,24.304661399747804,24.304661399747804,24.304661399747804,28.340062844466516,28.340062844466516,28.32733365518095,24.29823928118227,19.875595313464103,16.309118837897568,28.32733365518095,28.32733365518095,22.888411596626707,28.247214358601685,24.29823928118227,28.32733365518095,28.32733365518095,28.247214358601685,28.32733365518095,28.247214358601685,20.640706177860366,20.51829603677295,12.0,5297196.464866853 
 06/24  02:00:00,12.0,94.0,16.92764756358543,96.24248044539792,20.29663148260495,52.79217855866921,20.298598626517133,99.663659115721,16.97614360215168,90.21861125833104,16.28860192851031,67.37611257946273,20.174554879101557,53.191997293766505,0.0,0.0,30.294290661733285,30.294290661733285,7503.223228905476,0.2157610158515703,31.904325477616464,27.744562247185947,0.0,0.0,0.0,0.0,0.0,0.0,30.294290661733285,30.294290661733285,655.0600824767502,4.693506213413598,28.238357395713454,28.238357395713454,28.238357395713454,30.255886195668758,30.255886195668758,32.14149639744528,30.24623991200921,20.298598626517133,16.28860192851031,32.14149639744528,32.14149639744528,26.149334781038778,30.309098011469295,30.24623991200921,32.14149639744528,32.14149639744528,30.309098011469295,32.14149639744528,30.309098011469295,20.29663148260495,20.174554879101557,12.0,2358216.2969163004 
 06/24  03:00:00,11.7,97.0,16.919900465417257,96.38598788773818,19.71817734477043,55.128379616314874,20.646424627985763,100.0,16.939913519985634,90.51649645371992,16.239581317424303,67.87697551562263,19.646083775470867,55.37532707176888,7850.148128330038,0.4032718079329223,26.70474886410556,22.03624605243649,0.0,0.0,31.904325477616464,31.904325477616464,0.0,0.0,0.0,0.0,10000.506249957654,0.587700031677767,26.70474886410556,22.63748048388409,1558.7034476340882,-2.675115115291902,22.520922187739423,22.520922187739423,22.520922187739423,26.555634826302388,26.555634826302388,26.654828170176103,22.400010864297,20.646424627985763,16.239581317424303,26.654828170176103,26.654828170176103,26.70474886410556,26.70474886410556,22.400010864297,26.654828170176103,26.654828170176103,22.03624605243649,26.654828170176103,22.63748048388409,19.71817734477043,19.646083775470867,11.7,5611332.411482717 
 06/24  04:00:00,11.0,100.0,16.91248615108977,96.43133533438628,19.720965271362637,55.45677225312973,20.62147214132156,100.0,16.907850525384713,90.7008022061389,16.168666440895947,68.42395854360758,19.764677096088107,55.306269995470444,8619.693985372913,0.4537678563900335,28.480329262333566,23.935543486544862,0.0,0.0,31.904325477616464,31.904325477616464,0.0,0.0,0.0,0.0,8871.895789396332,0.5384321436099665,28.480329262333566,24.538110225753126,1474.0993537452048,-3.4588021682057803,24.247781646040156,24.247781646040156,24.247781646040156,28.283161128752518,28.283161128752518,28.249863010991962,24.26253532393649,20.62147214132156,16.168666440895947,28.249863010991962,28.249863010991962,28.480329262333566,28.480329262333566,24.26253532393649,28.249863010991962,28.249863010991962,23.935543486544862,28.249863010991962,24.538110225753126,19.720965271362637,19.764677096088107,11.0,5306757.6734827375 
 06/24  05:00:00,11.0,100.0,16.902279626119757,96.5901097996955,20.104969890119794,54.37708215281231,20.33261183837056,100.0,16.869286890844194,91.01377924903325,16.14150170395518,68.74553361165722,20.220267790349137,53.99045129224679,4478.469394415087,0.26913011515142543,29.149927191562877,27.159351480444762,0.0,0.0,31.904325477616464,31.904325477616464,0.0,0.0,0.0,0.0,3830.145437007087,0.2269698848485746,29.149927191562877,27.131289328336663,716.8517747046043,3.751350563157427,25.147600954668825,25.147600954668825,25.147600954668825,27.165423145301897,27.165423145301897,29.153585976926866,27.155776894630378,20.33261183837056,16.14150170395518,29.153585976926866,29.153585976926866,27.36220995033386,27.36220995033386,27.155776894630378,29.153585976926866,29.153585976926866,25.371634239215744,29.153585976926866,25.343572087107646,20.104969890119794,20.220267790349137,11.0,2580666.3889365755 
 06/24  06:00:00,11.9,98.0,16.885040482120342,96.69582784806471,20.505072465538042,53.356621007078154,19.901370782836167,100.0,16.8194843615165,91.30197329578732,16.143712083907175,68.96871919844267,20.59878588008233,53.04901554553606,0.0,0.0,29.149927191562877,29.149927191562877,14775.185991013535,0.32399582621982637,32.07670096338442,21.163933629597967,0.0,0.0,0.0,0.0,0.0,0.0,29.149927191562877,29.149927191562877,1299.4784777444552,-2.7155323163375513,28.470018794223794,28.470018794223794,28.470018794223794,32.505018739168264,32.505018739168264,32.44153990176444,28.51417980769696,19.901370782836167,16.143712083907175,32.44153990176444,32.44153990176444,21.163933629597967,32.07670096338442,28.51417980769696,32.44153990176444,32.44153990176444,32.07670096338442,32.44153990176444,32.07670096338442,20.505072465538042,20.59878588008233,11.9,4678122.51988004 
 06/24  07:00:00,12.0,94.0,16.871816747881493,96.873496627481,20.50311297711073,53.67054985732468,19.973643685619503,100.0,16.79291004940491,91.54735178291831,16.150897425603635,69.22917863732866,20.55914951028887,53.48535449433788,0.0,0.0,29.149927191562877,29.149927191562877,16601.235370687136,0.46512010369702955,31.36089542103561,22.822052705601592,0.0,0.0,0.0,0.0,0.0,0.0,29.149927191562877,29.149927191562877,1339.1468608086368,-2.586154067281784,27.40362677249826,27.40362677249826,27.40362677249826,31.43883260744042,31.43883260744042,31.464178244681836,27.358086099068974,19.973643685619503,16.150897425603635,31.464178244681836,31.464178244681836,22.822052705601592,31.36089542103561,27.358086099068974,31.464178244681836,31.464178244681836,31.36089542103561,31.464178244681836,31.36089542103561,20.50311297711073,20.55914951028887,12.0,4820928.698911092 
 06/24  08:00:00,11.0,100.0,16.8649142287723,97.01247941607457,20.17527634458242,54.92284383298303,20.323781861638928,99.8043810416554,16.77776409088827,91.72672694060896,16.131474320294902,69.49009428816247,20.20835952697631,54.81063591287162,0.0,0.0,29.149927191562877,29.149927191562877,7200.442436140883,0.14346014622417821,35.50850408418191,29.504767403360404,0.0,0.0,0.0,0.0,0.0,0.0,29.149927191562877,29.149927191562877,595.1656223778682,3.635823980392492,31.976950173577045,31.976950173577045,31.976950173577045,33.99430245262727,33.99430245262727,35.85759539511191,33.984656636311335,20.323781861638928,16.131474320294902,35.85759539511191,35.85759539511191,27.982137828328785,33.98587450915029,33.984656636311335,35.85759539511191,35.85759539511191,33.98587450915029,35.85759539511191,33.98587450915029,20.17527634458242,20.20835952697631,11.0,2142596.2405603253 
 06/24  09:00:00,11.8,97.0,16.871302727653628,97.06964185300126,19.91541429101805,56.021188444580346,20.788962728573974,99.69746756649339,16.76952160172243,91.86607948426558,16.196956031535905,69.42139788262294,19.789304875864232,56.4612758922823,7106.3545739772635,0.275002779488839,27.951405418533415,21.77950426260137,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,10371.76418079752,0.48660975477592106,27.951405418533415,22.857876142577766,1490.7545817977511,-2.6388955107366945,23.895555105055013,23.895555105055013,23.895555105055013,27.93079855432938,27.93079855432938,28.067648836642235,23.73675967392544,20.788962728573974,16.196956031535905,28.067648836642235,28.067648836642235,27.951405418533415,27.951405418533415,23.73675967392544,28.067648836642235,28.067648836642235,21.77950426260137,28.067648836642235,22.857876142577766,19.91541429101805,19.789304875864232,11.8,5366716.494471905 
 06/24  10:00:00,12.0,94.0,16.95812289694026,96.53649808411515,21.044507663119482,52.30625028319344,21.848846348012394,95.92923803746572,16.87236119140958,91.26821460667628,16.49915742122956,68.17137491762425,20.225268230818944,55.01258445012236,1638.456994089225,0.06730482014535949,28.898620520342444,27.44257319032419,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,2237.4327788757137,0.1293002086349758,28.898620520342444,27.863627587313673,358.97523194423593,8.376269997894957,25.155555002120234,25.155555002120234,25.155555002120234,26.16446847669892,26.16446847669892,29.09675493777529,28.12943912348841,21.848846348012394,16.49915742122956,29.09675493777529,29.09675493777529,26.34132678422878,26.34132678422878,28.12943912348841,29.09675493777529,29.09675493777529,24.885279454210526,29.09675493777529,25.30633385120001,21.044507663119482,20.225268230818944,12.0,1292310.8349992493 
 06/24  11:00:00,13.0,94.0,17.123958090841597,95.62226998592533,22.314096356872817,48.698490940747206,23.4656983863244,89.47123444532596,17.174425389780662,89.62638500172852,16.801531857346944,67.1336952274297,20.77550789752382,53.50271135120184,0.0,0.0,28.89862052034244,28.89862052034244,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,0.0,0.0,28.89862052034244,28.89862052034244,0.0,12.999999999999998,25.179571603078045,25.179571603078045,25.179571603078045,25.179571603078045,25.179571603078045,29.119158639574923,29.119158639574923,23.4656983863244,16.801531857346944,29.119158639574923,29.119158639574923,25.576567374859003,25.576567374859003,29.119158639574923,29.119158639574923,29.119158639574923,25.576567374859003,29.119158639574923,25.576567374859003,22.314096356872817,20.77550789752382,12.999999999999998,0.0 
 06/24  12:00:00,14.2,76.0,17.28907387376217,94.62798758716104,22.38773801250147,48.323877703351044,24.784386982599663,85.3277279834315,17.594889688307696,87.27570474239846,17.10362235835942,65.80884459954189,21.00538337838126,52.58532847165522,0.0,0.0,28.898620520342444,28.898620520342444,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,0.0,0.0,28.898620520342444,28.898620520342444,0.0,14.2,25.179571603078053,25.179571603078053,25.179571603078053,25.179571603078053,25.179571603078053,29.119158639574927,29.119158639574927,24.784386982599663,17.10362235835942,29.119158639574927,29.119158639574927,25.51041540581131,25.51041540581131,29.119158639574927,29.119158639574927,29.119158639574927,25.51041540581131,29.119158639574927,25.51041540581131,22.38773801250147,21.00538337838126,14.2,0.0 
 06/24  13:00:00,15.0,67.0,17.464455739614557,93.58463798943492,22.022197122860128,49.14285289841255,25.92761119912679,82.95402921260079,18.125395621382207,84.40798890118992,17.387988155210465,64.50665108707841,21.002303034076185,52.30982623808349,0.0,0.0,28.898620520342444,28.898620520342444,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,0.0,0.0,28.898620520342444,28.898620520342444,0.0,15.0,25.17957160307805,25.17957160307805,25.17957160307805,25.17957160307805,25.17957160307805,29.119158639574923,29.119158639574923,25.92761119912679,17.387988155210465,29.119158639574923,29.119158639574923,25.444248338017484,25.444248338017484,29.119158639574923,29.119158639574923,29.119158639574923,25.444248338017484,29.119158639574923,25.444248338017484,22.022197122860128,21.002303034076185,15.0,0.0 
 06/24  14:00:00,16.0,48.0,17.652747966353694,92.47882782561551,21.65273793306375,49.56520212566645,26.812901237394485,82.15507731715901,18.724988503734345,81.29340760917047,17.632513769709817,63.1511470997918,21.074863992855093,51.355178958968935,0.0,0.0,28.898620520342444,28.898620520342444,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,0.0,0.0,28.898620520342444,28.898620520342444,0.0,16.0,25.179571603078045,25.179571603078045,25.179571603078045,25.179571603078045,25.179571603078045,29.11915863957492,29.11915863957492,26.812901237394485,17.632513769709817,29.11915863957492,29.11915863957492,25.378079221962764,25.378079221962764,29.11915863957492,29.11915863957492,29.11915863957492,25.378079221962764,29.11915863957492,25.378079221962764,21.65273793306375,21.074863992855093,16.0,0.0 
 06/24  15:00:00,15.0,59.0,17.846015452345704,91.35896834808989,21.253317918433652,49.71923563095479,27.23137594733025,82.97196700443098,19.31153827280957,78.3708853316923,17.76893213620093,62.03889312544269,21.611457850134784,48.6449799796581,0.0,0.0,28.898620520342444,28.898620520342444,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,0.0,0.0,28.898620520342444,28.898620520342444,0.0,15.0,25.17957160307805,25.17957160307805,25.17957160307805,25.17957160307805,25.17957160307805,29.119158639574923,29.119158639574923,27.23137594733025,17.76893213620093,29.119158639574923,29.119158639574923,25.311910015986022,25.311910015986022,29.119158639574923,29.119158639574923,29.119158639574923,25.311910015986022,29.119158639574923,25.311910015986022,21.253317918433652,21.611457850134784,15.0,0.0 
 06/24  16:00:00,15.0,59.0,18.03568767779926,90.27490401133086,20.932546965810396,50.11036117390948,27.30518145768152,85.95150719949416,19.781615810231614,76.11401039882995,17.865743668557258,61.33964242470515,22.5497109185997,45.397603139240545,0.0,0.0,28.898620520342444,28.898620520342444,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,0.0,0.0,28.898620520342444,28.898620520342444,0.0,15.0,25.17957160307805,25.17957160307805,25.17957160307805,25.17957160307805,25.17957160307805,29.119158639574923,29.119158639574923,27.30518145768152,17.865743668557258,29.119158639574923,29.119158639574923,25.444248338017484,25.444248338017484,29.119158639574923,29.119158639574923,29.119158639574923,25.444248338017484,29.119158639574923,25.444248338017484,20.932546965810396,22.5497109185997,15.0,0.0 
 06/24  17:00:00,13.0,58.0,18.205250544519217,89.31781394539634,20.56692821304015,50.63402459636505,26.69329361226898,92.99729920939308,20.085905422481854,74.69185709671198,17.819490266663795,61.188139871923276,23.418970967404455,42.546348262214515,0.0,0.0,28.898620520342444,28.898620520342444,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,0.0,0.0,28.898620520342444,28.898620520342444,0.0,13.0,25.179571603078045,25.179571603078045,25.179571603078045,25.179571603078045,25.179571603078045,29.11915863957492,29.11915863957492,26.69329361226898,17.819490266663795,29.11915863957492,29.11915863957492,25.378079221962764,25.378079221962764,29.11915863957492,29.11915863957492,29.11915863957492,25.378079221962764,29.11915863957492,25.378079221962764,20.56692821304015,23.418970967404455,13.0,0.0 
 06/24  18:00:00,9.3,80.0,18.237095713146335,89.13917466881895,19.816103315080795,52.48945642170327,24.756408712018324,99.54355673341102,20.152038562148597,74.3867144469219,17.52490949024886,62.03696111428972,22.265899239065003,45.146013440520754,11498.74703768071,0.4302067139264054,29.74619636392551,24.99992812706274,0.0,0.0,35.5085040841819,35.5085040841819,0.0,0.0,0.0,0.0,0.0,0.0,28.89862052034244,28.89862052034244,991.2529836134986,-1.132030987557369,25.92327830218141,25.92327830218141,25.92327830218141,28.805731354529502,28.805731354529502,29.927829539590277,27.036648629157455,24.756408712018324,17.52490949024886,29.927829539590277,29.927829539590277,28.815922591275992,28.815922591275992,27.036648629157455,29.927829539590277,29.927829539590277,24.069654354413224,29.927829539590277,28.815922591275992,19.816103315080795,22.265899239065003,9.299999999999999,3568510.741008595 
 06/24  19:00:00,8.0,93.0,18.12734093285349,89.7560559433295,19.76161941087523,52.29868664115648,23.01137183672792,99.99999999999997,19.964756470455796,75.25437809672744,17.189993592165926,63.15321561550551,20.987344446644673,48.477682851983616,15573.602437240883,0.585278852033066,32.65025484213157,26.288678924845854,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,0.0,0.0,28.89862052034244,28.89862052034244,1285.7546307085868,-6.691678108845118,28.851595789022902,28.851595789022902,28.851595789022902,32.88652205736517,32.88652205736517,32.82390589735955,28.895223386914637,23.01137183672792,17.189993592165926,32.82390589735955,32.82390589735955,32.65025484213157,32.65025484213157,28.895223386914637,32.82390589735955,32.82390589735955,26.288678924845854,32.82390589735955,32.65025484213157,19.76161941087523,20.987344446644673,7.999999999999999,4628716.670550913 
 06/24  20:00:00,7.0,93.0,17.95655941608309,90.81553375373129,20.837784906288164,48.35774421317589,21.668222010987055,100.0,19.579062542826048,77.15400938977618,16.872827057195998,64.10348676429405,19.644519033558613,52.049460496714644,2942.746297058277,0.11992273856824208,34.819989369237014,33.64588961206436,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,11076.79043288422,0.4923850497565644,29.547029742159868,26.071466309605135,1088.9732914845217,-4.704937823215104,27.92988320618237,27.92988320618237,27.92988320618237,31.15802613465023,31.15802613465023,32.01066023759956,28.598226043563827,21.668222010987055,16.872827057195998,32.01066023759956,32.01066023759956,31.2954911811648,31.2954911811648,28.598226043563827,32.01066023759956,32.01066023759956,30.121391423992137,32.01066023759956,27.819927748610066,20.837784906288164,19.644519033558613,7.000000000000001,3920303.8493442787 
 06/24  21:00:00,7.2,97.0,17.776164929672113,91.85313120339077,21.648604745505587,45.45879562655479,20.674262349524803,100.0,19.12712085370628,79.35557921369568,16.635453837224514,64.68744518894141,19.69128598939526,51.27937383336282,0.0,0.0,34.819989369237014,34.819989369237014,0.0,0.0,35.50850408418191,35.50850408418191,0.0,0.0,0.0,0.0,15732.1210708324,0.7320958202070318,31.34501110509001,26.170698562536924,1335.8216645490302,-7.446322523035453,27.49963594737512,27.49963594737512,27.49963594737512,31.534823256488735,31.534823256488735,31.464949413798863,27.55175840608746,20.674262349524803,16.635453837224514,31.464949413798863,31.464949413798863,31.34501110509001,31.34501110509001,27.55175840608746,31.464949413798863,31.464949413798863,31.34501110509001,31.464949413798863,26.170698562536924,21.648604745505587,19.69128598939526,7.2,4808957.992376508 
 06/24  22:00:00,6.0,93.0,17.610922318900222,92.81522588407375,21.80583247923828,44.37816186617519,19.865494400023124,99.99999999999999,18.663551746430333,81.68757818860674,16.447956491640937,65.00934396082943,20.449779632824118,48.23323916787384,0.0,0.0,34.819989369237014,34.819989369237014,6201.242151903527,0.15674467737670109,33.851340275786875,30.696420272818138,0.0,0.0,0.0,0.0,5136.262113308147,0.23444714094662283,34.32093654593781,32.57388909415691,871.5140936249896,-3.795332824437561,29.142782977702936,29.142782977702936,29.142782977702936,31.83282414206482,31.83282414206482,33.1688515215162,30.39833099881533,19.865494400023124,16.447956491640937,33.1688515215162,33.1688515215162,28.7990190868489,31.953939089817638,30.39833099881533,33.1688515215162,33.1688515215162,31.953939089817638,33.1688515215162,30.206891638036744,21.80583247923828,20.449779632824118,6.0,3137450.737049963 
 06/24  23:00:00,7.0,87.0,17.4543006372886,93.737596843582,21.441030019764835,44.37820024622808,19.32304693745221,99.99999999999999,18.192834299074544,84.13440060070543,16.35270269035959,64.69028280929382,21.358042992373154,44.6090800237483,0.0,0.0,34.819989369237014,34.819989369237014,17507.614599746878,0.9832,25.635902305098675,21.375023470872822,0.0,0.0,0.0,0.0,0.0,0.0,34.32093654593781,34.32093654593781,1611.5252306629195,-7.402887999306902,21.512567885133738,21.512567885133738,21.512567885133738,25.54689123748465,25.54689123748465,25.630350089402437,21.413672845502973,19.32304693745221,16.35270269035959,25.630350089402437,25.630350089402437,21.375023470872822,25.635902305098675,21.413672845502973,25.630350089402437,25.630350089402437,25.635902305098675,25.630350089402437,25.635902305098675,21.441030019764835,21.358042992373154,6.999999999999999,5801490.830386511 
 06/24  24:00:00,6.4,86.0,17.33154684848146,94.46766126203903,20.831664178410925,45.385690011043806,19.62672111848766,99.5775235064554,17.824295149892727,86.10767584168552,16.26112958434536,64.58696909340907,21.611182897816356,43.267281611069535,0.0,0.0,34.819989369237014,34.819989369237014,16514.296258550225,0.9498755890958875,27.023357285223767,22.85727140188116,0.0,0.0,0.0,0.0,0.0,0.0,34.32093654593781,34.32093654593781,1533.0459651779543,-8.08510495947019,23.02839082002339,23.02839082002339,23.02839082002339,27.063299398809935,27.063299398809935,27.03165505163822,23.040943393787266,19.62672111848766,16.26112958434536,27.03165505163822,27.03165505163822,22.85727140188116,27.023357285223767,23.040943393787266,27.03165505163822,27.03165505163822,27.023357285223767,27.03165505163822,27.023357285223767,20.831664178410925,21.611182897816356,6.4,5518965.474640636 
 06/25  01:00:00,6.0,87.0,17.234265228985954,95.05083602113712,20.135731980804458,46.817036227190826,20.110603211252574,99.13607754238602,17.486734775881146,87.96087325196703,16.161480133279028,64.60964722856542,21.281049893269156,43.62666581431435,0.0,0.0,34.819989369237014,34.819989369237014,9422.74026130057,0.36201934138385844,31.633910862346582,26.658153067387964,0.0,0.0,0.0,0.0,0.0,0.0,34.32093654593781,34.32093654593781,901.9326264685369,-3.772662939244893,28.28790437246075,28.28790437246075,28.28790437246075,30.9779746566548,30.9779746566548,32.114203266830856,29.643809452297916,20.110603211252574,16.161480133279028,32.114203266830856,32.114203266830856,25.81348822667344,30.789246021632056,29.643809452297916,32.114203266830856,32.114203266830856,30.789246021632056,32.114203266830856,30.789246021632056,20.135731980804458,21.281049893269156,6.0,3246957.455286733 
 06/25  02:00:00,6.0,93.0,17.14992334161069,95.46491507721733,19.516519455154523,47.80865744899098,20.389076984565133,99.99999999999999,17.190688669513133,89.53408314920121,16.0640813691689,64.38360699286144,20.698228181856557,44.43323711227666,17684.889638168042,0.9138327629312931,29.668790153437737,25.006342483490016,0.0,0.0,33.19059251440341,33.19059251440341,0.0,0.0,0.0,0.0,0.0,0.0,34.32093654593781,34.32093654593781,1417.115876749294,-8.588230787846731,25.513918762338747,25.513918762338747,25.513918762338747,29.54948337300491,29.54948337300491,29.634012767667677,25.40461510313136,20.389076984565133,16.0640813691689,29.634012767667677,29.634012767667677,29.668790153437737,29.668790153437737,25.40461510313136,29.634012767667677,29.634012767667677,25.006342483490016,29.634012767667677,29.668790153437737,19.516519455154523,20.698228181856557,6.0,5101617.156297459 
 06/25  03:00:00,5.7,79.0,17.06899622392814,95.9555792967023,20.15627099858105,45.115900719346115,20.29360447520718,99.99999999999999,16.928061270339388,91.03675654242957,15.967731348011064,64.15915523953119,20.011903803464904,45.511573519892664,3419.0695538361547,0.10341573144103103,34.156474336100636,31.51999852464188,0.0,0.0,33.19059251440341,33.19059251440341,0.0,0.0,0.0,0.0,4810.326314431126,0.10070958490896487,34.86917175428147,31.060213649506206,786.2506927099132,-4.193062325997129,29.846953655861128,29.846953655861128,29.846953655861128,32.53675669459475,32.53675669459475,33.76919556518726,31.32039100037572,20.29360447520718,15.967731348011064,33.76919556518726,33.76919556518726,32.0746951503244,32.0746951503244,31.32039100037572,33.76919556518726,33.76919556518726,29.438219338865647,33.76919556518726,28.26573704554914,20.15627099858105,20.011903803464904,5.699999999999999,2830502.4937556875 
 06/25  04:00:00,5.0,100.0,16.981437467846458,96.48966600976189,20.78408840479544,42.6459500110702,19.837054083582473,99.99999999999999,16.64504861509481,92.68781049558173,15.874347445837937,63.93446495185721,19.649652977283296,45.74071337237708,0.0,0.0,34.94448406661505,34.94448406661505,7652.636762478553,0.2512083947871506,28.170518500734502,20.540319213709367,0.0,0.0,0.0,0.0,10474.246452504285,0.6003922220382536,28.170518500734502,23.951817354073533,1487.970235969055,-9.520292295448352,23.987646892980784,23.987646892980784,23.987646892980784,28.022869082187906,28.022869082187906,28.190340613056648,23.799480802180078,19.837054083582473,15.874347445837937,28.190340613056648,28.190340613056648,20.540319213709367,28.170518500734502,23.799480802180078,28.190340613056648,28.190340613056648,28.170518500734502,28.190340613056648,23.951817354073533,20.78408840479544,19.649652977283296,5.0,5356692.849488599 
 06/25  05:00:00,4.0,100.0,16.90028105633243,96.98760874179814,20.844526150328495,41.7472186853387,19.651165992591853,100.0,16.421652161131917,94.0146986173766,15.77603023235412,63.69933119030865,19.805787868741685,44.51435820944421,0.0,0.0,34.94448406661505,34.94448406661505,9583.782409782807,0.35346796570790323,27.686131130410324,21.198910221787912,0.0,0.0,0.0,0.0,7493.016562380251,0.6387320342920969,27.686131130410324,24.879341926599494,1506.453416972425,-10.512540257046018,23.568400090158857,23.568400090158857,23.568400090158857,27.603517199158475,27.603517199158475,27.58613191102945,23.5682003143977,19.651165992591853,15.77603023235412,27.58613191102945,27.58613191102945,21.198910221787912,27.686131130410324,23.5682003143977,27.58613191102945,27.58613191102945,27.686131130410324,27.58613191102945,24.879341926599494,20.844526150328495,19.805787868741685,4.0,5423232.30110073 
 06/25  06:00:00,4.0,97.0,16.831362704236163,97.41281195967417,20.470677898946015,42.25341472610854,19.679796821769056,100.0,16.203815165249864,95.3293811269472,15.708494424557738,63.575219702155806,20.121731818449376,43.17613371555768,0.0,0.0,34.94448406661505,34.94448406661505,14579.583258775438,0.6895360481685475,27.351929004550797,22.306963343755896,0.0,0.0,0.0,0.0,2085.5685731917874,0.17742256404557027,26.926541692742823,25.520257110701376,1517.545771081549,-10.506040549860845,23.34746578928683,23.34746578928683,23.34746578928683,27.382497586541437,27.382497586541437,27.37775591142872,23.333197063909857,19.679796821769056,15.708494424557738,27.37775591142872,27.37775591142872,22.306963343755896,27.351929004550797,23.333197063909857,27.37775591142872,27.37775591142872,27.351929004550797,27.37775591142872,25.945644422509346,20.470677898946015,20.121731818449376,4.0,5463164.775893576 
 06/25  07:00:00,4.0,100.0,16.761385429607515,97.84668102403235,19.779656741492058,43.65785163501826,19.887944571043008,99.95391436766901,15.976493717398222,96.72332855988844,15.627068637608176,63.51916937829016,20.188235747991804,42.56701984068277,5553.598126800251,0.28532953290632274,30.310105693993272,26.828058683535538,10907.441158745303,0.4723543300734342,28.251501737661265,22.620394821035042,0.0,0.0,0.0,0.0,0.0,0.0,26.926541692742823,26.926541692742823,1471.7442749247543,-10.545620686536846,24.30286769462139,24.30286769462139,24.30286769462139,28.338268458583283,28.338268458583283,28.33872790572418,24.282162688891788,19.887944571043008,15.627068637608176,28.33872790572418,28.33872790572418,22.620394821035042,28.251501737661265,24.282162688891788,28.33872790572418,28.33872790572418,24.76945472720353,28.33872790572418,28.251501737661265,19.779656741492058,20.188235747991804,4.0,5298279.389729116 
 06/25  08:00:00,5.0,93.0,16.700188441911834,98.22783035378839,19.606474542331448,43.620897108040054,20.03800263869121,100.0,15.81259612569193,97.74229942446382,15.575959813860939,63.26469438180439,19.946242736661727,42.71079718117281,10874.695340891281,0.6977887675977957,28.190517709413992,24.46184345083662,5696.603573923038,0.21818845926448951,28.190517709413992,21.943891164203123,0.0,0.0,0.0,0.0,0.0,0.0,26.926541692742823,26.926541692742823,1476.0104395393641,-9.541900602021638,24.206960837484615,24.206960837484615,24.206960837484615,28.242324557689393,28.242324557689393,28.235877393062605,24.194580562501528,20.03800263869121,15.575959813860939,28.235877393062605,28.235877393062605,21.943891164203123,28.190517709413992,24.194580562501528,28.235877393062605,28.235877393062605,24.46184345083662,28.235877393062605,28.190517709413992,19.606474542331448,19.946242736661727,5.0,5313637.582341711 
 06/25  09:00:00,6.5,97.0,16.701206811521637,98.31901031012328,20.806042244823537,40.40543045144565,20.58065191422842,99.121899433441,15.725052488361145,98.3892235270987,15.65702057985138,62.78923920733014,19.705169517919202,43.24774007443227,2766.174738644134,0.20049856857812148,29.735917179961994,28.910758354526642,0.0,0.0,28.190517709413992,28.190517709413992,0.0,0.0,0.0,0.0,13217.621813180001,0.5499734735011971,30.42743602475352,24.138460892817378,1373.45110190858,-8.118311521503347,26.548334788107244,26.548334788107244,26.548334788107244,30.583705793913868,30.583705793913868,30.539330597504794,26.5734885420334,20.58065191422842,15.65702057985138,30.539330597504794,30.539330597504794,30.42743602475352,30.42743602475352,26.5734885420334,30.539330597504794,30.539330597504794,29.602277199318166,30.539330597504794,24.138460892817378,20.806042244823537,19.705169517919202,6.5,4944423.966870889 
 06/25  10:00:00,10.0,93.0,16.797359868157045,97.62343632319136,22.585876867419586,36.41742563330103,21.682358800331095,95.18046607699802,15.797260946162854,97.83828507347002,15.951031839170097,61.56592851398133,20.344584855515983,41.76996056650424,0.0,0.0,29.735917179961994,29.735917179961994,0.0,0.0,28.19051770941399,28.19051770941399,0.0,0.0,0.0,0.0,2428.87953459627,0.11381099916212674,32.76618409896934,31.915253369848024,213.24447675754584,7.55446266898395,29.231037830500007,29.231037830500007,29.231037830500007,29.903519844351756,29.903519844351756,33.026829982775475,32.42823423528407,21.682358800331095,15.951031839170097,33.026829982775475,33.026829982775475,30.186734800881897,30.186734800881897,32.42823423528407,33.026829982775475,33.026829982775475,30.186734800881897,33.026829982775475,29.335804071760585,22.585876867419586,20.344584855515983,9.999999999999998,767680.116327165 
 06/25  11:00:00,13.0,77.0,16.95323493086672,96.66258470496055,23.692968381283386,34.633860693333126,23.197732511135893,90.81260125920045,16.082571731043267,96.07002118105504,16.291891990295667,60.32903178993958,21.267879765478266,40.126591666899934,0.0,0.0,29.735917179961994,29.735917179961994,0.0,0.0,28.19051770941399,28.19051770941399,0.0,0.0,0.0,0.0,0.0,0.0,32.76618409896934,32.76618409896934,0.0,12.999999999999998,29.271520074677394,29.271520074677394,29.271520074677394,29.271520074677394,29.271520074677394,33.063411840447834,33.063411840447834,23.197732511135893,16.291891990295667,33.063411840447834,33.063411840447834,29.653632459583726,29.653632459583726,33.063411840447834,33.063411840447834,33.063411840447834,29.653632459583726,33.063411840447834,29.653632459583726,23.692968381283386,21.267879765478266,12.999999999999998,0.0 
 06/25  12:00:00,14.0,63.0,17.112509953566793,95.59655706506348,23.41069998202107,35.2284081014122,24.42804144825584,86.21637444760324,16.600764753230298,92.85728726288494,16.70737377692353,58.49422942509916,21.649952863066254,39.199453156918636,0.0,0.0,29.735917179961998,29.735917179961998,0.0,0.0,28.190517709413996,28.190517709413996,0.0,0.0,0.0,0.0,0.0,0.0,32.76618409896934,32.76618409896934,0.0,14.000000000000002,29.271520074677397,29.271520074677397,29.271520074677397,29.271520074677397,29.271520074677397,33.06341184044784,33.06341184044784,24.42804144825584,16.70737377692353,33.06341184044784,33.06341184044784,29.58996053042018,29.58996053042018,33.06341184044784,33.06341184044784,33.06341184044784,29.58996053042018,33.06341184044784,29.58996053042018,23.41069998202107,21.649952863066254,14.000000000000002,0.0 
 06/25  13:00:00,15.0,48.0,17.2846127054451,94.56070696055771,22.730581124235762,36.203255809889015,25.517654074130178,82.89942505363689,17.199261969128475,89.39706556120392,17.06349111295868,56.6898136581985,21.664314859351506,38.62901962462432,0.0,0.0,29.735917179961994,29.735917179961994,0.0,0.0,28.190517709413992,28.190517709413992,0.0,0.0,0.0,0.0,0.0,0.0,32.76618409896934,32.76618409896934,0.0,15.0,29.271520074677394,29.271520074677394,29.271520074677394,29.271520074677394,29.271520074677394,33.06341184044784,33.06341184044784,25.517654074130178,17.06349111295868,33.06341184044784,33.06341184044784,29.52627406856308,29.52627406856308,33.06341184044784,33.06341184044784,33.06341184044784,29.52627406856308,33.06341184044784,29.52627406856308,22.730581124235762,21.664314859351506,15.0,0.0 
 06/25  14:00:00,14.0,51.0,17.468454167567593,93.46807937115479,22.124475248227355,37.0296271405977,26.32028212611244,81.60093624696583,17.831730818987083,85.89683893993794,17.302581932025973,55.34643337059181,21.648295441800627,38.1200603749767,0.0,0.0,29.73591717996199,29.73591717996199,0.0,0.0,28.19051770941399,28.19051770941399,0.0,0.0,0.0,0.0,0.0,0.0,32.76618409896934,32.76618409896934,0.0,13.999999999999998,29.27152007467739,29.27152007467739,29.27152007467739,29.27152007467739,29.27152007467739,33.06341184044784,33.06341184044784,26.32028212611244,17.302581932025973,33.06341184044784,33.06341184044784,29.462585635234465,29.462585635234465,33.06341184044784,33.06341184044784,33.06341184044784,29.462585635234465,33.06341184044784,29.462585635234465,22.124475248227355,21.648295441800627,13.999999999999998,0.0 
 06/25  15:00:00,14.6,45.0,17.65534462892431,92.27995578167668,21.602583783369,37.40467962326887,26.79525478580601,81.94544856270083,18.433485210130357,82.62660181873434,17.47745114871909,54.024164017721375,22.009996170565,36.48452012057906,0.0,0.0,29.735917179961994,29.735917179961994,0.0,0.0,28.190517709413992,28.190517709413992,0.0,0.0,0.0,0.0,0.0,0.0,32.76618409896934,32.76618409896934,0.0,14.6,29.271520074677394,29.271520074677394,29.271520074677394,29.271520074677394,29.271520074677394,33.06341184044784,33.06341184044784,26.79525478580601,17.47745114871909,33.06341184044784,33.06341184044784,29.39889711535501,29.39889711535501,33.06341184044784,33.06341184044784,33.06341184044784,29.39889711535501,33.06341184044784,29.39889711535501,21.602583783369,22.009996170565,14.6,0.0 
 06/25  16:00:00,14.0,41.0,17.842935276093243,91.28601505939983,21.152267254305812,37.56506449680259,26.8935406886412,84.2221985134431,18.948748262875057,80.0846199399877,17.57176739503064,53.05305452476518,22.844003974149395,33.880615326114885,0.0,0.0,29.73591717996199,29.73591717996199,0.0,0.0,28.19051770941399,28.19051770941399,0.0,0.0,0.0,0.0,0.0,0.0,32.76618409896934,32.76618409896934,0.0,13.999999999999998,29.27152007467739,29.27152007467739,29.27152007467739,29.27152007467739,29.27152007467739,33.06341184044784,33.06341184044784,26.8935406886412,17.57176739503064,33.06341184044784,33.06341184044784,29.462585635234465,29.462585635234465,33.06341184044784,33.06341184044784,33.06341184044784,29.462585635234465,33.06341184044784,29.462585635234465,21.152267254305812,22.844003974149395,13.999999999999998,0.0 
 06/25  17:00:00,12.0,47.0,18.007724143699743,90.34393924469418,20.68098574150943,37.16764711308659,26.227066869897204,92.0849294194633,19.288267981524807,78.4065549661995,17.53040934203369,52.03360258539581,23.527780921757053,31.23665126271162,0.0,0.0,29.73591717996199,29.73591717996199,0.0,0.0,28.19051770941399,28.19051770941399,0.0,0.0,0.0,0.0,0.0,0.0,32.76618409896934,32.76618409896934,0.0,12.0,29.27152007467739,29.27152007467739,29.27152007467739,29.27152007467739,29.27152007467739,33.06341184044784,33.06341184044784,26.227066869897204,17.53040934203369,33.06341184044784,33.06341184044784,29.462585635234465,29.462585635234465,33.06341184044784,33.06341184044784,33.06341184044784,29.462585635234465,33.06341184044784,29.462585635234465,20.68098574150943,23.527780921757053,12.0,0.0 
 06/25  18:00:00,9.0,57.0,18.03861189950005,90.16839422193212,19.94280458612095,38.49195929572768,24.350611542287893,99.7382490533377,19.380772936334406,77.95609337974876,17.278121414539836,52.54854162391814,22.367756286375368,33.15137919420898,9268.718276088543,0.26462924717117003,31.170898101791916,26.317360797582605,0.0,0.0,28.190517709413992,28.190517709413992,0.0,0.0,0.0,0.0,0.0,0.0,32.76618409896934,32.76618409896934,744.0836952207001,0.580530436200132,28.779670977790623,28.779670977790623,28.779670977790623,31.085391769961824,31.085391769961824,32.73705865852553,30.36213886388323,24.350611542287893,17.278121414539836,32.73705865852553,32.73705865852553,31.16289766704487,31.16289766704487,30.36213886388323,32.73705865852553,32.73705865852553,26.309360362835555,32.73705865852553,31.16289766704487,19.94280458612095,22.367756286375368,8.999999999999998,2678701.3027945203 
 06/25  19:00:00,8.0,66.0,17.93026490340853,90.78531073699314,19.964102697479447,38.025404568392396,22.635580627954404,99.99999999999997,19.24705961754145,78.60796468167054,16.957550028267956,53.250499992753475,21.028120157349928,35.591492817321694,13991.642763031461,0.3098186065270884,36.23762565856869,25.347475445032636,0.0,0.0,28.19051770941399,28.19051770941399,0.0,0.0,0.0,0.0,0.0,0.0,32.76618409896934,32.76618409896934,1169.7335574247431,-6.851331743128119,32.767231440010114,32.767231440010114,32.767231440010114,36.80193599811054,36.80193599811054,36.68727328963531,32.864028644193525,22.635580627954404,16.957550028267956,36.68727328963531,36.68727328963531,36.23762565856869,36.23762565856869,32.864028644193525,36.68727328963531,36.68727328963531,25.347475445032636,36.68727328963531,36.23762565856869,19.964102697479447,21.028120157349928,7.999999999999999,4211040.8067290755 
