Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/25  20:00:00,7.0,76.0,17.765176996332507,91.82557013478683,20.570413668789392,36.410463253509924,21.357042689121286,100.0,18.939532126473203,80.21032539427078,16.680304269096915,53.96078055524205,19.70699108990674,38.394301921074806,2808.524735588284,0.060198268351462296,39.212270864884545,36.97999446173235,0.0,0.0,28.190517709413996,28.190517709413996,0.0,0.0,0.0,0.0,11674.950164524154,0.45848165740536706,32.03420705902282,27.959036549603788,1034.42184571067,-4.779804007164928,30.628831818022036,30.628831818022036,30.628831818022036,33.856895484827334,33.856895484827334,34.80159714710671,31.22808602781804,21.357042689121286,16.680304269096915,34.80159714710671,34.80159714710671,34.025947722129125,34.025947722129125,31.22808602781804,34.80159714710671,34.80159714710671,31.793671318976934,34.80159714710671,29.950777212710086,20.570413668789392,19.70699108990674,7.000000000000001,3723918.644558411 
 06/25  21:00:00,6.6,86.0,17.593232277612252,92.82675350602773,21.289920470551966,34.75515851751027,20.420647143955073,100.0,18.549783739454462,82.18977913902894,16.47228215183538,54.522576720594685,19.839142175610526,37.989070994796016,0.0,0.0,39.212270864884545,39.212270864884545,0.0,0.0,28.190517709413992,28.190517709413992,0.0,0.0,0.0,0.0,14820.475410748539,0.5507406008470843,32.89261783045192,26.228328142450103,1274.6453023576205,-8.12926085214147,29.228724537351923,29.228724537351923,29.228724537351923,33.263620089849184,33.263620089849184,33.15705480063025,29.3191767096261,20.420647143955073,16.47228215183538,33.15705480063025,33.15705480063025,32.89261783045192,32.89261783045192,29.3191767096261,33.15705480063025,33.15705480063025,32.89261783045192,33.15705480063025,26.228328142450103,21.289920470551966,19.839142175610526,6.6,4588723.088487435 
 06/25  22:00:00,5.0,93.0,17.435123685747477,93.75819123617563,21.459230346777986,34.3819632284063,19.60351345091422,99.99999999999999,18.145895424014856,84.29933625468698,16.31227543171705,55.05363116942634,20.60130733076877,36.22660224265117,0.0,0.0,39.212270864884545,39.212270864884545,12869.201288836171,0.4524839496368044,28.635918781528684,23.440277715277276,0.0,0.0,0.0,0.0,5021.894674856718,0.16176103980319878,36.391609286497356,33.915920021316396,1371.025692667733,-9.64196136182587,27.234100187687616,27.234100187687616,27.234100187687616,31.26887993085623,31.26887993085623,31.422461373365795,27.055511112563828,19.60351345091422,16.31227543171705,31.422461373365795,31.422461373365795,26.173974907638396,31.369615973889807,27.055511112563828,31.422461373365795,31.422461373365795,31.369615973889807,31.422461373365795,28.89392670870885,21.459230346777986,20.60130733076877,5.0,4935692.493603839 
 06/25  23:00:00,5.0,93.0,17.29428527941716,94.59668090970648,21.097584238575102,35.15371222964094,19.289306587333705,99.99999999999999,17.72842893011169,86.54357155803268,16.211091135966356,55.41069648759112,21.446639574535283,34.39305718825821,0.0,0.0,39.212270864884545,39.212270864884545,16745.525351811502,0.9832,26.078445011464805,22.003121235224434,0.0,0.0,0.0,0.0,0.0,0.0,36.391609286497356,36.391609286497356,1583.0333145283862,-9.439897306238782,22.048956706640595,22.048956706640595,22.048956706640595,26.083487124852045,26.083487124852045,26.077764022506734,22.04008748596639,19.289306587333705,16.211091135966356,26.077764022506734,26.077764022506734,22.003121235224434,26.078445011464805,22.04008748596639,26.077764022506734,26.077764022506734,26.078445011464805,26.077764022506734,26.078445011464805,21.097584238575102,21.446639574535283,5.0,5698919.932302191 
 06/25  24:00:00,4.6,96.0,17.186140812359962,95.3408170354486,20.504384117188756,36.497711328414155,19.71626756708835,99.746587471305,17.38005271980068,88.55580388556949,16.1124407662288,55.81621320912333,21.6503432858316,33.99974912514903,0.0,0.0,39.212270864884545,39.212270864884545,16446.632654745612,0.9016482834993402,27.582815484718413,23.183725141250672,0.0,0.0,0.0,0.0,0.0,0.0,36.391609286497356,36.391609286497356,1504.9658716303202,-9.913921431207815,23.603229231093692,23.603229231093692,23.603229231093692,27.638359792542133,27.638359792542133,27.6059016508607,23.61682431504796,19.71626756708835,16.1124407662288,27.6059016508607,27.6059016508607,23.183725141250672,27.582815484718413,23.61682431504796,27.6059016508607,27.6059016508607,27.582815484718413,27.6059016508607,27.582815484718413,20.504384117188756,21.6503432858316,4.6,5417877.137869152 
 06/26  01:00:00,4.0,93.0,17.098268169789286,95.7777814185059,19.812379338787775,38.056929899441485,20.163807210760936,99.67377860191206,17.053594930616775,90.3150302025251,16.004413362666373,56.146964466480604,21.291651979653732,34.7206888464255,9835.121587249785,0.31467279553507554,34.65716316489511,29.349140769133584,5312.504643633717,0.22216619735269966,29.62029981256619,27.71338322798939,0.0,0.0,0.0,0.0,0.0,0.0,36.391609286497356,36.391609286497356,1328.8138498826804,-10.691464147047846,27.76584264112637,27.76584264112637,27.76584264112637,31.80097857107309,31.80097857107309,31.737588984894288,27.807494066509,20.163807210760936,16.004413362666373,31.737588984894288,31.737588984894288,29.552922896212188,31.459839480788993,27.807494066509,31.737588984894288,31.737588984894288,26.151817085027467,31.737588984894288,31.459839480788993,19.812379338787775,21.291651979653732,4.0,4783729.85957765 
 06/26  02:00:00,4.0,93.0,17.02424380097767,96.2281297556459,19.98687254427003,37.64673485897784,20.502848748850596,99.82375816561972,16.76464870290182,91.98599627093121,15.90712782882045,56.497204610343516,20.687075074460694,36.035691940075225,9112.351790949218,0.24060493457132526,35.58778911572348,29.52944598601343,0.0,0.0,29.62029981256619,29.62029981256619,0.0,0.0,0.0,0.0,0.0,0.0,36.391609286497356,36.391609286497356,793.4305122182452,-5.8824745870116555,32.19585388165604,32.19585388165604,32.19585388165604,34.885656920389664,34.885656920389664,36.12598206664059,33.59057173984697,20.502848748850596,15.90712782882045,36.12598206664059,36.12598206664059,34.59254070717393,34.59254070717393,33.59057173984697,36.12598206664059,36.12598206664059,28.534197577463885,36.12598206664059,34.59254070717393,19.98687254427003,20.687075074460694,4.0,2856349.8439856833 
 06/26  03:00:00,2.8,94.0,16.95273162674865,96.56947030104388,20.343403881194053,36.581890034903,20.407441848855512,99.99999999999999,16.494397226239776,93.48745020469676,15.77222034899836,56.71605833538682,19.85359780525615,37.69027088428848,0.0,0.0,36.09549317100614,36.09549317100614,0.0,0.0,29.62029981256619,29.62029981256619,0.0,0.0,0.0,0.0,11040.314942406378,0.3056019583582414,34.86508858372716,28.75369175404638,822.5539560445654,-7.0607436208431995,31.071072936056375,31.071072936056375,31.071072936056375,33.76094904175811,33.76094904175811,35.17914482515616,32.3448280644636,20.407441848855512,15.77222034899836,35.17914482515616,35.17914482515616,33.781207291043074,33.781207291043074,32.3448280644636,35.17914482515616,35.17914482515616,33.781207291043074,35.17914482515616,27.6698104613623,20.343403881194053,19.85359780525615,2.8,2961194.2417604355 
 06/26  04:00:00,2.0,100.0,16.877036994789584,97.03435092375818,20.33683906281602,36.346031262944365,20.03354700998595,100.0,16.239365554088067,95.01894499699463,15.654418125469032,56.878868309720396,20.261925075368683,36.49908364889492,0.0,0.0,36.09549317100615,36.09549317100615,0.0,0.0,29.62029981256619,29.62029981256619,0.0,0.0,0.0,0.0,7157.782441053993,0.23198197840411475,35.78043740528013,32.08965901901725,590.7495348300558,-5.420233439429494,32.28658338362208,32.28658338362208,32.28658338362208,34.303935662672295,34.303935662672295,36.203402836558354,34.29429045206906,20.03354700998595,15.654418125469032,36.203402836558354,36.203402836558354,34.26866859740055,34.26866859740055,34.29429045206906,36.203402836558354,36.203402836558354,34.26866859740055,36.203402836558354,30.57789021113766,20.33683906281602,20.261925075368683,2.0,2126698.325388201 
 06/26  05:00:00,2.0,100.0,16.790429489144078,97.56939773260402,19.87605427346669,37.06742882137257,19.535911642180302,99.99999999999999,15.95692981383856,96.74829873347197,15.549870570312983,56.907417885292084,20.876304101994762,34.83201751503454,1200.7918442269806,0.07084805324512757,32.65094388026199,31.29908814813048,11763.724343978867,0.4911901536916894,30.094519138191895,26.22611807790451,0.0,0.0,0.0,0.0,0.0,0.0,35.78043740528013,35.78043740528013,1024.149299460323,-7.667981152614955,26.132466604488865,26.132466604488865,26.132466604488865,28.822404762025414,28.822404762025414,30.30693020662491,27.23850281750203,19.535911642180302,15.549870570312983,30.30693020662491,30.30693020662491,25.318768666573476,29.187169726860862,27.23850281750203,30.30693020662491,30.30693020662491,27.835313994729354,30.30693020662491,29.187169726860862,19.87605427346669,20.876304101994762,2.0,3686937.478057163 
 06/26  06:00:00,2.0,97.0,16.70064266482116,98.12750722327912,19.40642709613375,37.81088769651339,19.547280533862548,100.0,15.68904612521607,98.42092883155003,15.468567055710867,56.84175205295057,20.953303648527896,34.34410460213374,6422.266041126331,0.3639863126049565,26.539714562751016,22.11528233599461,10931.064956486629,0.6282136873950436,26.539714562751016,22.263205351399286,0.0,0.0,0.0,0.0,0.0,0.0,35.78043740528013,35.78043740528013,1567.1468261053492,-12.475990645430306,22.355114528963604,22.355114528963604,22.355114528963604,26.389763148517552,26.389763148517552,26.373210503680685,22.3548722576081,19.547280533862548,15.468567055710867,26.373210503680685,26.373210503680685,22.263205351399286,26.539714562751016,22.3548722576081,26.373210503680685,26.373210503680685,22.11528233599461,26.373210503680685,26.539714562751016,19.40642709613375,20.953303648527896,2.0,5641728.573979257 
 06/26  07:00:00,3.0,93.0,16.620858599264402,98.72447795141453,19.395665739640187,37.60792807122885,19.76055724591118,100.0,15.47426719185742,99.88449675358979,15.443887026092245,56.71448794301532,20.63097290843846,34.8202535580522,9322.421879173038,0.640404303269825,27.575426026186562,24.09261975838904,8187.707016463651,0.3517956967301751,27.575426026186562,22.00595264264266,0.0,0.0,0.0,0.0,0.0,0.0,35.78043740528013,35.78043740528013,1516.7899230385788,-11.520798206392861,23.356425414564733,23.356425414564733,23.356425414564733,27.391460662395055,27.391460662395055,27.375549179517527,23.352978946607273,19.76055724591118,15.443887026092245,27.375549179517527,27.375549179517527,22.00595264264266,27.575426026186562,23.352978946607273,27.375549179517527,27.375549179517527,24.09261975838904,27.375549179517527,27.575426026186562,19.395665739640187,20.63097290843846,3.0,5460443.722938884 
 06/26  08:00:00,2.0,100.0,16.55807575997303,99.11950580817026,19.796640652546238,36.673331007846286,19.83124956235097,100.0,15.306217978485336,99.78551505859278,15.394697905565181,56.883958077814434,20.04714898891205,36.090250996896565,7469.151542749007,0.5689581898772146,27.98592113212102,24.840418346390656,9178.098480458306,0.36644351343647685,27.98592113212102,21.99199200751886,0.0,0.0,0.0,0.0,0.0,0.0,35.78043740528013,35.78043740528013,1486.6530434380338,-12.549391981474626,23.981257522192855,23.981257522192855,23.981257522192855,28.016534069168166,28.016534069168166,28.006817447229466,23.971630128427144,19.83124956235097,15.394697905565181,28.006817447229466,28.006817447229466,21.99199200751886,27.98592113212102,23.971630128427144,28.006817447229466,28.006817447229466,24.840418346390656,28.006817447229466,27.98592113212102,19.796640652546238,20.04714898891205,2.0,5351950.956376922 
 06/26  09:00:00,5.2,94.0,16.537686286353377,99.2481651296307,20.587572519495062,34.884044456573214,20.270507686730788,99.03413019588592,15.199035540415608,99.9446418409717,15.43481538411504,56.49434046083862,19.44448938652789,37.42505763127839,2155.6548168017525,0.1550022168255151,28.204862788531287,27.095736301915096,3329.400305175288,0.13231723007884041,28.204862788531287,26.198130764131793,0.0,0.0,0.0,0.0,11002.554044074397,0.6308081202513005,28.478450546980962,25.694545784998258,1446.3115996762467,-9.366814410331006,24.85717806501148,24.85717806501148,24.85717806501148,28.89272938017215,28.89272938017215,28.873207294095188,24.85733285567621,20.270507686730788,15.43481538411504,28.873207294095188,28.873207294095188,26.82623493131765,28.832966955717144,24.85733285567621,28.873207294095188,28.873207294095188,27.723840469100953,28.873207294095188,26.04906219373444,20.587572519495062,19.44448938652789,5.2,5206721.758834489 
 06/26  10:00:00,8.0,81.0,16.61024194801351,98.79119810487856,21.900284234155006,32.24683679127512,21.453662985679298,93.57701976819439,15.253890180553018,99.53811434817999,15.724701307556876,55.212779430400026,20.053676030060675,36.10628636394982,0.0,0.0,28.204862788531294,28.204862788531294,0.0,0.0,28.204862788531294,28.204862788531294,0.0,0.0,0.0,0.0,5907.722074592158,0.3096968616099009,32.65826721979149,30.70998027452432,521.926556877253,2.121870847285457,29.12365441379903,29.12365441379903,29.12365441379903,30.73766308294288,30.73766308294288,32.976578278347006,31.50261788262781,21.453662985679298,15.724701307556876,32.976578278347006,32.976578278347006,30.830976417524546,30.830976417524546,31.50261788262781,32.976578278347006,32.976578278347006,30.830976417524546,32.976578278347006,28.882689472257375,21.900284234155006,20.053676030060675,8.0,1878935.6047581108 
 06/26  11:00:00,10.0,50.0,16.754978792370814,97.88668051509951,22.641002268590054,29.61324178244432,22.771228124235705,86.37455100037457,15.506041976274764,97.94144556913228,16.019936552202918,52.6140800146928,20.780871613653126,33.17417163475347,0.0,0.0,28.204862788531294,28.204862788531294,0.0,0.0,28.204862788531294,28.204862788531294,0.0,0.0,0.0,0.0,0.0,0.0,33.03845150092996,33.03845150092996,0.0,10.0,29.634408892847258,29.634408892847258,29.634408892847258,29.634408892847258,29.634408892847258,33.48643807541222,33.48643807541222,22.771228124235705,16.019936552202918,33.48643807541222,33.48643807541222,29.95789964738393,29.95789964738393,33.48643807541222,33.48643807541222,33.48643807541222,29.95789964738393,33.48643807541222,29.95789964738393,22.641002268590054,20.780871613653126,10.0,0.0 
 06/26  12:00:00,10.0,42.0,16.903879117932718,96.96567998080404,22.282640474973,27.58878983528065,23.972164539849157,78.39720966583616,15.922593452337436,95.36338778450148,16.268349269950164,48.97179892411725,21.019626809399806,29.817026864206905,0.0,0.0,28.204862788531294,28.204862788531294,0.0,0.0,28.204862788531294,28.204862788531294,0.0,0.0,0.0,0.0,0.0,0.0,33.03845150092996,33.03845150092996,0.0,10.0,29.634408892847258,29.634408892847258,29.634408892847258,29.634408892847258,29.634408892847258,33.48643807541222,33.48643807541222,23.972164539849157,16.268349269950164,33.48643807541222,33.48643807541222,29.95789964738393,29.95789964738393,33.48643807541222,33.48643807541222,33.48643807541222,29.95789964738393,33.48643807541222,29.95789964738393,22.282640474973,21.019626809399806,10.0,0.0 
 06/26  13:00:00,10.0,39.0,17.053198519290294,96.05183573322996,21.56940743240392,27.046449314151467,24.928906008499517,73.50596425103345,16.38751869805217,92.57522272061779,16.507530165118318,46.43400895510776,20.94250398303025,28.121955247217823,0.0,0.0,28.20486278853129,28.20486278853129,0.0,0.0,28.20486278853129,28.20486278853129,0.0,0.0,0.0,0.0,0.0,0.0,33.03845150092996,33.03845150092996,0.0,10.0,29.634408892847254,29.634408892847254,29.634408892847254,29.634408892847254,29.634408892847254,33.48643807541222,33.48643807541222,24.928906008499517,16.507530165118318,33.48643807541222,33.48643807541222,29.89320315160776,29.89320315160776,33.48643807541222,33.48643807541222,33.48643807541222,29.89320315160776,33.48643807541222,29.89320315160776,21.56940743240392,20.94250398303025,10.0,0.0 
 06/26  14:00:00,10.0,36.0,17.20265714813501,95.14680414435327,20.94216858480865,26.38235363978866,25.595688585076182,70.50340213999237,16.853244430015557,89.87362296537687,16.683312835898917,44.18159040975189,20.855715589276294,26.537085064844312,0.0,0.0,28.204862788531287,28.204862788531287,0.0,0.0,28.204862788531287,28.204862788531287,0.0,0.0,0.0,0.0,0.0,0.0,33.03845150092996,33.03845150092996,0.0,10.0,29.63440889284725,29.63440889284725,29.63440889284725,29.63440889284725,29.63440889284725,33.48643807541222,33.48643807541222,25.595688585076182,16.683312835898917,33.48643807541222,33.48643807541222,29.828504653093578,29.828504653093578,33.48643807541222,33.48643807541222,33.48643807541222,29.828504653093578,33.48643807541222,29.828504653093578,20.94216858480865,20.855715589276294,10.0,0.0 
 06/26  15:00:00,9.6,40.0,17.348540759255958,94.27261537134952,20.338774234539073,25.955351732384898,25.96874340982326,69.13472974373937,17.279972700519078,87.4757072391474,16.76237964430473,42.336436276255235,21.130140835136256,24.731231233256537,0.0,0.0,28.20486278853129,28.20486278853129,0.0,0.0,28.20486278853129,28.20486278853129,0.0,0.0,0.0,0.0,0.0,0.0,33.03845150092996,33.03845150092996,0.0,9.6,29.634408892847254,29.634408892847254,29.634408892847254,29.634408892847254,29.634408892847254,33.48643807541222,33.48643807541222,25.96874340982326,16.76237964430473,33.48643807541222,33.48643807541222,29.763806066655892,29.763806066655892,33.48643807541222,33.48643807541222,33.48643807541222,29.763806066655892,33.48643807541222,29.763806066655892,20.338774234539073,21.130140835136256,9.6,0.0 
 06/26  16:00:00,8.0,42.0,17.489217935741138,93.43820024434373,19.93552543398982,24.837758889014076,25.922720188291947,70.0524044888512,17.634147667681912,85.54008830690483,16.756000843249407,40.14750034571789,21.62776463546927,22.382193607699456,14575.574401679616,0.3688003286947269,33.244843745102315,23.495486795136777,0.0,0.0,28.20486278853129,28.20486278853129,0.0,0.0,0.0,0.0,0.0,0.0,33.03845150092996,33.03845150092996,1257.518316915544,-6.811411802404498,29.72747679593342,29.72747679593342,29.72747679593342,33.76231879546786,33.76231879546786,33.73835107905419,29.730451967302564,25.922720188291947,16.756000843249407,33.73835107905419,33.73835107905419,33.244843745102315,33.244843745102315,29.730451967302564,33.73835107905419,33.73835107905419,23.495486795136777,33.73835107905419,33.244843745102315,19.93552543398982,21.62776463546927,8.0,4527065.940895958 
 06/26  17:00:00,8.0,44.0,17.63274566425723,92.68743929325095,20.41517400073331,23.33769735556652,25.284971844092432,73.80524261329282,17.90551349066343,84.17300713033313,16.711321439920546,39.10261657786576,22.55213680448852,20.473375959968592,4620.319572717168,0.1143790299839377,36.70945191028558,33.48817492488855,0.0,0.0,28.204862788531287,28.204862788531287,0.0,0.0,0.0,0.0,0.0,0.0,33.03845150092996,33.03845150092996,385.06674992993095,3.0314177320856417,33.345896616495835,33.345896616495835,33.345896616495835,34.69079813586264,34.69079813586264,37.25901696387646,35.98851252784783,25.284971844092432,16.711321439920546,37.25901696387646,37.25901696387646,34.686267034027026,34.686267034027026,35.98851252784783,37.25901696387646,37.25901696387646,31.46499004862999,37.25901696387646,34.686267034027026,20.41517400073331,22.55213680448852,8.0,1386240.2997477516 
 06/26  18:00:00,7.2,45.0,17.65356459290552,92.56563982976931,20.959496131824686,22.011262338952235,23.404413713482082,83.32471863313079,17.978297148498143,83.78822367293293,16.506444344797472,38.69592481785,21.34018206116986,21.496795253694955,0.0,0.0,36.70945191028557,36.70945191028557,0.0,0.0,28.204862788531287,28.204862788531287,0.0,0.0,0.0,0.0,0.0,0.0,33.03845150092995,33.03845150092995,0.0,7.199999999999999,33.386654004720654,33.386654004720654,33.386654004720654,33.386654004720654,33.386654004720654,37.299086392410885,37.299086392410885,23.404413713482082,16.506444344797472,37.299086392410885,37.299086392410885,33.846552742116216,33.846552742116216,37.299086392410885,37.299086392410885,37.299086392410885,33.846552742116216,37.299086392410885,33.846552742116216,20.959496131824686,21.34018206116986,7.199999999999999,0.0 
 06/26  19:00:00,7.0,44.0,17.561053883035093,93.10770906988834,20.941437217668305,21.49759255020523,21.931282527156373,91.27785740247757,17.83802145408265,84.53151245066013,16.295257510783372,38.34372322552904,19.749961194672977,23.138623003555704,0.0,0.0,36.70945191028558,36.70945191028558,0.0,0.0,28.204862788531287,28.204862788531287,0.0,0.0,0.0,0.0,12242.747930930705,0.5046400064205645,32.16702975704021,27.36305968040485,898.9940487933609,-2.8173753587554256,29.496877025173063,29.496877025173063,29.496877025173063,32.18703262148303,32.18703262148303,33.64106407823253,30.63525758710951,21.931282527156373,16.295257510783372,33.64106407823253,33.64106407823253,32.41451704933793,32.41451704933793,30.63525758710951,33.64106407823253,33.64106407823253,32.41451704933793,33.64106407823253,27.61054697270257,20.941437217668305,19.749961194672977,6.999999999999998,3236378.5756560997 
 06/26  20:00:00,7.0,40.0,17.404077515468,94.12892236357015,20.519441824644677,21.326150071743267,20.720510645379576,97.48234108954676,17.59877725572843,85.90146524575962,16.136884460205483,37.700851371626676,19.77025962694926,22.338864526339616,0.0,0.0,36.70945191028558,36.70945191028558,0.0,0.0,28.20486278853129,28.20486278853129,0.0,0.0,0.0,0.0,15206.948039289668,0.6042942051285929,32.69981878101048,26.646943783745105,1282.4445525995782,-7.796139845906467,28.9595188805014,28.9595188805014,28.9595188805014,32.99442431658771,32.99442431658771,32.902892553620326,29.033193255189055,20.720510645379576,16.136884460205483,32.902892553620326,32.902892553620326,32.69981878101048,32.69981878101048,29.033193255189055,32.902892553620326,32.902892553620326,32.69981878101048,32.902892553620326,26.646943783745105,20.519441824644677,19.77025962694926,7.0,4616800.389358481 
 06/26  21:00:00,7.0,40.0,17.238714111503462,95.11852936923412,19.869763085716592,21.460388150394287,19.747598859888345,99.99999999999999,17.31782006996756,87.43996820947893,16.021815264895075,36.899232194314514,20.449126725345714,20.70725552590305,2151.0783216372834,0.11016249821000274,33.38129846019431,31.82392428093742,4848.21990450128,0.19047642996972564,27.71157237902478,25.6814996828969,0.0,0.0,0.0,0.0,5081.1623057087945,0.19562370072507632,35.54946005575824,33.47815502157641,922.9214647138797,-2.799015392370167,28.62574546505084,28.62574546505084,28.62574546505084,31.315509274401798,31.315509274401798,32.753119752201776,29.786254575953606,19.747598859888345,16.021815264895075,32.753119752201776,32.753119752201776,29.485780442151928,31.51585313827981,29.786254575953606,32.753119752201776,32.753119752201776,29.95847895902292,32.753119752201776,29.44454810409799,19.869763085716592,20.449126725345714,6.999999999999999,3322517.2729699668 
 06/26  22:00:00,6.0,39.0,17.073913812568335,96.21158887915281,19.145894726741332,21.09592494061652,19.045043032538025,98.76429531254173,16.980504104877625,89.41639951249557,15.888258912669277,35.3080337313808,21.164697625992215,18.616786400731755,7121.049226547778,0.4961,25.62590320660072,22.191198739913112,10919.516272934503,0.4961,25.62590320660072,20.35907942807433,0.0,0.0,0.0,0.0,0.0,0.0,35.54946005575824,35.54946005575824,1622.865835738734,-8.476175354367635,21.30109880037643,21.30109880037643,21.30109880037643,25.33534052048107,25.33534052048107,25.350659136928382,21.27513908399372,19.045043032538025,15.888258912669277,25.350659136928382,25.350659136928382,20.35907942807433,25.62590320660072,21.27513908399372,25.350659136928382,25.350659136928382,22.191198739913112,25.350659136928382,25.62590320660072,19.145894726741332,21.164697625992215,6.0,5842317.008659443 
 06/26  23:00:00,6.0,43.0,16.95108516028031,96.9635297110328,19.114267605625734,20.10666832970677,19.030937226322347,94.45603600100681,16.729656624532954,90.85136880622734,15.798124897191832,33.72684975078456,21.321674782769957,17.53182785978379,6782.7291077790405,0.49610000000000004,26.56637776726323,23.295002855262428,11108.654660417487,0.49610000000000004,26.56637776726323,21.208567719904572,0.0,0.0,0.0,0.0,0.0,0.0,35.54946005575824,35.54946005575824,1572.3331275167825,-8.5183771979758,22.25448182217499,22.25448182217499,22.25448182217499,26.28909158888421,26.28909158888421,26.272776479809526,22.251785287583502,19.030937226322347,15.798124897191832,26.272776479809526,26.272776479809526,21.208567719904572,26.56637776726323,22.251785287583502,26.272776479809526,26.272776479809526,23.295002855262428,26.272776479809526,26.56637776726323,19.114267605625734,21.321674782769957,6.0,5660399.259060417 
 06/26  24:00:00,5.7,49.0,16.867445353249543,97.57601171306074,19.286856549556216,19.70968153988023,19.206005852552586,90.64494736854544,16.498139610530096,92.29030472210997,15.70302314868218,32.94587555225186,20.864427705975988,17.86723798703717,6749.941773189799,0.49610000000000004,27.1267222162899,23.871248268521697,11194.946702097128,0.49610000000000004,27.1267222162899,21.727437510102213,0.0,0.0,0.0,0.0,0.0,0.0,35.54946005575824,35.54946005575824,1543.9838587214172,-8.837835422668682,22.809286359599184,22.809286359599184,22.809286359599184,26.844110335511964,26.844110335511964,26.83449216602817,22.79934288931195,19.206005852552586,15.70302314868218,26.83449216602817,26.83449216602817,21.727437510102213,27.1267222162899,22.79934288931195,26.83449216602817,26.83449216602817,23.871248268521697,26.83449216602817,27.1267222162899,19.286856549556216,20.864427705975988,5.7,5558341.891397102 
 06/27  01:00:00,6.0,51.0,16.792791928657962,98.03958561859407,19.60000652777482,19.506248324985915,19.47499902415513,87.77262690823854,16.27163744259901,93.63172976745312,15.640743307970128,32.54013254321575,20.221076620571694,18.76330965212562,6375.980805757719,0.4712477112707359,27.406824372714162,24.167834199351613,11441.87958669987,0.5209522887292641,27.406824372714162,22.140003994496574,0.0,0.0,0.0,0.0,0.0,0.0,35.54946005575824,35.54946005575824,1528.1180041073694,-8.548343932138689,23.12684821020821,23.12684821020821,23.12684821020821,27.161794806836,27.161794806836,27.159010401176975,23.110135305883574,19.47499902415513,15.640743307970128,27.159010401176975,27.159010401176975,22.140003994496574,27.406824372714162,23.110135305883574,27.159010401176975,27.159010401176975,24.167834199351613,27.159010401176975,27.406824372714162,19.60000652777482,20.221076620571694,6.0,5501224.814786531 
 06/27  02:00:00,5.0,65.0,16.729748333192738,98.43297273725506,19.8126981520224,20.09447535245348,19.70350203071932,85.41068317756876,16.05887448041573,94.91168155208386,15.5580333986292,32.33982833676533,19.367470273290962,20.655792684312516,2865.832780610993,0.1961861545470858,26.732300423974653,23.23155043092843,6519.166380105423,0.3128292511203225,26.732300423974653,21.742935583455996,0.0,0.0,0.0,0.0,8411.953407687119,0.48318459433259175,26.732300423974653,22.562280203505154,1561.3438367293043,-9.501602889866335,22.467779641547907,22.467779641547907,22.467779641547907,26.502471761306207,26.502471761306207,26.510726922935618,22.440514585488394,19.70350203071932,15.5580333986292,26.510726922935618,26.510726922935618,21.742935583455996,26.732300423974653,22.440514585488394,26.510726922935618,26.510726922935618,23.23155043092843,26.510726922935618,22.562280203505154,19.8126981520224,19.367470273290962,5.0,5620837.812225495 
 06/27  03:00:00,4.9,71.0,16.673229119917327,98.78713704938204,19.754091479288668,21.480631529959545,19.72273138794242,84.78575754696445,15.89401823460048,95.91689317457528,15.482217369290897,32.51822789275931,19.26440602122158,22.138778497537732,3473.1589590695107,0.18156563081943072,27.21257431185538,22.635661262254764,7012.533240899516,0.2910891508955857,27.21257431185538,21.44848690335838,0.0,0.0,0.0,0.0,7241.409250439843,0.5195452182849837,27.21257431185538,23.877685300552667,1536.9444696754897,-9.616944334853171,22.949447098700873,22.949447098700873,22.949447098700873,26.98432519405045,26.98432519405045,26.976795481121965,22.93773148398075,19.72273138794242,15.482217369290897,26.976795481121965,26.976795481121965,21.44848690335838,27.21257431185538,22.93773148398075,26.976795481121965,26.976795481121965,22.635661262254764,26.976795481121965,23.877685300552667,19.754091479288668,19.26440602122158,4.9,5533000.090831763 
 06/27  04:00:00,5.0,70.0,16.62682643328088,99.07899738062477,19.657908623222017,22.772654910104656,19.69267948554588,85.51090387205048,15.7659422225009,96.70616066130712,15.443833014580639,32.78539028176785,19.49999375391002,22.99161657382277,4622.227125298882,0.23846353327844536,27.375438676092507,22.73768619514739,6825.178042013278,0.2688741842177819,27.375438676092507,21.301881304225834,0.0,0.0,0.0,0.0,6444.262076971809,0.4848622825037729,27.375438676092507,24.195395243260517,1530.5238239553248,-9.523811871305421,23.0781654327819,23.0781654327819,23.0781654327819,27.11309323858032,27.11309323858032,27.11093045368834,23.060944880444804,19.69267948554588,15.443833014580639,27.11093045368834,27.11093045368834,21.301881304225834,27.375438676092507,23.060944880444804,27.11093045368834,27.11093045368834,22.73768619514739,27.11093045368834,24.195395243260517,19.657908623222017,19.49999375391002,5.0,5509885.766239169 
 06/27  05:00:00,4.0,75.0,16.583710118270808,99.44933112693643,19.56911061490387,23.773568791628573,19.61975911887915,87.2408576373184,15.643158724643577,97.56607173956041,15.38730850092511,33.139144601752825,19.715820891134204,23.553198039818408,5369.595203284354,0.29530150734326677,27.44248910596899,23.09185311065879,6915.205747463032,0.26528646237904935,27.44248910596899,21.2056163547543,0.0,0.0,0.0,0.0,5833.578648243222,0.43161203027768397,27.44248910596899,24.208650199097875,1529.815321271151,-10.52469369602431,23.092420793812433,23.092420793812433,23.092420793812433,27.127354096256404,27.127354096256404,27.127114571243492,23.073338680671046,19.61975911887915,15.38730850092511,27.127114571243492,27.127114571243492,21.2056163547543,27.44248910596899,23.073338680671046,27.127114571243492,27.127114571243492,23.09185311065879,27.127114571243492,24.208650199097875,19.56911061490387,19.715820891134204,4.0,5507335.156576144 
 06/27  06:00:00,4.0,81.0,16.54165085827266,99.71579290412646,19.57068112766139,24.54214791829083,19.557680946744526,89.45407382316967,15.520284714530744,98.33767482355043,15.34499124497005,33.507149483367265,19.866033297886798,24.09286902301852,5880.98831448567,0.3903266580367485,27.103837116879323,23.498830992253907,8300.427075568106,0.34444606321350674,27.103837116879323,21.33799008218012,0.0,0.0,0.0,0.0,3804.3828488003437,0.25742727874974497,27.103837116879323,23.567826560397933,1544.9039602410282,-10.502185341841333,22.79103017860756,22.79103017860756,22.79103017860756,26.82584710596045,26.82584710596045,26.830911209914337,22.76658769115282,19.557680946744526,15.34499124497005,26.830911209914337,26.830911209914337,21.33799008218012,27.103837116879323,22.76658769115282,26.830911209914337,26.830911209914337,23.498830992253907,26.830911209914337,23.567826560397933,19.57068112766139,19.866033297886798,4.0,5561654.256867702 
 06/27  07:00:00,4.0,69.0,16.501369851170217,99.97174415585276,19.628719605702138,24.76722429054535,19.53314302378023,91.44315688479774,15.402519493288697,99.08363081041945,15.306073690539671,33.6714093491752,19.845479439344984,24.433724037590373,5722.408974820058,0.42359608676976024,26.96191380004203,23.729597834814626,9679.834403924398,0.43642297633481947,26.96191380004203,21.65493717811004,0.0,0.0,0.0,0.0,2411.597578810162,0.13218093689542032,26.96191380004203,22.596525633038794,1550.1612694004477,-10.513348371198017,22.687079943615537,22.687079943615537,22.687079943615537,26.721856733851318,26.721856733851318,26.723603353569978,22.66610244690427,19.53314302378023,15.306073690539671,26.723603353569978,26.723603353569978,21.65493717811004,26.96191380004203,22.66610244690427,26.723603353569978,26.723603353569978,23.729597834814626,26.723603353569978,22.596525633038794,19.628719605702138,19.845479439344984,4.0,5580580.569841612 
 06/27  08:00:00,3.0,74.0,16.462957113227482,100.0,19.676116769518803,24.728102396762072,19.543943407013508,93.01190704286935,15.290455765618816,99.799371780565,15.247009065594142,33.741233997535076,19.643810733462303,24.77577471089546,4994.024825913076,0.3711091158936884,26.851381167425895,23.631512005206037,9683.623358897734,0.4666416065986089,26.851381167425895,21.886103032679387,0.0,0.0,0.0,0.0,3053.198194964734,0.1544492775077028,26.851381167425895,22.12141247565752,1554.7711611103828,-11.509001254696845,22.596371644761486,22.596371644761486,22.596371644761486,26.631113411924147,26.631113411924147,26.6326375345155,22.5755613617723,19.543943407013508,15.247009065594142,26.6326375345155,26.6326375345155,21.886103032679387,26.851381167425895,22.5755613617723,26.6326375345155,26.6326375345155,23.631512005206037,26.6326375345155,22.12141247565752,19.676116769518803,19.643810733462303,3.0,5597176.179997378 
 06/27  09:00:00,4.2,69.0,16.473518236769827,99.94664298451039,20.57364686622385,23.425747819773832,20.199181138517275,91.14795491506325,15.213849796287217,99.87854312034443,15.332764996245814,33.555299503115975,19.670107985017715,24.77050323936644,1385.1620681599557,0.09428416310272164,26.788276418208756,25.616536984642558,2750.986969044674,0.13276054500668644,26.788276418208756,25.135596641488135,0.0,0.0,0.0,0.0,11859.6259686743,0.629887870095392,29.22055710376449,24.761962506954937,1431.4271349963792,-10.425609802324276,25.302620230911423,25.302620230911423,25.302620230911423,29.337751962081413,29.337751962081413,29.258529371145574,25.363499456751427,20.199181138517275,15.332764996245814,29.258529371145574,29.258529371145574,27.567877327043867,29.22055710376449,25.363499456751427,29.258529371145574,29.258529371145574,28.048817670198293,29.258529371145574,24.761962506954937,20.57364686622385,19.670107985017715,4.199999999999999,5153137.685986966 
 06/27  10:00:00,5.0,75.0,16.57535920073471,99.29010845246742,21.675993109229225,22.220298622083583,21.400883359634456,85.4540467667374,15.26087888435386,99.51055117261893,15.541066153585728,33.27573971691889,20.22691155926923,24.287719803847043,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,0.0,0.0,3845.878360451784,0.18364368592396843,33.214902450265356,31.962386486021366,316.8588634372555,1.308002007025172,29.488766535097085,29.488766535097085,29.488766535097085,30.497472594077305,30.497472594077305,33.380186360485396,32.43760406078052,21.400883359634456,15.541066153585728,33.380186360485396,33.380186360485396,30.67695484062955,30.67695484062955,32.43760406078052,33.380186360485396,33.380186360485396,30.67695484062955,33.380186360485396,29.424438876385558,21.675993109229225,20.22691155926923,5.0,1140691.9083741198 
 06/27  11:00:00,6.0,55.0,16.724046281748873,98.35492093239674,22.270864365041838,21.219271139171315,22.732515263366736,79.35045262954836,15.458607089776443,98.24817813787149,15.77932931763699,32.600767426343616,21.060870427958964,22.847650301325093,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,0.0,0.0,0.0,0.0,33.214902450265356,33.214902450265356,0.0,6.000000000000001,29.52499523199618,29.52499523199618,29.52499523199618,29.52499523199618,29.52499523199618,33.41490397060758,33.41490397060758,22.732515263366736,15.77932931763699,33.41490397060758,33.41490397060758,29.85166708552931,29.85166708552931,33.41490397060758,33.41490397060758,33.41490397060758,29.85166708552931,33.41490397060758,29.85166708552931,22.270864365041838,21.060870427958964,6.000000000000001,0.0 
 06/27  12:00:00,6.4,55.0,16.861900296143663,97.4974235518856,21.863931749549195,21.561722306262983,23.930616432051167,74.71151931706147,15.81665984230905,96.01888861455247,15.974262177021963,32.035423863524684,21.341958591910164,22.260456561008937,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,0.0,0.0,0.0,0.0,33.214902450265356,33.214902450265356,0.0,6.4,29.524995231996176,29.524995231996176,29.524995231996176,29.524995231996176,29.524995231996176,33.414903970607575,33.414903970607575,23.930616432051167,15.974262177021963,33.414903970607575,33.414903970607575,29.78633438622985,29.78633438622985,33.414903970607575,33.414903970607575,33.414903970607575,29.78633438622985,33.414903970607575,29.78633438622985,21.863931749549195,21.341958591910164,6.4,0.0 
 06/27  13:00:00,7.0,52.0,16.99739064994869,96.66301405886297,21.115992069446207,22.223563780602824,24.845020673389094,72.22993155344042,16.2359649193306,93.48101201487171,16.195020408163373,31.287977705378204,21.216848822830148,22.085501375620193,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,0.0,0.0,0.0,0.0,33.214902450265356,33.214902450265356,0.0,7.0,29.524995231996176,29.524995231996176,29.524995231996176,29.524995231996176,29.524995231996176,33.414903970607575,33.414903970607575,24.845020673389094,16.195020408163373,33.414903970607575,33.414903970607575,29.78633438622985,29.78633438622985,33.414903970607575,33.414903970607575,33.414903970607575,29.78633438622985,33.414903970607575,29.78633438622985,21.115992069446207,21.216848822830148,7.0,0.0 
 06/27  14:00:00,7.0,76.0,17.136863771997483,95.71782255314403,20.41758995071097,24.103917682018647,25.525844949538236,70.82542797782136,16.66429345919445,90.87594180118302,16.355695415899625,31.40150820737595,21.07921889559223,23.140254843150565,0.0,0.0,26.788276418208756,26.788276418208756,0.0,0.0,26.788276418208756,26.788276418208756,0.0,0.0,0.0,0.0,0.0,0.0,33.214902450265356,33.214902450265356,0.0,6.999999999999999,29.524995231996172,29.524995231996172,29.524995231996172,29.524995231996172,29.524995231996172,33.414903970607575,33.414903970607575,25.525844949538236,16.355695415899625,33.414903970607575,33.414903970607575,29.720999664498123,29.720999664498123,33.414903970607575,33.414903970607575,33.414903970607575,29.720999664498123,33.414903970607575,29.720999664498123,20.41758995071097,21.07921889559223,6.999999999999999,0.0 
 06/27  15:00:00,6.4,48.0,17.273358811048762,94.89429566075214,19.901923533842435,24.522714154096228,25.87914006000801,70.62617149550587,17.068666743204133,88.57321903580491,16.426807519286307,31.03355087538369,21.300303721482557,22.49694695517165,7272.14595657227,0.17369781097926906,30.17802673531524,25.170053903958767,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,0.0,0.0,0.0,0.0,33.214902450265356,33.214902450265356,622.4967311379305,-1.0109665499041718,29.79328091808648,29.79328091808648,29.79328091808648,31.810633197136696,31.810633197136696,33.74414333993873,31.7379159635399,25.87914006000801,16.426807519286307,33.74414333993873,33.74414333993873,31.611720953200006,31.611720953200006,31.7379159635399,33.74414333993873,33.74414333993873,26.60374812184353,33.74414333993873,31.611720953200006,19.901923533842435,21.300303721482557,6.4,2240988.23209655 
 06/27  16:00:00,6.0,51.0,17.42203333941308,94.00639435674738,20.02701617136826,23.346914950390286,25.85794204677435,72.1719783696533,17.421078825374032,86.61968472510961,16.453692552069064,30.35742470709392,21.83069637106268,20.89163075336395,6590.588808542211,0.1429953186695114,35.836261954392235,30.323158791710767,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,0.0,0.0,0.0,0.0,33.214902450265356,33.214902450265356,585.9761331484103,-1.444599614925055,32.63374787514668,32.63374787514668,32.63374787514668,34.6511001541969,34.6511001541969,36.58236110897097,34.64145554828032,25.85794204677435,16.453692552069064,36.58236110897097,36.58236110897097,34.46185023443083,34.46185023443083,34.64145554828032,36.58236110897097,36.58236110897097,28.948747071749356,36.58236110897097,34.46185023443083,20.02701617136826,21.83069637106268,6.0,2109514.079334277 
 06/27  17:00:00,5.0,55.0,17.56687974464846,93.24239074938218,20.414865197114622,22.375819336269842,25.172820862147386,76.76394897015146,17.681690647911367,85.2903738224507,16.41750496460262,30.13571501235722,22.62344078328431,19.541036623989328,0.0,0.0,35.836261954392235,35.836261954392235,0.0,0.0,26.788276418208756,26.788276418208756,0.0,0.0,0.0,0.0,0.0,0.0,33.214902450265356,33.214902450265356,0.0,5.0,32.67736957539449,32.67736957539449,32.67736957539449,32.67736957539449,32.67736957539449,36.624830732999,36.624830732999,25.172820862147386,16.41750496460262,36.624830732999,36.624830732999,32.876273954908534,32.876273954908534,36.624830732999,36.624830732999,36.624830732999,32.876273954908534,36.624830732999,32.876273954908534,20.414865197114622,22.62344078328431,5.0,0.0 
 06/27  18:00:00,3.3,57.0,17.569961401516274,93.22410740117961,20.377770493100527,22.173848462128152,23.349959436783454,88.51374478416122,17.669643485335236,85.35513494836786,16.23123237281764,30.312855047833757,21.388810170588375,20.830708652682294,0.0,0.0,35.836261954392235,35.836261954392235,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,0.0,0.0,0.0,0.0,33.214902450265356,33.214902450265356,0.0,3.2999999999999994,32.677369575394486,32.677369575394486,32.677369575394486,32.677369575394486,32.677369575394486,36.624830732999,36.624830732999,23.349959436783454,16.23123237281764,36.624830732999,36.624830732999,33.07515882952709,33.07515882952709,36.624830732999,36.624830732999,36.624830732999,33.07515882952709,36.624830732999,33.07515882952709,20.377770493100527,21.388810170588375,3.2999999999999994,0.0 
 06/27  19:00:00,1.0,67.0,17.460154469969915,93.8729312204196,20.05447584866095,22.59511697821106,21.89027872008694,98.96574055519876,17.46626966846207,86.45805403097852,16.069935183804652,30.60753652759913,20.05730236161686,22.588156459670987,0.0,0.0,35.836261954392235,35.836261954392235,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,0.0,0.0,6653.565731314124,0.15576231164142332,33.87842051050147,29.555270231792978,487.38698986528607,-4.940397393389246,32.019890985493845,32.019890985493845,32.019890985493845,33.63379688960746,33.63379688960746,36.056250244206396,34.320101994677,21.89027872008694,16.069935183804652,36.056250244206396,36.056250244206396,33.75480382517546,33.75480382517546,34.320101994677,36.056250244206396,36.056250244206396,33.75480382517546,36.056250244206396,29.431653546466965,20.05447584866095,20.05730236161686,1.0,1754593.1635150297 
 06/27  20:00:00,0.0,72.0,17.268956897445953,95.01477832762728,19.248134767359453,23.614921073466945,20.556995461939497,100.0,17.087822135009354,88.5533007037543,15.83500032401693,30.97072205955004,19.216840620008988,23.65250159604014,10195.5728405257,0.4921736105590647,27.621172440132664,22.664998708464363,0.0,0.0,26.78827641820876,26.78827641820876,0.0,0.0,0.0,0.0,9275.73458318915,0.5000263894409355,27.621172440132664,23.1816264458431,1532.152048113367,-14.550769281006328,23.051051550735025,23.051051550735025,23.051051550735025,27.085968887098062,27.085968887098062,27.19700719925199,22.92582513512418,20.556995461939497,15.83500032401693,27.19700719925199,27.19700719925199,27.621172440132664,27.621172440132664,22.92582513512418,27.19700719925199,27.19700719925199,22.664998708464363,27.19700719925199,23.1816264458431,19.248134767359453,19.216840620008988,0.0,5515747.3732081205 
 06/27  21:00:00,-0.9,80.0,17.053034868528982,96.32304844271303,19.266488427488518,23.433250857689078,19.223711863799217,100.0,16.606325913433075,91.30268115186179,15.623585870159138,31.27463829414769,19.297338235922687,23.380639970063104,6268.688682430545,0.3951047203094931,27.404632540435195,23.672096124829654,5947.153703173966,0.20199055938101385,26.91240324754242,21.42016843020012,0.0,0.0,0.0,0.0,6179.841615115478,0.3951047203094931,27.404632540435195,23.72650572285892,1535.5975507778135,-15.445173337381792,22.99989979658108,22.99989979658108,22.99989979658108,27.034797407779372,27.034797407779372,27.046747321017687,22.96860003277361,19.223711863799217,15.623585870159138,27.046747321017687,27.046747321017687,21.912397723092898,27.404632540435195,22.96860003277361,27.046747321017687,27.046747321017687,23.672096124829654,27.046747321017687,23.72650572285892,19.266488427488518,19.297338235922687,-0.9,5528151.182800129 
 06/27  22:00:00,-1.0,85.0,16.850915908487206,97.56554439432011,19.49128890964166,23.069205925941144,18.855648529863615,100.0,16.13051488932259,94.11262876616217,15.502698232556705,31.487745420207077,19.53254094677225,23.002621604974586,4673.435145781774,0.3307333333333333,26.713963759593987,23.332924154781626,9044.88029297642,0.3307333333333333,26.713963759593987,20.170361987812104,0.0,0.0,0.0,0.0,4638.730444284764,0.3307333333333333,26.713963759593987,23.35803159002807,1569.8725648907116,-15.508335430637786,22.30204026349505,22.30204026349505,22.30204026349505,26.33666839155704,26.33666839155704,26.332384084191318,22.287105910873933,18.855648529863615,15.502698232556705,26.332384084191318,26.332384084191318,20.170361987812104,26.713963759593987,22.287105910873933,26.332384084191318,26.332384084191318,23.332924154781626,26.332384084191318,23.35803159002807,19.49128890964166,19.53254094677225,-1.0,5651541.233606562 
 06/27  23:00:00,-2.0,92.0,16.678016140069264,98.6428094986313,19.462785307654034,23.035829938346758,18.63688912385073,100.0,15.635640849521934,97.13850310094733,15.33101106133816,31.76666694199832,19.49304220349214,22.985270913308536,4946.20449627131,0.3348640630283505,26.75833284253264,23.223994357093698,8633.723351620974,0.3370043997675781,26.75833284253264,20.62807326074268,0.0,0.0,0.0,0.0,4778.920503622132,0.32033153720407137,26.75833284253264,23.18866170969516,1567.4290686412037,-16.5109995722327,22.349382154759063,22.349382154759063,22.349382154759063,26.38402856252045,26.38402856252045,26.38308641522667,22.331049726429654,18.63688912385073,15.33101106133816,26.38308641522667,26.38308641522667,20.62807326074268,26.75833284253264,22.331049726429654,26.38308641522667,26.38308641522667,23.223994357093698,26.38308641522667,23.18866170969516,19.462785307654034,19.49304220349214,-2.0,5642744.647108333 
 06/27  24:00:00,-2.0,85.0,16.543180811296175,99.49227463480518,19.52685256348458,22.876290651909457,18.69528627775521,100.0,15.272377476832823,99.4294339085807,15.239729844895837,31.887586917642444,19.537881861534018,22.853621417850498,4971.139142338089,0.33134538118042356,26.826225530772227,23.236465533529113,8489.428540112647,0.3400938593526611,26.826225530772227,20.853540247583183,0.0,0.0,0.0,0.0,4888.1094434223005,0.3207607594669154,26.826225530772227,23.179949260119574,1563.8036966578736,-16.520467528007305,22.419812022224352,22.419812022224352,22.419812022224352,26.45448562029448,26.45448562029448,26.453578846461742,22.401409598563912,18.69528627775521,15.239729844895837,26.453578846461742,26.453578846461742,20.853540247583183,26.826225530772227,22.401409598563912,26.453578846461742,26.453578846461742,23.236465533529113,26.453578846461742,23.179949260119574,19.52685256348458,19.537881861534018,-2.0,5629693.307968345 
 06/28  01:00:00,-3.0,92.0,16.43710573724881,100.0,19.532663395073552,22.838204736712285,18.76031241669319,100.0,14.983292766755328,100.0,15.14100863491369,32.06130707144765,19.530336430513433,22.834628963673907,4922.267864566838,0.3236019491626889,26.874114025270515,23.234605065452403,8573.224381564823,0.35080237918284113,26.874114025270515,21.026612576002226,0.0,0.0,0.0,0.0,4895.108666174552,0.3177956716544701,26.874114025270515,23.18855783286903,1561.8523516656637,-17.522680808811693,22.457825098469247,22.457825098469247,22.457825098469247,26.492513373069134,26.492513373069134,26.4918638679766,22.43919826266705,18.76031241669319,15.14100863491369,26.4918638679766,26.4918638679766,21.026612576002226,26.874114025270515,22.43919826266705,26.4918638679766,26.4918638679766,23.234605065452403,26.4918638679766,23.18855783286903,19.532663395073552,19.530336430513433,-3.0,5622668.465996389 
