Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/28  02:00:00,-3.0,92.0,16.35353336063885,100.0,19.383722562357743,22.85586216878372,18.757376493013993,100.0,14.722525590870761,100.0,15.00107166676991,32.19132335842086,19.374299270090187,22.862718403200855,4992.083492597226,0.3226801135201185,26.95604135708506,23.254380603223026,8398.254365316106,0.3452330826630878,26.95604135708506,21.13549713238733,0.0,0.0,0.0,0.0,5038.108659659035,0.32428680381679376,26.95604135708506,23.23876175307679,1558.1531831329082,-17.52622174141026,22.53008258442078,22.53008258442078,22.53008258442078,26.56479875732407,26.56479875732407,26.563584653797466,22.512016503813946,18.757376493013993,15.00107166676991,26.563584653797466,26.563584653797466,21.13549713238733,26.95604135708506,22.512016503813946,26.563584653797466,26.563584653797466,23.254380603223026,26.563584653797466,23.23876175307679,19.383722562357743,19.374299270090187,-3.0,5609351.45927847 
 06/28  03:00:00,-2.6,93.0,16.273650797267816,100.0,19.305807244932282,22.738429573407476,18.782007752871657,100.0,14.474326868065738,100.0,14.897512040679489,32.20483592246038,19.2952003865053,22.747394061384384,5185.962365477824,0.3307333333333333,27.082605793045126,23.330839842147146,8159.990330864804,0.3307333333333333,27.082605793045126,21.17928993275454,0.0,0.0,0.0,0.0,5194.2977499763365,0.3307333333333333,27.082605793045126,23.324809638002716,1553.097219026452,-17.127764212943653,22.629262355864782,22.629262355864782,22.629262355864782,26.664016822277908,26.664016822277908,26.662350358112228,22.611646470968132,18.782007752871657,14.897512040679489,26.662350358112228,26.662350358112228,21.17928993275454,27.082605793045126,22.611646470968132,26.662350358112228,26.662350358112228,23.330839842147146,26.662350358112228,23.324809638002716,19.305807244932282,19.2952003865053,-2.6,5591149.988495227 
 06/28  04:00:00,-2.9,93.0,16.197276321146354,100.0,19.258506764282387,22.550907621211184,18.79982066298318,100.0,14.249328634524055,100.0,14.80650821284818,32.14835792224695,19.249198442375796,22.558446330990257,5182.273764408223,0.3307333333333333,27.13535665843919,23.3862686765022,8180.972638409254,0.3307333333333333,27.13535665843919,21.216876162510026,0.0,0.0,0.0,0.0,5188.485575165277,0.3307333333333333,27.13535665843919,23.381774775540176,1550.5157853405226,-17.432050482011828,22.680089634034026,22.680089634034026,22.680089634034026,26.7148637252435,26.7148637252435,26.714009701918542,22.661639871517465,18.79982066298318,14.80650821284818,26.714009701918542,26.714009701918542,21.216876162510026,27.13535665843919,22.661639871517465,26.714009701918542,26.714009701918542,23.3862686765022,26.714009701918542,23.381774775540176,19.258506764282387,19.249198442375796,-2.9,5581856.827225882 
 06/28  05:00:00,-3.0,92.0,16.139855526383347,100.0,19.207451425709326,22.367168652580993,18.79929833479431,100.0,14.046366044909059,100.0,14.718085367150241,32.092631880032464,19.199972032282748,22.372563938833736,5186.305280943854,0.3307333333333333,27.169007388701043,23.417008871066603,8179.66729321457,0.3307333333333333,27.169007388701043,21.25148076880668,0.0,0.0,0.0,0.0,5190.490278937976,0.3307333333333333,27.169007388701043,23.413981261734012,1548.8528482003974,-17.53505252750417,22.712900355126045,22.712900355126045,22.712900355126045,26.747687114904373,26.747687114904373,26.747135814063228,22.69415696720243,18.79929833479431,14.718085367150241,26.747135814063228,26.747135814063228,21.25148076880668,27.169007388701043,22.69415696720243,26.747135814063228,26.747135814063228,23.417008871066603,26.747135814063228,23.413981261734012,19.207451425709326,19.199972032282748,-3.0,5575870.25352143 
 06/28  06:00:00,-3.0,92.0,16.087320433933915,100.0,19.189261506167195,22.154803068067892,18.805265960369024,100.0,13.863073220183567,100.0,14.649254546369512,32.00544645258528,19.183485587954312,22.1582007008941,5190.458052559542,0.3307333333333333,27.19205241153976,23.437053738352326,8175.500233065443,0.3307333333333333,27.19205241153976,21.277546944596267,0.0,0.0,0.0,0.0,5193.3628795151435,0.3307333333333333,27.19205241153976,23.434952262672596,1547.7124733728072,-17.53614411617936,22.73543168391445,22.73543168391445,22.73543168391445,26.770227143324856,26.770227143324856,26.769848561564835,22.716517648540396,18.805265960369024,14.649254546369512,26.769848561564835,26.769848561564835,21.277546944596267,27.19205241153976,22.716517648540396,26.769848561564835,26.769848561564835,23.437053738352326,26.769848561564835,23.434952262672596,19.189261506167195,19.183485587954312,-3.0,5571764.904142106 
 06/28  07:00:00,-2.0,92.0,16.038549062196545,100.0,19.175607834538702,22.015053738583838,18.814677446319607,100.0,13.702033878643926,100.0,14.598272692064217,31.90046249983633,19.171249012000047,22.016882903748403,5193.799828589575,0.3307333333333333,27.20872770435215,23.451314444216205,8171.4634790627015,0.3307333333333333,27.20872770435215,21.297147311527375,0.0,0.0,0.0,0.0,5195.850506482796,0.3307333333333333,27.20872770435215,23.449830897571637,1546.8857912530868,-16.530499354399794,22.751780987192515,22.751780987192515,22.751780987192515,26.786582758155497,26.786582758155497,26.786308049653215,22.732764217771738,18.814677446319607,14.598272692064217,26.786308049653215,26.786308049653215,21.297147311527375,27.20872770435215,22.732764217771738,26.786308049653215,26.786308049653215,23.451314444216205,26.786308049653215,23.449830897571637,19.175607834538702,19.171249012000047,-2.0,5568788.848511113 
 06/28  08:00:00,-2.0,92.0,15.994695583678169,100.0,19.182202995477454,21.93797825814458,18.82866235838066,100.0,13.569511739345513,100.0,14.560348419512758,31.843891697500947,19.17895157554648,21.938639703761886,5196.4738859446,0.3307333333333333,27.221310912946006,23.46196539289769,8167.905652582015,0.3307333333333333,27.221310912946006,21.31230796264447,0.0,0.0,0.0,0.0,5197.938106001276,0.3307333333333333,27.221310912946006,23.460906115158352,1546.2611704264573,-16.531096988731424,22.764142983471782,22.764142983471782,22.764142983471782,26.7989495287338,26.7989495287338,26.798741816760952,22.745059823566837,18.82866235838066,14.560348419512758,26.798741816760952,26.798741816760952,21.31230796264447,27.221310912946006,22.745059823566837,26.798741816760952,26.798741816760952,23.46196539289769,26.798741816760952,23.460906115158352,19.182202995477454,19.17895157554648,-2.0,5566540.213535246 
 06/28  09:00:00,-0.6,91.0,15.965246312470706,100.0,19.35194560443033,21.811573689535603,18.984430707043252,100.0,13.478516337612149,100.0,14.594702701865252,31.724138248862292,19.222387480038115,21.984865959400395,5197.404370038138,0.3307333333333333,27.23381411946102,23.47379769817627,8164.621354421299,0.3307333333333333,27.23381411946102,21.327190701208316,0.0,0.0,0.0,0.0,5200.4367303543795,0.3307333333333333,27.23381411946102,23.471603963809546,1545.6315827073943,-15.122902127371763,22.77661102514144,22.77661102514144,22.77661102514144,26.811422377990304,26.811422377990304,26.811212884322597,22.757530787731376,18.984430707043252,14.594702701865252,26.811212884322597,26.811212884322597,21.327190701208316,27.23381411946102,22.757530787731376,26.811212884322597,26.811212884322597,23.47379769817627,26.811212884322597,23.471603963809546,19.35194560443033,19.222387480038115,-0.6,5564273.69774662 
 06/28  10:00:00,3.0,74.0,15.978739224538138,99.88109337963374,20.019117597449533,21.25460700746992,19.774176818079237,95.13388332291908,13.50316332166053,99.73633810244068,14.815284188797047,31.359639307889793,19.46446338864147,21.99537593818824,2625.1744009574036,0.16197393422638046,27.03915587221563,24.38676137111463,8093.763246991799,0.32719850578425413,27.42855593734478,21.36083895851195,0.0,0.0,0.0,0.0,6916.274499525489,0.5030275599893654,27.42855593734478,24.058366450789656,1526.3740725904736,-11.53605321646334,23.17219237792121,23.17219237792121,23.17219237792121,27.207156495822275,27.207156495822275,27.18540077863129,23.175911918651735,19.774176818079237,14.815284188797047,27.18540077863129,27.18540077863129,21.36083895851195,27.42855593734478,23.175911918651735,27.18540077863129,27.18540077863129,24.77616143624378,27.18540077863129,24.058366450789656,20.019117597449533,19.46446338864147,3.0,5494946.661325705 
 06/28  11:00:00,7.0,37.0,16.063271002277013,99.34038197002309,20.991533122224123,19.514007856914326,21.50455146205261,85.2916173982351,13.730166718346334,98.26450004425476,15.253261726205102,30.07910646568756,20.137272116446674,20.568671789079612,0.0,0.0,26.966852451172926,26.966852451172926,1442.635921358334,0.051450033259441405,28.302691860803264,27.184596563808256,0.0,0.0,0.0,0.0,3451.0506023661105,0.20235492037013594,31.045853445494494,29.63810847626087,464.4330502778737,2.101613251202204,27.896832687387064,27.896832687387064,27.896832687387064,29.241893313551515,29.241893313551515,31.54959654024693,30.34605311797637,21.50455146205261,15.253261726205102,31.54959654024693,31.54959654024693,28.283590769181007,29.401686066176016,30.34605311797637,31.54959654024693,31.54959654024693,29.401686066176016,31.54959654024693,27.993941096942393,20.991533122224123,20.137272116446674,6.999999999999998,1671958.9810003454 
 06/28  12:00:00,9.0,49.0,16.221079579068718,98.24732270619971,21.045521339638512,19.632186956350814,22.415468449589874,81.7080804171656,14.14995176696992,95.52629019819564,15.707624741017716,29.221892432243955,20.85697119159113,19.859611352036108,0.0,0.0,26.96685245117293,26.96685245117293,0.0,0.0,28.302691860803264,28.302691860803264,0.0,0.0,0.0,0.0,0.0,0.0,31.594485762432743,31.594485762432743,0.0,9.0,28.747210998443798,28.747210998443798,28.747210998443798,28.747210998443798,28.747210998443798,32.3147837448616,32.3147837448616,22.415468449589874,15.707624741017716,32.3147837448616,32.3147837448616,28.986894370694007,28.986894370694007,32.3147837448616,32.3147837448616,32.3147837448616,28.986894370694007,32.3147837448616,28.986894370694007,21.045521339638512,20.85697119159113,9.0,0.0 
 06/28  13:00:00,8.0,52.0,16.414233311517638,97.04520445906667,20.67834317897957,20.35562167145058,23.709308932413176,76.76684020770797,14.712568613207843,92.11231258555955,16.072950363320736,28.63063884545988,21.052283014556377,19.891201833553495,0.0,0.0,26.966852451172933,26.966852451172933,0.0,0.0,28.302691860803264,28.302691860803264,0.0,0.0,0.0,0.0,0.0,0.0,31.594485762432747,31.594485762432747,0.0,8.0,28.747210998443798,28.747210998443798,28.747210998443798,28.747210998443798,28.747210998443798,32.3147837448616,32.3147837448616,23.709308932413176,16.072950363320736,32.3147837448616,32.3147837448616,29.04681329762335,29.04681329762335,32.3147837448616,32.3147837448616,32.3147837448616,29.04681329762335,32.3147837448616,29.04681329762335,20.67834317897957,21.052283014556377,8.0,0.0 
 06/28  14:00:00,9.0,49.0,16.575266721637455,96.0552840100831,20.268841495083883,21.222569455403303,23.692828275997098,78.27568833795388,15.20908739640932,89.21201656801034,16.37308290003733,28.203407260537503,21.030218038091235,20.24923540947682,0.0,0.0,26.96685245117293,26.96685245117293,0.0,0.0,28.302691860803264,28.302691860803264,0.0,0.0,0.0,0.0,0.0,0.0,31.594485762432743,31.594485762432743,0.0,9.0,28.747210998443798,28.747210998443798,28.747210998443798,28.747210998443798,28.747210998443798,32.3147837448616,32.3147837448616,23.692828275997098,16.37308290003733,32.3147837448616,32.3147837448616,28.867052725716434,28.867052725716434,32.3147837448616,32.3147837448616,32.3147837448616,28.867052725716434,32.3147837448616,28.867052725716434,20.268841495083883,21.030218038091235,9.0,0.0 
 06/28  15:00:00,8.0,54.0,16.748198525257806,94.91106274605805,19.931608415339085,22.21864562168764,24.13241392170012,78.20417056483225,15.755951549628085,86.05110574268704,16.524937079092616,28.124696519252375,21.21975067112142,20.522986638218317,14516.412904105942,0.3911501945377527,32.758648264465364,23.559949533780724,0.0,0.0,28.302691860803264,28.302691860803264,0.0,0.0,0.0,0.0,0.0,0.0,31.594485762432743,31.594485762432743,1273.8192932262937,-6.774161040681735,29.247454476064313,29.247454476064313,29.247454476064313,33.28234958524587,33.28234958524587,33.245586986617255,29.258521219903926,24.13241392170012,16.524937079092616,33.245586986617255,33.245586986617255,32.758648264465364,32.758648264465364,29.258521219903926,33.245586986617255,33.245586986617255,23.559949533780724,33.245586986617255,32.758648264465364,19.931608415339085,21.21975067112142,8.0,4585749.455614658 
 06/28  16:00:00,9.0,61.0,16.9344439990342,93.88848884235969,20.411047375499397,22.65798382743845,24.617266459651795,78.04680967393303,16.225017076289312,83.59250065434239,16.54762101061359,28.66919723657697,21.76169361677455,20.85928407230648,0.0,0.0,35.835567767022724,35.835567767022724,0.0,0.0,28.302691860803264,28.302691860803264,0.0,0.0,0.0,0.0,0.0,0.0,31.594485762432743,31.594485762432743,0.0,9.0,30.55463544808784,30.55463544808784,30.55463544808784,30.55463544808784,30.55463544808784,34.503558021396266,34.503558021396266,24.617266459651795,16.54762101061359,34.503558021396266,34.503558021396266,30.826020469426766,30.826020469426766,34.503558021396266,34.503558021396266,34.503558021396266,30.826020469426766,34.503558021396266,30.826020469426766,20.411047375499397,21.76169361677455,9.0,0.0 
 06/28  17:00:00,8.0,66.0,17.081723370645488,93.01589696815905,21.080817731392585,22.57477715889235,23.526925742073402,84.82741137750482,16.710658565656143,81.04772773540957,16.46427405347221,29.32429343189109,21.417465206245666,22.122508028548488,0.0,0.0,35.835567767022724,35.835567767022724,0.0,0.0,28.302691860803264,28.302691860803264,0.0,0.0,0.0,0.0,0.0,0.0,31.594485762432743,31.594485762432743,0.0,8.0,30.55463544808784,30.55463544808784,30.55463544808784,30.55463544808784,30.55463544808784,34.503558021396266,34.503558021396266,23.526925742073402,16.46427405347221,34.503558021396266,34.503558021396266,30.819939380593745,30.819939380593745,34.503558021396266,34.503558021396266,34.503558021396266,30.819939380593745,34.503558021396266,30.819939380593745,21.080817731392585,21.417465206245666,8.0,0.0 
 06/28  18:00:00,7.2,61.0,17.1148544065077,92.91259844666382,21.08728582279546,22.855193848056434,22.08227686485727,94.2856355268002,16.824891085797603,80.54101335149895,16.262104185618796,29.926802665485283,20.38230289971574,23.87763217738042,0.0,0.0,35.835567767022724,35.835567767022724,0.0,0.0,28.302691860803264,28.302691860803264,0.0,0.0,0.0,0.0,0.0,0.0,31.594485762432747,31.594485762432747,0.0,7.200000000000001,30.554635448087843,30.554635448087843,30.554635448087843,30.554635448087843,30.554635448087843,34.503558021396266,34.503558021396266,22.08227686485727,16.262104185618796,34.503558021396266,34.503558021396266,30.886263242765096,30.886263242765096,34.503558021396266,34.503558021396266,34.503558021396266,30.886263242765096,34.503558021396266,30.886263242765096,21.08728582279546,20.38230289971574,7.200000000000001,0.0 
 06/28  19:00:00,7.0,48.0,17.06156941611469,93.22685041369984,20.668872839940747,23.144319493096795,20.902442291140186,99.21332518869778,16.77102444370791,80.81699382646653,16.049395245550635,30.200237509264184,19.201058313841937,25.357007678265308,0.0,0.0,35.835567767022724,35.835567767022724,0.0,0.0,28.302691860803264,28.302691860803264,0.0,0.0,0.0,0.0,13612.017335440203,0.6776125006630191,29.948423644808397,26.261784204593035,1074.5997900185935,-3.9791599712356214,26.527451567839712,26.527451567839712,26.527451567839712,29.554017774647434,29.554017774647434,30.64612513280946,27.393487829007334,20.902442291140186,16.049395245550635,30.64612513280946,30.64612513280946,29.754787049348646,29.754787049348646,27.393487829007334,30.64612513280946,30.64612513280946,29.754787049348646,30.64612513280946,26.06814760913329,20.668872839940747,19.201058313841937,7.0,3868559.244066937 
 06/28  20:00:00,6.0,60.0,16.935914568950437,94.0656234294093,20.08218023999772,23.68606532602071,19.52517766476246,100.0,16.59293176304166,81.81792474042014,15.930875405440759,30.31216794931907,19.57400350572697,24.452427321560464,0.0,0.0,35.835567767022724,35.835567767022724,8105.321033061804,0.31501410197182567,28.0081884937103,22.439215237541656,0.0,0.0,0.0,0.0,9525.049411561185,0.6749358980281743,28.364612104363975,25.14272753675079,1483.9460929177571,-8.5766672305424,24.174548792379646,24.174548792379646,24.174548792379646,28.209510413091714,28.209510413091714,28.25166318397809,24.11325131588888,19.52517766476246,15.930875405440759,28.25166318397809,28.25166318397809,22.795638848195335,28.364612104363975,24.11325131588888,28.25166318397809,28.25166318397809,28.364612104363975,28.25166318397809,25.14272753675079,20.08218023999772,19.57400350572697,6.0,5342205.934503926 
 06/28  21:00:00,3.7,80.0,16.810076148218776,94.81988379339035,19.302749515823933,24.973064697412916,19.215227228844633,99.99999999999999,16.373297738470587,82.97007989646269,15.786273347255404,30.66964647212818,19.952600217076885,23.99025860584505,5049.113752060437,0.30366608779812077,29.144758453012127,26.482593456487333,10799.21740802925,0.48590519748805017,26.147816086809826,20.841894211839612,0.0,0.0,0.0,0.0,2068.719719385962,0.20262871471382907,26.147816086809826,23.573892748975183,1593.7893311093349,-10.759101592249685,21.852141955978556,21.852141955978556,21.852141955978556,25.886596406124447,25.886596406124447,25.892654053394555,21.826944852178222,19.215227228844633,15.786273347255404,25.892654053394555,25.892654053394555,20.841894211839612,26.147816086809826,21.826944852178222,25.892654053394555,25.892654053394555,23.48565109028503,25.892654053394555,23.573892748975183,19.302749515823933,19.952600217076885,3.7,5737641.591993606 
 06/28  22:00:00,6.0,75.0,16.703368152388638,95.559046526348,19.0269601661496,25.961495779071626,19.228528709729673,100.0,16.133408734152297,84.33238330942459,15.68938429155636,31.203876356336387,19.924647571289263,24.559453386574454,7258.136247943185,0.47128833308707085,26.24301570660586,22.557896309318327,9740.934441789886,0.47128833308707085,26.24301570660586,21.297352335152823,0.0,0.0,0.0,0.0,909.0780404713248,0.049623333825858214,26.24301570660586,21.85867953245745,1589.0852664998674,-8.453086667665008,21.93358834609403,21.93358834609403,21.93358834609403,25.968074226703514,25.968074226703514,25.958178019050216,21.924313461297803,19.228528709729673,15.68938429155636,25.958178019050216,25.958178019050216,21.297352335152823,26.24301570660586,21.924313461297803,25.958178019050216,25.958178019050216,22.557896309318327,25.958178019050216,21.85867953245745,19.0269601661496,19.924647571289263,6.0,5720706.959399523 
 06/28  23:00:00,5.0,81.0,16.622794498938962,96.04969039775563,19.101013897368002,26.529680804201167,19.336548427302272,100.0,15.929099825756833,85.44011819905471,15.61087486603113,31.78341619356917,19.67764270442241,25.603481885791318,6360.809940963721,0.4539885353190056,26.644905199729013,23.292465499462107,9669.122317391308,0.4539885353190056,26.644905199729013,21.548832557343445,0.0,0.0,0.0,0.0,1921.5658695444693,0.08422292936198869,26.644905199729013,21.18583881950869,1568.5035402780413,-9.471855697610312,22.328547159217642,22.328547159217642,22.328547159217642,26.363185521125857,26.363185521125857,26.356720091021835,22.315832123545743,19.336548427302272,15.61087486603113,26.356720091021835,26.356720091021835,21.548832557343445,26.644905199729013,22.315832123545743,26.356720091021835,26.356720091021835,23.292465499462107,26.356720091021835,21.18583881950869,19.101013897368002,19.67764270442241,5.0,5646612.745000949 
 06/28  24:00:00,4.7,77.0,16.56909912228448,96.37828306183646,19.29203264887463,26.75486640113357,19.44072030126272,100.0,15.766567007727737,86.33318202921508,15.535790307350334,32.31055264266852,19.379197332241013,26.618854656632994,5254.638396104203,0.37516335536479173,26.676387503635162,23.32507280986472,8087.646773547065,0.37516335536479173,26.676387503635162,21.518230571217416,0.0,0.0,0.0,0.0,4934.147554493201,0.24187328927041665,26.676387503635162,21.795295324857214,1570.5446600422072,-9.777981607863545,22.289037962810628,22.289037962810628,22.289037962810628,26.323661070929223,26.323661070929223,26.324324922617436,22.26896183524635,19.44072030126272,15.535790307350334,26.324324922617436,26.324324922617436,21.518230571217416,26.676387503635162,22.26896183524635,26.324324922617436,26.324324922617436,23.32507280986472,26.324324922617436,21.795295324857214,19.29203264887463,19.379197332241013,4.7,5653960.776151946 
 06/29  01:00:00,1.0,93.0,16.52418289226041,96.65411869474025,19.42038070059701,26.77641496575733,19.463948510327857,100.0,15.624979928089187,87.11970098689376,15.415021469980653,32.772989553806084,19.197427933574797,27.158878861179776,5035.351633065004,0.3307333333333333,26.909024163110146,23.26618674941714,7602.981112920154,0.3307333333333333,26.909024163110146,21.40862894306707,0.0,0.0,0.0,0.0,5909.419922738828,0.3307333333333333,26.909024163110146,22.633839914523243,1562.11532460156,-13.493776022008682,22.452698118699622,22.452698118699622,22.452698118699622,26.48738441380941,26.48738441380941,26.48463452059065,22.43621853566915,19.463948510327857,15.415021469980653,26.48463452059065,26.48463452059065,21.40862894306707,26.909024163110146,22.43621853566915,26.48463452059065,26.48463452059065,23.26618674941714,26.48463452059065,22.633839914523243,19.42038070059701,19.197427933574797,1.0,5623615.168565616 
 06/29  02:00:00,1.0,93.0,16.478802727069965,96.93370103713673,19.5044408942353,26.699937787466144,19.45331547375435,100.0,15.452230497648587,88.0902351217886,15.330350917664767,33.05828178107656,19.188763531678894,27.23716937564522,5164.201201332058,0.3307333333333333,27.048618086806616,23.312589093625036,7830.690662502865,0.3307333333333333,27.048618086806616,21.383523677975152,0.0,0.0,0.0,0.0,5549.0117223351745,0.3307333333333333,27.048618086806616,23.03419884365218,1554.9073051914422,-13.500662097360964,22.59369895497571,22.59369895497571,22.59369895497571,26.628439690204416,26.628439690204416,26.626070529269846,22.576770538417456,19.45331547375435,15.330350917664767,26.626070529269846,26.626070529269846,21.383523677975152,27.048618086806616,22.576770538417456,26.626070529269846,26.626070529269846,23.312589093625036,26.626070529269846,23.03419884365218,19.5044408942353,19.188763531678894,1.0,5597666.298689192 
 06/29  03:00:00,-0.6,97.0,16.431159477003256,97.228209338145,19.538585882281083,26.571752852797818,19.408565888171616,100.0,15.260843836321099,89.17967069019316,15.233315367751818,33.28278080646332,19.23932916681257,27.078008337607667,5165.602097729505,0.32876918260500615,27.133753708137952,23.374400515655616,7951.386949554554,0.331715408697497,27.133753708137952,21.398395797622754,0.0,0.0,0.0,0.0,5428.231324189087,0.331715408697497,27.133753708137952,23.21835509116606,1550.5471494432506,-15.112594758281217,22.67947131695572,22.67947131695572,22.67947131695572,26.714245169427148,26.714245169427148,26.712803982719766,22.6616068405998,19.408565888171616,15.233315367751818,26.712803982719766,26.712803982719766,21.398395797622754,27.133753708137952,22.6616068405998,26.712803982719766,26.712803982719766,23.374400515655616,26.712803982719766,23.21835509116606,19.538585882281083,19.23932916681257,-0.6,5581969.737995703 
 06/29  04:00:00,0.5,97.0,16.381246090830814,97.4415398143977,19.52394363488277,26.545583718796408,19.360154841720707,100.0,15.06113788946431,90.24343366199479,15.145664740148545,33.48847830708005,19.281073754165018,26.955921711247488,4972.478412399883,0.3132685541010791,27.15485992152007,23.356999959652924,8120.757262568124,0.3394657229494604,27.15485992152007,21.43107318627267,0.0,0.0,0.0,0.0,5399.530473728923,0.3394657229494604,27.15485992152007,23.349086653976297,1548.7926393126966,-14.005792752578403,22.714089312171428,22.714089312171428,22.714089312171428,26.74887653767626,26.74887653767626,26.74829487007145,22.69536680050589,19.360154841720707,15.145664740148545,26.74829487007145,26.74829487007145,21.43107318627267,27.15485992152007,22.69536680050589,26.74829487007145,26.74829487007145,23.356999959652924,26.74829487007145,23.349086653976297,19.52394363488277,19.281073754165018,0.5,5575653.501525708 
 06/29  05:00:00,0.0,92.0,16.330155250615206,97.75929511047813,19.511220753143398,26.471615208519662,19.32323716032886,100.0,14.873148950027918,91.34293528140613,15.069975934304265,33.66148993998729,19.33774969627607,26.7644048769631,5113.628581871713,0.32000344745087156,27.20737674395018,23.383919171928074,8089.967575287666,0.33609827627456423,27.20737674395018,21.448175591588978,0.0,0.0,0.0,0.0,5312.189234274874,0.33609827627456423,27.20737674395018,23.425659935461148,1546.427802633304,-14.51675786057265,22.760844384518574,22.760844384518574,22.760844384518574,26.79564965614032,26.79564965614032,26.79486405599912,22.742343802055395,19.32323716032886,15.069975934304265,26.79486405599912,26.79486405599912,21.448175591588978,27.20737674395018,22.742343802055395,26.79486405599912,26.79486405599912,23.383919171928074,26.79486405599912,23.425659935461148,19.511220753143398,19.33774969627607,0.0,5567140.089479894 
 06/29  06:00:00,0.0,100.0,16.280117222847352,98.07162424345542,19.484175079716,26.490636297984793,19.286234311612464,100.0,14.700576057328085,92.36551725656487,14.999432015799433,33.86386299005215,19.37150794346361,26.681949214190187,5190.883965460081,0.3257479372815519,27.254562252003186,23.4417939152277,8080.154139426411,0.3332260313592241,27.254562252003186,21.452779046547214,0.0,0.0,0.0,0.0,5268.384409267088,0.3332260313592241,27.254562252003186,23.47171063084071,1544.3289659710424,-14.51065516894998,22.8024321020216,22.8024321020216,22.8024321020216,26.83725343136566,26.83725343136566,26.83655465538568,22.783839367162933,19.286234311612464,14.999432015799433,26.83655465538568,26.83655465538568,21.452779046547214,27.254562252003186,22.783839367162933,26.83655465538568,26.83655465538568,23.4417939152277,26.83655465538568,23.47171063084071,19.484175079716,19.37150794346361,0.0,5559584.277495753 
 06/29  07:00:00,3.0,68.0,16.23379707268362,98.45894961826382,19.426579702681884,26.19833491225502,19.25858809903883,99.8156079914906,14.553822622005935,93.33735257435913,14.955827411855811,33.83722669462528,19.35698891862185,26.316333901971827,5245.218546748074,0.3307333333333333,27.29459799546715,23.50000186018299,8074.661977728247,0.3307333333333333,27.29459799546715,21.453071877664158,0.0,0.0,0.0,0.0,5240.966398184397,0.3307333333333333,27.29459799546715,23.503078030672853,1542.5665289733113,-11.528297021081467,22.837421218108123,22.837421218108123,22.837421218108123,26.872256057441696,26.872256057441696,26.871668154199604,22.818717256173333,19.25858809903883,14.955827411855811,26.871668154199604,26.871668154199604,21.453071877664158,27.29459799546715,22.818717256173333,26.871668154199604,26.871668154199604,23.50000186018299,26.871668154199604,23.503078030672853,19.426579702681884,19.35698891862185,3.0,5553239.504303921 
 06/29  08:00:00,3.0,68.0,16.193069730784803,98.71508907789234,19.411056818456494,25.62373141039768,19.248017136652965,99.30322582708186,14.455467065312895,93.93278117233876,14.928510447863799,33.61799264242134,19.367172268886925,25.69737289518923,5227.510826059142,0.3307333333333333,27.316255428642055,23.534473676317837,8099.9251019689145,0.3307333333333333,27.316255428642055,21.456459061866944,0.0,0.0,0.0,0.0,5235.840119506222,0.3307333333333333,27.316255428642055,23.528447946096314,1541.494729255209,-11.529322067152302,22.858729399009913,22.858729399009913,22.858729399009913,26.89357246589776,26.89357246589776,26.893214436028405,22.83979356142703,19.248017136652965,14.928510447863799,26.893214436028405,26.893214436028405,21.456459061866944,27.316255428642055,22.83979356142703,26.893214436028405,26.893214436028405,23.534473676317837,26.893214436028405,23.528447946096314,19.411056818456494,19.367172268886925,3.0,5549381.025318752 
 06/29  09:00:00,3.4,79.0,16.211220853010488,98.60085382554814,20.27261602204033,24.337832659821334,19.943794526231137,95.52416929084293,14.432437437334737,94.07281491794353,15.019494327541317,33.47501091433442,19.615002810762554,25.352586282813807,1713.2849257465782,0.11024444444444444,27.258387767018768,26.01892833317468,5746.731265743896,0.23331257979619874,27.494526002411313,23.568839740815484,0.0,0.0,0.0,0.0,9215.021697455235,0.5913677174138763,28.54984102186739,24.87056328259565,1468.1794733582,-11.182690051569885,24.473099016809172,24.473099016809172,24.473099016809172,28.508153501148193,28.508153501148193,28.436343321132956,24.52888460908592,19.943794526231137,15.019494327541317,28.436343321132956,28.436343321132956,24.62415476027156,28.54984102186739,24.52888460908592,28.436343321132956,28.436343321132956,27.310381588023308,28.436343321132956,24.87056328259565,20.27261602204033,19.615002810762554,3.4,5285446.104089521 
 06/29  10:00:00,6.0,75.0,16.32886697846256,97.9606945126685,21.547269105894905,22.99287348909382,21.244506713129166,88.80758893112893,14.542622653564,93.49717111933901,15.31566467028598,33.20104640253177,20.186601380874713,25.000664746871884,0.0,0.0,27.25838776701877,27.25838776701877,1102.306750281454,0.02833544289703809,30.587602024728344,28.726260031032336,0.0,0.0,0.0,0.0,2395.3686260915933,0.1576426487565224,30.587602024728344,29.86057199858066,275.2977512386683,3.068781208497872,26.40595368265885,26.40595368265885,26.40595368265885,27.213030947678902,27.213030947678902,30.515571174404403,29.67770542385716,21.244506713129166,15.31566467028598,30.515571174404403,30.515571174404403,25.66577956658628,27.52712156028229,29.67770542385716,30.515571174404403,30.515571174404403,27.52712156028229,30.515571174404403,26.800091534134605,21.547269105894905,20.186601380874713,6.000000000000001,991071.9044592059 
 06/29  11:00:00,9.0,66.0,16.49831399785778,96.90924354789034,22.129536904952356,23.289390923286657,22.71359722333205,82.07056213223957,14.824382806951057,91.81181812135044,15.647922101373569,33.31440856165466,20.891886199177186,25.118169503579946,0.0,0.0,27.25838776701877,27.25838776701877,0.0,0.0,30.587602024728344,30.587602024728344,0.0,0.0,0.0,0.0,0.0,0.0,30.587602024728344,30.587602024728344,0.0,9.0,26.39018744970247,26.39018744970247,26.39018744970247,26.39018744970247,26.39018744970247,30.504409418303226,30.504409418303226,22.71359722333205,15.647922101373569,30.504409418303226,30.504409418303226,26.735696973612097,26.735696973612097,30.504409418303226,30.504409418303226,30.504409418303226,26.735696973612097,30.504409418303226,26.735696973612097,22.129536904952356,20.891886199177186,9.0,0.0 
 06/29  12:00:00,10.8,56.0,16.665581060650972,95.88357877703672,21.895908804802076,24.606632812825488,24.0176652389391,77.26917614341494,15.297369193032916,89.05890334787209,15.945964576393086,33.48021501660587,21.15827217335829,25.735929914706595,0.0,0.0,27.25838776701877,27.25838776701877,0.0,0.0,30.587602024728344,30.587602024728344,0.0,0.0,0.0,0.0,0.0,0.0,30.587602024728344,30.587602024728344,0.0,10.8,26.39018744970247,26.39018744970247,26.39018744970247,26.39018744970247,26.39018744970247,30.504409418303226,30.504409418303226,24.0176652389391,15.945964576393086,30.504409418303226,30.504409418303226,26.735696973612097,26.735696973612097,30.504409418303226,30.504409418303226,30.504409418303226,26.735696973612097,30.504409418303226,26.735696973612097,21.895908804802076,21.15827217335829,10.8,0.0 
 06/29  13:00:00,12.0,50.0,16.819917076313324,94.85433178021414,21.256535208475235,25.9538131148438,25.031968716304473,73.5007232193805,15.807152842645941,86.10951047384846,16.31176648945878,33.05752510596568,21.08267130110228,26.22503459296395,0.0,0.0,27.258387767018768,27.258387767018768,0.0,0.0,30.58760202472834,30.58760202472834,0.0,0.0,0.0,0.0,0.0,0.0,30.58760202472834,30.58760202472834,0.0,12.0,26.390187449702466,26.390187449702466,26.390187449702466,26.390187449702466,26.390187449702466,30.504409418303226,30.504409418303226,25.031968716304473,16.31176648945878,30.504409418303226,30.504409418303226,26.66659683661974,26.66659683661974,30.504409418303226,30.504409418303226,30.504409418303226,26.66659683661974,30.504409418303226,26.66659683661974,21.256535208475235,21.08267130110228,12.0,0.0 
 06/29  14:00:00,12.0,47.0,17.002012853459036,93.67223536405392,20.70785200116068,26.89832399769865,25.745533700954738,71.47928921734905,16.409097760407803,82.78127444782629,16.587607723838335,32.64296518445458,21.017157260739904,26.385405893353415,0.0,0.0,27.258387767018768,27.258387767018768,0.0,0.0,30.58760202472834,30.58760202472834,0.0,0.0,0.0,0.0,0.0,0.0,30.58760202472834,30.58760202472834,0.0,12.0,26.390187449702466,26.390187449702466,26.390187449702466,26.390187449702466,26.390187449702466,30.504409418303226,30.504409418303226,25.745533700954738,16.587607723838335,30.504409418303226,30.504409418303226,26.597494560570702,26.597494560570702,30.504409418303226,30.504409418303226,30.504409418303226,26.597494560570702,30.504409418303226,26.597494560570702,20.70785200116068,21.017157260739904,12.0,0.0 
 06/29  15:00:00,12.0,44.0,17.185638844034244,92.58868496892254,20.26063694321532,27.500962235201747,26.206794957110993,71.3056831453663,16.97320135052893,79.86574690806256,16.767492543998497,32.3203808893242,21.35842201625079,25.69904099143323,0.0,0.0,27.258387767018768,27.258387767018768,0.0,0.0,30.58760202472834,30.58760202472834,0.0,0.0,0.0,0.0,0.0,0.0,30.58760202472834,30.58760202472834,0.0,12.0,26.390187449702466,26.390187449702466,26.390187449702466,26.390187449702466,26.390187449702466,30.504409418303226,30.504409418303226,26.206794957110993,16.767492543998497,30.504409418303226,30.504409418303226,26.528392190613555,26.528392190613555,30.504409418303226,30.504409418303226,30.504409418303226,26.528392190613555,30.504409418303226,26.528392190613555,20.26063694321532,21.35842201625079,12.0,0.0 
 06/29  16:00:00,11.0,43.0,17.368737142778436,91.52231503612046,19.896866336541095,27.571693000767922,26.261708462460405,73.75112206066635,17.47790943797186,77.35487384016106,16.840798179309225,32.0415207889254,21.9303505331973,24.324516340684852,14275.338498255293,0.3839621375966379,32.18322421628256,23.185741426438476,0.0,0.0,30.58760202472834,30.58760202472834,0.0,0.0,0.0,0.0,0.0,0.0,30.58760202472834,30.58760202472834,1291.6476885155935,-3.7599186436485956,28.706605239550342,28.706605239550342,28.706605239550342,32.74155950562377,32.74155950562377,32.689930328671025,28.741223862746203,26.261708462460405,16.840798179309225,32.689930328671025,32.689930328671025,32.18322421628256,32.18322421628256,28.741223862746203,32.689930328671025,32.689930328671025,23.185741426438476,32.689930328671025,32.18322421628256,19.896866336541095,21.9303505331973,11.0,4649931.678656137 
 06/29  17:00:00,10.0,46.0,17.557623783481752,90.4368143939648,20.444217454990095,26.325081347070572,25.654212770375953,78.69291848932014,17.905886398211493,75.29501422942728,16.856297710253685,31.8973211203314,22.975590474300258,22.54560852651293,3518.8858631784215,0.10003788171729837,35.28609140921513,33.182291556606756,0.0,0.0,30.58760202472834,30.58760202472834,0.0,0.0,0.0,0.0,0.0,0.0,30.58760202472834,30.58760202472834,298.56423292860103,6.286764868248825,31.872727387129746,31.872727387129746,31.872727387129746,32.88140352665485,32.88140352665485,35.753789693644386,34.816280903214135,25.654212770375953,16.856297710253685,35.753789693644386,35.753789693644386,32.984140449535765,32.984140449535765,34.816280903214135,35.753789693644386,35.753789693644386,30.88034059692739,35.753789693644386,32.984140449535765,20.444217454990095,22.975590474300258,10.0,1074831.2385429638 
 06/29  18:00:00,7.0,56.0,17.61889441964689,90.0875080880281,21.043861445919617,25.175643525585798,23.776509573723388,90.86883115957876,18.24430257396032,73.71002372376587,16.65358273638538,32.231586403578724,21.785197070576178,24.05054079131586,0.0,0.0,35.286091409215125,35.286091409215125,0.0,0.0,30.58760202472834,30.58760202472834,0.0,0.0,0.0,0.0,0.0,0.0,30.58760202472834,30.58760202472834,0.0,7.0,31.91155345505694,31.91155345505694,31.91155345505694,31.91155345505694,31.91155345505694,35.7909529817398,35.7909529817398,23.776509573723388,16.65358273638538,35.7909529817398,35.7909529817398,32.36756924456627,32.36756924456627,35.7909529817398,35.7909529817398,35.7909529817398,32.36756924456627,35.7909529817398,32.36756924456627,21.043861445919617,21.785197070576178,7.0,0.0 
 06/29  19:00:00,5.0,81.0,17.565507898487468,90.39156489271136,21.051217724519528,25.29833969486904,22.273282699021948,99.39860072516225,18.097524584752875,74.39253208966969,16.40315107054146,32.84898235446529,20.416133427603544,26.30424665959388,0.0,0.0,35.28609140921513,35.28609140921513,0.0,0.0,30.587602024728337,30.587602024728337,0.0,0.0,0.0,0.0,0.0,0.0,30.587602024728337,30.587602024728337,0.0,4.999999999999999,31.91155345505694,31.91155345505694,31.91155345505694,31.91155345505694,31.91155345505694,35.7909529817398,35.7909529817398,22.273282699021948,16.40315107054146,35.7909529817398,35.7909529817398,32.302484076686675,32.302484076686675,35.7909529817398,35.7909529817398,35.7909529817398,32.302484076686675,35.7909529817398,32.302484076686675,21.051217724519528,20.416133427603544,4.999999999999999,0.0 
 06/29  20:00:00,4.0,81.0,17.447124878031868,91.06999913784526,20.66649367680786,25.968462917927503,21.111221248302762,100.0,17.844008695040717,75.58889053349117,16.172012565784836,33.393920194680334,19.261674529085962,28.325471493079128,0.0,0.0,35.28609140921513,35.28609140921513,0.0,0.0,30.58760202472834,30.58760202472834,0.0,0.0,0.0,0.0,13856.620165061253,0.6673907945819382,29.762893058069377,25.913889046479945,1073.733934969779,-6.957744114191072,26.900206638700034,26.900206638700034,26.900206638700034,29.926724133690012,29.926724133690012,31.02650725694221,27.722536616406888,21.111221248302762,16.172012565784836,31.02650725694221,31.02650725694221,30.15903919180685,30.15903919180685,27.722536616406888,31.02650725694221,31.02650725694221,30.15903919180685,31.02650725694221,26.31003518021742,20.66649367680786,19.261674529085962,4.0,3865442.1658912054 
 06/29  21:00:00,3.1,89.0,17.27537987572721,92.15540881264268,19.925333803463584,27.354014597382047,20.029542575606488,100.0,17.462256521415583,77.50808205743928,15.98866510609503,33.938581948686696,19.53720063706617,28.01003870143927,2746.0029534692717,0.10232058434430258,32.323080755298236,28.488303690165957,577.2988638969691,0.01497518864094139,29.982538584852918,27.676693046940848,0.0,0.0,0.0,0.0,13629.289722453646,0.8533444010909538,30.172251367361326,26.38228961598422,1393.7439076454393,-11.543189014674024,26.10971047228199,26.10971047228199,26.10971047228199,30.144996903321164,30.144996903321164,30.148163885356297,26.08462518958342,20.029542575606488,15.98866510609503,30.148163885356297,30.148163885356297,27.866405829449256,30.172251367361326,26.08462518958342,30.148163885356297,30.148163885356297,26.33747430222905,30.148163885356297,26.38228961598422,19.925333803463584,19.53720063706617,3.1,5017478.067523581 
 06/29  22:00:00,3.0,93.0,17.085712878794794,93.26878012154644,19.41647950656627,28.378712830055555,19.09582038486175,99.99999999999999,17.011625036742835,79.75057396617436,15.845998604326478,34.35693853005999,20.185512586422554,27.047668409338932,6293.055444940822,0.36259939268499625,27.287349525817177,22.054192074838163,8170.164842636308,0.34481366000155045,26.153760273052896,22.379100608437078,0.0,0.0,0.0,0.0,3478.6606038641994,0.2847869473134533,30.31855739043705,29.344477804135032,1540.8148531877332,-11.498567917067238,23.022586876792204,23.022586876792204,23.022586876792204,27.057210454251027,27.057210454251027,27.10288922958187,22.960668743499163,19.09582038486175,15.845998604326478,27.10288922958187,27.10288922958187,23.51268986120136,27.287349525817177,22.960668743499163,27.10288922958187,27.10288922958187,22.054192074838163,27.10288922958187,26.313269939515166,19.41647950656627,20.185512586422554,3.0,5546933.471475841 
 06/29  23:00:00,3.0,93.0,16.92632036638563,94.21588937129776,19.31620848984344,28.710127939792933,18.976321076367704,100.0,16.61321910092574,81.79348989797604,15.729153680433846,34.72795611841212,20.747109584277425,26.268854576072847,6727.227354542899,0.49610000000000004,26.370011217198396,23.12537489802375,11152.646891802928,0.49610000000000004,26.370011217198396,20.990932824974564,0.0,0.0,0.0,0.0,0.0,0.0,30.31855739043705,30.31855739043705,1582.4086568393404,-11.458874480067433,22.0609050045963,22.0609050045963,22.0609050045963,26.09544003645857,26.09544003645857,26.079007322887257,22.058153861499157,18.976321076367704,15.729153680433846,26.079007322887257,26.079007322887257,20.990932824974564,26.370011217198396,22.058153861499157,26.079007322887257,26.079007322887257,23.12537489802375,26.079007322887257,26.370011217198396,19.31620848984344,20.747109584277425,3.0,5696671.164621626 
 06/29  24:00:00,1.9,97.0,16.803996570358436,95.04385364636533,19.416168071539914,28.745575412535725,19.089088129339146,100.0,16.235776048054838,83.86597131168564,15.606486391110032,35.18970445400063,20.71461388286781,26.520002516244098,6699.276769338921,0.49610000000000004,26.991127134050856,23.760067779544872,11237.99457173595,0.49610000000000004,26.991127134050856,21.57104541568975,0.0,0.0,0.0,0.0,0.0,0.0,30.31855739043705,30.31855739043705,1550.7880770047577,-12.593312363780594,22.67473074478749,22.67473074478749,22.67473074478749,26.709502767205525,26.709502767205525,26.69937815818097,22.66555659761731,19.089088129339146,15.606486391110032,26.69937815818097,26.69937815818097,21.57104541568975,26.991127134050856,22.66555659761731,26.69937815818097,26.69937815818097,23.760067779544872,26.69937815818097,26.991127134050856,19.416168071539914,20.71461388286781,1.9,5582837.077217128 
 06/30  01:00:00,2.0,100.0,16.71124852858204,95.60545590059002,19.657626705211094,28.488902858756866,19.322439245691413,100.0,15.915158339487338,85.60084507552921,15.5111898626623,35.55648909488467,20.276224494257548,27.413632244923264,5792.892199421664,0.4284657096920863,27.131778553537494,23.896767591233147,11904.897548763118,0.5637342903079139,27.131778553537494,22.078752615209325,0.0,0.0,0.0,0.0,0.0,0.0,30.31855739043705,30.31855739043705,1540.41056511579,-12.498905818797251,22.880308623663566,22.880308623663566,22.880308623663566,26.915160018502007,26.915160018502007,26.912165601558865,22.86398767013322,19.322439245691413,15.5111898626623,26.912165601558865,26.912165601558865,22.078752615209325,27.131778553537494,22.86398767013322,26.912165601558865,26.912165601558865,23.896767591233147,26.912165601558865,27.131778553537494,19.657626705211094,20.276224494257548,2.0,5545478.034416843 
 06/30  02:00:00,2.0,100.0,16.630393481293666,96.00334816990014,19.77249023738152,28.398662203488655,19.527936688513677,99.95920948878216,15.627932819832377,87.10354266678209,15.416782797895655,35.85722149855088,19.541419274238418,28.807099323195256,3965.186897512425,0.27701326425372735,26.829546760941614,23.36916550661227,9646.967870559292,0.49272038772438437,26.829546760941614,22.143647013366937,0.0,0.0,0.0,0.0,4149.983423280748,0.22246634802188833,27.844822487049505,24.801353017554977,1556.0418918662208,-12.483873492243633,22.57443304406284,22.57443304406284,22.57443304406284,26.60916634371015,26.60916634371015,26.618197045506967,22.546175692143883,19.527936688513677,15.416782797895655,26.618197045506967,26.618197045506967,22.143647013366937,26.829546760941614,22.546175692143883,26.618197045506967,26.618197045506967,23.36916550661227,26.618197045506967,23.786077291447082,19.77249023738152,19.541419274238418,2.0,5601750.810718395 
 06/30  03:00:00,2.0,100.0,16.557878943950197,96.44713737288903,19.72537351659563,28.63554782853926,19.63691054734596,100.0,15.411379700777736,88.32163002328492,15.338893371999998,36.17194243609528,19.19755981746,29.58755841248604,3483.6197285496346,0.210842618061862,26.750898685051617,22.796247935748767,7505.527644269556,0.36713438268619003,26.750898685051617,21.844733987304725,0.0,0.0,0.0,0.0,6959.564646615955,0.414222999251948,26.750898685051617,22.729038909698197,1562.8242309152502,-12.477401102301473,22.438977874346534,22.438977874346534,22.438977874346534,26.47365886978639,26.47365886978639,26.470853582251454,22.422519447851947,19.63691054734596,15.338893371999998,26.470853582251454,26.470853582251454,21.844733987304725,26.750898685051617,22.422519447851947,26.470853582251454,26.470853582251454,22.796247935748767,26.470853582251454,22.729038909698197,19.72537351659563,19.19755981746,2.0,5626167.2312949 
 06/30  04:00:00,2.0,100.0,16.49360814237362,96.84238928146787,19.626206618860518,28.9886505362287,19.65906665281452,100.0,15.227976056304918,89.3682823722416,15.273366786488474,36.48567422542083,19.1816897541726,29.797621627304814,4529.658500936829,0.25225445404003655,27.07368520017835,22.777221489280727,6990.408013902987,0.3034224088639306,27.07368520017835,21.561301960098334,0.0,0.0,0.0,0.0,6506.84856750869,0.4365231370960331,27.07368520017835,23.507138112257625,1547.3923358282525,-12.49212776840111,22.74176146408213,22.74176146408213,22.74176146408213,26.77655936750777,26.77655936750777,26.772512226090402,22.72651423424263,19.65906665281452,15.273366786488474,26.772512226090402,26.772512226090402,21.561301960098334,27.07368520017835,22.72651423424263,26.772512226090402,26.772512226090402,22.777221489280727,26.772512226090402,23.507138112257625,19.626206618860518,19.1816897541726,2.0,5570612.408981709 
 06/30  05:00:00,2.0,100.0,16.44150958575113,97.1641443138397,19.533341872153816,29.347769654234025,19.603968570542175,100.0,15.079004817843705,90.2287791281277,15.213498765352394,36.81049737785524,19.320685013746353,29.734763146265646,5330.75007182612,0.30531788271261057,27.268765087360702,23.09126415562791,6864.981336652214,0.27847750377889013,27.268765087360702,21.370426222463117,0.0,0.0,0.0,0.0,5991.386077846623,0.40840461350849944,27.268765087360702,23.758684055159815,1539.4389539478468,-12.499717685171234,22.89966371447474,22.89966371447474,22.89966371447474,26.934522587090427,26.934522587090427,26.931869440760146,22.883002428234693,19.603968570542175,15.213498765352394,26.931869440760146,26.931869440760146,21.370426222463117,27.268765087360702,22.883002428234693,26.931869440760146,26.931869440760146,23.09126415562791,26.931869440760146,23.758684055159815,19.533341872153816,19.320685013746353,2.0,5541980.234212249 
 06/30  06:00:00,1.2,97.0,16.392452198317745,97.46822006130583,19.502299041993123,29.44346092751498,19.51498465703151,100.0,14.942227863413317,91.02703091304232,15.151717142214554,37.05650838444333,19.47364416022212,29.492421222726943,5626.915336716345,0.3397825953587219,27.370372656227744,23.408070276167347,7310.361522419662,0.2883579625321737,27.370372656227744,21.30461199160867,0.0,0.0,0.0,0.0,5486.047540595973,0.36405944210910457,27.370372656227744,23.764871564618886,1537.1064403511389,-13.311779526234655,22.946210791122482,22.946210791122482,22.946210791122482,26.981087636839124,26.981087636839124,26.98030553141492,22.927671095367828,19.51498465703151,15.151717142214554,26.98030553141492,26.98030553141492,21.30461199160867,27.370372656227744,22.927671095367828,26.98030553141492,26.98030553141492,23.408070276167347,26.98030553141492,23.764871564618886,19.502299041993123,19.47364416022212,1.2,5533583.1852641 
