Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 06/30  07:00:00,1.0,100.0,16.344904484600708,97.76395233059608,19.5168206787955,29.383180485639276,19.429062209247075,100.0,14.810257259458478,91.80475034207848,15.092959506131042,37.25096951884853,19.577369946907528,29.269589651408022,5328.432971292587,0.33305015275651656,27.3432697868244,23.51529739038881,8094.253222704182,0.3245612279144503,27.3432697868244,21.3762280340694,0.0,0.0,0.0,0.0,5140.947797499611,0.3345886193290332,27.3432697868244,23.666969680752427,1540.0724302417634,-13.507212460058696,22.887041034208647,22.887041034208647,22.887041034208647,26.921895034555437,26.921895034555437,26.922889232039786,22.86672738972567,19.429062209247075,15.092959506131042,26.922889232039786,26.922889232039786,21.3762280340694,27.3432697868244,22.86672738972567,26.922889232039786,26.922889232039786,23.51529739038881,26.922889232039786,23.666969680752427,19.5168206787955,19.577369946907528,1.0,5544260.748870349 
 06/30  08:00:00,1.0,100.0,16.299390812242088,98.14476604778508,19.543111299565588,29.313199683168435,19.373299655780038,100.0,14.683533502100225,92.64993960521785,15.04122739304281,37.45108772336561,19.62174913399015,29.167405053727947,5251.7223328295895,0.34102100275071184,27.226426511470358,23.541727778698494,8470.218254537123,0.3528927954745597,27.226426511470358,21.483501243217713,0.0,0.0,0.0,0.0,4690.312448700928,0.29828620177472837,27.226426511470358,23.46415645254563,1544.0985055411054,-13.503475573440472,22.807003875427306,22.807003875427306,22.807003875427306,26.84182697001833,26.84182697001833,26.84317179125052,22.78636417048392,19.373299655780038,15.04122739304281,26.84317179125052,26.84317179125052,21.483501243217713,27.226426511470358,22.78636417048392,26.84317179125052,26.84317179125052,23.541727778698494,26.84317179125052,23.46415645254563,19.543111299565588,19.62174913399015,1.0,5558754.619947979 
 06/30  09:00:00,3.8,97.0,16.308815141292136,98.08582917157237,20.45919691953551,27.907900147546968,20.059953537654778,97.64317327663989,14.609837798854153,93.09195059742282,15.133995175393169,37.398435530448474,19.829199734507984,29.01361110300851,1684.1247195933531,0.11317792285898537,27.076896152910937,25.89010106485313,5828.70393111448,0.24745789534091453,27.290707526611946,23.533450794781512,0.0,0.0,0.0,0.0,8175.662347536996,0.4506289868687216,28.790091546603552,24.47499391558654,1451.7670256652557,-10.77149850994507,24.924131787222453,24.924131787222453,24.924131787222453,28.9590746618107,28.9590746618107,28.861540166419566,25.00699100680707,20.059953537654778,15.133995175393169,28.861540166419566,28.861540166419566,25.032834814773118,28.790091546603552,25.00699100680707,28.861540166419566,28.861540166419566,27.603296458545746,28.861540166419566,24.47499391558654,20.45919691953551,19.829199734507984,3.8,5226361.292394921 
 06/30  10:00:00,7.0,87.0,16.413515732417686,97.5298309757156,21.794576618385058,26.21359499130395,21.317228766377443,92.3745440309201,14.699137132339505,92.64795076377122,15.446694174366892,37.04456886917477,20.38515975823209,28.57836358734126,0.0,0.0,27.076896152910944,27.076896152910944,0.0,0.0,27.397613213462453,27.397613213462453,0.0,0.0,0.0,0.0,2940.2660950523173,0.09998924630952499,34.591318590367706,33.18434140559605,243.8994524626455,4.044540958403557,31.029294403818525,31.029294403818525,31.029294403818525,31.83623531543861,31.83623531543861,34.879535002862326,34.143431889066655,21.317228766377443,15.446694174366892,34.879535002862326,34.879535002862326,32.0507825794012,32.0507825794012,34.143431889066655,34.879535002862326,34.879535002862326,32.0507825794012,34.879535002862326,30.64380539462955,21.794576618385058,20.38515975823209,7.000000000000001,878038.0288655239 
 06/30  11:00:00,9.0,71.0,16.56607569978002,96.58737558821136,22.402085076819098,26.066824485824,22.618776779126506,88.07080314106963,14.989297033460451,90.93074187609395,15.761886577711378,36.96609806721466,21.151178301422007,28.129564702538836,0.0,0.0,27.076896152910944,27.076896152910944,0.0,0.0,27.397613213462453,27.397613213462453,0.0,0.0,0.0,0.0,0.0,0.0,34.591318590367706,34.591318590367706,0.0,9.0,31.065880676537905,31.065880676537905,31.065880676537905,31.065880676537905,31.065880676537905,34.91763858176205,34.91763858176205,22.618776779126506,15.761886577711378,34.91763858176205,34.91763858176205,31.38934864939056,31.38934864939056,34.91763858176205,34.91763858176205,34.91763858176205,31.38934864939056,34.91763858176205,31.38934864939056,22.402085076819098,21.151178301422007,9.0,0.0 
 06/30  12:00:00,11.6,55.0,16.727425591318912,95.60162708231141,22.17588203892292,26.91031798182963,23.91310636657758,83.60552466764365,15.48484916017297,88.08012860298949,16.131525229403817,36.60422524597613,21.45993551145863,28.104985414673433,0.0,0.0,27.076896152910944,27.076896152910944,0.0,0.0,27.397613213462453,27.397613213462453,0.0,0.0,0.0,0.0,0.0,0.0,34.591318590367706,34.591318590367706,0.0,11.6,31.065880676537905,31.065880676537905,31.065880676537905,31.065880676537905,31.065880676537905,34.91763858176205,34.91763858176205,23.91310636657758,16.131525229403817,34.91763858176205,34.91763858176205,31.38934864939056,31.38934864939056,34.91763858176205,34.91763858176205,34.91763858176205,31.38934864939056,34.91763858176205,31.38934864939056,22.17588203892292,21.45993551145863,11.6,0.0 
 06/30  13:00:00,14.0,41.0,16.885566572259613,94.55313890639354,21.57418765606555,27.71534246473656,25.008911808510813,79.5904269262572,16.025080339106992,85.00178324157218,16.539894316817893,35.656411356067636,21.453404862574025,27.913783718198978,0.0,0.0,27.07689615291094,27.07689615291094,0.0,0.0,27.397613213462453,27.397613213462453,0.0,0.0,0.0,0.0,0.0,0.0,34.591318590367706,34.591318590367706,0.0,14.0,31.0658806765379,31.0658806765379,31.0658806765379,31.0658806765379,31.0658806765379,34.91763858176204,34.91763858176204,25.008911808510813,16.539894316817893,34.91763858176204,34.91763858176204,31.32465670983463,31.32465670983463,34.91763858176204,34.91763858176204,34.91763858176204,31.32465670983463,34.91763858176204,31.32465670983463,21.57418765606555,21.453404862574025,14.0,0.0 
 06/30  14:00:00,14.0,38.0,17.078078087236516,93.31384965422731,21.039933027665302,28.132805628920277,25.771365606047695,77.1399737713264,16.694324136742324,81.37297154612536,16.840395179669095,34.79733778700785,21.381546611250947,27.542793987883172,0.0,0.0,27.076896152910937,27.076896152910937,0.0,0.0,27.39761321346245,27.39761321346245,0.0,0.0,0.0,0.0,0.0,0.0,34.591318590367706,34.591318590367706,0.0,13.999999999999998,31.0658806765379,31.0658806765379,31.0658806765379,31.0658806765379,31.0658806765379,34.917638581762034,34.917638581762034,25.771365606047695,16.840395179669095,34.917638581762034,34.917638581762034,31.259962767681728,31.259962767681728,34.917638581762034,34.917638581762034,34.917638581762034,31.259962767681728,34.917638581762034,31.259962767681728,21.039933027665302,21.381546611250947,13.999999999999998,0.0 
 06/30  15:00:00,15.0,27.0,17.266039848960286,92.11882339000526,20.599001149048178,27.218577925978042,26.1859590172296,76.20705911876632,17.310084829823044,78.18013785136027,17.049645988230573,33.54623824326517,21.687890718507976,25.452404273665138,0.0,0.0,27.076896152910937,27.076896152910937,0.0,0.0,27.39761321346245,27.39761321346245,0.0,0.0,0.0,0.0,0.0,0.0,34.591318590367706,34.591318590367706,0.0,15.0,31.0658806765379,31.0658806765379,31.0658806765379,31.0658806765379,31.0658806765379,34.917638581762034,34.917638581762034,26.1859590172296,17.049645988230573,34.917638581762034,34.917638581762034,31.259962767681728,31.259962767681728,34.917638581762034,34.917638581762034,34.917638581762034,31.259962767681728,34.917638581762034,31.259962767681728,20.599001149048178,21.687890718507976,15.0,0.0 
 06/30  16:00:00,15.0,28.0,17.451420854379048,91.04538284887187,20.25636281026688,25.88371593743443,26.261928913319743,76.7158476574584,17.83760201499146,75.61966143232303,17.201739639753942,32.20712907999896,22.407495653115248,22.674957999866695,0.0,0.0,27.076896152910937,27.076896152910937,0.0,0.0,27.39761321346245,27.39761321346245,0.0,0.0,0.0,0.0,0.0,0.0,34.591318590367706,34.591318590367706,0.0,15.0,31.0658806765379,31.0658806765379,31.0658806765379,31.0658806765379,31.0658806765379,34.917638581762034,34.917638581762034,26.261928913319743,17.201739639753942,34.917638581762034,34.917638581762034,31.259962767681728,31.259962767681728,34.917638581762034,34.917638581762034,34.917638581762034,31.259962767681728,34.917638581762034,31.259962767681728,20.25636281026688,22.407495653115248,15.0,0.0 
 06/30  17:00:00,13.0,32.0,17.62597130099275,90.04747657803225,19.865003718437272,25.228291856545496,25.639739153721628,81.07085531318553,18.241605599415966,73.72230438175484,17.188544894741554,31.44609944551568,23.063890888203446,20.722695890759784,15940.889923427705,0.42687605671913054,32.62122605143817,23.49811267498256,0.0,0.0,27.39761321346245,27.39761321346245,0.0,0.0,0.0,0.0,0.0,0.0,34.591318590367706,34.591318590367706,1286.5231586808272,-1.779186438659107,28.851681904880568,28.851681904880568,28.851681904880568,32.886608159336774,32.886608159336774,32.93641189173,28.777636019662154,25.639739153721628,17.188544894741554,32.93641189173,32.93641189173,32.62122605143817,32.62122605143817,28.777636019662154,32.93641189173,32.93641189173,23.49811267498256,32.93641189173,32.62122605143817,19.865003718437272,23.063890888203446,13.0,4631483.371250978 
 06/30  18:00:00,10.1,35.0,17.68763599793069,89.69770458063954,20.308705234999593,23.9816542875769,23.813015574010294,92.52870621912861,18.463869114909038,72.70125248428317,16.97164369519605,31.510692233158277,21.94973601205659,21.660090880637885,2240.7910068919027,0.0745237526747852,34.12682979681984,32.92794043979825,0.0,0.0,27.397613213462453,27.397613213462453,0.0,0.0,0.0,0.0,0.0,0.0,34.5913185903677,34.5913185903677,204.7215698921425,7.626206816024933,30.852221220084527,30.852221220084527,30.852221220084527,31.52467197976793,31.52467197976793,34.581819365200126,34.00311205654597,23.813015574010294,16.97164369519605,34.581819365200126,34.581819365200126,31.76827706631194,31.76827706631194,34.00311205654597,34.581819365200126,34.581819365200126,30.569387709290346,34.581819365200126,31.76827706631194,20.308705234999593,21.94973601205659,10.1,736997.651611713 
 06/30  19:00:00,8.0,47.0,17.62235992381967,90.06784073780092,20.90141859441202,22.574541118127755,22.22865976896679,99.34281496866268,18.44141099317003,72.803615400521,16.696973732011283,31.64014834817126,20.672714439466244,22.87309012825322,0.0,0.0,34.12682979681984,34.12682979681984,0.0,0.0,27.397613213462453,27.397613213462453,0.0,0.0,0.0,0.0,0.0,0.0,34.5913185903677,34.5913185903677,0.0,7.999999999999999,30.904237169655175,30.904237169655175,30.904237169655175,30.904237169655175,30.904237169655175,34.626714894577866,34.626714894577866,22.22865976896679,16.696973732011283,34.626714894577866,34.626714894577866,31.27935463847931,31.27935463847931,34.626714894577866,34.626714894577866,34.626714894577866,31.27935463847931,34.626714894577866,31.27935463847931,20.90141859441202,20.672714439466244,7.999999999999999,0.0 
 06/30  20:00:00,7.9,52.0,17.51780808064621,90.66426575849974,20.951278513050184,22.42822620745853,21.142716416897347,99.99074727363818,18.24438110902067,73.70931465539931,16.49118238095076,31.93689816700791,19.47034798926843,24.560701493353815,0.0,0.0,34.12682979681984,34.12682979681984,0.0,0.0,27.397613213462453,27.397613213462453,0.0,0.0,0.0,0.0,13288.116880109777,0.5763999264382316,31.76566473388047,26.77704303270234,1031.4427341786384,-3.1113078810234884,27.767000713039188,27.767000713039188,27.767000713039188,30.793417793670763,30.793417793670763,31.830441233981123,28.570466802728035,21.142716416897347,16.49118238095076,31.830441233981123,31.830441233981123,30.90641700106033,30.90641700106033,28.570466802728035,31.830441233981123,31.830441233981123,30.90641700106033,31.830441233981123,25.9177952998822,20.951278513050184,19.47034798926843,7.9,3713193.843043098 
 06/30  21:00:00,7.5,57.0,17.379265203077704,91.55179528268724,20.583603228366172,23.05437026953833,20.229916785777988,99.86896875302699,17.964237580319978,75.09299732880046,16.28868134789421,32.3479248395073,19.755151850990444,24.245724288844137,0.0,0.0,34.12682979681984,34.12682979681984,0.0,0.0,27.39761321346245,27.39761321346245,0.0,0.0,0.0,0.0,15508.277697568132,0.776038835462517,31.933716275741425,26.907402394639274,1313.3742582189327,-7.234781803817622,28.12300933681317,28.12300933681317,28.12300933681317,32.158076283725784,32.158076283725784,32.06973220267634,28.194435604793167,20.229916785777988,16.28868134789421,32.06973220267634,32.06973220267634,31.933716275741425,31.933716275741425,28.194435604793167,32.06973220267634,32.06973220267634,31.933716275741425,32.06973220267634,26.907402394639274,20.583603228366172,19.755151850990444,7.5,4728147.329588158 
 06/30  22:00:00,7.2,63.0,17.2289276773374,92.4265814462165,19.945889071815824,24.33486740744255,19.313276554419744,99.99999999999999,17.61857855845838,76.74667309381464,16.15982318789061,32.67176764304998,20.595004117474467,23.358797774103607,597.5116717701972,0.03398636247294631,30.963014679098755,29.560740536603134,17659.356401032586,0.9103867468594349,25.430711174399008,20.800672907909064,0.0,0.0,0.0,0.0,0.0,0.0,36.19968654157306,36.19968654157306,1628.7432305330751,-7.225366993542794,21.20002410560209,21.20002410560209,21.20002410560209,25.234226821765038,25.234226821765038,25.385233522858243,21.02782606944306,19.313276554419744,16.15982318789061,25.385233522858243,25.385233522858243,20.800672907909064,25.430711174399008,21.02782606944306,25.385233522858243,25.385233522858243,24.028437031903387,25.385233522858243,25.430711174399008,19.945889071815824,20.595004117474467,7.199999999999999,5863475.629919071 
 06/30  23:00:00,7.2,70.0,17.096533784430836,93.11260739431073,19.27217949047642,26.005957358036397,19.38524358490087,99.51050803914858,17.282976117435567,78.31388551598705,16.068067898745866,33.076915996443326,21.40950731234075,22.77652616280672,8302.967294382854,0.4961,26.08721513771438,22.08252324868107,9483.267870385615,0.4961,26.08721513771438,21.513240037466517,0.0,0.0,0.0,0.0,0.0,0.0,36.19968654157306,36.19968654157306,1596.4291547749024,-7.244373720481844,21.794538375861038,21.794538375861038,21.794538375861038,25.828970576469473,25.828970576469473,25.80691555562589,21.79788164307379,19.38524358490087,16.068067898745866,25.80691555562589,25.80691555562589,21.513240037466517,26.08721513771438,21.79788164307379,25.80691555562589,25.80691555562589,22.08252324868107,25.80691555562589,26.08721513771438,19.27217949047642,21.40950731234075,7.199999999999999,5747144.957189648 
 06/30  24:00:00,7.8,79.0,17.00845683279033,93.63371929267493,19.335955976491288,26.880552092914268,19.621499178484562,100.0,17.04546320705639,79.50047359309693,16.01486253868208,33.653724182773864,21.633873251328456,23.32295741331392,7220.35806777828,0.49610000000000004,26.950927390088328,23.4685439428816,10729.641042649222,0.49610000000000004,26.950927390088328,21.776014454934018,0.0,0.0,0.0,0.0,0.0,0.0,36.19968654157306,36.19968654157306,1553.1563406152545,-6.664955591967128,22.62809978093235,22.62809978093235,22.62809978093235,26.66285379846874,26.66285379846874,26.649603004243108,22.62227919890781,19.621499178484562,16.01486253868208,26.649603004243108,26.649603004243108,21.776014454934018,26.950927390088328,22.62227919890781,26.649603004243108,26.649603004243108,23.4685439428816,26.649603004243108,26.950927390088328,19.335955976491288,21.633873251328456,7.8,5591362.826214916 
 07/01  01:00:00,8.9,87.0,16.954574378380183,93.95420677352348,19.75223613947206,27.104718929556977,19.88116266248751,100.0,16.850606408467783,80.48922767683263,16.00366487746057,34.15859889167765,21.325483813385738,24.601666109091454,8151.650312864862,0.6157946823265477,27.576140746902823,24.40185128142882,9034.33928686045,0.37640531767345237,27.576140746902823,21.806060805014926,0.0,0.0,0.0,0.0,0.0,0.0,36.19968654157306,36.19968654157306,1513.0073553705383,-5.577302160281451,23.434552832923885,23.434552832923885,23.434552832923885,27.469618251766462,27.469618251766462,27.45299241826674,23.43185733637992,19.88116266248751,16.00366487746057,27.45299241826674,27.45299241826674,21.806060805014926,27.576140746902823,23.43185733637992,27.45299241826674,27.45299241826674,24.40185128142882,27.45299241826674,27.576140746902823,19.75223613947206,21.325483813385738,8.9,5446826.479333938 
 07/01  02:00:00,10.1,93.0,16.898070488532507,94.29161104968306,20.144162302442687,28.32720963104201,20.0566393719801,99.99999999999999,16.699207016750915,81.266926457947,15.969697856412385,35.30988568442751,20.700108868286755,27.383247196091176,2614.828019777643,0.18501056879515534,28.290188367025635,27.163030916714597,6701.751383746742,0.18384020345125945,31.563091606301533,25.61062358958755,0.0,0.0,0.0,0.0,0.0,0.0,36.19968654157306,36.19968654157306,904.4355828728629,0.36693231934767034,28.28563543210851,28.28563543210851,28.28563543210851,30.97567550657002,30.97567550657002,32.110321878008875,29.630266930022803,20.0566393719801,15.969697856412385,32.110321878008875,32.110321878008875,24.80391034377559,30.756378360489574,29.630266930022803,32.110321878008875,32.110321878008875,29.629220910178535,32.110321878008875,30.756378360489574,20.144162302442687,20.700108868286755,10.099999999999998,3255968.098342307 
 07/01  03:00:00,11.1,97.0,16.828745042244876,94.80102415198223,20.47150535381885,30.703974002673103,20.147241936491067,99.99999999999999,16.60956656008321,81.8121102151919,15.93323360786257,37.2218513461697,20.077006627905742,31.4736144809207,0.0,0.0,28.290188367025635,28.290188367025635,0.0,0.0,33.19954322593948,33.19954322593948,0.0,0.0,0.0,0.0,0.0,0.0,36.19968654157306,36.19968654157306,0.0,11.1,30.40965149590941,30.40965149590941,30.40965149590941,30.40965149590941,30.40965149590941,34.1404959897817,34.1404959897817,20.147241936491067,15.93323360786257,34.1404959897817,34.1404959897817,30.597641011065882,30.597641011065882,34.1404959897817,34.1404959897817,34.1404959897817,30.597641011065882,34.1404959897817,30.597641011065882,20.47150535381885,20.077006627905742,11.1,0.0 
 07/01  04:00:00,11.7,98.0,16.74252578567335,95.3215728560364,20.318674750429352,34.410874520563446,19.882584762795997,99.99999999999999,16.552987091006106,82.10708312302206,15.877179128800204,39.5910368107312,19.45761386055612,36.3027771018256,0.0,0.0,28.290188367025635,28.290188367025635,4136.122230531816,0.13957297279504777,27.547119453352565,19.85844200545387,0.0,0.0,0.0,0.0,14321.083600694696,0.8356862068683766,27.547119453352565,23.47494469863469,1523.0611088163869,-2.7090268054310767,23.254519355426062,23.254519355426062,23.254519355426062,27.289515288619555,27.289515288619555,27.422674307425787,23.096299668443073,19.882584762795997,15.877179128800204,27.422674307425787,27.422674307425787,19.85844200545387,27.547119453352565,23.096299668443073,27.422674307425787,27.422674307425787,27.547119453352565,27.422674307425787,23.47494469863469,20.318674750429352,19.45761386055612,11.7,5483019.991738994 
 07/01  05:00:00,11.7,99.0,16.64650510195991,95.9997340704857,19.872074362699387,37.74627769461088,19.696323391364004,100.0,16.511169534822294,82.40713666090667,15.834680664306482,41.30547643945916,19.810951777123464,37.87689841744308,639.2202776165946,0.024275740209239977,27.329835294224534,24.17956924919705,9047.846363633478,0.33597954383100725,27.4106935826262,20.357652633713606,0.0,0.0,0.0,0.0,7419.444249168286,0.6319447159597527,27.4106935826262,24.65801039596907,1520.8087997716916,-2.7091060289921804,23.30476901161468,23.30476901161468,23.30476901161468,27.339784358214473,27.339784358214473,27.33908082678466,23.28553753385713,19.696323391364004,15.834680664306482,27.33908082678466,27.33908082678466,20.357652633713606,27.4106935826262,23.28553753385713,27.33908082678466,27.33908082678466,24.260427537598716,27.33908082678466,24.65801039596907,19.872074362699387,19.810951777123464,11.7,5474911.67917809 
 07/01  06:00:00,11.6,100.0,16.549675611496465,96.59275529963612,19.346222416489077,41.78288535082366,19.610109944079305,100.0,16.470428344259965,82.62112432154574,15.777161802644017,43.41879878050504,20.163199147624763,39.71302596439447,8971.590750461744,0.5657103267193284,25.77999165168257,21.98527217667649,8988.172068186015,0.42648967328067167,25.77999165168257,20.736863540640016,0.0,0.0,0.0,0.0,0.0,0.0,25.405420367866657,25.405420367866657,1613.2270968927578,-2.7207990048290727,21.479664577744956,21.479664577744956,21.479664577744956,25.513975226780353,25.513975226780353,25.52690187406027,21.448746273359944,19.610109944079305,15.777161802644017,25.52690187406027,25.52690187406027,20.736863540640016,25.77999165168257,21.448746273359944,25.52690187406027,25.52690187406027,21.98527217667649,25.52690187406027,25.77999165168257,19.346222416489077,20.163199147624763,11.6,5807617.548813928 
 07/01  07:00:00,11.0,87.0,16.47223259028779,97.16571834412552,19.408076601926393,43.42527381382071,19.631520326170932,100.0,16.44195237363817,82.85268994755204,15.70429557706078,45.11447052185506,20.16228274858056,41.44277027897715,7555.89935566273,0.5527652818924342,26.6258755848771,23.355186636748098,10165.239026685376,0.4394347181075659,26.6258755848771,21.090882709556304,0.0,0.0,0.0,0.0,0.0,0.0,25.405420367866657,25.405420367866657,1567.0801712769778,-3.401630251122077,22.35614404923594,22.35614404923594,22.35614404923594,26.39079306660859,26.39079306660859,26.37557475062919,22.352350758945857,19.631520326170932,15.70429557706078,26.37557475062919,26.37557475062919,21.090882709556304,26.6258755848771,22.352350758945857,26.37557475062919,26.37557475062919,23.355186636748098,26.37557475062919,26.6258755848771,19.408076601926393,20.16228274858056,11.0,5641488.61659712 
 07/01  08:00:00,11.0,87.0,16.410538696563183,97.64433011867885,19.729396288875286,43.43474214127832,19.71599456901835,100.0,16.408270336100735,83.11241832071639,15.633583169539067,46.209021054521685,19.7838931412578,43.293892965751795,6432.981921699871,0.4999763838549144,26.679916721231002,23.612655054720395,9204.505725261552,0.40231581537901473,26.679916721231002,21.219560287869687,0.0,0.0,0.0,0.0,1969.0394115308059,0.08990780076607092,25.824790670081395,23.20462465541378,1561.991478707842,-3.4066476957015244,22.459114700314316,22.459114700314316,22.459114700314316,26.493803479940475,26.493803479940475,26.498847659476375,22.43404206561856,19.71599456901835,15.633583169539067,26.498847659476375,26.498847659476375,21.219560287869687,26.679916721231002,22.43404206561856,26.498847659476375,26.498847659476375,23.612655054720395,26.498847659476375,24.05975070656339,19.729396288875286,19.7838931412578,11.0,5623169.323348231 
 07/01  09:00:00,11.2,81.0,16.366079309036714,97.92127014508495,20.165975249249545,42.8705409288701,19.97316529906705,99.84212472007863,16.38797400077977,83.21994057573116,15.644240098584408,47.099741459185154,19.523534551377633,44.61628327408751,0.0,0.0,25.92650855652482,25.92650855652482,3640.784854057541,0.12623153896932807,27.390344111244666,20.47027346677503,0.0,0.0,0.0,0.0,13132.592376458944,0.865968461030672,27.390344111244666,23.762404118060577,1517.61504622049,-3.2594521047219684,23.340108543506698,23.340108543506698,23.340108543506698,27.375137491164946,27.375137491164946,27.35105469594531,23.345523819278306,19.97316529906705,15.644240098584408,27.35105469594531,27.35105469594531,20.47027346677503,27.390344111244666,23.345523819278306,27.35105469594531,27.35105469594531,27.390344111244666,27.35105469594531,23.762404118060577,20.165975249249545,19.523534551377633,11.2,5463414.166393764 
 07/01  10:00:00,12.0,71.0,16.372423194635047,97.97803285498847,20.733440768886346,41.55347379416138,20.396177276371258,99.37626625905766,16.44404700562003,83.00487722246015,15.877318241933832,47.15890154109991,20.157591021434477,43.05949433201643,0.0,0.0,25.92650855652482,25.92650855652482,0.0,0.0,27.53671395426385,27.53671395426385,0.0,0.0,0.0,0.0,0.0,0.0,31.24182800953483,31.24182800953483,0.0,12.0,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,27.52431555478632,27.52431555478632,20.396177276371258,15.877318241933832,27.52431555478632,27.52431555478632,23.77218145777364,23.77218145777364,27.52431555478632,27.52431555478632,27.52431555478632,23.77218145777364,27.52431555478632,23.77218145777364,20.733440768886346,20.157591021434477,12.0,0.0 
 07/01  11:00:00,13.0,62.0,16.43298961397889,97.6007957454836,21.02289471813996,40.57970788718703,20.882806934988608,98.18146001834882,16.628603493800483,82.03583168410123,16.27359165554333,46.200474133873556,21.16508185860036,40.23070213283063,0.0,0.0,25.92650855652482,25.92650855652482,0.0,0.0,27.53671395426385,27.53671395426385,0.0,0.0,0.0,0.0,0.0,0.0,31.24182800953483,31.24182800953483,0.0,13.0,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,27.52431555478632,27.52431555478632,20.882806934988608,16.27359165554333,27.52431555478632,27.52431555478632,23.7686805202639,23.7686805202639,27.52431555478632,27.52431555478632,27.52431555478632,23.7686805202639,27.52431555478632,23.7686805202639,21.02289471813996,21.16508185860036,13.0,0.0 
 07/01  12:00:00,13.0,56.0,16.51293349019277,97.10532354592642,20.914484961110006,40.36504496931959,21.49996903791921,96.43693483559476,16.905301885104585,80.6066447011179,16.664140174826322,45.078390533304386,21.589930669466884,38.7278852156834,0.0,0.0,25.926508556524816,25.926508556524816,0.0,0.0,27.536713954263845,27.536713954263845,0.0,0.0,0.0,0.0,0.0,0.0,31.241828009534828,31.241828009534828,0.0,13.0,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,27.52431555478632,27.52431555478632,21.49996903791921,16.664140174826322,27.52431555478632,27.52431555478632,23.70105790363754,23.70105790363754,27.52431555478632,27.52431555478632,27.52431555478632,23.70105790363754,27.52431555478632,23.70105790363754,20.914484961110006,21.589930669466884,13.0,0.0 
 07/01  13:00:00,14.0,47.0,16.609116312192633,96.51292831092591,20.627296715055323,40.0125923946934,21.97483324176532,94.82334686327233,17.245968717356703,78.88526098214491,17.015051460091463,43.86392004837826,21.56451307196187,37.77244805618845,0.0,0.0,25.92650855652482,25.92650855652482,0.0,0.0,27.53671395426385,27.53671395426385,0.0,0.0,0.0,0.0,0.0,0.0,31.24182800953483,31.24182800953483,0.0,14.0,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,27.52431555478632,27.52431555478632,21.97483324176532,17.015051460091463,27.52431555478632,27.52431555478632,23.633435195113886,23.633435195113886,27.52431555478632,27.52431555478632,27.52431555478632,23.633435195113886,27.52431555478632,23.633435195113886,20.627296715055323,21.56451307196187,14.0,0.0 
 07/01  14:00:00,14.0,51.0,16.707371772346093,95.91194693933221,20.266733248655655,39.446854770085565,22.22522218160429,94.90592492842293,17.591621039867533,77.18079694838255,17.253501200515647,42.92345367754931,21.395333012859183,36.793998996599775,0.0,0.0,25.92650855652482,25.92650855652482,0.0,0.0,27.53671395426385,27.53671395426385,0.0,0.0,0.0,0.0,0.0,0.0,31.24182800953483,31.24182800953483,0.0,14.0,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,23.498189777091127,27.52431555478632,27.52431555478632,22.22522218160429,17.253501200515647,27.52431555478632,27.52431555478632,23.633435195113886,23.633435195113886,27.52431555478632,27.52431555478632,27.52431555478632,23.633435195113886,27.52431555478632,23.633435195113886,20.266733248655655,21.395333012859183,14.0,0.0 
 07/01  15:00:00,12.8,54.0,16.79154533591441,95.40042796963178,19.920366102590975,39.31929242413039,22.212923242560784,97.18556402537098,17.91295258886435,75.63323841445849,17.33297729991765,42.55254464585007,21.196538853121687,36.33461219937564,13484.329616397072,0.36957806641418595,31.21583231179194,22.234770423150437,0.0,0.0,27.53671395426385,27.53671395426385,0.0,0.0,0.0,0.0,0.0,0.0,31.24182800953483,31.24182800953483,1323.1375770537202,-1.8911466790015812,27.885519526561254,27.885519526561254,27.885519526561254,31.92063233755872,31.92063233755872,31.823707089496402,27.96455060280422,22.212923242560784,17.33297729991765,31.823707089496402,31.823707089496402,31.21583231179194,31.21583231179194,27.96455060280422,31.823707089496402,31.823707089496402,22.234770423150437,31.823707089496402,31.21583231179194,19.920366102590975,21.196538853121687,12.8,4763295.277393393 
 07/01  16:00:00,12.0,62.0,16.862525335156338,94.97146987580848,20.130499667303077,38.288124282737414,21.91027757115733,100.0,18.29927035490465,73.81896690009526,17.258640541831475,42.73295666300576,21.02013390329128,36.234502703619974,0.0,0.0,34.29880581352412,34.29880581352412,0.0,0.0,27.53671395426385,27.53671395426385,0.0,0.0,0.0,0.0,0.0,0.0,31.24182800953483,31.24182800953483,0.0,12.0,29.352138111567427,29.352138111567427,29.352138111567427,29.352138111567427,29.352138111567427,33.29505803816566,33.29505803816566,21.91027757115733,17.258640541831475,33.29505803816566,33.29505803816566,29.623325792785852,29.623325792785852,33.29505803816566,33.29505803816566,33.29505803816566,29.623325792785852,33.29505803816566,29.623325792785852,20.130499667303077,21.02013390329128,12.0,0.0 
 07/01  17:00:00,12.0,62.0,16.921802486804054,94.70795758004877,21.05619036910484,36.06400813048754,21.383469246845582,99.99999999999999,18.43924664470331,73.24520386121554,17.056213621685274,43.34744202589431,20.869909518136396,36.468460367336455,0.0,0.0,34.29880581352412,34.29880581352412,0.0,0.0,27.536713954263845,27.536713954263845,0.0,0.0,0.0,0.0,0.0,0.0,31.241828009534828,31.241828009534828,0.0,12.0,29.352138111567427,29.352138111567427,29.352138111567427,29.352138111567427,29.352138111567427,33.29505803816565,33.29505803816565,21.383469246845582,17.056213621685274,33.29505803816565,33.29505803816565,29.55081366787094,29.55081366787094,33.29505803816565,33.29505803816565,33.29505803816565,29.55081366787094,33.29505803816565,29.55081366787094,21.05619036910484,20.869909518136396,12.0,0.0 
 07/01  18:00:00,10.6,68.0,16.89295681811246,94.88142825359863,21.00460102919714,36.093752331513784,20.413780227097064,100.0,18.39883056269396,73.43107156858167,16.708270332731512,44.34992749609998,19.83622719566455,38.7904088936193,0.0,0.0,34.29880581352412,34.29880581352412,0.0,0.0,27.53671395426385,27.53671395426385,0.0,0.0,0.0,0.0,8589.152912026539,0.2882482942782956,31.19029175029128,27.38011147795759,675.9731908047991,3.274008696250408,28.24952141473247,28.24952141473247,28.24952141473247,30.2671491342819,30.2671491342819,32.29894617175842,30.145926704801767,20.413780227097064,16.708270332731512,32.29894617175842,32.29894617175842,30.377897127018315,30.377897127018315,30.145926704801767,32.29894617175842,32.29894617175842,30.377897127018315,32.29894617175842,26.567716854684626,21.00460102919714,19.83622719566455,10.6,2433503.4868972767 
 07/01  19:00:00,11.0,66.0,16.785114656293377,95.53337409692863,20.534260636505337,37.046728452033406,19.375919122388055,99.99999999999999,18.19775495967549,74.36388717305567,16.38518481361244,45.31509499971152,19.293564421464545,40.001961096564735,0.0,0.0,34.29880581352412,34.29880581352412,7864.870358680161,0.27893978641679257,26.33596372783419,21.72554837969715,0.0,0.0,0.0,0.0,9941.814464607867,0.5457209241945153,27.67823840300337,23.216910418271638,1523.8206044354674,-3.4887222756772576,23.487464563315786,23.487464563315786,23.487464563315786,27.521966682200386,27.521966682200386,27.608563372261,23.38415697729664,19.375919122388055,16.38518481361244,27.608563372261,27.608563372261,23.067823054866327,27.67823840300337,23.38415697729664,27.608563372261,27.608563372261,27.67823840300337,27.608563372261,23.216910418271638,20.534260636505337,19.293564421464545,11.0,5485754.175967683 
 07/01  20:00:00,10.0,76.0,16.637328716545262,96.52949346581465,19.659323860714387,39.16098408017635,18.727407743284928,99.99999999999999,17.871885262329602,75.97824459554406,16.108888817729817,46.34021885855149,19.627858376457688,39.229738286674575,3477.1608396689035,0.18357042236857835,25.23609758456384,20.31213572844529,10483.387522871806,0.4286319743114238,25.23609758456384,19.3858036740665,0.0,0.0,0.0,0.0,3869.2085034234315,0.3799976033199979,25.23609758456384,22.774235742032577,1642.0116270278543,-4.365339683089056,20.951426613943585,20.951426613943585,20.951426613943585,24.98553336353401,24.98553336353401,24.982238897943464,20.936092689259482,18.727407743284928,16.108888817729817,24.982238897943464,24.982238897943464,19.3858036740665,25.23609758456384,20.936092689259482,24.982238897943464,24.982238897943464,20.31213572844529,24.982238897943464,22.774235742032577,19.659323860714387,19.627858376457688,10.0,5911241.857300275 
 07/01  21:00:00,8.8,80.0,16.51303858980922,97.29568328734706,19.319316404640226,40.021445441720175,18.650880349665815,100.0,17.57730318478702,77.4026355627869,15.875694119054252,47.15313665637207,19.734435853898205,38.9958437340559,5515.320342376027,0.3339277968026415,25.26835216494495,21.28611024488707,8967.178261483987,0.3990988140180465,25.26835216494495,19.890470698458703,0.0,0.0,0.0,0.0,3501.819459057294,0.25917338917931204,25.26835216494495,22.004173875629625,1642.2829141835552,-5.569515630234938,20.94582946930888,20.94582946930888,20.94582946930888,24.979934057419946,24.979934057419946,24.97571389300397,20.93107876750328,18.650880349665815,15.875694119054252,24.97571389300397,24.97571389300397,19.890470698458703,25.26835216494495,20.93107876750328,24.97571389300397,24.97571389300397,21.28611024488707,24.97571389300397,22.004173875629625,19.319316404640226,19.734435853898205,8.8,5912218.491060799 
 07/01  22:00:00,9.0,81.0,16.407510254873795,97.95152029106669,19.212033878078906,40.40487920925304,18.776268320776403,100.0,17.285907102414285,78.84081960189089,15.69660855930379,47.87622784014337,19.673679917370574,39.25607459778423,5847.527211164004,0.3948900215756525,25.566667072339147,22.02333428593404,8913.847414995933,0.3948900215756525,25.566667072339147,20.16528514490383,0.0,0.0,0.0,0.0,3354.8738233192494,0.20241995684869502,25.566667072339147,21.600794880080706,1627.6710259550212,-5.379531610080999,21.212624734245754,21.212624734245754,21.212624734245754,25.246832302964282,25.246832302964282,25.24259096917921,21.197638384210855,18.776268320776403,15.69660855930379,25.24259096917921,25.24259096917921,20.16528514490383,25.566667072339147,21.197638384210855,25.24259096917921,25.24259096917921,22.02333428593404,25.24259096917921,21.600794880080706,19.212033878078906,19.673679917370574,9.0,5859615.693438076 
 07/01  23:00:00,8.0,87.0,16.329035767913297,98.44251434949189,19.26466352400256,40.422990691167925,18.909400952119626,100.0,17.034575544869558,80.105637137375,15.554159756216295,48.51983783493382,19.546799764548823,39.71520516790412,5425.431251863247,0.37404244005450266,25.801968409683045,22.331210326006122,8542.18325479802,0.37404244005450266,25.801968409683045,20.337361043465293,0.0,0.0,0.0,0.0,4251.009320114517,0.24411511989099477,25.801968409683045,21.635113885857574,1616.2196259955333,-6.389875108401064,21.42404827998178,21.42404827998178,21.42404827998178,25.45833746005519,25.45833746005519,25.45478502466641,21.40829970648884,18.909400952119626,15.554159756216295,25.45478502466641,25.45478502466641,20.337361043465293,25.801968409683045,21.40829970648884,25.45478502466641,25.45478502466641,22.331210326006122,25.45478502466641,21.635113885857574,19.26466352400256,19.546799764548823,8.0,5818390.65358392 
 07/01  24:00:00,7.2,86.0,16.260938640164852,98.96785539898232,19.342514800598256,40.25936019317286,19.007422484228446,100.0,16.793402263319283,81.42062128671125,15.414622671320538,49.121865924845835,19.430956478761157,40.03456487085869,5164.137581426589,0.34138447537890404,26.049495084548866,22.429901142613787,8059.495370362522,0.34138447537890404,26.049495084548866,20.400516884870605,0.0,0.0,0.0,0.0,5213.734915140831,0.30943104924219206,26.049495084548866,22.01777035601588,1605.7529116345734,-7.20977737901434,21.619140883395357,21.619140883395357,21.619140883395357,25.65350537386506,25.65350537386506,25.65022733841047,21.603125954250693,19.007422484228446,15.414622671320538,25.65022733841047,25.65022733841047,20.400516884870605,26.049495084548866,21.603125954250693,25.65022733841047,25.65022733841047,22.429901142613787,25.65022733841047,22.01777035601588,19.342514800598256,19.430956478761157,7.2,5780710.481884464 
 07/02  01:00:00,8.0,93.0,16.19812273819248,99.36518967444388,19.461647718436158,40.02084643773845,19.099759370638704,100.0,16.561560471270216,82.62936713846204,15.344585323417187,49.45409266196242,19.439104217835798,40.07348299402999,5153.239792810609,0.3307333333333333,26.235533748636364,22.507289700118438,8001.559260838969,0.3307333333333333,26.235533748636364,20.446599623213892,0.0,0.0,0.0,0.0,5373.343631361704,0.3307333333333333,26.235533748636364,22.348049909399034,1596.9914773754779,-6.397784209590592,21.78384298074328,21.78384298074328,21.78384298074328,25.818271052338243,25.818271052338243,25.815503652076636,21.76731307757712,19.099759370638704,15.344585323417187,25.815503652076636,25.815503652076636,20.446599623213892,26.235533748636364,21.76731307757712,25.815503652076636,25.815503652076636,22.507289700118438,25.815503652076636,22.348049909399034,19.461647718436158,19.439104217835798,8.0,5749169.31855172 
 07/02  02:00:00,7.0,100.0,16.14123128358036,99.72659663084976,19.42650825658975,40.58267552673659,19.100979149503306,100.0,16.346263050164453,83.76991764012654,15.22684326548082,50.25095834513953,19.366070190544097,40.7324186556493,5185.459430463131,0.3307333333333333,26.34641360517941,22.594879336429315,8071.362976906915,0.3307333333333333,26.34641360517941,20.507009168708354,0.0,0.0,0.0,0.0,5282.686217201553,0.3307333333333333,26.34641360517941,22.52453848675516,1591.2253492035056,-7.402577820867085,21.892946857837718,21.892946857837718,21.892946857837718,25.927417048683957,25.927417048683957,25.9255838352281,21.875475663964274,19.100979149503306,15.22684326548082,25.9255838352281,25.9255838352281,20.507009168708354,26.34641360517941,21.875475663964274,25.9255838352281,25.9255838352281,22.594879336429315,25.9255838352281,22.52453848675516,19.42650825658975,19.366070190544097,7.0,5728411.257132621 
 07/02  03:00:00,7.6,90.0,16.085847764722025,100.0,19.44227835356104,40.89708848042124,19.115213841445275,100.0,16.14345170229977,84.86051268190316,15.14177366471613,50.91918875464086,19.37843739605798,41.05711145639973,5193.415437630676,0.3307333333333333,26.424419320724265,22.66714313058099,8102.725159843456,0.3307333333333333,26.424419320724265,20.562347109485216,0.0,0.0,0.0,0.0,5250.406728803853,0.3307333333333333,26.424419320724265,22.625911685890674,1587.1813594245093,-6.8166490261838195,21.969806780906644,21.969806780906644,21.969806780906644,26.004306643842504,26.004306643842504,26.00301520810341,21.951800641985628,19.115213841445275,15.14177366471613,26.00301520810341,26.00301520810341,20.562347109485216,26.424419320724265,21.951800641985628,26.00301520810341,26.00301520810341,22.66714313058099,26.00301520810341,22.625911685890674,19.44227835356104,19.37843739605798,7.6,5713852.8939282335 
 07/02  04:00:00,7.0,87.0,16.03263462642295,100.0,19.48420977469775,40.789210364401335,19.131511684038404,100.0,15.954485326259238,85.89102049402211,15.070232822731876,51.316495220164114,19.428767633566274,40.927736477948024,5196.564251443906,0.3307333333333333,26.48288245667418,22.723338712570325,8121.088322046022,0.3307333333333333,26.48288245667418,20.607541496927638,0.0,0.0,0.0,0.0,5233.104111627371,0.3307333333333333,26.48288245667418,22.69690332254796,1584.1512143625907,-7.430661993978273,22.027584304839117,22.027584304839117,22.027584304839117,26.062106473313243,26.062106473313243,26.06113566880662,22.00926117734864,19.131511684038404,15.070232822731876,26.06113566880662,26.06113566880662,20.607541496927638,26.48288245667418,22.00926117734864,26.06113566880662,26.06113566880662,22.723338712570325,26.06113566880662,22.69690332254796,19.48420977469775,19.428767633566274,7.0,5702944.371705326 
 07/02  05:00:00,8.0,87.0,15.983863248159846,100.0,19.47585890539162,40.79745023413345,19.14064885048018,100.0,15.782529814628077,86.84097802440904,15.014698565228668,51.6862271865912,19.43170922305458,40.90765806837791,5197.747871696028,0.3307333333333333,26.528197696324792,22.767805798321127,8133.475963245768,0.3307333333333333,26.528197696324792,20.643907447975938,0.0,0.0,0.0,0.0,5222.399415288197,0.3307333333333333,26.528197696324792,22.74997125399818,1581.8049078977351,-6.422784039326448,22.07243350750306,22.07243350750306,22.07243350750306,26.106972990589554,26.106972990589554,26.10621941367476,22.053894833431748,19.14064885048018,15.014698565228668,26.10621941367476,26.10621941367476,20.643907447975938,26.528197696324792,22.053894833431748,26.10621941367476,26.10621941367476,22.767805798321127,26.10621941367476,22.74997125399818,19.47585890539162,19.43170922305458,8.0,5694497.668431846 
 07/02  06:00:00,8.6,77.0,15.941862831433566,100.0,19.48065898112821,40.441585384404696,19.159631146060356,99.98050076561192,15.65638288872408,87.54536659408214,14.983951007205818,51.801878348160734,19.446944035610443,40.52493016662683,5198.758893407226,0.3307333333333333,26.563667025321973,22.802550078350357,8141.235027155336,0.3307333333333333,26.563667025321973,20.673773368444834,0.0,0.0,0.0,0.0,5215.865692797897,0.3307333333333333,26.563667025321973,22.790173918113673,1579.9721498539702,-5.836489847724785,22.107534066180655,22.107534066180655,22.107534066180655,26.14208710039361,26.14208710039361,26.14149732467358,22.08883245496962,19.159631146060356,14.983951007205818,26.14149732467358,26.14149732467358,20.673773368444834,26.563667025321973,22.08883245496962,26.14149732467358,26.14149732467358,22.802550078350357,26.14149732467358,22.790173918113673,19.48065898112821,19.446944035610443,8.6,5687899.739474293 
 07/02  07:00:00,8.0,71.0,15.907112693182656,100.0,19.48187871079633,39.460230362109414,19.169006039276482,99.89127139347013,15.570514057000516,88.1148176607027,14.946212053961156,51.55926563802716,19.456672247824578,39.52101880380955,5199.637822027027,0.3307333333333333,26.592144323473185,22.830396622910566,8146.131034590756,0.3307333333333333,26.592144323473185,20.69871660086549,0.0,0.0,0.0,0.0,5211.707025546396,0.3307333333333333,26.592144323473185,22.821664995797178,1578.5015052856695,-6.454212070280889,22.135742700898223,22.135742700898223,22.135742700898223,26.170306625567243,26.170306625567243,26.16983265112019,22.116926073191078,19.169006039276482,14.946212053961156,26.16983265112019,26.16983265112019,20.69871660086549,26.592144323473185,22.116926073191078,26.16983265112019,26.16983265112019,22.830396622910566,26.16983265112019,22.821664995797178,19.48187871079633,19.456672247824578,8.0,5682605.419028411 
 07/02  08:00:00,8.0,71.0,15.878049148299679,100.0,19.48758412580805,38.260944435959445,19.177978821236753,99.66581705558048,15.5020413886767,88.58929034965345,14.913722015549595,51.08672167003553,19.468963952169904,38.3044958645054,5200.469150437003,0.3307333333333333,26.614614294488323,22.85226919798908,8149.375572756725,0.3307333333333333,26.614614294488323,20.718845597713052,0.0,0.0,0.0,0.0,5209.071131174496,0.3307333333333333,26.614614294488323,22.846045986368804,1577.344085612894,-6.455438163970788,22.157970480216846,22.157970480216846,22.157970480216846,26.19254298636543,26.19254298636543,26.192169504999285,22.139053594023643,19.177978821236753,14.913722015549595,26.192169504999285,26.192169504999285,20.718845597713052,26.614614294488323,22.139053594023643,26.192169504999285,26.192169504999285,22.85226919798908,26.192169504999285,22.846045986368804,19.48758412580805,19.468963952169904,8.0,5678438.708206419 
 07/02  09:00:00,8.2,67.0,15.888679992517341,99.95757428665465,20.100537081030094,35.87205210819695,19.630880855510384,96.35622770373158,15.474666006323666,88.83185327750698,14.965267065823298,50.35817181224184,19.561961781592686,37.08794190468287,2818.0668955130513,0.17644387657073576,26.538128061822352,22.092126199617447,9546.390970402968,0.4125521265206934,26.538128061822352,20.947589290746127,0.0,0.0,0.0,0.0,5785.146625840844,0.4032039969085709,26.538128061822352,23.058062947875367,1576.1981359124966,-6.26206466479962,22.180004058568272,22.180004058568272,22.180004058568272,26.214585071260966,26.214585071260966,26.214046834418305,22.161258692396267,19.630880855510384,14.965267065823298,26.214046834418305,26.214046834418305,20.947589290746127,26.538128061822352,22.161258692396267,26.214046834418305,26.214046834418305,22.092126199617447,26.214046834418305,23.058062947875367,20.100537081030094,19.561961781592686,8.2,5674313.289284988 
 07/02  10:00:00,9.0,61.0,15.984658528236027,99.33686125120857,21.10412614426329,32.88823527437616,20.82249207668407,89.05142664002773,15.558422344602882,88.35592156736786,15.174968818375238,49.098877727325565,19.972086970978992,35.270749582124466,0.0,0.0,26.48014547906578,26.48014547906578,2575.6618481406786,0.11343513421228746,26.752452638181975,25.39422529064864,0.0,0.0,0.0,0.0,7828.778975743893,0.3591517471690989,31.636513411366032,27.242223150044595,1025.698178438545,-1.9993446041335483,28.2872259100143,28.2872259100143,28.2872259100143,31.313395882195444,31.313395882195444,32.09332213264907,29.371428645827635,20.82249207668407,15.174968818375238,32.09332213264907,32.09332213264907,29.681559789335758,31.039787136869094,29.371428645827635,32.09332213264907,32.09332213264907,31.039787136869094,32.09332213264907,26.64549687554765,21.10412614426329,19.972086970978992,9.0,3692513.442378762 
 07/02  11:00:00,9.0,66.0,16.130605038140903,98.5106916387883,21.61541629575061,31.543148784690622,22.431849718629085,81.16566213049494,15.812692844574357,87.01353491886978,15.512135968928103,47.78582106464364,20.603372236360663,33.570200459931584,0.0,0.0,26.480145479065776,26.480145479065776,0.0,0.0,26.75245263818197,26.75245263818197,0.0,0.0,0.0,0.0,2086.9709272575637,0.04820268920003035,37.38871841326431,35.662413132600754,189.2285488407188,6.520350921336269,34.3456002396634,34.3456002396634,34.3456002396634,35.0180509993468,35.0180509993468,38.121220318792034,37.53223519366222,22.431849718629085,15.512135968928103,38.121220318792034,38.121220318792034,35.22013038540728,35.22013038540728,37.53223519366222,38.121220318792034,38.121220318792034,35.22013038540728,38.121220318792034,33.493825104743735,21.61541629575061,20.603372236360663,9.0,681222.7758265877 
 07/02  12:00:00,9.4,62.0,16.296723343099785,97.47232057648705,21.34119507296028,31.453928354192872,24.02386212522345,74.85619848757432,16.137505269752698,85.22580385041806,15.816530911067678,46.31022720956753,21.324847248815537,31.491050907375477,0.0,0.0,26.480145479065776,26.480145479065776,0.0,0.0,26.75245263818197,26.75245263818197,0.0,0.0,0.0,0.0,0.0,0.0,37.38871841326431,37.38871841326431,0.0,9.4,34.388679970212884,34.388679970212884,34.388679970212884,34.388679970212884,34.388679970212884,38.16477891432456,38.16477891432456,24.02386212522345,15.816530911067678,38.16477891432456,38.16477891432456,34.769200898104835,34.769200898104835,38.16477891432456,38.16477891432456,38.16477891432456,34.769200898104835,38.16477891432456,34.769200898104835,21.34119507296028,21.324847248815537,9.4,0.0 
