Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/02  13:00:00,10.0,62.0,16.454544471517515,96.49704542450164,20.68904183905985,32.44910828775586,24.760626035512054,72.73888385664813,16.575088307909677,82.8822865258154,16.066662113811482,45.26848346391375,21.500639587697336,30.873908555310095,0.0,0.0,26.48014547906578,26.48014547906578,0.0,0.0,26.75245263818197,26.75245263818197,0.0,0.0,0.0,0.0,0.0,0.0,37.3887184132643,37.3887184132643,0.0,10.0,34.388679970212884,34.388679970212884,34.388679970212884,34.388679970212884,34.388679970212884,38.16477891432456,38.16477891432456,24.760626035512054,16.066662113811482,38.16477891432456,38.16477891432456,34.57894976324562,34.57894976324562,38.16477891432456,38.16477891432456,38.16477891432456,34.57894976324562,38.16477891432456,34.57894976324562,20.68904183905985,21.500639587697336,10.0,0.0 
 07/02  14:00:00,9.0,66.0,16.598619449278836,95.61632373547754,20.07090058589612,33.39133699380234,24.881344634565952,74.41478792575927,16.973943962658304,80.8089954761776,16.292064676750094,44.2352424443514,21.46476112348129,30.645589298172695,0.0,0.0,26.48014547906578,26.48014547906578,0.0,0.0,26.75245263818197,26.75245263818197,0.0,0.0,0.0,0.0,0.0,0.0,37.3887184132643,37.3887184132643,0.0,9.0,34.388679970212884,34.388679970212884,34.388679970212884,34.388679970212884,34.388679970212884,38.16477891432456,38.16477891432456,24.881344634565952,16.292064676750094,38.16477891432456,38.16477891432456,34.57894976324562,34.57894976324562,38.16477891432456,38.16477891432456,38.16477891432456,34.57894976324562,38.16477891432456,34.57894976324562,20.07090058589612,21.46476112348129,9.0,0.0 
 07/02  15:00:00,9.2,66.0,16.705980905903864,94.9658225569454,19.55722280002677,34.251598520332564,24.18549411814804,79.52733142320966,17.297672529132168,79.16888541338841,16.420528367752407,43.53932258320854,21.285452119365296,30.78453904485676,18417.152453235263,0.8277711429340688,29.32271147134064,23.922512273625948,0.0,0.0,26.75245263818197,26.75245263818197,0.0,0.0,0.0,0.0,0.0,0.0,37.3887184132643,37.3887184132643,1437.2455257983231,-5.388260739107456,25.07916419906378,25.07916419906378,25.07916419906378,29.11459882242331,29.11459882242331,29.28708228761699,24.88187095835511,24.18549411814804,16.420528367752407,29.28708228761699,29.28708228761699,29.32271147134064,29.32271147134064,24.88187095835511,29.28708228761699,29.28708228761699,23.922512273625948,29.28708228761699,29.32271147134064,19.55722280002677,21.285452119365296,9.2,5174083.892873963 
 07/02  16:00:00,9.1,64.0,16.785038471983277,94.49002251127925,20.336462176721028,32.36248775355852,23.835114982541924,82.23052518357724,17.550498826970813,77.91398420639422,16.432448642020777,43.127387055902375,21.37056208176103,30.36409639193356,0.0,0.0,31.633161632767663,31.633161632767663,0.0,0.0,26.75245263818197,26.75245263818197,0.0,0.0,0.0,0.0,0.0,0.0,37.3887184132643,37.3887184132643,0.0,9.1,23.790829609856047,23.790829609856047,23.790829609856047,23.790829609856047,23.790829609856047,27.89544579243603,27.89544579243603,23.835114982541924,16.432448642020777,27.89544579243603,27.89544579243603,24.058247682527302,24.058247682527302,27.89544579243603,27.89544579243603,27.89544579243603,24.058247682527302,27.89544579243603,24.058247682527302,20.336462176721028,21.37056208176103,9.1,0.0 
 07/02  17:00:00,9.0,66.0,16.869587348731308,93.98418835318377,21.298958710254794,30.395948500988197,23.333381175535884,85.37487785634767,17.716205717724826,77.10360209294964,16.32416495634441,43.23163004325686,21.816262083078968,29.446572631322336,0.0,0.0,31.633161632767667,31.633161632767667,0.0,0.0,26.752452638181975,26.752452638181975,0.0,0.0,0.0,0.0,0.0,0.0,37.38871841326431,37.38871841326431,0.0,9.0,23.790829609856047,23.790829609856047,23.790829609856047,23.790829609856047,23.790829609856047,27.895445792436032,27.895445792436032,23.333381175535884,16.32416495634441,27.895445792436032,27.895445792436032,24.06659364281694,24.06659364281694,27.895445792436032,27.895445792436032,27.895445792436032,24.06659364281694,27.895445792436032,24.06659364281694,21.298958710254794,21.816262083078968,9.0,0.0 
 07/02  18:00:00,8.5,62.0,16.863263949720405,94.02185468628471,21.273320350402056,30.098443412724578,21.917543308396382,94.08455897829883,17.706224669838505,77.1521093500142,16.097916517110793,43.555621474488476,20.688678276909613,31.200907147091847,0.0,0.0,31.633161632767667,31.633161632767667,0.0,0.0,26.75245263818198,26.75245263818198,0.0,0.0,0.0,0.0,0.0,0.0,37.38871841326431,37.38871841326431,0.0,8.5,23.790829609856047,23.790829609856047,23.790829609856047,23.790829609856047,23.790829609856047,27.895445792436036,27.895445792436036,21.917543308396382,16.097916517110793,27.895445792436036,27.895445792436036,24.13553244647945,24.13553244647945,27.895445792436036,27.895445792436036,27.895445792436036,24.13553244647945,27.895445792436036,24.13553244647945,21.273320350402056,20.688678276909613,8.5,0.0 
 07/02  19:00:00,9.0,61.0,16.771625962000932,94.57060114115642,20.84815514866831,30.3747063982671,20.754015592331562,99.28464742584056,17.553182134811827,77.90073685618304,15.88928003104353,43.652669627005366,19.26194454238867,33.51596574280273,0.0,0.0,31.633161632767667,31.633161632767667,0.0,0.0,26.75245263818198,26.75245263818198,0.0,0.0,0.0,0.0,16618.4778671927,0.8761788074772093,28.2349464495117,23.40707915482844,1475.1361689264638,-5.563266744848756,24.250748284721382,24.250748284721382,24.250748284721382,28.2860002559834,28.2860002559834,28.29084437902051,24.227631161570113,20.754015592331562,15.88928003104353,28.29084437902051,28.29084437902051,28.2349464495117,28.2349464495117,24.227631161570113,28.29084437902051,28.29084437902051,28.2349464495117,28.29084437902051,23.40707915482844,20.84815514866831,19.26194454238867,9.0,5310490.20813527 
 07/02  20:00:00,8.0,57.0,16.62177253958967,95.47574832689082,20.141033348904514,31.07039714872147,19.562422458312586,100.0,17.307799433679534,79.11827677727483,15.656742369774763,43.79452761253819,19.636244763926527,32.06314703041983,0.0,0.0,31.633161632767667,31.633161632767667,7494.277274226022,0.29325400178584204,26.40421726560109,23.326138936855344,0.0,0.0,0.0,0.0,9912.521891501621,0.6944459982141581,28.641423498804443,25.522065482378437,1472.567959066789,-6.580343632307747,24.50395780697575,24.50395780697575,24.50395780697575,28.538760459253417,28.538760459253417,28.578932100361897,24.443949012224394,19.562422458312586,15.656742369774763,28.578932100361897,28.578932100361897,25.563345170058696,28.641423498804443,24.443949012224394,28.578932100361897,28.578932100361897,28.641423498804443,28.578932100361897,25.522065482378437,20.141033348904514,19.636244763926527,8.0,5301244.6526404405 
 07/02  21:00:00,6.2,64.0,16.455480365208327,96.5856435185357,19.26038161192684,32.291224216947,18.902209219249734,99.99999999999999,16.99230602000729,80.79399316094552,15.427049480137278,44.058962525655076,20.041222023340243,30.765329792730466,4959.489801353333,0.31853902048137595,27.2448266294259,24.75790596044605,11500.10036615346,0.5052203555412381,25.412287731395537,19.98063613342719,0.0,0.0,0.0,0.0,1415.567586988312,0.16844062397738596,25.487939584717733,24.118458416767375,1632.6701612102095,-8.228232456008886,21.12962118034875,21.12962118034875,21.12962118034875,25.16379672368611,25.16379672368611,25.17336617684277,21.10138013963287,18.902209219249734,15.427049480137278,25.17336617684277,25.17336617684277,19.98063613342719,25.412287731395537,21.10138013963287,25.17336617684277,25.17336617684277,22.925367062415685,25.17336617684277,24.042806563445183,19.26038161192684,20.041222023340243,6.199999999999999,5877612.580356754 
 07/02  22:00:00,3.0,77.0,16.30607229481295,97.50926235306355,18.888822855590718,32.572538605131584,18.789865358353957,100.0,16.659051552871894,82.52156416445948,15.22507270424827,44.27104479072539,19.957260185701283,30.47777897743833,7426.120879265912,0.4957574805001578,25.665978692605954,22.08164597978176,10493.422224714297,0.4957574805001578,25.665978692605954,20.60116786343181,0.0,0.0,0.0,0.0,12.799357475943374,0.0006850389996845645,25.431593433513996,23.196189678955715,1620.3382249343633,-11.443795998745482,21.34777807799408,21.34777807799408,21.34777807799408,25.382037816732193,25.382037816732193,25.369311128348482,21.341322520378647,18.789865358353957,15.22507270424827,25.369311128348482,25.369311128348482,20.60116786343181,25.665978692605954,21.341322520378647,25.369311128348482,25.369311128348482,22.08164597978176,25.369311128348482,23.43057493804767,18.888822855590718,19.957260185701283,3.0,5833217.609763708 
 07/02  23:00:00,3.0,73.0,16.173271229449497,98.2426655840469,18.833429721745333,31.95650012655902,18.82908130383842,100.0,16.258482221446798,84.57053467452283,15.063583702486905,44.14957418139903,19.41406469097176,30.81791243848965,5089.092275860995,0.3350699640975446,25.973901623278135,22.339277766176735,7631.727690134242,0.3350699640975446,25.973901623278135,20.523522229832196,0.0,0.0,0.0,0.0,5674.496097271587,0.3220600718049109,25.973901623278135,21.75741650515397,1609.2579987551626,-11.459241557955835,21.553612931371234,21.553612931371234,21.553612931371234,25.587952126182415,25.587952126182415,25.584621097942367,21.537657697088207,18.82908130383842,15.063583702486905,25.584621097942367,25.584621097942367,20.523522229832196,25.973901623278135,21.537657697088207,25.584621097942367,25.584621097942367,22.339277766176735,25.584621097942367,21.75741650515397,18.833429721745333,19.41406469097176,3.0,5793328.795518586 
 07/02  24:00:00,2.2,75.0,16.059073354384154,98.96152541606814,18.871211816003708,31.145053139400694,18.81799724106969,100.0,15.881290549503856,86.63253352260605,14.910507670297594,44.001606152874835,19.13662163842967,30.630509863847024,5243.35215375995,0.3307333333333333,26.156108287282372,22.362655717976068,7874.390290300498,0.3307333333333333,26.156108287282372,20.459156183916214,0.0,0.0,0.0,0.0,5299.182675025254,0.3307333333333333,26.156108287282372,22.322263536007107,1599.786559610686,-12.270955808688235,21.73115994521494,21.73115994521494,21.73115994521494,25.765567678984752,25.765567678984752,25.76273673271006,21.714691812633127,18.81799724106969,14.910507670297594,25.76273673271006,25.76273673271006,20.459156183916214,26.156108287282372,21.714691812633127,25.76273673271006,25.76273673271006,22.362655717976068,25.76273673271006,22.322263536007107,18.871211816003708,19.13662163842967,2.2,5759231.61459847 
 07/03  01:00:00,1.0,74.0,15.952309184359288,99.63893612823273,18.868841861303277,30.323384296516835,18.755415708140553,100.0,15.518142714199854,88.67119793459,14.756370636463984,43.78140166600406,19.00573357782535,30.062340943553927,5237.173972144873,0.3307333333333333,26.246567441518042,22.457601053189286,7971.557393620906,0.3307333333333333,26.246567441518042,20.47934198969448,0.0,0.0,0.0,0.0,5217.2502269928245,0.3307333333333333,26.246567441518042,22.472015392134423,1595.034560166149,-13.483808371044422,21.8208072325868,21.8208072325868,21.8208072325868,25.85524957403108,25.85524957403108,25.853781126183552,21.80298614500606,18.755415708140553,14.756370636463984,25.853781126183552,25.853781126183552,20.47934198969448,26.246567441518042,21.80298614500606,25.853781126183552,25.853781126183552,22.457601053189286,25.853781126183552,22.472015392134423,18.868841861303277,19.00573357782535,1.0,5742124.416598137 
 07/03  02:00:00,0.0,85.0,15.850022240669762,100.0,18.83741588758471,29.601562611256178,18.675643318037878,100.0,15.165398701764424,90.70313546533953,14.607126883406828,43.54503778315757,18.917140004457583,29.451692812819218,5220.086278406425,0.3307333333333333,26.30204553119094,22.52545169179792,8017.0723166750995,0.3307333333333333,26.30204553119094,20.501906547542546,0.0,0.0,0.0,0.0,5192.355782715973,0.3307333333333333,26.30204553119094,22.545513969242762,1592.11896952166,-14.481164026939382,21.87600094060944,21.87600094060944,21.87600094060944,25.910464589473385,25.910464589473385,25.909552656284795,21.85762406952774,18.675643318037878,14.607126883406828,25.909552656284795,25.909552656284795,20.501906547542546,26.30204553119094,21.85762406952774,25.909552656284795,25.909552656284795,22.52545169179792,25.909552656284795,22.545513969242762,18.83741588758471,18.917140004457583,0.0,5731628.290277975 
 07/03  03:00:00,-0.6,73.0,15.756480585614709,100.0,18.815745616074054,28.72173964287306,18.625972850731664,100.0,14.87198923207933,92.43296600409317,14.471738473546255,43.16421938430834,18.872482814422856,28.617457450162803,5244.125391587771,0.3307333333333333,26.377486596776418,22.583514794218374,8090.124722693333,0.3307333333333333,26.377486596776418,20.52451726726482,0.0,0.0,0.0,0.0,5221.106303516528,0.3307333333333333,26.377486596776418,22.600168433203244,1589.733246995386,-15.098958444586703,21.921272703776626,21.921272703776626,21.921272703776626,25.95575382988148,25.95575382988148,25.955016674755665,21.902733498228812,18.625972850731664,14.471738473546255,25.955016674755665,25.955016674755665,20.52451726726482,26.377486596776418,21.902733498228812,25.955016674755665,25.955016674755665,22.583514794218374,25.955016674755665,22.600168433203244,18.815745616074054,18.872482814422856,-0.6,5723039.68918339 
 07/03  04:00:00,-1.0,85.0,15.675242745616988,100.0,18.789749419873257,27.929368238472048,18.577714271376333,100.0,14.600988170270332,93.97191564825451,14.357851142941941,42.71540120593132,18.83181806872235,27.853561072322563,5232.132855387452,0.3307333333333333,26.408495701194305,22.62320576621911,8110.985500667689,0.3307333333333333,26.408495701194305,20.540442915265277,0.0,0.0,0.0,0.0,5214.761631737254,0.3307333333333333,26.408495701194305,22.635773321336444,1588.1212417655395,-15.491648030775101,21.951918093142307,21.951918093142307,21.951918093142307,25.986411050037667,25.986411050037667,25.98589613212596,21.933140667606942,18.577714271376333,14.357851142941941,25.98589613212596,25.98589613212596,20.540442915265277,26.408495701194305,21.933140667606942,25.98589613212596,25.98589613212596,22.62320576621911,25.98589613212596,22.635773321336444,18.789749419873257,18.83181806872235,-1.0,5717236.470355942 
 07/03  05:00:00,-1.0,85.0,15.59914233657186,100.0,18.76207653339894,27.30256112550295,18.5301914533835,100.0,14.375992850339845,95.34906864255137,14.275425081803135,42.27782225953426,18.792668642013407,27.248118361598443,5224.467745916367,0.3307333333333333,26.426841061863684,22.647099920155185,8124.432601635662,0.3307333333333333,26.426841061863684,20.549064865151053,0.0,0.0,0.0,0.0,5211.674768783005,0.3307333333333333,26.426841061863684,22.65635524420876,1587.1800910406928,-15.492548556900328,21.969830932328176,21.969830932328176,21.969830932328176,26.00433080458786,26.00433080458786,26.00402982483352,21.95084000983833,18.5301914533835,14.275425081803135,26.00402982483352,26.00402982483352,20.549064865151053,26.426841061863684,21.95084000983833,26.00402982483352,26.00402982483352,22.647099920155185,26.00402982483352,22.65635524420876,18.76207653339894,18.792668642013407,-1.0,5713848.327746494 
 07/03  06:00:00,-0.6,80.0,15.526326328063734,100.0,18.713966342694892,26.70249915443577,18.48027147197099,100.0,14.163516733412756,96.67040479394419,14.192460810136001,41.782744748540566,18.736043783381707,26.663595753517612,5219.027487862506,0.3307333333333333,26.43715623660317,22.661352817087714,8133.495671704787,0.3307333333333333,26.43715623660317,20.55282609247994,0.0,0.0,0.0,0.0,5209.6802954400255,0.3307333333333333,26.43715623660317,22.668115218932456,1586.652134193519,-15.095176312906176,21.979886247756124,21.979886247756124,21.979886247756124,26.014390001944015,26.014390001944015,26.014221047913946,21.960764709500037,18.48027147197099,14.192460810136001,26.014221047913946,26.014221047913946,20.55282609247994,26.43715623660317,21.960764709500037,26.014221047913946,26.014221047913946,22.661352817087714,26.014221047913946,22.668115218932456,18.713966342694892,18.736043783381707,-0.6,5711947.683096669 
 07/03  07:00:00,-1.0,85.0,15.457202777946504,100.0,18.635720624705037,26.153475778983214,18.416697807151312,100.0,13.970561100259097,97.8881561424646,14.099295925281567,41.233495306901915,18.651644910581457,26.125614810100995,5215.4290775764575,0.3307333333333333,26.441460236667602,22.66826092304683,8139.4173786341535,0.3307333333333333,26.441460236667602,20.55284712171241,0.0,0.0,0.0,0.0,5208.623502761268,0.3307333333333333,26.441460236667602,22.673184542913866,1586.4369871432446,-15.49325958485339,21.98398527244153,21.98398527244153,21.98398527244153,26.018490609090083,26.018490609090083,26.01842173539385,21.964764195891036,18.416697807151312,14.099295925281567,26.01842173539385,26.01842173539385,20.55284712171241,26.441460236667602,21.964764195891036,26.01842173539385,26.01842173539385,22.66826092304683,26.01842173539385,22.673184542913866,18.635720624705037,18.651644910581457,-1.0,5711173.15371568 
 07/03  08:00:00,-1.0,78.0,15.391085072814764,100.0,18.59277703083133,25.48113222433319,18.37229734424239,100.0,13.793063475968786,99.02355804331543,14.024541573350614,40.56815881714543,18.604288167152795,25.461203904460255,5213.372884356587,0.3307333333333333,26.44024120091433,22.668529264979185,8142.915810380172,0.3307333333333333,26.44024120091433,20.549096746719712,0.0,0.0,0.0,0.0,5208.42814935102,0.3307333333333333,26.44024120091433,22.672106625826803,1586.5118960344955,-15.499634692072286,21.982558001502365,21.982558001502365,21.982558001502365,26.017062787141626,26.017062787141626,26.017086768803768,21.963244212508567,18.37229734424239,14.024541573350614,26.017086768803768,26.017086768803768,20.549096746719712,26.44024120091433,21.963244212508567,26.017086768803768,26.017086768803768,22.668529264979185,26.017086768803768,22.672106625826803,18.59277703083133,18.604288167152795,-1.0,5711442.825724184 
 07/03  09:00:00,1.0,76.0,15.383235727765422,99.95524540258434,19.65813474298627,23.600082609314484,19.07265166731314,96.55684250280655,13.67172425405496,99.80824193362474,14.095744463735798,39.96492274115734,18.74401659955159,24.977380235567963,4521.901012800276,0.28483532178399795,26.295599937972035,22.455140687214794,8404.072743587178,0.35368233910800095,26.295599937972035,20.59413143388001,0.0,0.0,0.0,0.0,5293.622167229003,0.35368233910800095,26.295599937972035,22.698676491713563,1589.6132831216514,-13.486767197566158,21.923640751453117,21.923640751453117,21.923640751453117,25.958122791888,25.958122791888,25.96055995599285,21.901800748607556,19.07265166731314,14.095744463735798,25.96055995599285,25.96055995599285,20.59413143388001,26.295599937972035,21.901800748607556,25.96055995599285,25.96055995599285,22.455140687214794,25.96055995599285,22.698676491713563,19.65813474298627,18.74401659955159,1.0,5722607.819237946 
 07/03  10:00:00,5.0,65.0,15.478153577188506,99.24138658401397,20.83147239507256,22.01760006084138,20.509355224071516,88.35511820189166,13.72575855791956,99.36076094777447,14.378391904860951,38.95120271463396,19.20440233395051,24.350329933826785,828.392860373021,0.05055629933573161,26.172250568288842,25.388109265109026,2700.2921778354266,0.1069807470909747,27.3108782333434,24.749361490233607,0.0,0.0,0.0,0.0,12815.836059865207,0.8292629535732939,28.873170608900615,25.22833649330277,1449.6392657122906,-9.609390153521048,24.87158755739255,24.87158755739255,24.87158755739255,28.906765135241102,28.906765135241102,28.827322885903758,24.932000729137417,20.509355224071516,14.378391904860951,28.827322885903758,28.827322885903758,26.311653865790824,28.873170608900615,24.932000729137417,28.827322885903758,28.827322885903758,28.0890293057208,28.827322885903758,25.22833649330277,20.83147239507256,19.20440233395051,5.0,5218701.356564245 
 07/03  11:00:00,7.0,52.0,15.622208819186449,98.3292474849373,21.55205998166063,21.07081768553922,21.85932051885079,81.49394019474741,13.982919143075687,97.71417880341585,14.695463505989581,37.62837102730094,20.176061432979534,22.932189009750694,0.0,0.0,26.172250568288842,26.172250568288842,0.0,0.0,27.595535149607038,27.595535149607038,0.0,0.0,0.0,0.0,2434.494000241964,0.08764479816178035,33.57981967734752,32.25078510870441,245.76601949020443,4.034363251698733,29.995896226278848,29.995896226278848,29.995896226278848,30.802837137898933,30.802837137898933,33.7414671454272,33.07133847488988,21.85932051885079,14.695463505989581,33.7414671454272,33.7414671454272,30.94689292439932,30.94689292439932,33.07133847488988,33.7414671454272,33.7414671454272,30.94689292439932,33.7414671454272,29.617858355756205,21.55205998166063,20.176061432979534,7.000000000000001,884757.6701647359 
 07/03  12:00:00,9.0,49.0,15.785347455605926,97.21206138866675,21.446714318975364,21.285625248576,23.543599719530462,73.81455087444849,14.418052987065234,94.90433446608569,15.007013151195732,36.59252455837109,20.921642707736314,21.981864493525944,0.0,0.0,26.172250568288838,26.172250568288838,0.0,0.0,27.59553514960703,27.59553514960703,0.0,0.0,0.0,0.0,0.0,0.0,33.85823807323793,33.85823807323793,0.0,9.0,30.94253411514401,30.94253411514401,30.94253411514401,30.94253411514401,30.94253411514401,34.6105413473096,34.6105413473096,23.543599719530462,15.007013151195732,34.6105413473096,34.6105413473096,31.312162542829817,31.312162542829817,34.6105413473096,34.6105413473096,34.6105413473096,31.312162542829817,34.6105413473096,31.312162542829817,21.446714318975364,20.921642707736314,9.0,0.0 
 07/03  13:00:00,10.0,46.0,15.965810601709073,96.0023113868933,20.80775429129922,22.231629049983553,24.406225452545335,70.82674148053968,14.994047264555523,91.35117739150986,15.364488213015402,35.51565494873979,21.148419807848157,21.769270285183364,0.0,0.0,26.172250568288842,26.172250568288842,0.0,0.0,27.595535149607034,27.595535149607034,0.0,0.0,0.0,0.0,0.0,0.0,33.85823807323793,33.85823807323793,0.0,10.0,30.942534115144014,30.942534115144014,30.942534115144014,30.942534115144014,30.942534115144014,34.6105413473096,34.6105413473096,24.406225452545335,15.364488213015402,34.6105413473096,34.6105413473096,31.188965065634473,31.188965065634473,34.6105413473096,34.6105413473096,34.6105413473096,31.188965065634473,34.6105413473096,31.188965065634473,20.80775429129922,21.148419807848157,10.0,0.0 
 07/03  14:00:00,11.0,43.0,16.148754932583053,94.70096966195726,20.26497943526357,23.033486060019815,25.09374368028541,69.65572635533042,15.586097131354649,87.76862380018994,15.685153665011732,34.56950432130794,21.20345922673122,21.738844353413096,0.0,0.0,26.172250568288838,26.172250568288838,0.0,0.0,27.59553514960703,27.59553514960703,0.0,0.0,0.0,0.0,0.0,0.0,33.85823807323793,33.85823807323793,0.0,11.0,30.942534115144014,30.942534115144014,30.942534115144014,30.942534115144014,30.942534115144014,34.6105413473096,34.6105413473096,25.09374368028541,15.685153665011732,34.6105413473096,34.6105413473096,31.127357391026393,31.127357391026393,34.6105413473096,34.6105413473096,34.6105413473096,31.127357391026393,34.6105413473096,31.127357391026393,20.26497943526357,21.20345922673122,11.0,0.0 
 07/03  15:00:00,11.6,42.0,16.327571500898614,93.53496863971534,19.806297911889835,23.810459752177522,25.48807484873352,69.91619317310361,16.19345271380783,84.34181049846255,15.897797247790695,33.927852124346906,21.493017640364805,21.459392671908844,8560.703416971253,0.2595249163964999,28.96151758862913,25.015817114160456,0.0,0.0,27.595535149607034,27.595535149607034,0.0,0.0,0.0,0.0,0.0,0.0,33.85823807323793,33.85823807323793,662.8821063213907,4.2368865430484135,29.34762701899951,29.34762701899951,29.34762701899951,31.365196238289442,31.365196238289442,33.246609568008765,31.11654770750433,25.48807484873352,15.897797247790695,33.246609568008765,33.246609568008765,31.40826712083229,31.40826712083229,31.11654770750433,33.246609568008765,33.246609568008765,27.46256664636362,33.246609568008765,31.40826712083229,19.806297911889835,21.493017640364805,11.6,2386375.5827570064 
 07/03  16:00:00,12.0,44.0,16.52749130631563,92.26094107333692,20.071851840467097,23.6913047034355,25.57508223639998,71.54207421894637,16.882614078998486,80.64435399601777,16.084933332405434,33.47939324227822,22.060969772071573,20.967677888911773,9297.292346519573,0.2708820000628415,34.08725133023534,28.222663535160695,0.0,0.0,27.59553514960703,27.59553514960703,0.0,0.0,0.0,0.0,0.0,0.0,33.85823807323793,33.85823807323793,829.873412407667,2.135871751171139,30.791876813338032,30.791876813338032,30.791876813338032,33.481775867102954,33.481775867102954,34.69969301150669,32.13923853673304,25.57508223639998,16.084933332405434,34.69969301150669,34.69969301150669,33.219708737113045,33.219708737113045,32.13923853673304,34.69969301150669,34.69969301150669,27.355120942038397,34.69969301150669,33.219708737113045,20.071851840467097,22.060969772071573,12.0,2987544.284667602 
 07/03  17:00:00,10.0,50.0,16.742178328896642,91.01011622411428,20.509898328490305,23.518745526487322,24.964144716594806,77.60683189973115,17.60993811142481,77.01763776670907,16.12279945570411,33.415171367734295,22.91937768243249,20.30195440099897,0.0,0.0,35.00002629298109,35.00002629298109,0.0,0.0,27.59553514960703,27.59553514960703,0.0,0.0,0.0,0.0,0.0,0.0,33.85823807323793,33.85823807323793,0.0,10.0,32.02113846641066,32.02113846641066,32.02113846641066,32.02113846641066,32.02113846641066,35.88114197048041,35.88114197048041,24.964144716594806,16.12279945570411,35.88114197048041,35.88114197048041,32.215636036176484,32.215636036176484,35.88114197048041,35.88114197048041,35.88114197048041,32.215636036176484,35.88114197048041,32.215636036176484,20.509898328490305,22.91937768243249,10.0,0.0 
 07/03  18:00:00,7.8,60.0,16.8202896248576,90.47029044574633,20.408481912543312,23.92147315775362,23.14736607840468,88.68984444448311,17.724848606420213,76.38427573433648,15.923252737034463,33.8603974941652,21.5918988295948,22.252277299960536,0.0,0.0,35.00002629298108,35.00002629298108,0.0,0.0,27.59553514960703,27.59553514960703,0.0,0.0,0.0,0.0,0.0,0.0,33.85823807323793,33.85823807323793,0.0,7.799999999999999,32.02113846641067,32.02113846641067,32.02113846641067,32.02113846641067,32.02113846641067,35.88114197048041,35.88114197048041,23.14736607840468,15.923252737034463,35.88114197048041,35.88114197048041,32.41011453318593,32.41011453318593,35.88114197048041,35.88114197048041,35.88114197048041,32.41011453318593,35.88114197048041,32.41011453318593,20.408481912543312,21.5918988295948,7.799999999999999,0.0 
 07/03  19:00:00,7.0,66.0,16.760545275435796,90.81422122659257,19.87464826871363,25.26359742521655,21.611115463972357,99.0449260497752,17.602289504139172,76.9770971777089,15.674493433314291,34.55322234298454,19.911245541892924,25.226039326645655,9148.740169617713,0.28806788944450523,31.444820496402038,25.206945534380946,0.0,0.0,27.59553514960703,27.59553514960703,0.0,0.0,0.0,0.0,5746.777253442418,0.26805371380013093,30.73497822080231,27.886609205726238,1162.6216884441715,-5.20425403329783,27.428973658862194,27.428973658862194,27.428973658862194,30.791344071657857,30.791344071657857,31.63360080229016,27.919221114746026,21.611115463972357,15.674493433314291,31.63360080229016,31.63360080229016,30.91741503326424,30.91741503326424,27.919221114746026,31.63360080229016,31.63360080229016,24.679540071243146,31.63360080229016,28.069046018188168,19.87464826871363,19.911245541892924,6.999999999999998,4185438.078399017 
 07/03  20:00:00,6.0,65.0,16.614392110115233,91.66192550500658,19.8956547872123,25.369831723909908,20.30452718916469,99.6538433316426,17.338302861842127,78.27171868507817,15.40601599066072,35.14980041173992,19.15531045821318,26.571897538214287,3969.5862508821638,0.21118203408925632,28.034330816105843,23.36271601218208,0.0,0.0,27.595535149607038,27.595535149607038,0.0,0.0,0.0,0.0,12804.641404709006,0.7238998069930707,28.034330816105843,23.582362453985816,1486.8899559451977,-8.566367374655403,23.97735921755242,23.97735921755242,23.97735921755242,28.012634259696604,28.012634259696604,27.98181347298086,23.989430274731774,20.30452718916469,15.40601599066072,27.98181347298086,27.98181347298086,28.034330816105843,28.034330816105843,23.989430274731774,27.98181347298086,27.98181347298086,23.36271601218208,27.98181347298086,23.582362453985816,19.8956547872123,19.15531045821318,6.000000000000001,5352803.841402711 
 07/03  21:00:00,5.2,69.0,16.440548023914605,92.59042547333326,19.78142716433778,25.638114579301668,19.044093489947056,100.0,16.969214145280375,80.04428546253268,15.172910703342177,35.63333172756447,19.34248573823022,26.351189769825027,3194.3262585601733,0.1691730431773631,26.898769658100598,22.342184346594134,8391.67186232016,0.29700845054049213,26.472749621301688,21.39536747117264,0.0,0.0,0.0,0.0,6440.446983592233,0.5260185062821449,26.898769658100598,24.095153003231303,1557.142241416935,-9.298727901814237,22.609126872232235,22.609126872232235,22.609126872232235,26.643837159624873,26.643837159624873,26.68209379656686,22.5516635217699,19.044093489947056,15.172910703342177,26.68209379656686,26.68209379656686,21.82138750797155,26.898769658100598,22.5516635217699,26.68209379656686,26.68209379656686,22.342184346594134,26.68209379656686,24.095153003231303,19.78142716433778,19.34248573823022,5.2,5605712.069100966 
 07/03  22:00:00,5.0,65.0,16.27652999866619,93.56302088529262,19.568158648310643,25.902417437612975,18.645170021791838,100.0,16.599492219946924,81.94582225716545,15.054397236919057,35.78404123662402,19.5376115525803,25.955482881501347,3781.1469463772964,0.2270049480943221,26.00756118328551,21.98673157822312,9892.933923398645,0.3831363871938225,26.00756118328551,19.821527086094285,0.0,0.0,0.0,0.0,4390.339694349035,0.3820586647118555,26.00756118328551,23.25138491267088,1603.1904079891533,-9.461883317441941,21.66720217862929,21.66720217862929,21.66720217862929,25.701585222372366,25.701585222372366,25.698412111307558,21.65112363116124,18.645170021791838,15.054397236919057,25.698412111307558,25.698412111307558,19.821527086094285,26.00756118328551,21.65112363116124,25.698412111307558,25.698412111307558,21.98673157822312,25.698412111307558,23.25138491267088,19.568158648310643,19.5376115525803,5.0,5771485.468760951 
 07/03  23:00:00,4.0,64.0,16.133412742171892,94.421110223619,19.25861906340031,26.0312368908731,18.509261482470198,100.0,16.20503089040659,84.03063902968805,14.939823914385304,35.71848983866608,19.544594004350706,25.57497989995667,5439.511610734906,0.3446742384108375,26.113863127568834,22.337576630059154,8602.7309162184,0.3446742384108375,26.113863127568834,20.141610768737962,0.0,0.0,0.0,0.0,4276.134530543505,0.3028515231783251,26.113863127568834,22.735279993345173,1600.6399720369673,-10.471988668497723,21.71510154913651,21.71510154913651,21.71510154913651,25.749503083745044,25.749503083745044,25.74908852659322,21.696203516849778,18.509261482470198,14.939823914385304,25.74908852659322,25.74908852659322,20.141610768737962,26.113863127568834,21.696203516849778,25.74908852659322,25.74908852659322,22.337576630059154,25.74908852659322,22.735279993345173,19.25861906340031,19.544594004350706,4.0,5762303.899333082 
 07/03  24:00:00,4.0,63.0,16.024744945774412,95.07855669807667,19.13722967406035,25.687779711861918,18.531216543691,99.39618301243704,15.909338031970059,85.63259608003474,14.828387363986042,35.51835211908326,19.43770035905808,25.213254963782223,5233.017881221416,0.33903102513378186,26.25375639657144,22.560458431903562,8463.855547988727,0.33903102513378186,26.25375639657144,20.28023572873578,0.0,0.0,0.0,0.0,4767.654699513781,0.31413794973243636,26.25375639657144,22.622257139209893,1595.1541432716335,-10.478577209214672,21.818546432788267,21.818546432788267,21.818546432788267,25.85298790145994,25.85298790145994,25.851383239336915,21.80088080503502,18.531216543691,14.828387363986042,25.851383239336915,25.851383239336915,20.28023572873578,26.25375639657144,21.80088080503502,25.851383239336915,25.851383239336915,22.560458431903562,25.851383239336915,22.622257139209893,19.13722967406035,19.43770035905808,4.0,5742554.915777881 
 07/04  01:00:00,4.0,63.0,15.94247587532949,95.57976172079975,19.09407919927845,25.228905462784816,18.578769022078216,98.60924953559677,15.652916364854226,87.04972687950479,14.74110215598627,35.24198397568293,19.32645798310244,24.867126090079047,5169.270670463744,0.3307333333333333,26.358794583376778,22.6189746398813,8280.084296648192,0.3307333333333333,26.358794583376778,20.368389677059383,0.0,0.0,0.0,0.0,5086.44595692816,0.3307333333333333,26.358794583376778,22.678895958620622,1590.5077173332816,-10.483021126625562,21.90656547288075,21.90656547288075,21.90656547288075,25.941040921217557,25.941040921217557,25.939561984874924,21.8887534251871,18.578769022078216,14.74110215598627,25.939561984874924,25.939561984874924,20.368389677059383,26.358794583376778,21.8887534251871,25.939561984874924,25.939561984874924,22.6189746398813,25.939561984874924,22.678895958620622,19.09407919927845,19.32645798310244,4.0,5725827.782399814 
 07/04  02:00:00,3.0,69.0,15.86948703856062,96.02691799547436,19.08823736928664,24.88698515960839,18.62149708080995,98.74140431647072,15.415546193062381,88.38505799873305,14.663136167756669,35.05182293502848,19.261239948887948,24.620552389388394,5184.238250620929,0.3307333333333333,26.409042228757293,22.658402690401978,8257.727203094233,0.3307333333333333,26.409042228757293,20.43482641389425,0.0,0.0,0.0,0.0,5105.037394604171,0.3307333333333333,26.409042228757293,22.71570211370924,1587.969782836172,-11.483706952768232,21.95479975662772,21.95479975662772,21.95479975662772,25.989293826005806,25.989293826005806,25.988483371410094,21.936310406001823,18.62149708080995,14.663136167756669,25.988483371410094,25.988483371410094,20.43482641389425,26.409042228757293,21.936310406001823,25.988483371410094,25.988483371410094,22.658402690401978,25.988483371410094,22.71570211370924,19.08823736928664,19.261239948887948,3.0,5716691.218210219 
 07/04  03:00:00,0.6,86.0,15.800755919903764,96.45013757705739,19.02082857662496,24.871122134433037,18.60577386254597,99.80280551540972,15.18306320973836,89.71521402161568,14.53774114047992,35.11096722980883,19.148851385785683,24.673648816865416,5188.827526497526,0.3307333333333333,26.442852005361043,22.688898331686342,8232.505204664634,0.3307333333333333,26.442852005361043,20.48689316903844,0.0,0.0,0.0,0.0,5130.78060215264,0.3307333333333333,26.442852005361043,22.730893457517222,1586.2454109119722,-13.88107004030498,21.987635901803014,21.987635901803014,21.987635901803014,26.02214264780674,26.02214264780674,26.021590919807995,21.968894986080667,18.60577386254597,14.53774114047992,26.021590919807995,26.021590919807995,20.48689316903844,26.442852005361043,21.968894986080667,26.021590919807995,26.021590919807995,22.688898331686342,26.021590919807995,22.730893457517222,19.02082857662496,19.148851385785683,0.6,5710483.4792831 
 07/04  04:00:00,0.0,60.0,15.731155503485752,96.880841217235,18.974086682201982,24.33994613782279,18.58687150219299,100.0,14.93367159826574,91.16713831585447,14.427966140176332,34.87047114690542,19.06824354567129,24.197470014934865,5192.694205576371,0.3307333333333333,26.46418058169731,22.707433328494098,8212.775673060649,0.3307333333333333,26.46418058169731,20.522501516942878,0.0,0.0,0.0,0.0,5150.68011798777,0.3307333333333333,26.46418058169731,22.737829169630825,1585.1668341766606,-14.512208529619036,22.008200977041575,22.008200977041575,22.008200977041575,26.042715662378335,26.042715662378335,26.042370118534283,21.989254671689267,18.58687150219299,14.427966140176332,26.042370118534283,26.042370118534283,20.522501516942878,26.46418058169731,21.989254671689267,26.042370118534283,26.042370118534283,22.707433328494098,26.042370118534283,22.737829169630825,18.974086682201982,19.06824354567129,0.0,5706600.603035978 
 07/04  05:00:00,0.0,79.0,15.66075225556706,97.2227390424355,18.98369971019769,23.851916923157358,18.590711421592164,100.0,14.67896297961615,92.58588587737101,14.36006240075816,34.61538825123951,19.052746646602156,23.749355549710856,5195.625982894636,0.3307333333333333,26.47674780402084,22.71788176481605,8198.074008099144,0.3307333333333333,26.47674780402084,20.545708487991558,0.0,0.0,0.0,0.0,5165.294716293045,0.3307333333333333,26.47674780402084,22.739825447508018,1584.536586036749,-14.493554569132609,22.020227269248828,22.020227269248828,22.020227269248828,26.054746597458795,26.054746597458795,26.054544526170663,22.00113856677187,18.590711421592164,14.36006240075816,26.054544526170663,26.054544526170663,20.545708487991558,26.47674780402084,22.00113856677187,26.054544526170663,26.054544526170663,22.71788176481605,26.054544526170663,22.739825447508018,18.98369971019769,19.052746646602156,0.0,5704331.709732296 
 07/04  06:00:00,-1.0,84.0,15.594794027203982,97.63457220835122,18.922871524228732,23.63876405462617,18.551085979701732,100.0,14.4677775127409,93.8580228189824,14.261052116693174,34.54309694172563,18.973233987110643,23.564481039665058,5197.340566101661,0.3307333333333333,26.484642899945822,22.72453783481338,8187.843770848617,0.3307333333333333,26.484642899945822,20.561007062786636,0.0,0.0,0.0,0.0,5175.407581528044,0.3307333333333333,26.484642899945822,22.740405628224227,1584.139271919799,-15.495615418309262,22.027812336765745,22.027812336765745,22.027812336765745,26.06233459327416,26.06233459327416,26.062207145484066,22.008650175274745,18.551085979701732,14.261052116693174,26.062207145484066,26.062207145484066,20.561007062786636,26.484642899945822,22.008650175274745,26.062207145484066,26.062207145484066,22.72453783481338,26.062207145484066,22.740405628224227,18.922871524228732,18.973233987110643,-1.0,5702901.378911276 
 07/04  07:00:00,-1.0,85.0,15.52958573071607,98.04365034700704,18.863841320025312,23.516252677667705,18.510929442255893,100.0,14.258198199596405,95.13989679462827,14.186478531192735,34.46040409028886,18.90046703471819,23.46242244616053,5198.95366504283,0.3307333333333333,26.48688459134999,22.72561290876739,8180.324086286769,0.3307333333333333,26.48688459134999,20.56868963858821,0.0,0.0,0.0,0.0,5183.08921351751,0.3307333333333333,26.48688459134999,22.73709031674721,1584.0392562696634,-15.494780964628346,22.02972215852257,22.02972215852257,22.02972215852257,26.064245152339275,26.064245152339275,26.06421306263646,22.010464288034267,18.510929442255893,14.186478531192735,26.06421306263646,26.06421306263646,20.56868963858821,26.48688459134999,22.010464288034267,26.06421306263646,26.06421306263646,22.72561290876739,26.06421306263646,22.73709031674721,18.863841320025312,18.90046703471819,-1.0,5702541.322570788 
 07/04  08:00:00,0.1,80.0,15.466279281321608,98.44263663076717,18.808335252289194,23.45932706436536,18.481045603055158,100.0,14.06182496784505,96.35883307467196,14.127296699349959,34.3620498307851,18.83488787253838,23.42034113587006,5200.27092128324,0.3307333333333333,26.485066563416115,22.72284156284014,8174.557147112706,0.3307333333333333,26.485066563416115,20.571043287891207,0.0,0.0,0.0,0.0,5188.791609182871,0.3307333333333333,26.485066563416115,22.73114646764744,1584.1468450789005,-14.392320276965483,22.027667732720786,22.027667732720786,22.027667732720786,26.062189933403186,26.062189933403186,26.06222445280962,22.008343772792927,18.481045603055158,14.127296699349959,26.06222445280962,26.06222445280962,20.571043287891207,26.485066563416115,22.008343772792927,26.06222445280962,26.06222445280962,22.72284156284014,26.06222445280962,22.73114646764744,18.808335252289194,18.83488787253838,0.1,5702928.642284041 
 07/04  09:00:00,1.2,78.0,15.460428460853187,98.47960818480706,19.849705315252535,21.992655845025368,19.187847934064578,96.99433746617298,13.929730252419478,97.18865069523248,14.197439909841854,34.118101849066235,18.951342495811822,23.253742949912485,3691.389859483396,0.23378717706552357,26.378197548028247,22.236176532456902,8940.287095023887,0.3792064114672382,26.378197548028247,20.69618669462298,0.0,0.0,0.0,0.0,5538.4311649330775,0.3792064114672382,26.378197548028247,22.840383579204115,1584.773951007373,-13.287189043048716,22.015697837111244,22.015697837111244,22.015697837111244,26.050215416687454,26.050215416687454,26.050285199403813,21.99635000642639,19.187847934064578,14.197439909841854,26.050285199403813,26.050285199403813,20.69618669462298,26.378197548028247,21.99635000642639,26.050285199403813,26.050285199403813,22.236176532456902,26.050285199403813,22.840383579204115,19.849705315252535,18.951342495811822,1.2,5705186.223626543 
 07/04  10:00:00,5.0,69.0,15.547386159778787,97.9318892742836,20.94977243744082,20.844370694597416,20.432381303990322,90.73683372270382,13.961700920213959,96.98707007945674,14.480398121582056,33.59522308587348,19.453113762245312,22.863815686420192,507.6981329376344,0.025927684128901757,26.226807932868702,25.2897337657152,1895.6328405153192,0.08625615793554914,26.226807932868702,25.17509735803638,0.0,0.0,0.0,0.0,13687.831620740704,0.8355465655876657,29.511971230974297,25.64755102573006,1419.3297289026455,-9.631697696477174,25.56304175351411,25.56304175351411,25.56304175351411,29.598251070550674,29.598251070550674,29.51073304406101,25.631964218448502,20.432381303990322,14.480398121582056,29.51073304406101,29.51073304406101,28.460260656141973,29.511971230974297,25.631964218448502,29.51073304406101,29.51073304406101,28.5748970638208,29.51073304406101,25.64755102573006,20.94977243744082,19.453113762245312,5.0,5109587.024049524 
 07/04  11:00:00,8.0,61.0,15.68456897458444,96.97886556429911,21.489820154332637,21.073219941977115,21.872329133689608,83.47736990097121,14.196823834599375,95.42479016375455,14.792388421963784,33.329212084949475,20.29829475723654,22.67057348063377,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,0.0,0.0,0.0,0.0,33.48139761397156,33.48139761397156,0.0,8.0,27.276140445606664,27.276140445606664,27.276140445606664,27.276140445606664,27.276140445606664,31.26868984470688,31.26868984470688,21.872329133689608,14.792388421963784,31.26868984470688,31.26868984470688,27.632474675301044,27.632474675301044,31.26868984470688,31.26868984470688,31.26868984470688,27.632474675301044,31.26868984470688,27.632474675301044,21.489820154332637,20.29829475723654,8.0,0.0 
 07/04  12:00:00,7.8,72.0,15.842893885628103,96.00092393576158,21.168067499394525,22.968144931464067,22.899850247072745,78.14979916649773,14.600747400786112,92.96311611929522,15.098075541807315,33.55124819052636,21.18125987548501,22.940049614867842,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,0.0,0.0,0.0,0.0,33.48139761397156,33.48139761397156,0.0,7.8,27.27614044560666,27.27614044560666,27.27614044560666,27.27614044560666,27.27614044560666,31.268689844706877,31.268689844706877,22.899850247072745,15.098075541807315,31.268689844706877,31.268689844706877,27.544375397455294,27.544375397455294,31.268689844706877,31.268689844706877,31.268689844706877,27.544375397455294,31.268689844706877,27.544375397455294,21.168067499394525,21.18125987548501,7.8,0.0 
 07/04  13:00:00,7.0,81.0,15.998575542590897,95.05000190102875,20.454665733710314,25.727992882091065,23.40302216666213,75.88386789270565,15.062671538898057,90.23481143692581,15.404276179182158,33.976819390940136,21.42301221504463,24.23621333772406,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,0.0,0.0,0.0,0.0,33.48139761397156,33.48139761397156,0.0,6.999999999999999,27.27614044560666,27.27614044560666,27.27614044560666,27.27614044560666,27.27614044560666,31.268689844706877,31.268689844706877,23.40302216666213,15.404276179182158,31.268689844706877,31.268689844706877,27.477316728083146,27.477316728083146,31.268689844706877,31.268689844706877,31.268689844706877,27.477316728083146,31.268689844706877,27.477316728083146,20.454665733710314,21.42301221504463,6.999999999999999,0.0 
 07/04  14:00:00,8.0,76.0,16.13191489183459,94.33707102646585,19.925740054256636,28.98284725992618,23.442583050189832,76.5979964225571,15.480001432689452,87.9337098441772,15.704716430036683,34.97345338360453,21.393898525763486,26.480348847862587,10260.487252017416,0.31683707504598013,31.213842279055697,26.037399078061938,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,0.0,0.0,0.0,0.0,33.48139761397156,33.48139761397156,888.2568446695311,-1.7859590903197065,27.491544204615835,27.491544204615835,27.491544204615835,30.181658548486944,30.181658548486944,31.515732808387355,28.83332829164248,23.442583050189832,15.704716430036683,31.515732808387355,31.515732808387355,30.091151720225433,30.091151720225433,28.83332829164248,31.515732808387355,31.515732808387355,24.914708519231674,31.515732808387355,30.091151720225433,19.925740054256636,21.393898525763486,8.0,3197724.640810312 
 07/04  15:00:00,7.4,90.0,16.239980373463148,93.78122085753115,20.30722998423516,30.168425910334033,22.85385411004304,80.84095393627416,15.793809679405966,86.26788500413366,15.84022503781155,36.038793251711596,21.15219967709596,28.652899252478193,6726.160812096566,0.1787842839911567,35.824274977700526,31.32407690390356,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,0.0,0.0,0.0,0.0,33.48139761397156,33.48139761397156,587.8995282725807,-0.004718596417999876,32.52075718966185,32.52075718966185,32.52075718966185,34.538109468712065,34.538109468712065,36.39914777133338,34.5284638851253,22.85385411004304,15.84022503781155,36.39914777133338,36.39914777133338,34.41597893295602,34.41597893295602,34.5284638851253,36.39914777133338,36.39914777133338,29.91578085915906,36.39914777133338,34.41597893295602,20.30722998423516,21.15219967709596,7.4,2116438.3017812907 
 07/04  16:00:00,7.7,84.0,16.302727254579636,93.49883291664626,20.88170899893155,30.324555419536168,22.075453137327315,85.58231721265548,15.940119527523152,85.5485250782929,15.876077874991855,37.01344353476492,20.789893039851496,30.509638973202243,0.0,0.0,35.824274977700526,35.824274977700526,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,0.0,0.0,0.0,0.0,33.48139761397156,33.48139761397156,0.0,7.699999999999999,32.60000762666279,32.60000762666279,32.60000762666279,32.60000762666279,32.60000762666279,36.47621131076081,36.47621131076081,22.075453137327315,15.876077874991855,36.47621131076081,36.47621131076081,32.795321489896196,32.795321489896196,36.47621131076081,36.47621131076081,36.47621131076081,32.795321489896196,36.47621131076081,32.795321489896196,20.88170899893155,20.789893039851496,7.699999999999999,0.0 
 07/04  17:00:00,8.0,71.0,16.322020447641783,93.38389548189664,20.795864389964684,31.267177666199217,21.275827441468174,89.93443812078304,16.02470945503729,85.08729407754501,15.736663913876075,38.43864075177575,20.33922545349997,32.16826607693395,0.0,0.0,35.824274977700526,35.824274977700526,0.0,0.0,26.226807932868702,26.226807932868702,0.0,0.0,0.0,0.0,0.0,0.0,33.48139761397156,33.48139761397156,0.0,8.0,32.60000762666279,32.60000762666279,32.60000762666279,32.60000762666279,32.60000762666279,36.47621131076081,36.47621131076081,21.275827441468174,15.736663913876075,36.47621131076081,36.47621131076081,32.795321489896196,32.795321489896196,36.47621131076081,36.47621131076081,36.47621131076081,32.795321489896196,36.47621131076081,32.795321489896196,20.795864389964684,20.33922545349997,8.0,0.0 
 07/04  18:00:00,6.2,86.0,16.266670278205236,93.80641144481197,20.208316224667794,32.81758155693154,19.814295760641496,98.01799178106027,15.994811665998487,85.33405686234133,15.39577561355172,39.917711233922624,19.201888178449558,34.944880849534556,0.0,0.0,35.824274977700526,35.824274977700526,3518.9331833953106,0.13681962364852973,26.31211667816438,22.56525474872847,0.0,0.0,0.0,0.0,11379.639236910054,0.5757551574027769,29.319000481836277,25.842214881901377,1140.1513601613701,-4.675227841780319,25.72581749411802,25.72581749411802,25.72581749411802,28.75191202859253,28.75191202859253,29.920559681615778,26.475028730718527,19.814295760641496,15.39577561355172,29.920559681615778,29.920559681615778,25.4168956544539,29.163757583889804,26.475028730718527,29.920559681615778,29.920559681615778,29.163757583889804,29.920559681615778,25.686971983954905,20.208316224667794,19.201888178449558,6.2,4104544.8965809327 
