Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/04  19:00:00,8.0,71.0,16.11067430519668,94.838158336524,19.13150248822373,35.185373867796,18.508570615049386,98.62700912991836,15.770468744056627,86.65255095010458,15.163786318930184,41.27983263228716,18.79073754526617,35.94400122858859,5633.507725911243,0.3307333333333333,25.28948472481071,21.213593974535968,8428.35048237917,0.3307333333333333,25.28948472481071,19.191501460737484,0.0,0.0,0.0,0.0,4051.942818841798,0.3307333333333333,25.28948472481071,22.35786964427343,1643.1195053234405,-6.3920931080688765,20.93066123701687,20.93066123701687,20.93066123701687,24.964759970495955,24.964759970495955,24.95826908511921,20.920988359848963,18.508570615049386,15.163786318930184,24.95826908511921,24.95826908511921,19.191501460737484,25.28948472481071,20.920988359848963,24.95826908511921,24.95826908511921,21.213593974535968,24.95826908511921,22.35786964427343,19.13150248822373,18.79073754526617,8.0,5915230.219164385 
 07/04  20:00:00,8.0,66.0,15.973405750018912,95.76740457038505,18.81129825866727,35.28547691532582,18.365956138726567,94.6318744101832,15.602230193438192,87.67756879144724,15.018296363090782,41.85605966659276,18.744199063304965,35.43711270455763,5208.284090099754,0.3307333333333333,25.675112250807118,21.90694393427175,8249.005550303764,0.3307333333333333,25.675112250807118,19.70699668061335,0.0,0.0,0.0,0.0,4919.116178498105,0.3307333333333333,25.675112250807118,22.11615551786862,1625.2439590225865,-6.41805756505131,21.257262935807237,21.257262935807237,21.257262935807237,25.291487734993165,25.291487734993165,25.28610053637003,21.243365377584574,18.365956138726567,15.018296363090782,25.28610053637003,25.28610053637003,19.70699668061335,25.675112250807118,21.243365377584574,25.28610053637003,25.28610053637003,21.90694393427175,25.28610053637003,22.11615551786862,18.81129825866727,18.744199063304965,8.0,5850878.252481312 
 07/04  21:00:00,7.6,67.0,15.86686414905924,96.51661653197814,18.676105572210695,34.612152577253134,18.36670341112655,89.87163152716623,15.466197413063771,88.53261054010564,14.903062865259981,42.075955639808186,18.70978205138671,34.541140095929535,5202.6262892298455,0.3307333333333333,25.910275372172688,22.146242795239818,8229.949693372013,0.3307333333333333,25.910275372172688,19.95601361470238,0.0,0.0,0.0,0.0,5076.544575472906,0.3307333333333333,25.910275372172688,22.23746127828156,1614.1491351183245,-6.8301710423230375,21.462499090746654,21.462499090746654,21.462499090746654,25.496803113527292,25.496803113527292,25.493494334130148,21.446572562741252,18.36670341112655,14.903062865259981,25.493494334130148,25.493494334130148,19.95601361470238,25.910275372172688,21.446572562741252,25.493494334130148,25.493494334130148,22.146242795239818,25.493494334130148,22.23746127828156,18.676105572210695,18.70978205138671,7.6,5810936.886425968 
 07/04  22:00:00,8.0,66.0,15.799648484313199,96.93259857253854,18.742137631486464,33.74850833399488,18.441939018063692,86.34313327873222,15.363706232369445,89.11700957261546,14.865485435480865,42.05139379577622,18.793329933968934,33.641875869044966,5194.702750781454,0.3307333333333333,26.05149204833251,22.293217448572005,8201.977567888933,0.3307333333333333,26.05149204833251,20.117507864816858,0.0,0.0,0.0,0.0,5128.889802135302,0.3307333333333333,26.05149204833251,22.34083194069958,1606.730990589607,-6.435838831651527,21.600833965918927,21.600833965918927,21.600833965918927,25.63519138936247,25.63519138936247,25.632867023303355,21.58385241802948,18.441939018063692,14.865485435480865,25.632867023303355,25.632867023303355,20.117507864816858,26.05149204833251,21.58385241802948,25.632867023303355,25.632867023303355,22.293217448572005,25.632867023303355,22.34083194069958,18.742137631486464,18.793329933968934,8.0,5784231.566122585 
 07/04  23:00:00,7.0,70.0,15.753151827627597,97.31694386088607,18.83203805686353,33.176031031707964,18.523854621610198,85.051732379027,15.27728168618006,89.70110771978129,14.82209624358989,42.12030181565035,18.880910071724582,33.07570407679668,5195.146211985077,0.3307333333333333,26.15663373100209,22.398057212607704,8185.0242376720435,0.3307333333333333,26.15663373100209,20.234944783878497,0.0,0.0,0.0,0.0,5155.312028245331,0.3307333333333333,26.15663373100209,22.426876387569173,1601.2202477640424,-7.442310217989409,21.704187495545266,21.704187495545266,21.704187495545266,25.73858481691495,25.73858481691495,25.736848223462307,21.686626128018457,18.523854621610198,14.82209624358989,25.736848223462307,25.736848223462307,20.234944783878497,26.15663373100209,21.686626128018457,25.736848223462307,25.736848223462307,22.398057212607704,25.736848223462307,22.426876387569173,18.83203805686353,18.880910071724582,7.0,5764392.891950552 
 07/04  24:00:00,6.8,68.0,15.718360927227595,97.53398082546502,18.89345806241632,32.632569031063014,18.591724737825796,84.75327509386803,15.19347449363567,90.18567156381638,14.770624125425224,42.08962441826783,18.934564806181463,32.54945919761149,5196.602142260415,0.3307333333333333,26.239587705561327,22.47997278098679,8174.432865740251,0.3307333333333333,26.239587705561327,20.32558487050851,0.0,0.0,0.0,0.0,5170.6042766281225,0.3307333333333333,26.239587705561327,22.49878160278275,1596.875483144341,-7.65126581720781,21.78603217483686,21.78603217483686,21.78603217483686,25.820461091555522,25.820461091555522,25.819085899671148,21.76811308475935,18.591724737825796,14.770624125425224,25.819085899671148,25.819085899671148,20.32558487050851,26.239587705561327,21.76811308475935,25.819085899671148,25.819085899671148,22.47997278098679,25.819085899671148,22.49878160278275,18.89345806241632,18.934564806181463,6.8,5748751.739319627 
 07/05  01:00:00,7.0,66.0,15.690458087576145,97.8042364086466,18.931800947650075,32.08457228709165,18.64797485848343,84.48933863659056,15.112443354009523,90.74586020669092,14.724647528412483,41.984393072541025,18.96410940746133,32.02028330971742,5198.1804428330925,0.3307333333333333,26.306360576232784,22.545615808814755,8167.490989073895,0.3307333333333333,26.306360576232784,20.397398904376526,0.0,0.0,0.0,0.0,5180.48975729315,0.3307333333333333,26.306360576232784,22.558414547490344,1593.386168004627,-7.456465205510883,21.851994207976066,21.851994207976066,21.851994207976066,25.88644858906151,25.88644858906151,25.885340264685016,21.83380975356054,18.64797485848343,14.724647528412483,25.885340264685016,25.885340264685016,20.397398904376526,26.306360576232784,21.83380975356054,25.885340264685016,25.885340264685016,22.545615808814755,25.885340264685016,22.558414547490344,18.931800947650075,18.96410940746133,7.0,5736190.204816657 
 07/05  02:00:00,6.0,81.0,15.666316178206163,97.95561293218059,18.939254591577683,32.224870279519166,18.676748615110636,84.36764647643174,15.036238667927432,91.19205593622235,14.662399348234114,42.237011600882425,18.963744653951863,32.17591181903391,5199.758989308525,0.3307333333333333,26.36032526287175,22.598448166246378,8162.545875189401,0.3307333333333333,26.36032526287175,20.454956486902322,0.0,0.0,0.0,0.0,5187.431517748321,0.3307333333333333,26.36032526287175,22.607366739783533,1590.5733431824394,-8.443381186183974,21.905319711253885,21.905319711253885,21.905319711253885,25.93979467866163,25.93979467866163,25.938898679059754,21.886923797644076,18.676748615110636,14.662399348234114,25.938898679059754,25.938898679059754,20.454956486902322,26.36032526287175,21.886923797644076,25.938898679059754,25.938898679059754,22.598448166246378,25.938898679059754,22.607366739783533,18.939254591577683,18.963744653951863,6.0,5726064.035456782 
 07/05  03:00:00,5.8,78.0,15.643587974347383,98.19444833206072,18.925393448602204,32.538671973417536,18.689789118271797,84.05504159158733,14.965776000040083,91.69654136767804,14.599556238746354,42.606787649492205,18.9435707451303,32.501980672437995,5201.382786878924,0.3307333333333333,26.40283273763839,22.639788527754074,8158.852866283688,0.3307333333333333,26.40283273763839,20.50014776024806,0.0,0.0,0.0,0.0,5192.670158276361,0.3307333333333333,26.40283273763839,22.646091852842638,1588.3659613676439,-8.651842611853173,21.947262891413466,21.947262891413466,21.947262891413466,25.981754051142772,25.981754051142772,25.981049302560073,21.928676046948254,18.689789118271797,14.599556238746354,25.981049302560073,25.981049302560073,20.50014776024806,26.40283273763839,21.928676046948254,25.981049302560073,25.981049302560073,22.639788527754074,25.981049302560073,22.646091852842638,18.925393448602204,18.9435707451303,5.8,5718117.460923518 
 07/05  04:00:00,6.0,75.0,15.620754644540845,98.33823776310686,18.908890554608668,32.60485850590511,18.70010575329019,83.09099284088961,14.891775543755097,92.13484209048988,14.550085053912342,42.78969963700622,18.92221293560532,32.57790379088779,5203.057341382808,0.3307333333333333,26.435543516290643,22.671293708997688,8155.6958453410325,0.3307333333333333,26.435543516290643,20.53515178506943,0.0,0.0,0.0,0.0,5196.847317168969,0.3307333333333333,26.435543516290643,22.67578646795006,1586.672747223346,-8.456409324604952,21.979493566618512,21.979493566618512,21.979493566618512,26.01399716920883,26.01399716920883,26.013455614595046,21.960743987339058,18.70010575329019,14.550085053912342,26.013455614595046,26.013455614595046,20.53515178506943,26.435543516290643,21.960743987339058,26.013455614595046,26.013455614595046,22.671293708997688,26.013455614595046,22.67578646795006,18.908890554608668,18.92221293560532,6.0,5712021.890004045 
 07/05  05:00:00,6.0,75.0,15.598287109415876,98.4799516991157,18.923357302480646,32.47498066277159,18.721441114806872,82.15896954698343,14.822698769293938,92.54609826298271,14.520668269158012,42.83939006227642,18.933072895202418,32.45539793626712,5204.696879192837,0.3307333333333333,26.460524031941443,22.69509257025243,8152.789980727641,0.3307333333333333,26.460524031941443,20.562241652289067,0.0,0.0,0.0,0.0,5200.2486976228165,0.3307333333333333,26.460524031941443,22.6983106871226,1585.3822415053862,-8.457641005469391,22.004092206970476,22.004092206970476,22.004092206970476,26.038605306076942,26.038605306076942,26.03819198841857,21.98521496988803,18.721441114806872,14.520668269158012,26.03819198841857,26.03819198841857,20.562241652289067,26.460524031941443,21.98521496988803,26.03819198841857,26.03819198841857,22.69509257025243,26.03819198841857,22.6983106871226,18.923357302480646,18.933072895202418,6.0,5707376.0694193905 
 07/05  06:00:00,6.0,75.0,15.57750512652693,98.7077289613239,18.91678960452978,32.3889479506053,18.729856771462966,81.29725741128208,14.761512290131442,93.0030112808327,14.48775575310087,42.9101132089856,18.923833512905688,32.37477899250628,5205.909647792702,0.3307333333333333,26.48038609885013,22.714080819056544,8150.533992938002,0.3307333333333333,26.48038609885013,20.583741460817436,0.0,0.0,0.0,0.0,5202.7135506662225,0.3307333333333333,26.48038609885013,22.71639309074326,1584.3547234761477,-8.458733959816858,22.0236988373692,22.0236988373692,22.0236988373692,26.058219505815558,26.058219505815558,26.057890066201733,22.004738456872413,18.729856771462966,14.48775575310087,26.057890066201733,26.057890066201733,20.583741460817436,26.48038609885013,22.004738456872413,26.057890066201733,26.057890066201733,22.714080819056544,26.057890066201733,22.71639309074326,18.91678960452978,18.923833512905688,6.0,5703677.004514132 
 07/05  07:00:00,6.0,75.0,15.558248429010982,98.82967866779747,18.895967382274343,32.323099970453576,18.729261414004643,80.13482323538783,14.707186315573397,93.3296563641165,14.453872857360874,42.939662584342955,18.90105095426215,32.312886557092774,5207.0572776032195,0.3307333333333333,26.49573027796802,22.72859749615976,8148.608475966806,0.3307333333333333,26.49573027796802,20.600483024213055,0.0,0.0,0.0,0.0,5204.7572207778,0.3307333333333333,26.49573027796802,22.730261510785514,1583.5631274211598,-8.459489478580318,22.03881636101699,22.03881636101699,22.03881636101699,26.073342865757134,26.073342865757134,26.0730888541775,22.019780677052776,18.729261414004643,14.453872857360874,26.0730888541775,26.0730888541775,20.600483024213055,26.49573027796802,22.019780677052776,26.0730888541775,26.0730888541775,22.72859749615976,26.0730888541775,22.730261510785514,18.895967382274343,18.90105095426215,6.0,5700827.258716175 
 07/05  08:00:00,6.0,81.0,15.540089648600958,98.94482592478508,18.88567791330132,32.72500535217998,18.731277773872836,79.13548020298037,14.6584853662345,93.62357563975635,14.4281922175821,43.24056315551243,18.889339255649084,32.71755884358911,5208.215437645348,0.3307333333333333,26.50708272468889,22.739114098346747,8146.767956636697,0.3307333333333333,26.50708272468889,20.6131702254443,0.0,0.0,0.0,0.0,5206.559309350964,0.3307333333333333,26.50708272468889,22.74031225144336,1582.9795816000112,-8.450866866408775,22.049967704873936,22.049967704873936,22.049967704873936,26.08449851472938,26.08449851472938,26.084311144725078,22.030865525078134,18.731277773872836,14.4281922175821,26.084311144725078,26.084311144725078,20.6131702254443,26.50708272468889,22.030865525078134,26.084311144725078,26.084311144725078,22.739114098346747,26.084311144725078,22.74031225144336,18.88567791330132,18.889339255649084,6.0,5698726.49376004 
 07/05  09:00:00,5.8,78.0,15.53505056691433,99.07355907099684,19.091455934921488,32.58981203235897,18.887850507879993,77.79708668371114,14.627444860836546,93.90315162876048,14.471309619413026,43.34562001050909,18.953737243515015,32.87118274153433,5208.126325728978,0.3307333333333333,26.517835099631945,22.749932883343615,8144.555091188539,0.3307333333333333,26.517835099631945,20.625526568794545,0.0,0.0,0.0,0.0,5209.094143649122,0.3307333333333333,26.517835099631945,22.74923270000354,1582.4196864224414,-8.65774679027485,22.06067273971589,22.06067273971589,22.06067273971589,26.09520768239212,26.09520768239212,26.095027811476854,22.041564050713898,18.887850507879993,14.471309619413026,26.095027811476854,26.095027811476854,20.625526568794545,26.517835099631945,22.041564050713898,26.095027811476854,26.095027811476854,22.749932883343615,26.095027811476854,22.74923270000354,19.091455934921488,18.953737243515015,5.8,5696710.871120789 
 07/05  10:00:00,7.0,70.0,15.57119636012932,98.94074275920732,19.70637526658448,31.315534320383527,19.48223815098955,74.70551597607815,14.639891179205387,93.91933545021453,14.63835694631414,42.90538291751429,19.16070254785894,32.39568037458274,4955.71502497531,0.3151672978836618,26.469274807427688,22.70540104697759,8200.441812757446,0.33851635105816913,26.469274807427688,20.671685477685784,0.0,0.0,0.0,0.0,5228.966157852157,0.33851635105816913,26.469274807427688,22.77207520060763,1582.6964582726155,-7.460550760670776,22.055393368254975,22.055393368254975,22.055393368254975,26.089926272778797,26.089926272778797,26.090406640167572,22.035594170131475,19.48223815098955,14.63835694631414,26.090406640167572,26.090406640167572,20.671685477685784,26.469274807427688,22.035594170131475,26.090406640167572,26.090406640167572,22.70540104697759,26.090406640167572,22.77207520060763,19.70637526658448,19.16070254785894,7.0,5697707.249781415 
 07/05  11:00:00,7.0,76.0,15.647367683473618,98.45890169581577,20.165196169409434,30.6991816715602,20.203788893658817,71.74023961383415,14.69865742509699,93.5636283280703,14.943612031763008,42.25747874352108,19.625419073776733,31.74423382309637,1255.4186804056185,0.07506928734674514,26.339278877722336,25.005435512976387,2922.583905401504,0.1278320229932941,26.339278877722336,24.51577846649705,0.0,0.0,0.0,0.0,11872.001510351198,0.703848128913666,29.00106759918406,25.012460104023116,1443.431760932056,-7.583564997008377,25.05899027127039,25.05899027127039,25.05899027127039,29.094071384056917,29.094071384056917,29.004151286225728,25.13088608600284,20.203788893658817,14.943612031763008,29.004151286225728,29.004151286225728,27.177567187958775,29.00106759918406,25.13088608600284,29.004151286225728,29.004151286225728,27.667224234438113,29.004151286225728,25.012460104023116,20.165196169409434,19.625419073776733,6.999999999999999,5196354.339355403 
 07/05  12:00:00,7.9,66.0,15.75561458283233,97.8740601605009,20.367487992687686,30.416286166740306,20.90996156957552,69.319498220778,14.881667449082494,92.55577227145967,15.286376376408802,41.48636903109467,20.46585164438874,30.2321975039235,0.0,0.0,26.339278877722336,26.339278877722336,0.0,0.0,26.339278877722336,26.339278877722336,0.0,0.0,0.0,0.0,0.0,0.0,34.304755223996516,34.304755223996516,0.0,7.9,27.459460711995515,27.459460711995515,27.459460711995515,27.459460711995515,27.459460711995515,31.420276872147394,31.420276872147394,20.90996156957552,15.286376376408802,31.420276872147394,31.420276872147394,27.719632880610785,27.719632880610785,31.420276872147394,31.420276872147394,31.420276872147394,27.719632880610785,31.420276872147394,27.719632880610785,20.367487992687686,20.46585164438874,7.9,0.0 
 07/05  13:00:00,9.0,61.0,15.887869744363389,97.14389288112193,20.222766964152306,30.37968737013768,21.45761742591475,67.80924159061192,15.169955030242637,90.94214672890061,15.733602695970028,40.199660264598286,21.332936907817114,28.372955306650926,0.0,0.0,26.339278877722336,26.339278877722336,0.0,0.0,26.339278877722336,26.339278877722336,0.0,0.0,0.0,0.0,0.0,0.0,34.304755223996516,34.304755223996516,0.0,9.0,27.459460711995515,27.459460711995515,27.459460711995515,27.459460711995515,27.459460711995515,31.420276872147394,31.420276872147394,21.45761742591475,15.733602695970028,31.420276872147394,31.420276872147394,27.65903802238564,27.65903802238564,31.420276872147394,31.420276872147394,31.420276872147394,27.65903802238564,31.420276872147394,27.65903802238564,20.222766964152306,21.332936907817114,9.0,0.0 
 07/05  14:00:00,9.0,61.0,16.019454616156523,96.33016019143905,19.919864627172537,30.752916775107998,21.758826186437666,67.4810036274958,15.526792410143935,88.88165570374733,16.03959784174811,39.31670919625506,21.665970419795308,27.617158061701424,6995.765251135593,0.18180303755828894,29.532589634275972,24.929729107332587,0.0,0.0,26.339278877722336,26.339278877722336,0.0,0.0,0.0,0.0,0.0,0.0,34.304755223996516,34.304755223996516,634.9491835701352,1.6202520204582296,28.383424742809936,28.383424742809936,28.383424742809936,30.400843877704222,30.400843877704222,32.34897093022611,30.38630365818583,21.758826186437666,16.03959784174811,32.34897093022611,32.34897093022611,30.15920632170254,30.15920632170254,30.38630365818583,32.34897093022611,32.34897093022611,25.55634579475916,32.34897093022611,30.15920632170254,19.919864627172537,21.665970419795308,9.0,2285817.0608524866 
 07/05  15:00:00,7.2,72.0,16.134675179500995,95.6238478166864,19.894955294806515,30.849159997436427,21.570869688650266,69.61006005520709,15.805271879773843,87.30976643021434,16.05091449583609,39.31042858340768,21.517119885817056,27.914320772940197,14274.5536422206,0.368861220575303,34.28501979273363,25.02689018818765,0.0,0.0,26.339278877722336,26.339278877722336,0.0,0.0,0.0,0.0,0.0,0.0,34.304755223996516,34.304755223996516,1220.8648103085573,-7.601120036084857,30.83745774733861,30.83745774733861,30.83745774733861,34.87216230543904,34.87216230543904,34.846465550607526,30.843208679876163,21.570869688650266,16.05091449583609,34.846465550607526,34.846465550607526,34.28501979273363,34.28501979273363,30.843208679876163,34.846465550607526,34.846465550607526,25.02689018818765,34.846465550607526,34.28501979273363,19.894955294806515,21.517119885817056,7.2,4395113.317110806 
 07/05  16:00:00,7.0,70.0,16.206272375310697,95.2806459855351,20.452311498647845,29.75955602515171,21.432082498494225,71.69813250513225,15.893026613970939,86.90550711387826,15.96566343457215,39.51761669183422,21.377573884786656,28.111819290809663,7296.027193979831,0.20148496560967608,36.61169925288391,32.28020720852781,0.0,0.0,26.339278877722336,26.339278877722336,0.0,0.0,0.0,0.0,0.0,0.0,34.304755223996516,34.304755223996516,580.3602375801736,-0.4318225335827597,33.074830074755894,33.074830074755894,33.074830074755894,35.09218235380611,35.09218235380611,37.034797515663946,35.08253774788953,21.432082498494225,15.96566343457215,37.034797515663946,37.034797515663946,35.067391448412806,35.067391448412806,35.08253774788953,37.034797515663946,37.034797515663946,30.73589940405671,37.034797515663946,35.067391448412806,20.452311498647845,21.377573884786656,7.0,2089296.855288625 
 07/05  17:00:00,8.0,71.0,16.258335047137418,94.96476467423223,21.100365071597118,28.84494769639599,20.96473332149025,74.80155851953391,15.981971973614192,86.41273629493406,15.820968991940706,40.036966628285946,21.063857800835898,28.90942741275255,0.0,0.0,36.61169925288391,36.61169925288391,0.0,0.0,26.339278877722336,26.339278877722336,0.0,0.0,0.0,0.0,0.0,0.0,34.304755223996516,34.304755223996516,0.0,8.0,33.11262311258751,33.11262311258751,33.11262311258751,33.11262311258751,33.11262311258751,37.07174159502446,37.07174159502446,20.96473332149025,15.820968991940706,37.07174159502446,37.07174159502446,33.31211488051907,33.31211488051907,37.07174159502446,37.07174159502446,37.07174159502446,33.31211488051907,37.07174159502446,33.31211488051907,21.100365071597118,21.063857800835898,8.0,0.0 
 07/05  18:00:00,8.0,66.0,16.234628239261845,95.20098844079322,21.045672459263795,28.928183081465487,19.737017829785096,81.93481101232845,15.997771132320585,86.40954788893025,15.594501042605962,40.64273282063857,19.882205992509412,31.086481989175955,0.0,0.0,36.61169925288391,36.61169925288391,7097.255291611782,0.266442950843343,26.288589017505032,22.992601204581554,0.0,0.0,0.0,0.0,3200.451030617356,0.15258579323389748,30.271327190642122,27.566338747281776,801.4481585566975,0.7796864905752199,27.42224186327808,27.42224186327808,27.42224186327808,29.439445911434134,29.439445911434134,31.635416882385545,29.171525025576997,19.737017829785096,15.594501042605962,31.635416882385545,31.635416882385545,26.512267788624726,29.808255601548204,29.171525025576997,31.635416882385545,31.635416882385545,29.808255601548204,31.635416882385545,27.103267158187858,21.045672459263795,19.882205992509412,8.0,2885213.3708041115 
 07/05  19:00:00,7.0,70.0,16.13324777036429,95.81895413198295,20.495065938493205,29.818182054647238,18.88043189281302,86.9861345906568,15.915207490248486,86.86682768320117,15.321996578899505,41.298694115653134,19.001598472086037,32.716351814080966,0.0,0.0,36.61169925288391,36.61169925288391,11024.308124423904,0.5233961901835227,24.834094466400323,19.779481809823178,0.0,0.0,0.0,0.0,6410.567039934238,0.4282301891231572,24.834094466400323,21.201498649368048,1659.3731645418447,-7.387810368297646,20.6378649031734,20.6378649031734,20.6378649031734,24.67185062623084,24.67185062623084,24.66404777783582,20.629340332456255,18.88043189281302,15.321996578899505,24.66404777783582,24.66404777783582,19.779481809823178,24.834094466400323,20.629340332456255,24.66404777783582,24.66404777783582,24.834094466400323,24.66404777783582,21.201498649368048,20.495065938493205,19.001598472086037,6.999999999999999,5973743.392350642 
 07/05  20:00:00,7.0,76.0,16.006746592308325,96.6900382612388,19.60759925691677,31.583735810039812,18.65077759272077,90.03684013044102,15.749532368561518,87.87784157480758,15.182941107137408,41.73651714237105,18.737995047748445,33.34142407695047,3720.7830858804455,0.20537142619983295,25.396720130960915,20.940464244641454,8567.93072717681,0.3934142869000835,25.396720130960915,20.16901998148235,0.0,0.0,0.0,0.0,5672.30644934134,0.3934142869000835,25.396720130960915,21.929019011981968,1635.126323537941,-7.401329607380329,21.076099792633194,21.076099792633194,21.076099792633194,25.110254663293183,25.110254663293183,25.102015245008804,21.065092197666555,18.65077759272077,15.182941107137408,25.102015245008804,25.102015245008804,20.16901998148235,25.396720130960915,21.065092197666555,25.102015245008804,25.102015245008804,20.940464244641454,25.102015245008804,21.929019011981968,19.60759925691677,18.737995047748445,6.999999999999999,5886454.764736589 
 07/05  21:00:00,7.4,74.0,15.91415306741009,97.26394786270373,19.208347811220634,32.56556746471373,18.68674799541839,91.0923126229549,15.606980301376323,88.68405347564017,15.077400136033896,42.13141983586333,18.769409090329717,33.46933928189316,5197.054263534594,0.3051755612041165,25.738855125402484,21.658854417583157,7920.5011365288865,0.34351221939794174,25.738855125402484,20.218539871546504,0.0,0.0,0.0,0.0,5197.8321162183165,0.34351221939794174,25.738855125402484,22.115116888131094,1620.9371115114427,-7.014772574191845,21.336724176760853,21.336724176760853,21.336724176760853,25.370979648600517,25.370979648600517,25.36657501311703,21.321837268311107,18.68674799541839,15.077400136033896,25.36657501311703,25.36657501311703,20.218539871546504,25.738855125402484,21.321837268311107,25.36657501311703,25.36657501311703,21.658854417583157,25.36657501311703,22.115116888131094,19.208347811220634,18.769409090329717,7.4,5835373.601441193 
 07/05  22:00:00,7.0,76.0,15.844967404892488,97.69525541015595,18.998954286425572,33.2923138668364,18.719782186881563,91.68031745888172,15.476340613020211,89.43008678485715,14.974355616078313,42.60223258291786,18.81165809743631,33.6837360649086,5380.101025429937,0.3307333333333333,26.01383234869546,22.121418401599165,7933.001556055794,0.3307333333333333,26.01383234869546,20.27443716760579,0.0,0.0,0.0,0.0,5210.342142368677,0.3307333333333333,26.01383234869546,22.24423614069884,1608.769505570046,-7.426469585367295,21.56272944077303,21.56272944077303,21.56272944077303,25.59707215479196,25.59707215479196,25.593835591415118,21.546697236634596,18.719782186881563,14.974355616078313,25.593835591415118,25.593835591415118,20.27443716760579,26.01383234869546,21.546697236634596,25.593835591415118,25.593835591415118,22.121418401599165,25.593835591415118,22.24423614069884,18.998954286425572,18.81165809743631,7.0,5791570.220052166 
 07/05  23:00:00,7.0,76.0,15.797593235370552,98.08700202061218,18.95376507452749,33.717161559961426,18.74504810880564,92.14928992193575,15.36769742203311,90.14336684348825,14.899253406875493,43.06218720455434,18.86489879069737,33.904373583764524,5274.1073196143,0.3307333333333333,26.154200574403177,22.33849694906985,8027.398366709725,0.3307333333333333,26.154200574403177,20.34654987758551,0.0,0.0,0.0,0.0,5231.812654092418,0.3307333333333333,26.154200574403177,22.369096233230017,1601.3534294866365,-7.433663123676782,21.701683703136784,21.701683703136784,21.701683703136784,25.736080057949362,25.736080057949362,25.733745284645067,21.684714353295124,18.74504810880564,14.899253406875493,25.733745284645067,25.733745284645067,20.34654987758551,26.154200574403177,21.684714353295124,25.733745284645067,25.733745284645067,22.33849694906985,25.733745284645067,22.369096233230017,18.95376507452749,18.86489879069737,7.0,5764872.346151891 
 07/05  24:00:00,6.8,76.0,15.759500109440644,98.3264672012009,19.001982760684328,33.79116527710195,18.78677526252653,93.05494295515521,15.268353139156584,90.72051110219849,14.850037089414897,43.350103110645406,18.957591481689335,33.884501971861454,5242.715855535996,0.3307333333333333,26.251875216023674,22.458900371710598,8070.89019128353,0.3307333333333333,26.251875216023674,20.412786409708453,0.0,0.0,0.0,0.0,5228.940876729893,0.3307333333333333,26.251875216023674,22.468866227105437,1596.248542926214,-7.640217031819975,21.79786856307057,21.79786856307057,21.79786856307057,25.8323020491537,25.8323020491537,25.830685906968636,21.780184336174827,18.78677526252653,14.850037089414897,25.830685906968636,25.830685906968636,20.412786409708453,26.251875216023674,21.780184336174827,25.830685906968636,25.830685906968636,22.458900371710598,25.830685906968636,22.468866227105437,19.001982760684328,18.957591481689335,6.8,5746494.75453437 
 07/06  01:00:00,6.0,75.0,15.72782486953131,98.5260880281431,19.078397581939715,33.55171855930138,18.827922461999865,95.0426309420003,15.176468337642584,91.25801377144185,14.804002686034732,43.477753533576,19.055863810332564,33.59855209754928,5227.521630161538,0.3307333333333333,26.326082256753907,22.54411348809146,8096.6576100712955,0.3307333333333333,26.326082256753907,20.46837216423794,0.0,0.0,0.0,0.0,5223.232190249994,0.3307333333333333,26.326082256753907,22.5472167804216,1592.3672503271985,-8.45197649107871,21.871295117365758,21.871295117365758,21.871295117365758,25.90575694954727,25.90575694954727,25.90452320285652,21.853234144250333,18.827922461999865,14.804002686034732,25.90452320285652,25.90452320285652,20.46837216423794,26.326082256753907,21.853234144250333,25.90452320285652,25.90452320285652,22.54411348809146,25.90452320285652,22.5472167804216,19.078397581939715,19.055863810332564,6.0,5732522.101177914 
 07/06  02:00:00,7.0,76.0,15.701565064101983,98.69192511599448,19.139449598426637,33.42728242852114,18.8675405189982,97.1987887703902,15.090136116301236,91.76628876888005,14.77362662836561,43.601305793728685,19.127602529696297,33.45168492387863,5218.716413303526,0.3307333333333333,26.3850245857356,22.609436797955322,8114.171709874353,0.3307333333333333,26.3850245857356,20.514660076628097,0.0,0.0,0.0,0.0,5217.73087982048,0.3307333333333333,26.3850245857356,22.610149802435416,1589.2883299148568,-7.445171298015772,21.929726396805954,21.929726396805954,21.929726396805954,25.96421078649012,25.96421078649012,25.96322899729017,21.91141555900628,18.8675405189982,14.77362662836561,25.96322899729017,25.96322899729017,20.514660076628097,26.3850245857356,21.91141555900628,25.96322899729017,25.96322899729017,22.609436797955322,25.96322899729017,22.610149802435416,19.139449598426637,19.127602529696297,7.0,5721437.987693485 
 07/06  03:00:00,7.8,76.0,15.680790771502144,98.82334177539212,19.228153415026053,33.456845507113414,18.924855445642716,99.57635032479052,15.024219240577361,92.15651078697555,14.771766538905046,43.76252771961613,19.221546810319445,33.470365084363934,5213.174677567281,0.3307333333333333,26.43317313543994,22.66160332294781,8126.422770679888,0.3307333333333333,26.43317313543994,20.553958894387996,0.0,0.0,0.0,0.0,5213.325629491892,0.3307333333333333,26.43317313543994,22.661494113923133,1586.7770134517725,-6.640616706740851,21.97750739385924,21.97750739385924,21.97750739385924,26.012010229672477,26.012010229672477,26.011207391406685,21.959018777086314,18.924855445642716,14.771766538905046,26.011207391406685,26.011207391406685,20.553958894387996,26.43317313543994,21.959018777086314,26.011207391406685,26.011207391406685,22.66160332294781,26.011207391406685,22.661494113923133,19.228153415026053,19.221546810319445,7.8,5712397.2484263815 
 07/06  04:00:00,7.0,76.0,15.665596281430714,98.91958455173153,19.263456024636145,33.56612254755024,18.949731504889776,100.0,14.988750589925504,92.36725122386899,14.743621126958743,43.989463018187614,19.259540468416006,33.574089489548456,5209.1816258446825,0.3307333333333333,26.47430389418708,22.705630343500598,8135.543015753315,0.3307333333333333,26.47430389418708,20.58850301678534,0.0,0.0,0.0,0.0,5209.6632719286745,0.3307333333333333,26.47430389418708,22.705281888217616,1584.6318880449785,-7.44961279843764,22.018408284486103,22.018408284486103,22.018408284486103,26.052926910457696,26.052926910457696,26.052239674898942,21.999805082834516,18.949731504889776,14.743621126958743,26.052239674898942,26.052239674898942,20.58850301678534,26.47430389418708,21.999805082834516,26.052239674898942,26.052239674898942,22.705630343500598,26.052239674898942,22.705281888217616,19.263456024636145,19.259540468416006,7.0,5704674.796961922 
 07/06  05:00:00,7.0,76.0,15.653398007253832,98.99692672269931,19.331172536783736,33.52713727660731,18.9883141111681,100.0,14.95771621839225,92.55208944336798,14.731925081099723,44.12188317664987,19.32870612539832,33.53209083147499,5206.641946282994,0.3307333333333333,26.508060301944056,22.74123021764071,8142.273308965019,0.3307333333333333,26.508060301944056,20.61739980113408,0.0,0.0,0.0,0.0,5207.155775398005,0.3307333333333333,26.508060301944056,22.74085847958217,1582.8789742998922,-7.451284797649883,22.051890879766685,22.051890879766685,22.051890879766685,26.086422432088696,26.086422432088696,26.085859842135598,22.03316283278565,18.9883141111681,14.731925081099723,26.085859842135598,26.085859842135598,20.61739980113408,26.508060301944056,22.03316283278565,26.085859842135598,26.085859842135598,22.74123021764071,26.085859842135598,22.74085847958217,19.331172536783736,19.32870612539832,7.0,5698364.307479612 
 07/06  06:00:00,7.0,86.0,15.64384811754187,99.0575217956946,19.456806569848506,33.29776173712849,19.05380543598067,100.0,14.92971646205653,92.7192100438957,14.747196053199733,44.11469991181367,19.455489987330516,33.30030627541575,5204.506822977352,0.3307333333333333,26.536875593391727,22.77159539013713,8147.682497685868,0.3307333333333333,26.536875593391727,20.642309853656496,0.0,0.0,0.0,0.0,5204.954766955707,0.3307333333333333,26.536875593391727,22.771271318202704,1581.3816598324754,-7.436451473037566,22.080534167189068,22.080534167189068,22.080534167189068,26.11507677765542,26.11507677765542,26.114595499975795,22.06172552066544,19.05380543598067,14.747196053199733,26.114595499975795,26.114595499975795,20.642309853656496,26.536875593391727,22.06172552066544,26.114595499975795,26.114595499975795,22.77159539013713,26.114595499975795,22.771271318202704,19.456806569848506,19.455489987330516,7.0,5692973.975396912 
 07/06  07:00:00,8.0,71.0,15.638640727887319,99.18669380004016,19.423090744102243,33.43802688910978,19.054205256034678,100.0,14.910793160010883,92.92238867179066,14.724511125204844,44.28432231308777,19.422161142048452,33.43979576243241,5202.051001449044,0.3307333333333333,26.563880119123734,22.800381481100054,8152.9663064404,0.3307333333333333,26.563880119123734,20.66549934938611,0.0,0.0,0.0,0.0,5202.396175563999,0.3307333333333333,26.563880119123734,22.800131759920628,1579.9735761057307,-6.454138984684439,22.107506727747506,22.107506727747506,22.107506727747506,26.14205975140599,26.14205975140599,26.141606546046063,22.088670863468927,19.054205256034678,14.724511125204844,26.141606546046063,26.141606546046063,20.66549934938611,26.563880119123734,22.088670863468927,26.141606546046063,26.141606546046063,22.800381481100054,26.141606546046063,22.800131759920628,19.423090744102243,19.422161142048452,8.0,5687904.87398063 
 07/06  08:00:00,8.0,66.0,15.634257910194686,99.21455407367812,19.428691610461325,33.25759852891338,19.070510394755818,100.0,14.904086388954306,92.96256252376725,14.717853928270682,44.25328263293803,19.42799619583743,33.25889866111087,5201.259377139141,0.3307333333333333,26.58543437226574,22.822512327630733,8155.993794387335,0.3307333333333333,26.58543437226574,20.68486940915346,0.0,0.0,0.0,0.0,5201.520523744699,0.3307333333333333,26.58543437226574,22.82232339755675,1578.8615220312088,-6.463900638421196,22.128833606022983,22.128833606022983,22.128833606022983,26.16339486330493,26.16339486330493,26.163036519293012,22.10990171144698,19.070510394755818,14.717853928270682,26.163036519293012,26.163036519293012,20.68486940915346,26.58543437226574,22.10990171144698,26.163036519293012,26.163036519293012,22.822512327630733,26.163036519293012,22.82232339755675,19.428691610461325,19.42799619583743,8.0,5683901.479312352 
 07/06  09:00:00,8.2,67.0,15.633484241095095,99.21947471433222,19.497519192082127,32.934883794251455,19.131992111331307,100.0,14.911492075993134,92.91820245760925,14.758247987362076,44.07086248362078,19.496997706123015,32.93583647731887,5200.808297709575,0.3307333333333333,26.603759091525255,22.841166685964495,8157.728776210522,0.3307333333333333,26.603759091525255,20.701944107590577,0.0,0.0,0.0,0.0,5201.005562061023,0.3307333333333333,26.603759091525255,22.841023972503788,1577.9136767997345,-6.261467678659729,22.14702871584064,22.14702871584064,22.14702871584064,26.181596997697294,26.181596997697294,26.18129127509811,22.12804492201962,19.131992111331307,14.758247987362076,26.18129127509811,26.18129127509811,20.701944107590577,26.603759091525255,22.12804492201962,26.18129127509811,26.18129127509811,22.841166685964495,26.18129127509811,22.841023972503788,19.497519192082127,19.496997706123015,8.2,5680489.236479044 
 07/06  10:00:00,9.0,66.0,15.651941698874401,99.19822294222983,19.75652954573815,32.40223514886607,19.387864812853813,99.77927443881732,14.960354153988646,92.71587044544648,14.937183159307788,43.61296297441808,19.685106678820734,32.5461119397569,5199.626360620368,0.3307333333333333,26.626292543155664,22.86455928136811,8157.603346061667,0.3307333333333333,26.626292543155664,20.724574666702637,0.0,0.0,0.0,0.0,5201.226597762631,0.3307333333333333,26.626292543155664,22.863401570242864,1576.731181087392,-5.457993875365595,22.16975078064378,22.16975078064378,22.16975078064378,26.204327834828177,26.204327834828177,26.203946048249776,22.150845172771202,19.387864812853813,14.937183159307788,26.203946048249776,26.203946048249776,20.724574666702637,26.626292543155664,22.150845172771202,26.203946048249776,26.203946048249776,22.86455928136811,26.203946048249776,22.863401570242864,19.75652954573815,19.685106678820734,9.0,5676232.251914611 
 07/06  11:00:00,9.0,66.0,15.722517352036807,98.84644374554827,20.30798469176158,31.373623327453018,20.258621496560252,95.7766849077831,15.122157371774637,91.84398036276764,15.230601466306094,42.87175781133643,20.049338897664818,31.87968396376899,1185.2716125557547,0.0760832870273181,26.10219754907147,24.85965267683219,5838.343770547885,0.23824805905811103,27.43408818568789,23.282972132944046,0.0,0.0,0.0,0.0,3759.8880012801083,0.2189116545573227,27.43408818568789,24.732031740424986,1019.1367104844292,-0.6692832806034557,23.6409862072533,23.6409862072533,23.6409862072533,26.330958764925583,26.330958764925583,27.590948172805504,24.96762409956913,20.258621496560252,15.230601466306094,27.590948172805504,27.590948172805504,22.244399218151745,26.395515270895586,24.96762409956913,27.590948172805504,27.590948172805504,25.152970398656308,27.590948172805504,23.693458825632682,20.30798469176158,20.049338897664818,9.0,3668892.1577439453 
 07/06  12:00:00,9.2,62.0,15.849336241846972,98.04741248348263,20.670504284420584,30.604296626863725,21.160315769024116,92.0485173172856,15.382727268861123,90.31853965792601,15.680822620453302,41.61908941805179,20.374576177560098,31.168120825772604,0.0,0.0,26.10219754907147,26.10219754907147,0.0,0.0,28.100033503996098,28.100033503996098,0.0,0.0,0.0,0.0,0.0,0.0,28.100033503996098,28.100033503996098,0.0,9.2,24.60621732894164,24.60621732894164,24.60621732894164,24.60621732894164,24.60621732894164,28.50195839059013,28.50195839059013,21.160315769024116,15.680822620453302,28.50195839059013,28.50195839059013,24.867948321254854,24.867948321254854,28.50195839059013,28.50195839059013,28.50195839059013,24.867948321254854,28.50195839059013,24.867948321254854,20.670504284420584,20.374576177560098,9.2,0.0 
 07/06  13:00:00,10.0,62.0,15.990456596335033,97.16668188795116,20.588887028638734,30.787040703986648,21.798281881214997,90.46832611909534,15.75436944790161,88.19194729393584,16.108501734995187,40.52102575493895,20.4254492264118,31.09898971873536,0.0,0.0,26.10219754907147,26.10219754907147,0.0,0.0,28.100033503996094,28.100033503996094,0.0,0.0,0.0,0.0,0.0,0.0,28.100033503996094,28.100033503996094,0.0,10.0,24.60621732894164,24.60621732894164,24.60621732894164,24.60621732894164,24.60621732894164,28.501958390590126,28.501958390590126,21.798281881214997,16.108501734995187,28.501958390590126,28.501958390590126,24.802515640103437,24.802515640103437,28.501958390590126,28.501958390590126,28.501958390590126,24.802515640103437,28.501958390590126,24.802515640103437,20.588887028638734,20.4254492264118,10.0,0.0 
 07/06  14:00:00,9.0,61.0,16.131557472163934,96.29488876869756,20.281604413387708,31.25694164862533,22.13675217868478,90.85458174853616,16.127652765153467,86.11216465887708,16.37963238298797,39.76842171869608,20.327177677939215,31.16897328156451,0.0,0.0,26.10219754907147,26.10219754907147,0.0,0.0,28.100033503996098,28.100033503996098,0.0,0.0,0.0,0.0,0.0,0.0,28.100033503996098,28.100033503996098,0.0,9.0,24.60621732894164,24.60621732894164,24.60621732894164,24.60621732894164,24.60621732894164,28.50195839059013,28.50195839059013,22.13675217868478,16.37963238298797,28.50195839059013,28.50195839059013,24.737082870030793,24.737082870030793,28.50195839059013,28.50195839059013,28.50195839059013,24.737082870030793,28.50195839059013,24.737082870030793,20.281604413387708,20.327177677939215,9.0,0.0 
 07/06  15:00:00,9.2,64.0,16.25352243601328,95.45599733449376,19.970597002625315,31.720064339195716,22.15403227632816,94.39078215422104,16.506433587554476,83.97672499885888,16.52504458648324,39.309758008930224,20.24893328846961,31.178207237640002,12934.996766563207,0.32224059760634893,32.64058968412424,22.65468962976702,0.0,0.0,28.100033503996098,28.100033503996098,0.0,0.0,0.0,0.0,0.0,0.0,28.100033503996098,28.100033503996098,1269.4495248702347,-5.553254415746399,29.429421233636532,29.429421233636532,29.429421233636532,33.46434579571283,33.46434579571283,33.35230645539123,29.52176602548079,22.15403227632816,16.52504458648324,33.35230645539123,33.35230645539123,32.64058968412424,32.64058968412424,29.52176602548079,33.35230645539123,33.35230645539123,22.65468962976702,33.35230645539123,32.64058968412424,19.970597002625315,20.24893328846961,9.2,4570018.289532846 
 07/06  16:00:00,9.0,66.0,16.358122786668535,94.82159273361735,20.33793939405816,31.057607298975732,21.864606710865836,99.33802408369604,16.83345162682666,82.24900792787794,16.524526171748818,39.342969676561204,20.15774734003591,31.40540844294165,0.0,0.0,36.27045280939537,36.27045280939537,0.0,0.0,28.100033503996098,28.100033503996098,0.0,0.0,0.0,0.0,0.0,0.0,28.100033503996098,28.100033503996098,0.0,9.0,31.252866181613445,31.252866181613445,31.252866181613445,31.252866181613445,31.252866181613445,35.17256480046921,35.17256480046921,21.864606710865836,16.524526171748818,35.17256480046921,35.17256480046921,31.52326951331959,31.52326951331959,35.17256480046921,35.17256480046921,35.17256480046921,31.52326951331959,35.17256480046921,31.52326951331959,20.33793939405816,20.15774734003591,9.0,0.0 
 07/06  17:00:00,9.0,61.0,16.433964223168992,94.36455815270945,20.884827683866575,29.9849712651981,21.306496820107505,100.0,17.138165613830925,80.67515522203436,16.36601726617853,39.722860146731904,20.051786705201753,31.566729974617495,0.0,0.0,36.27045280939537,36.27045280939537,0.0,0.0,28.100033503996098,28.100033503996098,0.0,0.0,0.0,0.0,0.0,0.0,28.100033503996098,28.100033503996098,0.0,9.0,31.252866181613445,31.252866181613445,31.252866181613445,31.252866181613445,31.252866181613445,35.17256480046921,35.17256480046921,21.306496820107505,16.36601726617853,35.17256480046921,35.17256480046921,31.384536503779547,31.384536503779547,35.17256480046921,35.17256480046921,35.17256480046921,31.384536503779547,35.17256480046921,31.384536503779547,20.884827683866575,20.051786705201753,9.0,0.0 
 07/06  18:00:00,8.0,69.0,16.437090249624003,94.34575323168049,20.806798426717393,30.122739183601134,20.282010846709962,100.0,17.15233031304473,80.60261866061384,16.059456641897626,40.50636812820575,19.039022940088493,33.61616079953541,0.0,0.0,36.27045280939537,36.27045280939537,0.0,0.0,28.100033503996098,28.100033503996098,0.0,0.0,0.0,0.0,14008.485522230843,0.7374,28.17349561447998,24.7646416370847,1118.6811691587068,-2.9065561180269466,25.73408738464515,25.73408738464515,25.73408738464515,28.760519295722847,28.760519295722847,29.874064997253885,26.563695329774394,20.282010846709962,16.059456641897626,29.874064997253885,29.874064997253885,29.027538922362936,29.027538922362936,26.563695329774394,29.874064997253885,29.874064997253885,29.027538922362936,29.874064997253885,25.618684944967654,20.806798426717393,19.039022940088493,8.0,4027252.208971345 
 07/06  19:00:00,7.0,76.0,16.350067573014105,94.8703156796327,20.329815454941745,31.046519514934623,19.014805239902024,100.0,16.9816855385794,81.47903249760992,15.758181494746667,41.31024911666519,19.11923499022882,33.4693534909313,0.0,0.0,36.27045280939537,36.27045280939537,12936.021466173763,0.49610000000000004,25.429188834612958,19.18968447618168,0.0,0.0,0.0,0.0,5277.377675785415,0.49610000000000004,25.429188834612958,22.88372204410226,1634.2649067167408,-7.402509320092436,21.092180672332344,21.092180672332344,21.092180672332344,25.12634175063394,25.12634175063394,25.162834903189307,21.03670326014197,19.014805239902024,15.758181494746667,25.162834903189307,25.162834903189307,19.18968447618168,25.429188834612958,21.03670326014197,25.162834903189307,25.162834903189307,25.429188834612958,25.162834903189307,22.88372204410226,20.329815454941745,19.11923499022882,7.0,5883353.664180267 
 07/06  20:00:00,6.0,75.0,16.23945860450666,95.54172846189948,19.538502166523415,32.564766376106384,18.66318140047087,99.99999999999999,16.732956163313762,82.77585800778175,15.496144647025627,41.98656108036141,19.30610012142239,33.03715880763687,3211.074463443692,0.16705598945030103,29.08648458995345,25.939441291746792,9589.463803566665,0.41257200527484944,25.61503259583153,20.041686484393388,0.0,0.0,0.0,0.0,5244.777554583525,0.41257200527484944,25.61503259583153,22.558138087333322,1624.021788561413,-8.421982619047586,21.280851566736523,21.280851566736523,21.280851566736523,25.315085472964586,25.315085472964586,25.313508192455352,21.263120024083797,18.66318140047087,15.496144647025627,25.313508192455352,25.313508192455352,20.041686484393388,25.61503259583153,21.263120024083797,25.313508192455352,25.313508192455352,22.46798929762487,25.313508192455352,22.558138087333322,19.538502166523415,19.30610012142239,6.0,5846478.438821088 
 07/06  21:00:00,6.4,78.0,16.132710123460946,96.1946498401,19.152940727926044,33.34269566415223,18.732887619922337,100.0,16.451469084991633,84.27118256941208,15.327971438370703,42.43618503968385,19.461982394307523,32.70685882122552,5893.238990218107,0.3220203885836632,25.71249874120859,21.332890181316802,7842.159362409651,0.33508980570816843,25.71249874120859,20.11209587544564,0.0,0.0,0.0,0.0,4643.743712736357,0.33508980570816843,25.71249874120859,22.396076550075133,1623.146330193179,-8.014982880331473,21.295917639517015,21.295917639517015,21.295917639517015,25.33015735972922,25.33015735972922,25.326721424831874,21.280099928064686,18.732887619922337,15.327971438370703,25.326721424831874,25.326721424831874,20.11209587544564,25.71249874120859,21.280099928064686,25.326721424831874,25.326721424831874,21.332890181316802,25.326721424831874,22.396076550075133,19.152940727926044,19.461982394307523,6.4,5843326.788695443 
 07/06  22:00:00,7.0,81.0,16.047057352257173,96.72214012871474,19.04536379345443,33.567669372652695,18.83030114546284,100.0,16.19827765759288,85.6419075590759,15.238152229429595,42.68223085976836,19.537574305243545,32.55430060945785,5551.018771494947,0.3307333333333333,25.982553752185225,21.96647763626759,8010.948952390618,0.3307333333333333,25.982553752185225,20.186756245835426,0.0,0.0,0.0,0.0,4949.7597449353025,0.3307333333333333,25.982553752185225,22.401479230649837,1610.3255453931429,-7.4172438718554154,21.53368951348096,21.53368951348096,21.53368951348096,25.568021012525822,25.568021012525822,25.564237708538393,21.51823770425095,18.83030114546284,15.238152229429595,25.564237708538393,25.564237708538393,20.186756245835426,25.982553752185225,21.51823770425095,25.564237708538393,25.564237708538393,21.96647763626759,25.564237708538393,22.401479230649837,19.04536379345443,19.537574305243545,7.0,5797171.963415314 
