Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/06  23:00:00,8.0,76.0,15.989562501171674,97.07809536652718,19.12272091033936,33.40873099666467,18.912803708391294,100.0,16.00486609223905,86.70607918292278,15.189439169215573,42.817511992228255,19.577385306390607,32.47643351403355,5443.185555323492,0.3392309105199482,26.093287912008474,22.253894395281673,8198.698483151878,0.3392309105199482,26.093287912008474,20.310271793620714,0.0,0.0,0.0,0.0,4824.842386605661,0.31373817896010353,26.093287912008474,22.413517990488945,1603.7279579053506,-6.422923474613906,21.65709284955506,21.65709284955506,21.65709284955506,25.691471990715232,25.691471990715232,25.689398511138037,21.63984798448828,18.912803708391294,15.189439169215573,25.689398511138037,25.689398511138037,20.310271793620714,26.093287912008474,21.63984798448828,25.689398511138037,25.689398511138037,22.253894395281673,25.689398511138037,22.413517990488945,19.12272091033936,19.577385306390607,8.0,5773420.648459262 
 07/06  24:00:00,8.0,79.0,15.946024910387404,97.34861432880489,19.210976075294973,33.372335275319784,18.974875429281845,100.0,15.85187750662984,87.55835467873189,15.133722877870023,43.054146497428434,19.56345021258266,32.64846859245719,5401.970336188923,0.3487240798429529,26.1542623504271,22.44767792749173,8336.417726056356,0.3487240798429529,26.1542623504271,20.434194641154484,0.0,0.0,0.0,0.0,4669.253763794695,0.29475184031409424,26.1542623504271,22.363779025409983,1599.6830440132644,-6.421572527676563,21.733108224466765,21.733108224466765,21.733108224466765,25.767516710348346,25.767516710348346,25.766239465117685,21.715084234591057,18.974875429281845,15.133722877870023,25.766239465117685,25.766239465117685,20.434194641154484,26.1542623504271,21.715084234591057,25.766239465117685,25.766239465117685,22.44767792749173,25.766239465117685,22.363779025409983,19.210976075294973,19.56345021258266,8.0,5758858.958447752 
 07/07  01:00:00,8.0,81.0,15.91066956236422,97.56891950211799,19.29835065256161,33.52576641210531,19.031043212372364,100.0,15.730462455736964,88.2414341669045,15.080936936560796,43.395526333133574,19.531170369357,33.04410706402858,5307.5882711010745,0.34534132011665175,26.246088374790205,22.568607590116418,8262.696700079616,0.34534132011665175,26.246088374790205,20.52109487641045,0.0,0.0,0.0,0.0,4859.869752608357,0.30151735976669675,26.246088374790205,22.38940451971453,1595.1123270125786,-6.422456095865588,21.819336924887097,21.819336924887097,21.819336924887097,25.85377869872493,25.85377869872493,25.85232984450109,21.801500575243907,19.031043212372364,15.080936936560796,25.85232984450109,25.85232984450109,20.52109487641045,26.246088374790205,21.801500575243907,25.85232984450109,25.85232984450109,22.568607590116418,25.85232984450109,22.38940451971453,19.29835065256161,19.531170369357,8.0,5742404.377245283 
 07/07  02:00:00,5.0,87.0,15.87936882145639,97.7644243385064,19.356143811537116,33.59673420939852,19.04818072942678,100.0,15.621006166845998,88.86236109687205,14.99109173351034,43.76703335773082,19.484869469105664,33.32937181155587,5234.99988864601,0.3377519010035394,26.349348936984413,22.64067665453229,8156.378559050013,0.3377519010035394,26.349348936984413,20.571061309368183,0.0,0.0,0.0,0.0,5096.170615574989,0.3166961979929213,26.349348936984413,22.498994640877704,1590.3938193390352,-9.444748798279898,21.908727751081027,21.908727751081027,21.908727751081027,25.943204034170442,25.943204034170442,25.941702048447446,21.89094205241209,19.04818072942678,14.99109173351034,25.941702048447446,25.941702048447446,20.571061309368183,26.349348936984413,21.89094205241209,25.941702048447446,25.941702048447446,22.64067665453229,25.941702048447446,22.498994640877704,19.356143811537116,19.484869469105664,5.0,5725417.749620527 
 07/07  03:00:00,4.0,100.0,15.846861941863555,97.9679299306722,19.431808295811056,33.499794589792835,19.066229139821413,100.0,15.489851522420992,89.61284658410479,14.916049262995639,44.01991010347231,19.491011844123847,33.377343349434774,5195.3949393330395,0.3307333333333333,26.44614776488362,22.687443372814077,8083.249279518503,0.3307333333333333,26.44614776488362,20.598171831600762,0.0,0.0,0.0,0.0,5267.301944106686,0.3307333333333333,26.44614776488362,22.635420922582803,1586.03861956548,-10.440090606977249,21.991577186651497,21.991577186651497,21.991577186651497,26.026085454221413,26.026085454221413,26.024693379939578,21.973678708999213,19.066229139821413,14.916049262995639,26.024693379939578,26.024693379939578,20.598171831600762,26.44614776488362,21.973678708999213,26.024693379939578,26.024693379939578,22.687443372814077,26.024693379939578,22.635420922582803,19.431808295811056,19.491011844123847,4.0,5709739.030435728 
 07/07  04:00:00,4.0,93.0,15.812286681843757,98.18490714726325,19.403376770746135,33.56344052325285,19.037515984151927,100.0,15.338872998338687,90.48558744912401,14.819765813550635,44.30933571391222,19.42768239510253,33.513376314147024,5206.432846328726,0.3307333333333333,26.49931239129473,22.732632002260303,8119.216437976753,0.3307333333333333,26.49931239129473,20.62533029377896,0.0,0.0,0.0,0.0,5226.6552961479,0.3307333333333333,26.49931239129473,22.718001734781517,1583.3053198151988,-10.451919739221962,22.043742228595708,22.043742228595708,22.043742228595708,26.078270635027298,26.078270635027298,26.077394134020825,22.025321343606926,19.037515984151927,14.819765813550635,26.077394134020825,26.077394134020825,20.62533029377896,26.49931239129473,22.025321343606926,26.077394134020825,26.077394134020825,22.732632002260303,26.077394134020825,22.718001734781517,19.403376770746135,19.42768239510253,4.0,5699899.151334716 
 07/07  05:00:00,3.0,93.0,15.773488531321409,98.42902422813695,19.364158543183695,33.53545344657561,18.997782469003898,100.0,15.176693767774115,91.43371562102617,14.723991620581662,44.537540164773056,19.373246226475977,33.51708889830671,5205.862173564118,0.3307333333333333,26.534635578001836,22.768374421872526,8135.699956285495,0.3307333333333333,26.534635578001836,20.648738160494347,0.0,0.0,0.0,0.0,5214.557725991463,0.3307333333333333,26.534635578001836,22.762083490563494,1581.4909341248751,-11.462005472284106,22.07844243305094,22.07844243305094,22.07844243305094,26.112984235971833,26.112984235971833,26.112401187188706,22.059732024310122,18.997782469003898,14.723991620581662,26.112401187188706,26.112401187188706,20.648738160494347,26.534635578001836,22.059732024310122,26.112401187188706,26.112401187188706,22.768374421872526,26.112401187188706,22.762083490563494,19.364158543183695,19.373246226475977,3.0,5693367.36284955 
 07/07  06:00:00,3.0,100.0,15.731022799440538,98.69700349982872,19.361042006630257,33.47885749173273,18.977465576037353,100.0,15.008250459113704,92.43027937145538,14.657999518285392,44.70504914960024,19.3638029008843,33.473658280933485,5204.53585648852,0.3307333333333333,26.55792304586203,22.79262564092631,8145.492808388438,0.3307333333333333,26.55792304586203,20.664947422471737,0.0,0.0,0.0,0.0,5208.7382131409395,0.3307333333333333,26.55792304586203,22.78958538468939,1580.297739928805,-11.454546498590926,22.10129408496757,22.10129408496757,22.10129408496757,26.13584471013032,26.13584471013032,26.135460746171606,22.082386149362478,18.977465576037353,14.657999518285392,26.135460746171606,26.135460746171606,20.664947422471737,26.55792304586203,22.082386149362478,26.135460746171606,26.135460746171606,22.79262564092631,26.135460746171606,22.78958538468939,19.361042006630257,19.3638029008843,3.0,5689071.863743698 
 07/07  07:00:00,3.0,100.0,15.68810964519228,99.06444126027336,19.353735523291423,33.513438368401324,18.958581394932555,100.0,14.845811122414998,93.49329599072274,14.60223939338189,44.913082096499515,19.353993654797637,33.5134176113832,5203.059496343604,0.3307333333333333,26.57372130710032,22.809494829930024,8152.020851703493,0.3307333333333333,26.57372130710032,20.676027314942257,0.0,0.0,0.0,0.0,5205.30485255224,0.3307333333333333,26.57372130710032,22.807870395441594,1579.4874376052003,-11.455438224769773,22.116827140454912,22.116827140454912,22.116827140454912,26.15138376242158,26.15138376242158,26.151122768883518,22.097797513437957,18.958581394932555,14.60223939338189,26.151122768883518,26.151122768883518,20.676027314942257,26.57372130710032,22.097797513437957,26.151122768883518,26.151122768883518,22.809494829930024,26.151122768883518,22.807870395441594,19.353735523291423,19.353993654797637,3.0,5686154.775378721 
 07/07  08:00:00,4.0,93.0,15.648508919576196,99.31609485447211,19.348190669093885,33.534001878336575,18.951071987735762,100.0,14.720104337237972,94.25457642737936,14.573693267880929,45.0119307427103,19.347578982579055,33.53576539586879,5201.831608466089,0.3307333333333333,26.58438708247026,22.82105086231845,8156.537995311899,0.3307333333333333,26.58438708247026,20.68342811662376,0.0,0.0,0.0,0.0,5203.129632579434,0.3307333333333333,26.58438708247026,22.820111789021187,1578.9408902354796,-10.456201561923708,22.127310759010964,22.127310759010964,22.127310759010964,26.161871428369423,26.161871428369423,26.161695277791484,22.108196922654464,18.951071987735762,14.573693267880929,26.161695277791484,26.161695277791484,20.68342811662376,26.58438708247026,22.108196922654464,26.161695277791484,26.161695277791484,22.82105086231845,26.161695277791484,22.820111789021187,19.348190669093885,19.347578982579055,4.0,5684187.204847727 
 07/07  09:00:00,5.2,93.0,15.615590721132875,99.52582651857385,19.381972351899357,33.60810985760862,18.987241061743934,100.0,14.623240928160914,94.84592782461064,14.590841608985832,45.05960520398483,19.381160187179113,33.610258096695986,5200.881721636508,0.3307333333333333,26.59272763603116,22.830080124648962,8159.395900980753,0.3307333333333333,26.59272763603116,20.68970343275299,0.0,0.0,0.0,0.0,5201.6823438618,0.3307333333333333,26.59272763603116,22.829500903781273,1578.5100638613217,-9.245886437129656,22.135578426100587,22.135578426100587,22.135578426100587,26.170142287348163,26.170142287348163,26.170003370205265,22.11642815372774,18.987241061743934,14.590841608985832,26.170003370205265,26.170003370205265,20.68970343275299,26.59272763603116,22.11642815372774,26.170003370205265,26.170003370205265,22.830080124648962,26.170003370205265,22.829500903781273,19.381972351899357,19.381160187179113,5.2,5682636.229900758 
 07/07  10:00:00,7.0,93.0,15.605035642017011,99.59318292841402,19.646750732607423,33.42981378853416,19.243507405842077,100.0,14.596926548758377,95.0072938555372,14.777179968837691,44.7541950880276,19.58010792651746,33.56886522881216,5199.4741360990965,0.3307333333333333,26.606155209254634,22.844528451591795,8159.809467200489,0.3307333333333333,26.606155209254634,20.702835599268038,0.0,0.0,0.0,0.0,5201.319418564197,0.3307333333333333,26.606155209254634,22.843193458145443,1577.7983685497172,-7.428921315506106,22.149243301830918,22.149243301830918,22.149243301830918,26.183812438673073,26.183812438673073,26.18358283514943,22.13018583633509,19.243507405842077,14.777179968837691,26.18358283514943,26.18358283514943,20.702835599268038,26.606155209254634,22.13018583633509,26.18358283514943,26.18358283514943,22.844528451591795,26.18358283514943,22.843193458145443,19.646750732607423,19.58010792651746,7.0,5680074.126778982 
 07/07  11:00:00,9.0,87.0,15.654480677440839,99.278144895504,20.257049337849562,32.64379153349671,20.16775598123528,96.89813240613748,14.727374716954127,94.21045117039554,15.118177822803249,44.0692220704218,19.992118172008635,33.18326518922287,1428.9637759540647,0.09176617234186968,26.316085102566873,25.074096463893603,6188.48474626228,0.2589869747589625,26.74865091920484,22.936506079170236,0.0,0.0,0.0,0.0,3704.2791930493363,0.2425000493641303,26.74865091920484,24.318187897356008,1038.701002462417,-0.6245744689955703,22.740066992733325,22.740066992733325,22.740066992733325,25.42988017676982,25.42988017676982,26.739778198768633,24.069461075977717,20.16775598123528,15.118177822803249,26.739778198768633,26.739778198768633,21.78939069846469,25.601535538499295,24.069461075977717,26.739778198768633,26.739778198768633,24.35954689982603,26.739778198768633,23.17107251665046,20.257049337849562,19.992118172008635,9.0,3739323.6088647014 
 07/07  12:00:00,10.2,78.0,15.772547707118779,98.62568389208504,20.710013755727864,32.15030567747062,21.143383997299964,94.02511084534817,15.016277750552788,92.56148410792625,15.626609125624016,42.93922695037359,20.447597287628103,32.67443459073132,0.0,0.0,26.316085102566873,26.316085102566873,0.0,0.0,26.96493382752383,26.96493382752383,0.0,0.0,0.0,0.0,2310.099792572304,0.06491852998041646,32.95651133007505,30.82824589902166,309.85300022636744,6.513800810675539,30.62004321315211,30.62004321315211,30.62004321315211,31.628719352677223,31.628719352677223,34.15133272879852,33.38573646671286,21.143383997299964,15.626609125624016,34.15133272879852,34.15133272879852,31.511005518848226,31.511005518848226,33.38573646671286,34.15133272879852,34.15133272879852,31.511005518848226,34.15133272879852,29.382740087794836,20.710013755727864,20.447597287628103,10.2,1115470.800814923 
 07/07  13:00:00,11.0,71.0,15.949094758409991,97.42407500168284,20.68244481530744,32.56134571537838,22.754538298855667,87.2691155793082,15.478278898278099,89.76656284305133,16.06309824904988,41.976114837587986,20.93812203254278,32.05251091491901,0.0,0.0,26.31608510256687,26.31608510256687,0.0,0.0,26.96493382752383,26.96493382752383,0.0,0.0,0.0,0.0,0.0,0.0,32.95651133007505,32.95651133007505,0.0,11.0,30.747798901601033,30.747798901601033,30.747798901601033,30.747798901601033,30.747798901601033,34.27147824983656,34.27147824983656,22.754538298855667,16.06309824904988,34.27147824983656,34.27147824983656,31.10288327704494,31.10288327704494,34.27147824983656,34.27147824983656,34.27147824983656,31.10288327704494,34.27147824983656,31.10288327704494,20.68244481530744,20.93812203254278,11.0,0.0 
 07/07  14:00:00,11.0,71.0,16.151215046894634,96.08142590235616,20.3683349461959,33.43897627533566,24.126490655776703,83.09531299965816,16.091503252817475,86.2282853790248,16.264353117756926,41.582901287014316,21.163305632301476,31.841433586195777,0.0,0.0,26.316085102566873,26.316085102566873,0.0,0.0,26.96493382752383,26.96493382752383,0.0,0.0,0.0,0.0,0.0,0.0,32.95651133007505,32.95651133007505,0.0,11.0,30.747798901601037,30.747798901601037,30.747798901601037,30.747798901601037,30.747798901601037,34.27147824983656,34.27147824983656,24.126490655776703,16.264353117756926,34.27147824983656,34.27147824983656,31.043715063468483,31.043715063468483,34.27147824983656,34.27147824983656,34.27147824983656,31.043715063468483,34.27147824983656,31.043715063468483,20.3683349461959,21.163305632301476,11.0,0.0 
 07/07  15:00:00,11.2,72.0,16.356447327354495,94.83199555844311,19.997630555244367,34.61257221722836,24.93867555255121,82.1866281748859,16.729586393877625,82.79381380646808,16.359935497898203,41.59202597203728,21.54973045591818,31.459294107846496,4999.701552152923,0.11421049705953858,28.835733675724086,25.344808642292712,0.0,0.0,26.96493382752383,26.96493382752383,0.0,0.0,0.0,0.0,0.0,0.0,32.956511330075045,32.956511330075045,412.4566853259598,6.283809526486342,30.599029443601356,30.599029443601356,30.599029443601356,31.943930962968167,31.943930962968167,34.29196354608613,32.933825327961515,24.93867555255121,16.359935497898203,34.29196354608613,34.29196354608613,31.908576803873814,31.908576803873814,32.933825327961515,34.29196354608613,34.29196354608613,28.417651770442443,34.29196354608613,31.908576803873814,19.997630555244367,21.54973045591818,11.2,1484844.0671734554 
 07/07  16:00:00,11.0,76.0,16.602731396492356,93.35691890812873,20.092478574103364,35.1590624366917,25.330085892792287,85.49543067672528,17.588591252808346,78.41205738873408,16.43568895230583,41.89328599370134,22.176852695013835,30.940475056574524,5304.257405325457,0.1471929575136125,33.28747459229963,30.413783886829695,0.0,0.0,26.96493382752383,26.96493382752383,0.0,0.0,0.0,0.0,0.0,0.0,32.956511330075045,32.956511330075045,421.01489938086394,6.094151853245739,29.48352209678344,29.48352209678344,29.48352209678344,30.82845510563105,30.82845510563105,33.558739750314416,32.180527095114144,25.330085892792287,16.43568895230583,33.558739750314416,33.558739750314416,30.93995364765408,30.93995364765408,32.180527095114144,33.558739750314416,33.558739750314416,28.066262942184135,33.558739750314416,30.93995364765408,20.092478574103364,22.176852695013835,11.0,1515653.6377711103 
 07/07  17:00:00,10.0,82.0,16.93910002631484,91.38476949511089,20.609348297539487,34.44327605910731,25.018265598499262,90.87239185988628,18.296964288440897,74.99232059848181,16.45624745880236,42.11092793017998,23.32710478956719,29.189815894493236,0.0,0.0,33.28747459229964,33.28747459229964,0.0,0.0,26.96493382752383,26.96493382752383,0.0,0.0,0.0,0.0,0.0,0.0,32.95651133007505,32.95651133007505,0.0,10.0,29.46995337949023,29.46995337949023,29.46995337949023,29.46995337949023,29.46995337949023,33.54545855981383,33.54545855981383,25.018265598499262,16.45624745880236,33.54545855981383,33.54545855981383,29.74376162242627,29.74376162242627,33.54545855981383,33.54545855981383,33.54545855981383,29.74376162242627,33.54545855981383,29.74376162242627,20.609348297539487,23.32710478956719,10.0,0.0 
 07/07  18:00:00,9.0,87.0,17.011408806311575,90.9649580712852,20.66418560028126,34.36040651575601,23.38484061664146,99.5263442968276,18.412833403504507,74.44765320693568,16.31240408047259,42.52230928018748,22.15102677960176,31.380454949160516,0.0,0.0,33.28747459229964,33.28747459229964,0.0,0.0,26.96493382752383,26.96493382752383,0.0,0.0,0.0,0.0,0.0,0.0,32.95651133007505,32.95651133007505,0.0,9.0,29.46995337949023,29.46995337949023,29.46995337949023,29.46995337949023,29.46995337949023,33.54545855981383,33.54545855981383,23.38484061664146,16.31240408047259,33.54545855981383,33.54545855981383,29.88064574634769,29.88064574634769,33.54545855981383,33.54545855981383,33.54545855981383,29.88064574634769,33.54545855981383,29.88064574634769,20.66418560028126,22.15102677960176,9.0,0.0 
 07/07  19:00:00,9.0,87.0,16.95418033542801,91.29568920697216,20.251744973617303,35.5261880188544,21.94373195526722,100.0,18.3375458930344,74.80008114549048,16.105517249351067,43.29124430470538,20.859861782846167,34.23184080544312,0.0,0.0,33.287474592299645,33.287474592299645,0.0,0.0,26.96493382752383,26.96493382752383,0.0,0.0,0.0,0.0,0.0,0.0,32.95651133007505,32.95651133007505,0.0,9.0,29.46995337949023,29.46995337949023,29.46995337949023,29.46995337949023,29.46995337949023,33.54545855981384,33.54545855981384,21.94373195526722,16.105517249351067,33.54545855981384,33.54545855981384,29.812211494217994,29.812211494217994,33.54545855981384,33.54545855981384,33.54545855981384,29.812211494217994,33.54545855981384,29.812211494217994,20.251744973617303,20.859861782846167,9.0,0.0 
 07/07  20:00:00,9.0,93.0,16.841087279259458,91.95329776367691,19.68448158699433,37.16641475779427,20.829857132797194,100.0,18.113547426359133,75.85988845855087,15.932539313856754,44.021727004700395,19.57008461542933,37.45165006268803,8357.75529344394,0.3296340266910734,29.71227608583022,25.209398130100386,0.0,0.0,26.96493382752383,26.96493382752383,0.0,0.0,0.0,0.0,5773.422019391428,0.28215577751334864,29.73561458282244,27.287507778271937,1117.9591943591317,-1.8672323940792044,25.49989171039357,25.49989171039357,25.49989171039357,28.525868495632924,28.525868495632924,29.680054968719197,26.36913037887838,20.829857132797194,15.932539313856754,29.680054968719197,29.680054968719197,28.826347843361876,28.826347843361876,26.36913037887838,29.680054968719197,29.680054968719197,24.323469887632044,29.680054968719197,26.378241038811375,19.68448158699433,19.57008461542933,9.0,4024653.099692874 
 07/07  21:00:00,8.8,92.0,16.66181468670316,93.00666221702573,19.56174067685651,37.941473873917026,19.459595849646615,100.0,17.732512563969074,77.70161425687836,15.758427959783404,44.85814526029084,18.921824666549604,39.49473780104538,5146.776510835284,0.35755189436931617,25.695512238911967,22.292200960707746,5699.934131208125,0.21118817427606829,25.695512238911967,18.51003852423321,0.0,0.0,0.0,0.0,7410.934796002035,0.4234599313546156,25.695512238911967,21.531798009718997,1622.1302449509099,-5.568767408162627,21.326282725034552,21.326282725034552,21.326282725034552,25.360534184403996,25.360534184403996,25.37561020290412,21.292420860050292,19.459595849646615,15.758427959783404,25.37561020290412,25.37561020290412,18.51003852423321,25.695512238911967,21.292420860050292,25.37561020290412,25.37561020290412,22.292200960707746,25.37561020290412,21.531798009718997,19.56174067685651,18.921824666549604,8.8,5839668.881823275 
 07/07  22:00:00,9.0,87.0,16.49866691773986,93.97678707170071,19.577115478112404,38.22744248552993,18.991099258158542,100.0,17.40181485516463,79.34073080794948,15.608805250301327,45.538777797220135,18.97874585351069,39.68724096206609,4248.083186746092,0.2987042162533756,25.450347619317327,22.047021847030816,8847.361146090541,0.34674789187331223,25.450347619317327,19.344923332862855,0.0,0.0,0.0,0.0,5124.822484401069,0.34674789187331223,25.450347619317327,21.91378538018887,1635.636978586683,-5.362896554484725,21.066768076899407,21.066768076899407,21.066768076899407,25.100919345587386,25.100919345587386,25.09224421140966,21.056208759104628,18.991099258158542,15.608805250301327,25.09224421140966,25.09224421140966,19.344923332862855,25.450347619317327,21.056208759104628,25.09224421140966,25.09224421140966,22.047021847030816,25.09224421140966,21.91378538018887,19.577115478112404,18.97874585351069,9.0,5888293.122912059 
 07/07  23:00:00,9.0,87.0,16.35664244552786,94.73876309813477,19.54257851562423,38.69145759763752,18.71277421119101,100.0,17.05101284030879,81.04323762315752,15.48511584285103,46.20811480887113,19.139918766146174,39.680344368918284,4633.05471229728,0.30415875949730786,25.683469177298463,22.03859658067006,8433.432004951323,0.34402062025134605,25.683469177298463,19.817453567052244,0.0,0.0,0.0,0.0,5228.311530262532,0.34402062025134605,25.683469177298463,22.04679065756021,1623.6358398293792,-5.374157204054712,21.286891387189304,21.286891387189304,21.286891387189304,25.321127623121185,25.321127623121185,25.317338299343824,21.271404967935304,18.71277421119101,15.48511584285103,25.317338299343824,25.317338299343824,19.817453567052244,25.683469177298463,21.271404967935304,25.317338299343824,25.317338299343824,22.03859658067006,25.317338299343824,22.04679065756021,19.54257851562423,19.139918766146174,9.0,5845089.023385765 
 07/07  24:00:00,8.0,92.0,16.25355964606327,95.36329646606669,19.530550493619643,39.06456077289786,18.77214522816137,100.0,16.800090967324394,82.34352547218892,15.37331039789201,46.84762393539489,19.249902291166027,39.758662271802876,4916.38178844328,0.3144753939187311,25.923653693358364,22.182828948683817,8303.480606137773,0.3388623030406345,25.923653693358364,20.06031005148027,0.0,0.0,0.0,0.0,5227.371680290744,0.3388623030406345,25.923653693358364,22.23244539659778,1612.621738919172,-6.386550029964569,21.49090870641713,21.49090870641713,21.49090870641713,25.525223695892542,25.525223695892542,25.522009623806632,21.474878436745858,18.77214522816137,15.37331039789201,25.522009623806632,25.522009623806632,20.06031005148027,25.923653693358364,21.474878436745858,25.522009623806632,25.522009623806632,22.182828948683817,25.522009623806632,22.23244539659778,19.530550493619643,19.249902291166027,8.0,5805438.2601090195 
 07/08  01:00:00,3.0,100.0,16.17922688611387,95.81656616078126,19.45442947854454,39.21368007628837,18.8028445567967,100.0,16.56803061132254,83.56706922807524,15.168695603378817,47.5522001069263,19.265137797452887,39.68384668677974,4988.959930867336,0.3169811539682973,26.080331641565003,22.314319215950537,8260.80768087849,0.3376094230158514,26.080331641565003,20.225517318313845,0.0,0.0,0.0,0.0,5218.246964747202,0.3376094230158514,26.080331641565003,22.381920027143448,1604.4625197643757,-11.431377071850948,21.643317706396665,21.643317706396665,21.643317706396665,25.677691529892275,25.677691529892275,25.675130683922365,21.626578304245946,18.8028445567967,15.168695603378817,25.675130683922365,25.675130683922365,20.225517318313845,26.080331641565003,21.626578304245946,25.675130683922365,25.675130683922365,22.314319215950537,25.675130683922365,22.381920027143448,19.45442947854454,19.265137797452887,3.0,5776065.071151752 
 07/08  02:00:00,2.0,100.0,16.106969910042423,96.25950074226803,19.4347055894451,39.17577894136027,18.83330027480492,100.0,16.29006975909348,85.05957195206732,15.04857052742391,47.91840255032929,19.316568143831123,39.470153005994575,5200.450384633464,0.3307333333333333,26.229070211454978,22.466669286978863,8151.577960560749,0.3307333333333333,26.229070211454978,20.331599379817668,0.0,0.0,0.0,0.0,5177.270625213597,0.3307333333333333,26.229070211454978,22.483439286078966,1597.3219862990636,-12.446625135723458,21.77760643852687,21.77760643852687,21.77760643852687,25.812032102548457,25.812032102548457,25.809775721611857,21.760569317625166,18.83330027480492,15.04857052742391,25.809775721611857,25.809775721611857,20.331599379817668,26.229070211454978,21.760569317625166,25.809775721611857,25.809775721611857,22.466669286978863,25.809775721611857,22.483439286078966,19.4347055894451,19.316568143831123,2.0,5750359.150676629 
 07/08  03:00:00,3.6,100.0,16.034280668033716,96.61370098699533,19.36778382215669,39.07122527102177,18.84089027978273,100.0,15.991380727107327,86.61280936315706,14.939255064334937,48.1610669861182,19.294410535161415,39.25520357455484,5181.181799140874,0.3307333333333333,26.322056162308275,22.573612267262124,8167.224033055474,0.3307333333333333,26.322056162308275,20.413292051530043,0.0,0.0,0.0,0.0,5191.396522464607,0.3307333333333333,26.322056162308275,22.566222193188914,1592.4983650531144,-10.837341759281035,21.868810469347576,21.868810469347576,21.868810469347576,25.903271342331752,25.903271342331752,25.901738890316352,21.85104217066036,18.84089027978273,14.939255064334937,25.901738890316352,25.901738890316352,20.413292051530043,26.322056162308275,21.85104217066036,25.901738890316352,25.901738890316352,22.573612267262124,25.901738890316352,22.566222193188914,19.36778382215669,19.294410535161415,3.6,5732994.114191212 
 07/08  04:00:00,4.0,100.0,15.963189697746465,97.0535893646154,19.36332227167237,38.86694748335963,18.86985167862303,100.0,15.713199680977146,88.16800321121528,14.866509881780138,48.353256458849955,19.31572773700552,38.98712252055619,5182.187301608235,0.3307333333333333,26.389354119970594,22.640194854050044,8170.0428314636965,0.3307333333333333,26.389354119970594,20.478569734573345,0.0,0.0,0.0,0.0,5193.992994220782,0.3307333333333333,26.389354119970594,22.631653784560875,1589.0114191070747,-10.437001151226449,21.93498960145508,21.93498960145508,21.93498960145508,25.969476023021446,25.969476023021446,25.968364050841572,21.916806124394753,18.86985167862303,14.866509881780138,25.968364050841572,25.968364050841572,20.478569734573345,26.389354119970594,21.916806124394753,25.968364050841572,25.968364050841572,22.640194854050044,25.968364050841572,22.631653784560875,19.36332227167237,19.31572773700552,4.0,5720441.108785469 
 07/08  05:00:00,1.0,100.0,15.895443258799713,97.56942528889012,19.264489056930152,38.485117171402486,18.82316814170277,100.0,15.461609201735081,89.68847643037523,14.725306591310545,48.58275899996582,19.23250710503305,38.56640224860727,5184.886246950217,0.3307333333333333,26.44053826978483,22.68943557222956,8170.487650456681,0.3307333333333333,26.44053826978483,20.52944653001954,0.0,0.0,0.0,0.0,5194.965151490813,0.3307333333333333,26.44053826978483,22.68214380068243,1586.359928641136,-13.465014048675142,21.985453603125684,21.985453603125684,21.985453603125684,26.01995950663513,26.01995950663513,26.019111587292617,21.96700863431051,18.82316814170277,14.725306591310545,26.019111587292617,26.019111587292617,20.52944653001954,26.44053826978483,21.96700863431051,26.019111587292617,26.019111587292617,22.68943557222956,26.019111587292617,22.68214380068243,19.264489056930152,19.23250710503305,1.0,5710895.74310809 
 07/08  06:00:00,1.0,93.0,15.826209255846681,98.00250727537552,19.203370688219188,37.69159944371511,18.78930685916595,100.0,15.204730223061144,91.18066181707023,14.6132056549211,48.50241712772935,19.181282624175815,37.747708537607345,5188.501377630025,0.3307333333333333,26.47526242112889,22.72155053728287,8169.7770642485475,0.3307333333333333,26.47526242112889,20.56469460540821,0.0,0.0,0.0,0.0,5196.3755923054705,0.3307333333333333,26.47526242112889,22.715853799236193,1584.578773565431,-13.47417492428555,22.019422035987862,22.019422035987862,22.019422035987862,26.053941053328952,26.053941053328952,26.053370300110917,22.00069964730909,18.78930685916595,14.6132056549211,26.053370300110917,26.053370300110917,20.56469460540821,26.47526242112889,22.00069964730909,26.053370300110917,26.053370300110917,22.72155053728287,26.053370300110917,22.715853799236193,19.203370688219188,19.181282624175815,1.0,5704483.584835552 
 07/08  07:00:00,1.0,93.0,15.75661436918903,98.44002270254173,19.19971297683817,36.92094804781909,18.781804423356977,100.0,14.9519680059422,92.67617359861921,14.542763754979232,48.339958599895326,19.18413078183228,36.960730006380075,5191.584667065461,0.3307333333333333,26.498270192237403,22.742331781742024,8168.574967839428,0.3307333333333333,26.498270192237403,20.58857855697387,0.0,0.0,0.0,0.0,5197.530119580337,0.3307333333333333,26.498270192237403,22.738030445078856,1583.4020253856122,-13.475299257762172,22.041894361419303,22.041894361419303,22.041894361419303,26.07642205445895,26.07642205445895,26.07604446411984,22.022980261264916,18.781804423356977,14.542763754979232,26.07604446411984,26.07604446411984,20.58857855697387,26.498270192237403,22.022980261264916,26.07604446411984,26.07604446411984,22.742331781742024,26.07604446411984,22.738030445078856,19.19971297683817,19.18413078183228,1.0,5700247.291388204 
 07/08  08:00:00,1.0,100.0,15.690450165566116,98.85800625205087,19.171785570536834,36.39147298072987,18.761850589292795,100.0,14.718646998282358,94.08111715356699,14.471764082476867,48.256111848779284,19.160667507820662,36.42037233497511,5193.649734568228,0.3307333333333333,26.514259394180094,22.75682984670142,8167.779757809019,0.3307333333333333,26.514259394180094,20.605147581147676,0.0,0.0,0.0,0.0,5198.067568767937,0.3307333333333333,26.514259394180094,22.753633693397635,1582.58224400079,-13.468621607451281,22.05756411541008,22.05756411541008,22.05756411541008,26.092097857959764,26.092097857959764,26.091834567551768,22.038537040415576,18.761850589292795,14.471764082476867,26.091834567551768,26.091834567551768,20.605147581147676,26.514259394180094,22.038537040415576,26.091834567551768,26.091834567551768,22.75682984670142,26.091834567551768,22.753633693397635,19.171785570536834,19.160667507820662,1.0,5697296.078402844 
 07/08  09:00:00,2.8,100.0,15.63345235374372,99.21967785202624,19.268506155584518,35.9382509445327,18.83041229104025,100.0,14.547931940017124,95.12421319205491,14.49981252439438,48.04409603857878,19.260802838357257,35.95904127271685,5195.259931228606,0.3307333333333333,26.52537650415016,22.76678404015876,8166.998924976501,0.3307333333333333,26.52537650415016,20.616832750963347,0.0,0.0,0.0,0.0,5198.5146091083825,0.3307333333333333,26.52537650415016,22.764429392284818,1582.0128122879364,-11.654523279721001,22.068455530162392,22.068455530162392,22.068455530162392,26.10299347749349,26.10299347749349,26.10281047493721,22.049348727802307,18.83041229104025,14.49981252439438,26.10281047493721,26.10281047493721,20.616832750963347,26.52537650415016,22.049348727802307,26.10281047493721,26.10281047493721,22.76678404015876,26.10281047493721,22.764429392284818,19.268506155584518,19.260802838357257,2.8,5695246.124236571 
 07/08  10:00:00,5.0,100.0,15.602574363216666,99.41622729513591,19.511246179161994,35.45232413182263,19.08159815296198,100.0,14.455736925966075,95.69292992747759,14.670385152024096,47.55673899990679,19.438233279292657,35.61703345770905,5194.874980099043,0.3307333333333333,26.542912752771805,22.78460194869455,8165.644557817202,0.3307333333333333,26.542912752771805,20.63535380641311,0.0,0.0,0.0,0.0,5198.598502802942,0.3307333333333333,26.542912752771805,22.781908109928285,1581.0818064250743,-9.435121572600398,22.086275063491755,22.086275063491755,22.086275063491755,26.120819890319236,26.120819890319236,26.120520478330196,22.06728795501198,19.08159815296198,14.670385152024096,26.120520478330196,26.120520478330196,20.63535380641311,26.542912752771805,22.06728795501198,26.120520478330196,26.120520478330196,22.78460194869455,26.120520478330196,22.781908109928285,19.511246179161994,19.438233279292657,5.0,5691894.503130267 
 07/08  11:00:00,7.0,100.0,15.634175518858859,99.11897124848011,20.191141900742394,34.19645912734888,20.00736100285765,97.07432860831847,14.533573667118292,95.12034301785417,15.002097088604724,46.65713787145678,19.88005980810264,34.86442700020515,1703.9640072415962,0.10957596725645966,26.30111760461199,23.37685513071954,6304.854003202906,0.2796656912234943,26.30111760461199,22.65734259678817,0.0,0.0,0.0,0.0,7543.980246683994,0.40594792226302473,28.093763870465096,23.595180061386248,1485.6931243547,-7.504718463553191,24.248500628360862,24.248500628360862,24.248500628360862,28.283197799438966,28.283197799438966,28.17487221351417,24.34325288047721,20.00736100285765,15.002097088604724,28.17487221351417,28.17487221351417,24.449988862641277,28.093763870465096,24.34325288047721,28.17487221351417,28.17487221351417,25.16950139657265,28.17487221351417,23.595180061386248,20.191141900742394,19.88005980810264,6.999999999999999,5348495.24767692 
 07/08  12:00:00,7.4,97.0,15.73639843634871,98.47212713630206,20.47797404331111,33.84376892456914,20.99198838317331,94.38514617043168,14.786852972694707,93.57728283416803,15.458862804180539,45.46433681893049,20.467108815009773,33.869267106441846,0.0,0.0,26.204703049960205,26.204703049960205,0.0,0.0,26.204703049960205,26.204703049960205,0.0,0.0,0.0,0.0,3473.7104736926844,0.10623444875255662,34.25066665397245,32.29501285343894,305.6315836641538,3.7111082868835346,30.885379327323633,30.885379327323633,30.885379327323633,31.894055466848744,31.894055466848744,34.77938595365895,33.83794474983195,20.99198838317331,15.458862804180539,34.77938595365895,34.77938595365895,31.982301878091086,31.982301878091086,33.83794474983195,34.77938595365895,34.77938595365895,31.982301878091086,34.77938595365895,30.02664807755758,20.47797404331111,20.467108815009773,7.4,1100273.7011909538 
 07/08  13:00:00,11.0,87.0,15.902735928791978,97.3352365302369,20.42871207559958,33.93534524025769,22.801935662039654,87.93982172142088,15.242851025540965,90.78153565156168,15.960695661257349,43.9973265951153,21.321803667257708,32.12455863892529,0.0,0.0,26.204703049960205,26.204703049960205,0.0,0.0,26.204703049960205,26.204703049960205,0.0,0.0,0.0,0.0,0.0,0.0,34.25066665397245,34.25066665397245,0.0,11.0,30.919699342645085,30.919699342645085,30.919699342645085,30.919699342645085,30.919699342645085,34.817123068020514,34.817123068020514,22.801935662039654,15.960695661257349,34.817123068020514,34.817123068020514,31.312446279184066,31.312446279184066,34.817123068020514,34.817123068020514,34.817123068020514,31.312446279184066,34.817123068020514,31.312446279184066,20.42871207559958,21.321803667257708,11.0,0.0 
 07/08  14:00:00,12.0,82.0,16.110590276545683,95.9579283652861,20.078785495194147,35.21993917094946,24.209229237780043,83.8009249525613,15.93581852710568,86.75327904947768,16.18926350730002,43.65021177883526,21.670430943830503,31.938226050148664,0.0,0.0,26.204703049960205,26.204703049960205,0.0,0.0,26.204703049960205,26.204703049960205,0.0,0.0,0.0,0.0,0.0,0.0,34.25066665397245,34.25066665397245,0.0,12.000000000000002,30.919699342645085,30.919699342645085,30.919699342645085,30.919699342645085,30.919699342645085,34.817123068020514,34.817123068020514,24.209229237780043,16.18926350730002,34.817123068020514,34.817123068020514,31.247002299584608,31.247002299584608,34.817123068020514,34.817123068020514,34.817123068020514,31.247002299584608,34.817123068020514,31.247002299584608,20.078785495194147,21.670430943830503,12.000000000000002,0.0 
 07/08  15:00:00,10.8,86.0,16.329539721491003,94.53500882746266,19.793732201915276,36.55731484040794,25.017787285839916,82.94352971389836,16.652498504747008,82.79803284509144,16.298654417058728,43.743766825120936,22.088155788204322,31.75559888880769,11505.358451563916,0.3900767161165019,29.338232805709573,24.63709091349327,0.0,0.0,26.2047030499602,26.2047030499602,0.0,0.0,0.0,0.0,0.0,0.0,34.25066665397245,34.25066665397245,906.7781083318507,1.0632332384096537,28.223294085451563,28.223294085451563,28.223294085451563,30.913499358099116,30.913499358099116,32.284487639107894,29.434923273538182,25.017787285839916,16.298654417058728,32.284487639107894,32.284487639107894,30.975359268970085,30.975359268970085,29.434923273538182,32.284487639107894,32.284487639107894,26.274217376753782,32.284487639107894,30.975359268970085,19.793732201915276,22.088155788204322,10.8,3264401.189994663 
 07/08  16:00:00,10.0,87.0,16.57568467420613,93.0650026025771,20.227669998812832,36.68102931751075,25.371070755128567,86.55965946783539,17.357588447831624,79.17841011219338,16.375289778438706,44.225883742676686,22.681639179341825,31.5766847877463,0.0,0.0,32.85511156566024,32.85511156566024,0.0,0.0,26.2047030499602,26.2047030499602,0.0,0.0,0.0,0.0,0.0,0.0,34.25066665397245,34.25066665397245,0.0,10.0,26.475082665090447,26.475082665090447,26.475082665090447,26.475082665090447,26.475082665090447,30.539488810661524,30.539488810661524,25.371070755128567,16.375289778438706,30.539488810661524,30.539488810661524,26.74047737272756,26.74047737272756,30.539488810661524,30.539488810661524,30.539488810661524,26.74047737272756,30.539488810661524,26.74047737272756,20.227669998812832,22.681639179341825,10.0,0.0 
 07/08  17:00:00,9.0,93.0,16.913168947284436,91.00338170809997,20.873694863276448,36.01091672880539,24.92187408863579,94.51511957201762,18.02843351670748,75.82512227573991,16.388320804055503,44.71694478694184,23.545652317048383,30.622062647681606,0.0,0.0,32.85511156566024,32.85511156566024,0.0,0.0,26.2047030499602,26.2047030499602,0.0,0.0,0.0,0.0,0.0,0.0,34.25066665397245,34.25066665397245,0.0,9.0,26.475082665090447,26.475082665090447,26.475082665090447,26.475082665090447,26.475082665090447,30.539488810661524,30.539488810661524,24.92187408863579,16.388320804055503,30.539488810661524,30.539488810661524,26.679879659969167,26.679879659969167,30.539488810661524,30.539488810661524,30.539488810661524,26.679879659969167,30.539488810661524,26.679879659969167,20.873694863276448,23.545652317048383,9.0,0.0 
 07/08  18:00:00,8.8,97.0,16.9807018844572,90.61284975422208,20.891791350567516,36.38251643925558,23.211320265243828,99.5130496553464,18.198333872299724,75.0184273188826,16.22291037331728,45.49292849974876,22.230467522215257,33.54786679749033,0.0,0.0,32.85511156566023,32.85511156566023,0.0,0.0,26.204703049960205,26.204703049960205,0.0,0.0,0.0,0.0,0.0,0.0,34.25066665397245,34.25066665397245,0.0,8.8,26.475082665090444,26.475082665090444,26.475082665090444,26.475082665090444,26.475082665090444,30.539488810661524,30.539488810661524,23.211320265243828,16.22291037331728,30.539488810661524,30.539488810661524,26.88465657211271,26.88465657211271,30.539488810661524,30.539488810661524,30.539488810661524,26.88465657211271,30.539488810661524,26.88465657211271,20.891791350567516,22.230467522215257,8.8,0.0 
 07/08  19:00:00,8.0,100.0,16.91512529701059,90.99057403257261,20.472279079692406,37.71726219187269,21.783466299709403,100.0,18.09997919107756,75.48350727613219,16.010617429239343,46.406718197267246,20.793521590833112,37.00850338195903,0.0,0.0,32.85511156566024,32.85511156566024,0.0,0.0,26.204703049960205,26.204703049960205,0.0,0.0,0.0,0.0,0.0,0.0,34.25066665397245,34.25066665397245,0.0,8.0,26.475082665090447,26.475082665090447,26.475082665090447,26.475082665090447,26.475082665090447,30.53948881066153,30.53948881066153,21.783466299709403,16.010617429239343,30.53948881066153,30.53948881066153,26.816408690533176,26.816408690533176,30.53948881066153,30.53948881066153,30.53948881066153,26.816408690533176,30.53948881066153,26.816408690533176,20.472279079692406,20.793521590833112,8.0,0.0 
 07/08  20:00:00,8.0,100.0,16.795641313254432,91.68338793164466,19.791545981623234,39.8579312701945,20.659936609411822,100.0,17.87310883440096,76.56883317512275,15.81469381087797,47.392803670810174,19.546269613563016,40.500891977279906,3556.5360465390395,0.17379345627850692,29.61444062807616,27.15216008726236,0.0,0.0,26.204703049960205,26.204703049960205,0.0,0.0,0.0,0.0,5940.318173802771,0.3223065437214931,30.312218172232264,28.109079597611007,793.5175142148507,0.8019269027779137,24.22497883751906,24.22497883751906,24.22497883751906,26.242229749052484,26.242229749052484,28.355696035617143,26.166397798598506,20.659936609411822,15.81469381087797,28.355696035617143,28.355696035617143,26.56095746116076,26.56095746116076,26.166397798598506,28.355696035617143,28.355696035617143,24.09867692034696,28.355696035617143,24.357818886539505,19.791545981623234,19.546269613563016,8.0,2856663.0511734625 
 07/08  21:00:00,8.6,100.0,16.606017048677757,92.79512660048658,19.249405747591602,42.1349735671469,19.3115570704595,100.0,17.472694330145554,78.52737460664433,15.644070489767305,48.618531012362524,18.915056537410464,43.04201547225141,5728.579206398332,0.36630789287446747,25.069684338610013,21.334480808368674,6811.779478331895,0.2595842142510651,25.069684338610013,18.652557677704927,0.0,0.0,0.0,0.0,5855.4762289210175,0.36630789287446747,25.069684338610013,21.251327517818176,1657.44329945948,-5.72199851041734,20.674508429420047,20.674508429420047,20.674508429420047,24.708508298806493,24.708508298806493,24.730885748871124,20.633195922783912,19.3115570704595,15.644070489767305,24.730885748871124,24.730885748871124,18.652557677704927,25.069684338610013,20.633195922783912,24.730885748871124,24.730885748871124,21.334480808368674,24.730885748871124,21.251327517818176,19.249405747591602,18.915056537410464,8.6,5966795.878054127 
 07/08  22:00:00,9.0,100.0,16.434718980856914,93.81212603387144,19.196977712349828,42.86970798061265,18.888588620176936,100.0,17.143345034096324,80.18042020319865,15.515090521372803,49.48059343720751,18.927943946959005,43.61269249477398,4951.5898675708995,0.3307333333333333,25.34936995672536,21.766862836130294,8257.10991123,0.3307333333333333,25.34936995672536,19.375297810996457,0.0,0.0,0.0,0.0,5119.31640638747,0.3307333333333333,25.34936995672536,21.645511605363726,1642.7116201809158,-5.331024748319438,20.93805274726831,20.93805274726831,20.93805274726831,24.97215433371517,24.97215433371517,24.961738286007332,20.92922408416349,18.888588620176936,15.515090521372803,24.961738286007332,24.961738286007332,19.375297810996457,25.34936995672536,20.92922408416349,24.961738286007332,24.961738286007332,21.766862836130294,24.961738286007332,21.645511605363726,19.196977712349828,18.927943946959005,9.0,5913761.832651297 
 07/08  23:00:00,9.0,100.0,16.29667438263492,94.64072822451624,19.275676460757538,42.873152526465994,18.797554227915658,100.0,16.85694373337703,81.64933262851571,15.429463144542302,49.91640171198799,19.071891979132854,43.43800809743244,5100.322798507828,0.3307333333333333,25.679225738891546,21.98916761455042,8170.850160388254,0.3307333333333333,25.679225738891546,19.767656371961337,0.0,0.0,0.0,0.0,5218.889879050235,0.3307333333333333,25.679225738891546,21.903384922724932,1626.4762109178857,-5.346442748729741,21.23458721288862,21.23458721288862,21.23458721288862,25.26880325916408,25.26880325916408,25.264104947227104,21.220069636412227,18.797554227915658,15.429463144542302,25.264104947227104,25.264104947227104,19.767656371961337,25.679225738891546,21.220069636412227,25.264104947227104,25.264104947227104,21.98916761455042,25.264104947227104,21.903384922724932,19.275676460757538,19.071891979132854,9.0,5855314.359304389 
 07/08  24:00:00,6.2,100.0,16.205620527658887,95.19190220248221,19.3264483555611,42.76513030372848,18.800330832030024,100.0,16.630902018304923,82.83031318550074,15.30259820419124,50.34507256241623,19.16809221837507,43.20575335735819,5134.685123240296,0.3307333333333333,25.90163729352797,22.18675773931985,8154.139182239199,0.3307333333333333,25.90163729352797,20.002221028806396,0.0,0.0,0.0,0.0,5217.800579797552,0.3307333333333333,25.90163729352797,22.12662476080366,1614.5982871556378,-8.190188839016578,21.454152055378724,21.454152055378724,21.454152055378724,25.488452856043715,25.488452856043715,25.484763626845623,21.438534509643304,18.800330832030024,15.30259820419124,25.484763626845623,25.484763626845623,20.002221028806396,25.90163729352797,21.438534509643304,25.484763626845623,25.484763626845623,22.18675773931985,25.484763626845623,22.12662476080366,19.3264483555611,19.16809221837507,6.2,5812553.833760296 
 07/09  01:00:00,5.0,93.0,16.13183207710035,95.64120837532583,19.287180809576302,42.51256163264349,18.78997711925143,100.0,16.400428399383166,84.05423130705933,15.119882579526077,50.83976088570227,19.16721635793009,42.8475309943857,5154.135949971341,0.3307333333333333,26.0675894170412,22.338667052505933,8154.5113712942775,0.3307333333333333,26.0675894170412,20.16795073474267,0.0,0.0,0.0,0.0,5212.675941054805,0.3307333333333333,26.0675894170412,22.296314447900684,1605.8386051960852,-9.420782982890534,21.61753630628992,21.61753630628992,21.61753630628992,25.651900175901766,25.651900175901766,25.64915491875886,21.60097741171643,18.78997711925143,15.119882579526077,25.64915491875886,25.64915491875886,20.16795073474267,26.0675894170412,21.60097741171643,25.64915491875886,25.64915491875886,22.338667052505933,25.64915491875886,22.296314447900684,19.287180809576302,19.16721635793009,5.0,5781018.978705906 
 07/09  02:00:00,4.0,100.0,16.06157186075578,95.97769653981896,19.282572152474682,42.03041596389628,18.801135098117275,100.0,16.15196423457079,85.31332686555501,15.017108584811671,51.003767269664124,19.193168907974336,42.28023156351296,5166.598785226893,0.3307333333333333,26.19181296089764,22.45389618448796,8157.175346870179,0.3307333333333333,26.19181296089764,20.29028202252374,0.0,0.0,0.0,0.0,5208.194245131188,0.3307333333333333,26.19181296089764,22.423802814775698,1599.3221318533604,-10.426529493343326,21.739904140199567,21.739904140199567,21.739904140199567,25.774315249574546,25.774315249574546,25.772259169023997,21.722660340595798,18.801135098117275,15.017108584811671,25.772259169023997,25.772259169023997,20.29028202252374,26.19181296089764,21.722660340595798,25.772259169023997,25.772259169023997,22.45389618448796,25.772259169023997,22.423802814775698,19.282572152474682,19.193168907974336,4.0,5757559.674672097 
 07/09  03:00:00,5.0,97.0,15.994643746183447,96.38895100379118,19.275736932002093,41.595557970817325,18.82324549132423,100.0,15.901237444492123,86.69089721224779,14.936739574312849,51.17278949536088,19.209853314500858,41.78041269946229,5174.993224555692,0.3307333333333333,26.28621936874407,22.542246321527216,8159.793345480513,0.3307333333333333,26.28621936874407,20.382821039374967,0.0,0.0,0.0,0.0,5204.76557655543,0.3307333333333333,26.28621936874407,22.52070679894188,1594.390310341809,-9.42588112609087,21.83299059329521,21.83299059329521,21.83299059329521,25.867437638081793,25.867437638081793,25.865873556746987,21.815258053281354,18.82324549132423,14.936739574312849,25.865873556746987,25.865873556746987,20.382821039374967,26.28621936874407,21.815258053281354,25.865873556746987,25.865873556746987,22.542246321527216,25.865873556746987,22.52070679894188,19.275736932002093,19.209853314500858,5.0,5739805.117230512 
