Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/09  04:00:00,5.0,93.0,15.932701418109309,96.77133765355558,19.260373151079893,41.0681446245339,18.839986686844185,100.0,15.673709492657117,87.96263825487934,14.858153612381873,51.288094635785875,19.212137799988515,41.20400864646356,5181.188162638148,0.3307333333333333,26.358808191296067,22.61036628200473,8161.345594447838,0.3307333333333333,26.358808191296067,20.45430735053495,0.0,0.0,0.0,0.0,5202.605490405034,0.3307333333333333,26.358808191296067,22.594871456017646,1590.610933283754,-9.435170313347085,21.904606179815524,21.904606179815524,21.904606179815524,25.93908087176291,25.93908087176291,25.93787755378147,21.88651502951911,18.839986686844185,14.858153612381873,25.93787755378147,25.93787755378147,20.45430735053495,26.358808191296067,21.88651502951911,25.93787755378147,25.93787755378147,22.61036628200473,25.93787755378147,22.594871456017646,19.260373151079893,19.212137799988515,5.0,5726199.359821515 
 07/09  05:00:00,5.0,100.0,15.875699367239111,97.12473014165714,19.269488924185932,40.6551811173246,18.863893635806143,100.0,15.474432521581042,89.09369095877817,14.796967682773582,51.42789878049814,19.23424067877634,40.75533035381742,5186.042426231952,0.3307333333333333,26.414593920349763,22.66265010534825,8161.938725533447,0.3307333333333333,26.414593920349763,20.50967972898312,0.0,0.0,0.0,0.0,5201.499447664768,0.3307333333333333,26.414593920349763,22.65146742090474,1587.7157299562855,-9.427974914790019,21.95963427285222,21.95963427285222,21.95963427285222,25.99413020862442,25.99413020862442,25.993205601323655,21.94126575174537,18.863893635806143,14.796967682773582,25.993205601323655,25.993205601323655,20.50967972898312,26.414593920349763,21.94126575174537,25.993205601323655,25.993205601323655,22.66265010534825,25.993205601323655,22.65146742090474,19.269488924185932,19.23424067877634,5.0,5715776.6278426275 
 07/09  06:00:00,5.4,95.0,15.824500973163087,97.4433775109851,19.277907913853106,40.32105459612324,18.886388265766726,100.0,15.30322853595234,90.07845142938103,14.748298344777188,51.55132416257374,19.252214282352206,40.39505129268636,5189.642492203293,0.3307333333333333,26.45821084786481,22.703670338536643,8162.163839785665,0.3307333333333333,26.45821084786481,20.55314612976739,0.0,0.0,0.0,0.0,5200.823258557897,0.3307333333333333,26.45821084786481,22.695581411357793,1585.4551947691175,-9.03342361027545,22.00270085003115,22.00270085003115,22.00270085003115,26.03721341199114,26.03721341199114,26.036489787572677,21.98413262655394,18.886388265766726,14.748298344777188,26.036489787572677,26.036489787572677,20.55314612976739,26.45821084786481,21.98413262655394,26.036489787572677,26.036489787572677,22.703670338536643,26.036489787572677,22.695581411357793,19.277907913853106,19.252214282352206,5.4,5707638.701168823 
 07/09  07:00:00,4.0,100.0,15.778374730869663,97.73145915524505,19.257551448338827,39.97252004571518,18.880831889020843,100.0,15.1546313000061,90.94308525328081,14.67722245479946,51.67870683504056,19.238844754568383,40.02734343267589,5192.418706722175,0.3307333333333333,26.49244877643759,22.73590591954869,8162.140321801761,0.3307333333333333,26.49244877643759,20.587410747995357,0.0,0.0,0.0,0.0,5200.517915675793,0.3307333333333333,26.49244877643759,22.730046410279574,1583.6838201308115,-10.441436566968711,22.036510716884028,22.036510716884028,22.036510716884028,26.071036331502654,26.071036331502654,26.07046824258285,22.01778769260787,18.880831889020843,14.67722245479946,26.07046824258285,26.07046824258285,20.587410747995357,26.49244877643759,22.01778769260787,26.07046824258285,26.07046824258285,22.73590591954869,26.07046824258285,22.730046410279574,19.257551448338827,19.238844754568383,4.0,5701261.752470921 
 07/09  08:00:00,4.0,100.0,15.734536604759784,98.00614094343477,19.24102329890835,39.577844502871464,18.874897863709784,100.0,15.010332965699032,91.7916267279946,14.616666826507576,51.72613197691519,19.227408628194258,39.61858847304367,5194.737002440995,0.3307333333333333,26.517831416163357,22.759615919769313,8162.0475733394915,0.3307333333333333,26.517831416163357,20.612867669583714,0.0,0.0,0.0,0.0,5200.6094993142715,0.3307333333333333,26.517831416163357,22.755367368063748,1582.3770422990542,-10.442682240651116,22.06148830994687,22.06148830994687,22.06148830994687,26.09602356748516,26.09602356748516,26.09560388248744,22.04261698580559,18.874897863709784,14.616666826507576,26.09560388248744,26.09560388248744,20.612867669583714,26.517831416163357,22.04261698580559,26.09560388248744,26.09560388248744,22.759615919769313,26.09560388248744,22.755367368063748,19.24102329890835,19.227408628194258,4.0,5696557.352276595 
 07/09  09:00:00,5.2,97.0,15.749159580335292,98.00986754589798,20.187871846856524,37.19506650722212,19.576154513372153,96.53106046788724,14.918507270857866,92.42623131439129,14.671623055866837,51.55944397190835,19.315012012303512,39.26796031367839,2320.082632084479,0.14231518060485449,26.338441019728542,23.575216919647342,9363.114191658358,0.3985521354939426,26.463292530681592,20.82068115421527,0.0,0.0,0.0,0.0,6219.065459598988,0.45133268390120296,26.463292530681592,23.112962643713704,1577.3504989471276,-9.240317040025065,22.158766025652177,22.158766025652177,22.158766025652177,26.19333883899143,26.19333883899143,26.187156334184394,22.14605503746096,19.576154513372153,14.671623055866837,26.187156334184394,26.187156334184394,20.82068115421527,26.463292530681592,22.14605503746096,26.187156334184394,26.187156334184394,23.700068430600393,26.187156334184394,23.112962643713704,20.187871846856524,19.315012012303512,5.2,5678461.7962096585 
 07/09  10:00:00,7.0,93.0,15.854329629512566,97.25772632516976,21.30949604074787,34.85217047266558,20.86471553631388,90.17248719477057,14.97697680969656,91.98905098348627,14.926896160589951,50.83477331980738,19.85176118322816,38.13502381463508,0.0,0.0,26.27598014705527,26.27598014705527,2116.1053933786666,0.09104108812982838,26.823915271891575,25.711621331922345,0.0,0.0,0.0,0.0,12034.423582650872,0.5267715416734904,31.96522274011263,25.357782401156495,1321.9142585401378,-7.6713389245042425,28.37873930777201,28.37873930777201,28.37873930777201,32.413670099838704,32.413670099838704,32.223107917329706,28.553172916315184,20.86471553631388,14.926896160589951,32.223107917329706,32.223107917329706,30.852928800143395,31.96522274011263,28.553172916315184,32.223107917329706,32.223107917329706,31.96522274011263,32.223107917329706,25.357782401156495,21.30949604074787,19.85176118322816,7.000000000000001,4758891.330744496 
 07/09  11:00:00,10.0,93.0,16.001772372498912,96.34529182066666,21.969462304816226,34.12795935444461,22.69488009481899,82.76729065085142,15.234036647754126,90.48003666720751,15.251892424485906,50.25359877101757,20.671874343384154,36.955624541588435,0.0,0.0,26.275980147055268,26.275980147055268,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,2350.2041479817185,0.06666751528215863,37.13377542097693,35.92896976543979,164.97326546507227,7.886401538260928,33.19996694457009,33.19996694457009,33.19996694457009,33.776353310013015,33.776353310013015,37.32363621474714,36.722736903910935,22.69488009481899,15.251892424485906,37.32363621474714,37.32363621474714,34.176770205304464,34.176770205304464,36.722736903910935,37.32363621474714,37.32363621474714,34.176770205304464,37.32363621474714,32.97196454976732,21.969462304816226,20.671874343384154,9.999999999999998,593903.7556742601 
 07/09  12:00:00,13.0,79.0,16.18318315267532,95.23577258987451,21.788361988844237,35.99833174960186,24.509208853881383,78.00403751560262,15.676952115114748,87.94471023465779,15.723593598069549,49.82631599420586,21.72349656110472,36.13753444802289,0.0,0.0,26.275980147055268,26.275980147055268,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,0.0,0.0,37.13377542097693,37.13377542097693,0.0,13.0,33.18653799665156,33.18653799665156,33.18653799665156,33.18653799665156,33.18653799665156,37.31534527529813,37.31534527529813,24.509208853881383,15.723593598069549,37.31534527529813,37.31534527529813,33.67187117720019,33.67187117720019,37.31534527529813,37.31534527529813,37.31534527529813,33.67187117720019,37.31534527529813,33.67187117720019,21.788361988844237,21.72349656110472,13.0,0.0 
 07/09  13:00:00,15.0,63.0,16.3789829845643,93.96256806875871,21.220209291563975,37.76969285761864,25.520373317955343,76.3949487311281,16.31806985523807,84.33261958529556,16.14132862950052,48.88028797958313,22.154927908435788,35.66863073312382,0.0,0.0,26.27598014705527,26.27598014705527,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,0.0,0.0,37.13377542097694,37.13377542097694,0.0,15.0,33.18653799665156,33.18653799665156,33.18653799665156,33.18653799665156,33.18653799665156,37.315345275298135,37.315345275298135,25.520373317955343,16.14132862950052,37.315345275298135,37.315345275298135,33.46392728125995,33.46392728125995,37.315345275298135,37.315345275298135,37.315345275298135,33.46392728125995,37.315345275298135,33.46392728125995,21.220209291563975,22.154927908435788,15.0,0.0 
 07/09  14:00:00,17.0,55.0,16.586812879894573,92.72758901358634,20.753242940577948,39.224433358153284,26.292556178417385,76.21741092551673,17.012666768772394,80.68985522537977,16.51558555732268,48.02128089015095,22.29683553752627,35.68676169824351,0.0,0.0,26.27598014705527,26.27598014705527,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,0.0,0.0,37.13377542097694,37.13377542097694,0.0,17.0,33.18653799665156,33.18653799665156,33.18653799665156,33.18653799665156,33.18653799665156,37.31534527529813,37.31534527529813,26.292556178417385,16.51558555732268,37.31534527529813,37.31534527529813,33.3945800310387,33.3945800310387,37.31534527529813,37.31534527529813,37.31534527529813,33.3945800310387,37.31534527529813,33.3945800310387,20.753242940577948,22.29683553752627,17.0,0.0 
 07/09  15:00:00,16.0,57.0,16.791345504617638,91.44067961133425,20.355845264939298,40.609460627997166,26.647746018155487,79.88850952887991,17.71053254693446,77.13188294500688,16.751295068528883,47.67393218294948,22.61369660857995,35.366947714221304,0.0,0.0,26.27598014705527,26.27598014705527,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,0.0,0.0,37.13377542097694,37.13377542097694,0.0,16.0,33.18653799665156,33.18653799665156,33.18653799665156,33.18653799665156,33.18653799665156,37.31534527529813,37.31534527529813,26.647746018155487,16.751295068528883,37.31534527529813,37.31534527529813,33.3945800310387,33.3945800310387,37.31534527529813,37.31534527529813,37.31534527529813,33.3945800310387,37.31534527529813,33.3945800310387,20.355845264939298,22.61369660857995,16.0,0.0 
 07/09  16:00:00,15.0,63.0,16.994060603182895,90.27193812926558,20.027854340270043,41.794794157949205,26.694425483040263,85.46470010368022,18.326948872979912,74.19829236925413,16.8896788052949,47.591002238597106,23.146995094439497,34.536945245181784,5035.22779152658,0.09073572885761752,29.47182620014635,25.0465207359808,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,0.0,0.0,37.13377542097694,37.13377542097694,393.27464202748115,10.07253580648764,32.88711278750152,32.88711278750152,32.88711278750152,34.23201430686834,34.23201430686834,37.00122045478784,35.61733325857113,26.694425483040263,16.8896788052949,37.00122045478784,37.00122045478784,34.217559456135305,34.217559456135305,35.61733325857113,37.00122045478784,37.00122045478784,29.79225399196975,37.00122045478784,34.217559456135305,20.027854340270043,23.146995094439497,15.0,1415788.711298932 
 07/09  17:00:00,13.0,82.0,17.219858825418008,88.98998616253206,19.925561459557255,42.52966225372131,26.132443162716463,92.41376212800328,19.13876916297229,70.52646043855621,16.909803297490996,47.85307065831866,24.267092443070347,32.65149884680031,11720.0506212975,0.2884650550333717,34.25208737568778,26.90513303805858,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,0.0,0.0,37.13377542097694,37.13377542097694,935.407801378849,1.9804808908040905,30.56096087154541,30.56096087154541,30.56096087154541,33.58701850972952,33.58701850972952,34.63582105376818,31.54106779240805,26.132443162716463,16.909803297490996,34.63582105376818,34.63582105376818,33.41492474559363,33.41492474559363,31.54106779240805,34.63582105376818,34.63582105376818,26.06797040796443,34.63582105376818,33.41492474559363,19.925561459557255,24.267092443070347,13.0,3367468.0849638563 
 07/09  18:00:00,11.6,88.0,17.345767050196727,88.28374701813375,20.07607566434404,42.64400859150788,24.257763827998502,99.67779766948188,19.392903254247724,69.41613204497752,16.7399055372477,48.73426243585184,23.015718746555304,35.64168346929028,3839.9848329784136,0.08692176441146648,37.150805770185016,34.071615848188046,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,0.0,0.0,37.13377542097693,37.13377542097693,331.7247059849353,7.377477425501537,34.02378890943601,34.02378890943601,34.02378890943601,35.176561640321836,35.176561640321836,37.81426672807513,36.77761877877481,24.257763827998502,16.7399055372477,37.81426672807513,37.81426672807513,35.33382572305828,35.33382572305828,36.77761877877481,37.81426672807513,37.81426672807513,32.25463580106132,37.81426672807513,35.33382572305828,20.07607566434404,23.015718746555304,11.599999999999998,1194208.941545767 
 07/09  19:00:00,11.0,94.0,17.288310237798655,88.69150388506156,20.782484197541184,41.165493200096805,22.598877873279548,99.99999999999997,19.33147155623101,69.75006655871454,16.51731772717336,49.7005911368962,21.576655338783837,39.22809643306544,0.0,0.0,37.4026011428145,37.4026011428145,0.0,0.0,26.823915271891572,26.823915271891572,0.0,0.0,0.0,0.0,0.0,0.0,37.13377542097694,37.13377542097694,0.0,11.0,34.40050597754602,34.40050597754602,34.40050597754602,34.40050597754602,34.40050597754602,38.17636927023045,38.17636927023045,22.598877873279548,16.51731772717336,38.17636927023045,38.17636927023045,34.78100315862913,34.78100315862913,38.17636927023045,38.17636927023045,38.17636927023045,34.78100315862913,38.17636927023045,34.78100315862913,20.782484197541184,21.576655338783837,11.0,0.0 
 07/09  20:00:00,10.0,93.0,17.147815219578334,89.48401379698055,20.745460556165572,41.472131966968114,21.442559703241397,100.0,19.103941116256927,70.74622023743262,16.319441016239878,50.51851071281273,20.3322774567987,42.565388911564504,0.0,0.0,37.4026011428145,37.4026011428145,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,0.0,0.0,37.133775420976946,37.133775420976946,0.0,10.0,34.40050597754602,34.40050597754602,34.40050597754602,34.40050597754602,34.40050597754602,38.17636927023045,38.17636927023045,21.442559703241397,16.319441016239878,38.17636927023045,38.17636927023045,34.71760037317167,34.71760037317167,38.17636927023045,38.17636927023045,38.17636927023045,34.71760037317167,38.17636927023045,34.71760037317167,20.745460556165572,20.3322774567987,10.0,0.0 
 07/09  21:00:00,9.6,87.0,16.990492776340027,90.38058060403459,20.354520755244636,42.56820949493371,20.526462686783397,99.99999999999999,18.803061179688616,72.08812026046989,16.131927561860202,51.271120484815555,19.35098301801458,45.32149369428592,0.0,0.0,37.4026011428145,37.4026011428145,0.0,0.0,26.823915271891575,26.823915271891575,0.0,0.0,0.0,0.0,13099.300736414238,0.5960910173018955,32.10838775877525,28.54213746899171,956.7322687218059,-0.09707399521232851,28.229262391624705,28.229262391624705,28.229262391624705,30.91948368233133,30.91948368233133,32.34963289940829,29.29735254952244,20.526462686783397,16.131927561860202,32.34963289940829,32.34963289940829,31.260717250646984,31.260717250646984,29.29735254952244,32.34963289940829,32.34963289940829,31.260717250646984,32.34963289940829,27.69446696086345,20.354520755244636,19.35098301801458,9.6,3444236.167398501 
 07/09  22:00:00,9.0,87.0,16.77258764086971,91.63932425528971,19.5438061879714,44.75871055141933,19.373065133560353,99.99999999999999,18.334370328526774,74.23596037216014,15.918108818484919,52.17200791327815,19.379448832507443,45.23131155401549,5336.39910409532,0.2709123926141253,25.507687807340393,20.73529796772867,8225.32679081347,0.2957541980071901,25.507687807340393,18.828333464675715,0.0,0.0,0.0,0.0,4927.032636255694,0.4255334093786846,25.507687807340393,22.7354976634446,1632.8406333411478,-5.3642989442656255,21.11962459613227,21.11962459613227,21.11962459613227,25.153796269849284,25.153796269849284,25.20681399967379,21.048810738515684,19.373065133560353,15.918108818484919,25.20681399967379,25.20681399967379,18.828333464675715,25.507687807340393,21.048810738515684,25.20681399967379,25.20681399967379,20.73529796772867,25.20681399967379,22.7354976634446,19.5438061879714,19.379448832507443,9.0,5878226.280028133 
 07/09  23:00:00,9.0,87.0,16.601422507585156,92.64144530367554,19.31069152867844,45.35615873709048,18.996411523988122,100.0,17.928000521371104,76.15642544862192,15.736242613356236,52.91918297397163,19.499736161063403,44.83835538680857,5310.59497989684,0.32078399386441747,25.551653321352372,21.58994325373728,8416.985052210312,0.33570800306779125,25.551653321352372,19.551504013639157,0.0,0.0,0.0,0.0,4593.885264471513,0.33570800306779125,25.551653321352372,22.27661972652865,1631.3351123053285,-5.365731049220342,21.145426010588494,21.145426010588494,21.145426010588494,25.179607640719624,25.179607640719624,25.17294888969449,21.133130108062907,18.996411523988122,15.736242613356236,25.17294888969449,25.17294888969449,19.551504013639157,25.551653321352372,21.133130108062907,25.17294888969449,25.17294888969449,21.58994325373728,25.17294888969449,22.27661972652865,19.31069152867844,19.499736161063403,9.0,5872806.404299183 
 07/09  24:00:00,8.8,92.0,16.479339069972525,93.36363382338675,19.24753996052322,45.55310914282525,18.873398984897293,100.0,17.500289309249233,78.23779937634407,15.589775838699605,53.64295048933006,19.5679480266113,44.66494448578361,5388.203403907826,0.3466487279018321,25.731994186446663,22.012612463569027,8422.045589005686,0.3466487279018321,25.731994186446663,19.918420248781345,0.0,0.0,0.0,0.0,4479.505345423471,0.2989025441963358,25.731994186446663,22.145980293502113,1620.8934797311617,-5.568630267463464,21.33750588947521,21.33750588947521,21.33750588947521,25.3717616630251,25.3717616630251,25.368808065159705,21.32115662661862,18.873398984897293,15.589775838699605,25.368808065159705,25.368808065159705,19.918420248781345,25.731994186446663,21.32115662661862,25.368808065159705,25.368808065159705,22.012612463569027,25.368808065159705,22.145980293502113,19.24753996052322,19.5679480266113,8.8,5835216.527032183 
 07/10  01:00:00,7.0,87.0,16.385307533108225,93.92442534067854,19.278100308456434,45.18553827658684,18.894288477843986,100.0,17.14330922249897,80.02423976420468,15.427326039034185,54.235700606136405,19.521386346013426,44.51615723729494,5238.412260508954,0.3395966898860314,25.93505159872999,22.24391941574557,8236.678993461768,0.3395966898860314,25.93505159872999,20.1313202072552,0.0,0.0,0.0,0.0,4859.991970034978,0.31300662022793735,25.93505159872999,22.219748437743256,1610.560379254021,-7.406201797401891,21.529313815745635,21.529313815745635,21.529313815745635,25.5636436304818,25.5636436304818,25.560348411539568,21.51332529182708,18.894288477843986,15.427326039034185,25.560348411539568,25.560348411539568,20.1313202072552,25.93505159872999,21.51332529182708,25.560348411539568,25.560348411539568,22.24391941574557,25.560348411539568,22.219748437743256,19.278100308456434,19.521386346013426,7.0,5798017.365314475 
 07/10  02:00:00,8.0,93.0,16.29863555097279,94.44461080060353,19.35368029219194,44.77009461618937,18.9634473124955,100.0,16.860472757917744,81.47207273851983,15.31937482087982,54.65966835474412,19.524436738149188,44.30551198105435,5219.851426825921,0.3336263513959651,26.138709269160767,22.395003071252734,8179.0499663847095,0.3336263513959651,26.138709269160767,20.272649577348187,0.0,0.0,0.0,0.0,5102.303829427652,0.3249472972080699,26.138709269160767,22.381569515271025,1601.7801681735677,-6.3940261289814195,21.693663096566723,21.693663096566723,21.693663096566723,25.72805635512961,25.72805635512961,25.725499629544974,21.676964117158796,18.9634473124955,15.31937482087982,25.725499629544974,25.725499629544974,20.272649577348187,26.138709269160767,21.676964117158796,25.725499629544974,25.725499629544974,22.395003071252734,25.725499629544974,22.381569515271025,19.35368029219194,19.524436738149188,8.0,5766408.605424844 
 07/10  03:00:00,6.4,95.0,16.228136687077818,94.77760198790546,19.417385856744534,44.29596432571992,19.014637779857928,100.0,16.618042452140976,82.65591661094962,15.23588295793291,54.88243891660788,19.534047057959693,43.98331468877266,5231.951759239197,0.33621059349074417,26.243646790852523,22.520123121791126,8224.431500733197,0.33621059349074417,26.243646790852523,20.39040754729968,0.0,0.0,0.0,0.0,5034.911876705902,0.31977881301851163,26.243646790852523,22.47622739988179,1596.0404565951583,-8.013094258017862,21.80179862955277,21.80179862955277,21.80179862955277,25.836233632816047,25.836233632816047,25.834416689934837,21.78431395114508,19.014637779857928,15.23588295793291,25.834416689934837,25.834416689934837,20.39040754729968,26.243646790852523,21.78431395114508,25.834416689934837,25.834416689934837,22.520123121791126,25.834416689934837,22.47622739988179,19.417385856744534,19.534047057959693,6.4,5745745.64374257 
 07/10  04:00:00,6.0,100.0,16.164012545705475,95.1661573110012,19.453797313117445,43.93389187941877,19.048748358214965,100.0,16.385027823729295,83.89096350819226,15.148629412442576,55.15229251102911,19.523148501538024,43.75165207201871,5231.544835696128,0.33841468288165527,26.318488694201687,22.619517247760037,8247.140493773635,0.33841468288165527,26.318488694201687,20.48733591632396,0.0,0.0,0.0,0.0,5003.256848029608,0.31537063423668943,26.318488694201687,22.522440026109173,1591.9386043025806,-8.41342937518498,21.879420100675816,21.879420100675816,21.879420100675816,25.913885069506946,25.913885069506946,25.91258083789631,21.86142737264807,19.048748358214965,15.148629412442576,25.91258083789631,25.91258083789631,20.48733591632396,26.318488694201687,21.86142737264807,25.91258083789631,25.91258083789631,22.619517247760037,25.91258083789631,22.522440026109173,19.453797313117445,19.523148501538024,6.0,5730978.97548929 
 07/10  05:00:00,7.0,93.0,16.103839990057175,95.5323923970559,19.512307746992157,43.540270473147906,19.09896343451346,100.0,16.166387102363156,85.06868653238587,15.094231897671232,55.30452559946162,19.5407336986905,43.469602339737484,5205.46934846809,0.33591732175960076,26.39608931257122,22.688205587251822,8199.468073201451,0.33591732175960076,26.39608931257122,20.555564243713246,0.0,0.0,0.0,0.0,5098.835240487533,0.32036535648079845,26.39608931257122,22.58785164296641,1588.1246734789115,-7.41761880021817,21.951852805852567,21.951852805852567,21.951852805852567,25.9863457375434,25.9863457375434,25.985128689954735,21.93377997192172,19.09896343451346,15.094231897671232,25.985128689954735,25.985128689954735,20.555564243713246,26.39608931257122,21.93377997192172,25.985128689954735,25.985128689954735,22.688205587251822,25.985128689954735,22.58785164296641,19.512307746992157,19.5407336986905,7.0,5717248.824524081 
 07/10  06:00:00,6.8,97.0,16.049291625950225,95.77214696058533,19.518317909579743,43.29931442554491,19.121451302193964,100.0,15.977751664457015,86.01563057933689,15.02967399273465,55.48149010380852,19.51597749420117,43.31115802699564,5155.109764694943,0.33441749384637626,26.41478804661417,22.726310423988384,8298.06955478267,0.34285709049493357,26.41478804661417,20.623673443961508,0.0,0.0,0.0,0.0,5005.567461865641,0.31492541565869026,26.41478804661417,22.611634745783718,1586.5342199458169,-7.614600667198144,21.982132673491286,21.982132673491286,21.982132673491286,26.016637294929314,26.016637294929314,26.016128518680457,21.963340979356644,19.121451302193964,15.02967399273465,26.016128518680457,26.016128518680457,20.623673443961508,26.41478804661417,21.963340979356644,26.016128518680457,26.016128518680457,22.726310423988384,26.016128518680457,22.611634745783718,19.518317909579743,19.51597749420117,6.8,5711523.191804941 
 07/10  07:00:00,5.0,100.0,15.998367835319403,96.17816735482418,19.50793563644383,43.01690011819088,19.120596527641055,100.0,15.808546489581994,87.03648254497001,14.945881690838117,55.729953213609384,19.48510398042103,43.0829790817182,5091.309601585885,0.3260718233045243,26.470538654039938,22.73448331343847,8210.640362553433,0.3384720231346298,26.470538654039938,20.666219051914105,0.0,0.0,0.0,0.0,5188.15124294906,0.3276561535608461,26.470538654039938,22.681828650352827,1584.0236159856884,-9.431214230606336,22.03002082923393,22.03002082923393,22.03002082923393,26.064543938355868,26.064543938355868,26.063739299557426,22.011542159085632,19.120596527641055,14.945881690838117,26.063739299557426,26.063739299557426,20.666219051914105,26.470538654039938,22.011542159085632,26.063739299557426,26.063739299557426,22.73448331343847,26.063739299557426,22.681828650352827,19.50793563644383,19.48510398042103,5.0,5702485.017548478 
 07/10  08:00:00,6.0,93.0,15.94919791401282,96.480894436338,19.511665928610068,42.55769697234789,19.132501126229783,100.0,15.642141303175928,87.9689211023644,14.893216482325503,55.737557397369585,19.484251295178726,42.63476271394367,5159.831888902779,0.3272152820249653,26.53602740490097,22.762932947851777,8132.249995000091,0.33249235898751733,26.53602740490097,20.683752001017837,0.0,0.0,0.0,0.0,5245.655705101462,0.33249235898751733,26.53602740490097,22.761054687746547,1581.2038511799863,-8.434342768195103,22.08393824179212,22.08393824179212,22.08393824179212,26.118482166453425,26.118482166453425,26.117576221307985,22.065557131576938,19.132501126229783,14.893216482325503,26.117576221307985,26.117576221307985,20.683752001017837,26.53602740490097,22.065557131576938,26.117576221307985,26.117576221307985,22.762932947851777,26.117576221307985,22.761054687746547,19.511665928610068,19.484251295178726,6.0,5692333.864247951 
 07/10  09:00:00,8.0,95.0,15.955128978468633,96.53851283571164,20.36664539080692,40.44779794480106,19.84842172112608,97.69679496899614,15.539980707277342,88.63340386209788,14.98584160211381,55.5290036765074,19.675236019122128,42.22028300867158,1687.4302131743143,0.10851619828886945,26.490748032298754,25.2505054430004,8453.63236217858,0.34769875022478847,26.840704551500384,20.757895488922202,0.0,0.0,0.0,0.0,7084.30492389055,0.5016444503607025,26.840704551500384,23.426334542543398,1551.4051322655707,-6.438437634332458,22.676793143949396,22.676793143949396,22.676793143949396,26.711565983483904,26.711565983483904,26.683655658507753,22.686773495702415,19.84842172112608,14.98584160211381,26.683655658507753,26.683655658507753,20.757895488922202,26.840704551500384,22.686773495702415,26.683655658507753,26.683655658507753,25.600461962202026,26.683655658507753,23.426334542543398,20.36664539080692,19.675236019122128,8.0,5585058.476156055 
 07/10  10:00:00,10.0,87.0,16.053458086059308,95.84037520640008,21.571804232996627,37.78562335187062,21.037318518251908,92.72712480224511,15.611934439042862,88.13940085417819,15.25267938870538,54.7394343910195,20.1778798536068,41.17012545475854,0.0,0.0,26.490748032298757,26.490748032298757,1731.6753625919425,0.06238873453673911,27.577405145614247,26.24920244667131,0.0,0.0,0.0,0.0,3664.9623461761903,0.19315289877123298,31.464697090366098,29.339323325733655,554.5154696877432,4.165131509414587,28.653664675019883,28.653664675019883,28.653664675019883,30.267641531789465,30.267641531789465,32.25789322920123,30.83836220172403,21.037318518251908,15.25267938870538,32.25789322920123,32.25789322920123,28.92044721643171,30.24864991537465,30.83836220172403,32.25789322920123,32.25789322920123,30.24864991537465,32.25789322920123,28.1232761507422,21.571804232996627,20.1778798536068,10.0,1996255.6908758758 
 07/10  11:00:00,12.0,82.0,16.204081285079802,94.92339211558202,22.32089080665264,36.50435997416879,22.73400855317092,85.90770379338156,15.921762650926832,86.40864183699509,15.678280808279206,53.57150814971275,20.686791283044744,40.3451888624618,0.0,0.0,26.490748032298754,26.490748032298754,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,0.0,0.0,32.436520076554054,32.436520076554054,0.0,12.0,30.08255067877133,30.08255067877133,30.08255067877133,30.08255067877133,30.08255067877133,33.56147346244845,33.56147346244845,22.73400855317092,15.678280808279206,33.56147346244845,33.56147346244845,30.433124894463838,30.433124894463838,33.56147346244845,33.56147346244845,33.56147346244845,30.433124894463838,33.56147346244845,30.433124894463838,22.32089080665264,20.686791283044744,12.0,0.0 
 07/10  12:00:00,14.4,73.0,16.357151939229176,94.00144496209101,22.145313112584887,37.454386550841456,24.029423438001643,82.03416462114029,16.380642664495625,83.9147908308694,16.097655991616566,52.55704373262474,20.860272225024797,40.51658948886462,0.0,0.0,26.490748032298757,26.490748032298757,0.0,0.0,27.577405145614247,27.577405145614247,0.0,0.0,0.0,0.0,0.0,0.0,32.436520076554054,32.436520076554054,0.0,14.400000000000002,30.082550678771334,30.082550678771334,30.082550678771334,30.082550678771334,30.082550678771334,33.56147346244845,33.56147346244845,24.029423438001643,16.097655991616566,33.56147346244845,33.56147346244845,30.374708215209616,30.374708215209616,33.56147346244845,33.56147346244845,33.56147346244845,30.374708215209616,33.56147346244845,30.374708215209616,22.145313112584887,20.860272225024797,14.400000000000002,0.0 
 07/10  13:00:00,16.0,68.0,16.53044756150412,92.96986122370953,21.62266326977996,39.10496043767051,25.160658204649188,79.97647694918669,16.96616732751452,80.84911643605005,16.48768365202286,51.566961882271116,20.81596824805057,41.08378825867297,0.0,0.0,26.490748032298754,26.490748032298754,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,0.0,0.0,32.436520076554054,32.436520076554054,0.0,16.0,30.08255067877133,30.08255067877133,30.08255067877133,30.08255067877133,30.08255067877133,33.56147346244845,33.56147346244845,25.160658204649188,16.48768365202286,33.56147346244845,33.56147346244845,30.31627820273761,30.31627820273761,33.56147346244845,33.56147346244845,33.56147346244845,30.31627820273761,33.56147346244845,30.31627820273761,21.62266326977996,20.81596824805057,16.0,0.0 
 07/10  14:00:00,16.0,68.0,16.72096454263512,91.76066293230235,21.11775959592844,40.835515218303144,25.962216335196544,79.61501662404318,17.62788104166294,77.45906780410573,16.789153090470464,50.90494714679657,20.78784823562455,41.666223103866145,0.0,0.0,26.490748032298754,26.490748032298754,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,0.0,0.0,32.43652007655405,32.43652007655405,0.0,16.0,30.082550678771327,30.082550678771327,30.082550678771327,30.082550678771327,30.082550678771327,33.56147346244845,33.56147346244845,25.962216335196544,16.789153090470464,33.56147346244845,33.56147346244845,30.2578463815122,30.2578463815122,33.56147346244845,33.56147346244845,33.56147346244845,30.2578463815122,33.56147346244845,30.2578463815122,21.11775959592844,20.78784823562455,16.0,0.0 
 07/10  15:00:00,14.6,80.0,16.907447847853284,90.59190877502913,20.671190211471306,42.888548925743095,26.349994469829753,83.82621331360947,18.259669024007405,74.36673674226908,16.942447261032903,50.992808332962696,21.250531005940598,41.381808977817826,0.0,0.0,26.490748032298754,26.490748032298754,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,0.0,0.0,32.43652007655405,32.43652007655405,0.0,14.599999999999998,30.082550678771327,30.082550678771327,30.082550678771327,30.082550678771327,30.082550678771327,33.56147346244845,33.56147346244845,26.349994469829753,16.942447261032903,33.56147346244845,33.56147346244845,30.2578463815122,30.2578463815122,33.56147346244845,33.56147346244845,33.56147346244845,30.2578463815122,33.56147346244845,30.2578463815122,20.671190211471306,21.250531005940598,14.599999999999998,0.0 
 07/10  16:00:00,14.0,82.0,17.088297608514353,89.55901936471761,20.26051843195809,44.971915689351334,26.332163174938557,90.26830922426663,18.79526076317017,71.9124344586146,17.016704938859206,51.39764317789121,21.982398671950417,40.45763800971771,0.0,0.0,26.490748032298754,26.490748032298754,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,0.0,0.0,32.43652007655405,32.43652007655405,0.0,13.999999999999998,30.082550678771327,30.082550678771327,30.082550678771327,30.082550678771327,30.082550678771327,33.56147346244845,33.56147346244845,26.332163174938557,17.016704938859206,33.56147346244845,33.56147346244845,30.2578463815122,30.2578463815122,33.56147346244845,33.56147346244845,33.56147346244845,30.2578463815122,33.56147346244845,30.2578463815122,20.26051843195809,21.982398671950417,13.999999999999998,0.0 
 07/10  17:00:00,13.0,82.0,17.24532373168502,88.6728839082146,19.837946390470698,46.917984670167755,25.598333529251907,99.1499595110816,19.157963964821796,70.30201521513841,16.974034747282346,52.07161969092091,22.56755572940738,39.68423432745924,16116.801839658972,0.47400764729698214,31.227993576445023,22.783121351005608,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,0.0,0.0,32.43652007655405,32.43652007655405,1339.731964318169,-1.60451344441113,27.422223469595714,27.422223469595714,27.422223469595714,31.457425733418034,31.457425733418034,31.506894635749557,27.341988516966982,25.598333529251907,16.974034747282346,31.506894635749557,31.506894635749557,31.227993576445023,31.227993576445023,27.341988516966982,31.506894635749557,31.506894635749557,22.783121351005608,31.506894635749557,31.227993576445023,19.837946390470698,22.56755572940738,13.0,4823035.071545408 
 07/10  18:00:00,12.2,91.0,17.302400196840072,88.35312304478,20.0333544143393,46.71207494988639,23.790018041258485,99.99249931023999,19.428463261013704,69.12760411041367,16.774177643750466,53.001530907253944,21.56249004555958,42.5261571990148,4486.038261334716,0.14337000068913577,34.48726788720348,31.948551504706234,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,0.0,0.0,32.436520076554054,32.436520076554054,412.36498264515865,7.302998503339408,31.181611516035268,31.181611516035268,31.181611516035268,32.526535225059185,32.526535225059185,35.00341940498487,33.819308427372164,23.790018041258485,16.774177643750466,35.00341940498487,35.00341940498487,32.6152802493511,32.6152802493511,33.819308427372164,35.00341940498487,35.00341940498487,30.076563866853856,35.00341940498487,32.6152802493511,20.0333544143393,21.56249004555958,12.2,1484513.9375225713 
 07/10  19:00:00,12.0,88.0,17.233876853938256,88.73704315033758,20.839598492011984,44.94050277282625,22.24334190887051,99.99999999999997,19.32660636809132,69.56700513202631,16.544897021243507,54.202302330979876,20.39527737038584,46.199563620682675,0.0,0.0,34.81157033483481,34.81157033483481,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,0.0,0.0,32.436520076554054,32.436520076554054,0.0,12.0,31.595450472446295,31.595450472446295,31.595450472446295,31.595450472446295,31.595450472446295,35.43210881348558,35.43210881348558,22.24334190887051,16.544897021243507,35.43210881348558,35.43210881348558,31.982074025892434,31.982074025892434,35.43210881348558,35.43210881348558,35.43210881348558,31.982074025892434,35.43210881348558,31.982074025892434,20.839598492011984,20.39527737038584,12.0,0.0 
 07/10  20:00:00,11.0,94.0,17.088009479268543,89.56079612433768,20.863830170908383,45.108849876868454,21.159119812580947,100.0,19.090992643560366,70.59617346684902,16.35499840781661,55.083906230381494,19.289271430940737,49.742926790924585,0.0,0.0,34.81157033483481,34.81157033483481,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,13937.537763178962,0.6601268449535056,29.65831153519376,25.7145764719771,1100.2065758514523,0.1378437650429012,26.244650060202027,26.244650060202027,26.244650060202027,29.271027078289965,29.271027078289965,30.36923807563905,27.046415009383004,21.159119812580947,16.35499840781661,30.36923807563905,30.36923807563905,29.512484530671387,29.512484530671387,27.046415009383004,30.36923807563905,30.36923807563905,29.512484530671387,30.36923807563905,25.568749467454726,20.863830170908383,19.289271430940737,11.0,3960743.6730652275 
 07/10  21:00:00,10.0,93.0,16.909876839530273,90.57803645668966,20.483489179429917,46.39606825255534,20.23837119948179,100.0,18.761687192285006,72.06334865795029,16.15071686036083,56.08497452375369,19.169479946655052,50.340635069070586,0.0,0.0,34.81157033483481,34.81157033483481,0.0,0.0,27.577405145614243,27.577405145614243,0.0,0.0,0.0,0.0,16316.406731233878,0.9832000000000001,30.385924834097757,26.41577007285511,1378.967075220126,-4.581570646942344,26.41146768914892,26.41146768914892,26.41146768914892,30.44686512741347,30.44686512741347,30.38782978450986,26.45178236155818,20.23837119948179,16.15071686036083,30.38782978450986,30.38782978450986,30.385924834097757,30.385924834097757,26.45178236155818,30.38782978450986,30.38782978450986,30.385924834097757,30.38782978450986,26.41577007285511,20.483489179429917,19.169479946655052,10.0,4964281.470792454 
 07/10  22:00:00,10.0,93.0,16.740380979795397,91.55825136675666,19.793905175791494,48.47313544165561,19.319015928717462,100.0,18.34734203503869,73.95875235274104,15.993563540580602,56.7527345967792,20.464291452384956,46.51021701178697,2745.3249273913734,0.1897802313700321,28.459432125367364,26.295914437280825,11772.315690615107,0.5204643609238663,25.61474055157786,21.213746740744725,0.0,0.0,0.0,0.0,3495.1751839578023,0.22899712396173288,28.792572395611284,27.40550325810898,1578.7979638911488,-4.391799658449535,22.42210661346295,22.42210661346295,22.42210661346295,26.456322019683114,26.456322019683114,26.568990439784113,22.290309592535163,19.319015928717462,15.993563540580602,26.568990439784113,26.568990439784113,22.233015983146878,26.63400979398001,22.290309592535163,26.568990439784113,26.568990439784113,24.470492105893467,26.568990439784113,25.2469406564777,19.793905175791494,20.464291452384956,10.0,5683672.670008135 
 07/10  23:00:00,10.0,93.0,16.604808012290512,92.35029757940131,19.369832138776935,49.830775994419774,19.059793097594557,100.0,17.981055928133532,75.68024029277623,15.850217518829691,57.44136773131963,20.784525937416475,45.65571151476607,6062.7241565342965,0.3928515744973764,24.95540833605295,21.219574743455635,11452.823310340882,0.5993484255026237,24.95540833605295,20.3106583763949,0.0,0.0,0.0,0.0,0.0,0.0,27.822277655107854,27.822277655107854,1654.0731235041444,-4.320314006037562,20.73371587142575,20.73371587142575,20.73371587142575,24.767738590631595,24.767738590631595,24.75099414834596,20.731222163023023,19.059793097594557,15.850217518829691,24.75099414834596,24.75099414834596,20.3106583763949,24.95540833605295,20.731222163023023,24.75099414834596,24.75099414834596,21.219574743455635,24.75099414834596,24.95540833605295,19.369832138776935,20.784525937416475,10.0,5954663.24461492 
 07/10  24:00:00,9.4,97.0,16.514389405402635,92.97378463262774,19.26600142510939,50.29227304947589,19.1576552685108,100.0,17.62353475662643,77.47993368149648,15.722944635879626,58.21132369514889,20.585471670295522,46.34734517947963,7229.041683672995,0.49610000000000004,25.967297476735386,22.48056183214317,10701.284226803404,0.49610000000000004,25.967297476735386,20.805818149913303,0.0,0.0,0.0,0.0,0.0,0.0,27.822277655107854,27.822277655107854,1604.1023183540935,-4.967612846366409,21.650083565426947,21.650083565426947,21.650083565426947,25.68446000078697,25.68446000078697,25.671865283745,21.643189991028237,19.1576552685108,15.722944635879626,25.671865283745,25.671865283745,20.805818149913303,25.967297476735386,21.643189991028237,25.671865283745,25.671865283745,22.48056183214317,25.671865283745,25.967297476735386,19.26600142510939,20.585471670295522,9.4,5774768.346074737 
 07/11  01:00:00,9.0,100.0,16.446244837586086,93.28672868297942,19.500266980173027,49.59788144409559,19.379490674212462,100.0,17.325209234497304,78.87669236305874,15.606364458865574,58.80479736268277,20.089687169072985,47.82152337591249,6901.412297036757,0.49610000000000004,26.525491355177287,23.196867914929513,11048.725623075989,0.49610000000000004,26.525491355177287,21.196575250779816,0.0,0.0,0.0,0.0,0.0,0.0,27.822277655107854,27.822277655107854,1574.80836603354,-5.394594609601451,22.20675895548291,22.20675895548291,22.20675895548291,26.241350293586322,26.241350293586322,26.23209280274717,22.196721582854664,19.379490674212462,15.606364458865574,26.23209280274717,26.23209280274717,21.196575250779816,26.525491355177287,22.196721582854664,26.23209280274717,26.23209280274717,23.196867914929513,26.23209280274717,26.525491355177287,19.500266980173027,20.089687169072985,9.0,5669310.117720744 
 07/11  02:00:00,9.0,93.0,16.376402707348593,93.70266770623562,19.745758434898644,48.76188930437094,19.562608110603644,99.99999999999999,17.056564882768658,80.2298344053506,15.501851029588991,59.26174024551763,19.39561871734537,49.84041921255235,4399.856842490309,0.3168855709944409,26.189053622713317,22.832626925715807,8810.407756454802,0.41888495528181946,26.189053622713317,21.18712600955022,0.0,0.0,0.0,0.0,4837.770616554856,0.2564294737237397,26.513643127869265,23.48573554905726,1592.8280049939326,-5.390619920616823,21.86831219646682,21.86831219646682,21.86831219646682,25.90277288596719,25.90277288596719,25.91517072446414,21.83660442778673,19.562608110603644,15.501851029588991,25.91517072446414,25.91517072446414,21.18712600955022,26.189053622713317,21.83660442778673,25.91517072446414,25.91517072446414,22.832626925715807,25.91517072446414,23.161146043901304,19.745758434898644,19.39561871734537,9.0,5734180.817978159 
 07/11  03:00:00,9.2,97.0,16.312267092555622,94.08639665736925,19.799422754626903,48.55421803571045,19.64731852475304,100.0,16.836395930840897,81.3578697069645,15.403625651714156,59.78675914796517,19.104856256913006,50.702107700132494,3187.8263797498953,0.1945242261863645,26.010058963025866,22.088781259757138,7557.091541613033,0.3587755689058509,26.010058963025866,20.969967039300414,0.0,0.0,0.0,0.0,7272.7773214051585,0.43890020490778475,26.010058963025866,22.04507766611184,1602.463314816745,-5.171487899065214,21.680829622528908,21.680829622528908,21.680829622528908,25.71521792690779,25.71521792690779,25.711941908360142,21.66489018472141,19.64731852475304,15.403625651714156,25.711941908360142,25.711941908360142,20.969967039300414,26.010058963025866,21.66489018472141,25.711941908360142,25.711941908360142,22.088781259757138,25.711941908360142,22.04507766611184,19.799422754626903,19.104856256913006,9.2,5768867.933340282 
 07/11  04:00:00,9.0,100.0,16.260222176725176,94.39911733625435,19.678972470286492,49.01759467862482,19.64114788283824,100.0,16.659704378293373,82.2762427719504,15.31193029281266,60.473570931983126,19.155195725458615,50.64469214187019,3592.3927223844303,0.1889495324966569,26.28190996407785,21.732668667352737,7560.791475235404,0.3322360906103191,26.28190996407785,20.836614630079882,0.0,0.0,0.0,0.0,6717.361311830711,0.471014376893024,26.28190996407785,22.86946597322573,1586.3098039817967,-5.383672931856127,21.9864087718017,21.9864087718017,21.9864087718017,26.02091504406179,26.02091504406179,26.0157805628408,21.97228405171104,19.64114788283824,15.31193029281266,26.0157805628408,26.0157805628408,20.836614630079882,26.28190996407785,21.97228405171104,26.0157805628408,26.0157805628408,21.732668667352737,26.0157805628408,22.86946597322573,19.678972470286492,19.155195725458615,9.0,5710715.294334468 
 07/11  05:00:00,9.0,93.0,16.21137941763327,94.69365723031007,19.555030670810055,49.255954348691624,19.611654561541197,100.0,16.500445684413275,83.11399248490795,15.246911376665484,60.938897811425655,19.353936670277392,49.878640810621455,4993.836159019845,0.2699627168120948,26.430342448050453,22.004169288089106,7207.185721587306,0.3017706692295701,26.430342448050453,20.715732560484433,0.0,0.0,0.0,0.0,5907.70510233108,0.4204666139583352,26.430342448050453,23.068439348561984,1581.3537939416726,-5.4015256993596505,22.081067611357263,22.081067611357263,22.081067611357263,26.11561042776782,26.11561042776782,26.11401992644455,22.063308186612634,19.611654561541197,15.246911376665484,26.11401992644455,26.11401992644455,20.715732560484433,26.430342448050453,22.063308186612634,26.11401992644455,26.11401992644455,22.004169288089106,26.11401992644455,23.068439348561984,19.555030670810055,19.353936670277392,9.0,5692873.658190021 
 07/11  06:00:00,8.4,97.0,16.165046111293623,94.88109030757428,19.48464138615815,49.13883447461535,19.55068897745114,100.0,16.35646570891534,83.79754641280115,15.19322376489894,61.19259768307776,19.53260988937157,48.99470198258287,5688.991279172264,0.3311285370376796,26.58304959458489,22.472182987096836,7199.695544440258,0.2889912820198606,26.58304959458489,20.621981030642907,0.0,0.0,0.0,0.0,5478.000454550539,0.37208018094246,26.58304959458489,23.060312331870577,1576.6346467943888,-6.0055786294783235,22.171606827427915,22.171606827427915,22.171606827427915,26.206184598179625,26.206184598179625,26.204663316652944,22.1538389411683,19.55068897745114,15.19322376489894,26.204663316652944,26.204663316652944,20.621981030642907,26.58304959458489,22.1538389411683,26.204663316652944,26.204663316652944,22.472182987096836,26.204663316652944,23.060312331870577,19.48464138615815,19.53260988937157,8.4,5675884.7284598 
 07/11  07:00:00,8.0,100.0,16.12113359685363,95.24059679911872,19.524275670198968,48.815372527658184,19.49568137622105,100.0,16.220408005308222,84.61040397699288,15.150903006467257,61.46778394671447,19.682767991794126,48.33886426367052,5620.271413614974,0.3501797156661958,26.600645775850772,22.76038545869097,7829.489656314203,0.314679212243694,26.600645775850772,20.647318447706343,0.0,0.0,0.0,0.0,5018.617361360187,0.3273410720901102,26.600645775850772,22.932235126119977,1576.909616542454,-6.404915251682866,22.16632047581457,22.16632047581457,22.16632047581457,26.200896205655688,26.200896205655688,26.200985029365757,22.146915585620782,19.49568137622105,15.150903006467257,26.200985029365757,26.200985029365757,20.647318447706343,26.600645775850772,22.146915585620782,26.200985029365757,26.200985029365757,22.76038545869097,26.200985029365757,22.932235126119977,19.524275670198968,19.682767991794126,8.0,5676874.619552834 
 07/11  08:00:00,7.0,100.0,16.079704053786678,95.58630564490468,19.566800970688103,48.33137339164455,19.43694572104023,100.0,16.087698829282633,85.41358822711717,15.088482495744708,61.69246740087209,19.71600227529163,47.88698656383419,5380.1292292021235,0.36506544432598076,26.384114571524698,22.857801697571034,8905.639472583089,0.38369431775611135,26.384114571524698,20.83046332950444,0.0,0.0,0.0,0.0,3951.2513173514085,0.2434402379179078,26.384114571524698,22.500455024545065,1585.1710257854959,-7.4088180041898095,22.008121016770716,22.008121016770716,22.008121016770716,26.04263567123803,26.04263567123803,26.04529381126093,21.98613190206941,19.43694572104023,15.088482495744708,26.04529381126093,26.04529381126093,20.83046332950444,26.384114571524698,21.98613190206941,26.04529381126093,26.04529381126093,22.857801697571034,26.04529381126093,22.500455024545065,19.566800970688103,19.71600227529163,7.0,5706615.692827785 
 07/11  09:00:00,8.4,99.0,16.052847399388938,95.75040016552585,19.84675132408673,47.27979938720196,19.596849289577232,100.0,15.974364071891479,86.03425494674171,15.127186519485756,61.53349067878631,19.74443934963154,47.58207461624277,5091.81026233782,0.3531229240166929,26.28013722670112,22.82991297735835,9015.237903898995,0.4075758486550642,26.28013722670112,20.987528683400942,0.0,0.0,0.0,0.0,3972.1849931084002,0.23150122732824313,26.28013722670112,22.174531961448068,1588.7173598453103,-5.990835347343122,21.940580200722962,21.940580200722962,21.940580200722962,25.97506878056583,25.97506878056583,25.976203632390888,21.920184241509418,19.596849289577232,15.127186519485756,25.976203632390888,25.976203632390888,20.987528683400942,26.28013722670112,21.920184241509418,25.976203632390888,25.976203632390888,22.82991297735835,25.976203632390888,22.174531961448068,19.84675132408673,19.74443934963154,8.4,5719382.495443117 
