Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/11  10:00:00,10.0,100.0,16.07237945606969,95.63103229365285,20.477394813904084,45.832394291852125,20.23817986117085,98.04974489373514,15.96005113087675,86.1129980536513,15.354128862837673,60.947694695050494,19.97307404602055,47.28444729497117,983.1028435583376,0.06242233992134511,25.903326432137355,24.647161960234918,3221.9562361434346,0.16421421285090784,25.903326432137355,24.338390752494412,0.0,0.0,0.0,0.0,5569.272089527607,0.25795132868730125,29.177382724345875,25.896823026479247,976.4227543359568,0.3425015860416889,25.77894061654873,25.77894061654873,25.77894061654873,28.468797817723182,28.468797817723182,29.613557088365265,27.107627645176468,20.23817986117085,15.354128862837673,29.613557088365265,29.613557088365265,26.78229048463587,28.347226164278815,27.107627645176468,29.613557088365265,29.613557088365265,27.091061692376375,29.613557088365265,25.066666466412187,20.477394813904084,19.97307404602055,10.0,3515121.9156094454 
 07/11  11:00:00,11.0,94.0,16.146929094699143,95.17698671313563,20.912312048336226,45.358170653768646,21.01045751831669,97.04641700894805,16.105177761705974,85.31834409550939,15.796224676248809,59.838120198428484,20.415635888406932,46.767138517545106,0.0,0.0,25.903326432137355,25.903326432137355,0.0,0.0,25.903326432137355,25.903326432137355,0.0,0.0,0.0,0.0,0.0,0.0,30.814410870450136,30.814410870450136,0.0,11.0,27.954639977787163,27.954639977787163,27.954639977787163,27.954639977787163,27.954639977787163,31.676185222066966,31.676185222066966,21.01045751831669,15.796224676248809,31.676185222066966,31.676185222066966,28.1421609230461,28.1421609230461,31.676185222066966,31.676185222066966,31.676185222066966,28.1421609230461,31.676185222066966,28.1421609230461,20.912312048336226,20.415635888406932,11.0,0.0 
 07/11  12:00:00,13.8,81.0,16.24681804704101,94.5723757864613,20.97100414962728,45.91965785102763,21.71707109911284,96.80567981495219,16.381564656138238,83.82765374219429,16.307218123083427,58.50028147151128,20.614909304569792,46.93559343231921,0.0,0.0,25.903326432137355,25.903326432137355,0.0,0.0,25.903326432137355,25.903326432137355,0.0,0.0,0.0,0.0,0.0,0.0,30.814410870450136,30.814410870450136,0.0,13.799999999999999,27.954639977787163,27.954639977787163,27.954639977787163,27.954639977787163,27.954639977787163,31.676185222066966,31.676185222066966,21.71707109911284,16.307218123083427,31.676185222066966,31.676185222066966,28.1421609230461,28.1421609230461,31.676185222066966,31.676185222066966,31.676185222066966,28.1421609230461,31.676185222066966,28.1421609230461,20.97100414962728,20.614909304569792,13.799999999999999,0.0 
 07/11  13:00:00,16.0,72.0,16.370354658910337,93.83054568621564,20.769403621396243,47.06632703584155,22.320823029066936,96.60545722910962,16.775292902510316,81.75419864734255,16.791656349352085,57.160440314539315,20.618653919409603,47.5031223605677,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,0.0,0.0,0.0,0.0,30.814410870450136,30.814410870450136,0.0,16.0,27.954639977787167,27.954639977787167,27.954639977787167,27.954639977787167,27.954639977787167,31.67618522206697,31.67618522206697,22.320823029066936,16.791656349352085,31.67618522206697,31.67618522206697,28.079653941593673,28.079653941593673,31.67618522206697,31.67618522206697,31.67618522206697,28.079653941593673,31.67618522206697,28.079653941593673,20.769403621396243,20.618653919409603,16.0,0.0 
 07/11  14:00:00,18.0,59.0,16.505201125410196,92.93731214494167,20.59858778547172,48.064630488088056,22.6854970478127,98.65668024083763,17.242238318550747,79.29194798004846,17.19651539303081,56.13297369178544,20.59353558679237,48.07746659275858,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,0.0,0.0,0.0,0.0,30.814410870450136,30.814410870450136,0.0,18.0,27.954639977787167,27.954639977787167,27.954639977787167,27.954639977787167,27.954639977787167,31.67618522206697,31.67618522206697,22.6854970478127,17.19651539303081,31.67618522206697,31.67618522206697,28.079653941593673,28.079653941593673,31.67618522206697,31.67618522206697,31.67618522206697,28.079653941593673,31.67618522206697,28.079653941593673,20.59858778547172,20.59353558679237,18.0,0.0 
 07/11  15:00:00,17.4,56.0,16.63515746940108,92.08193434530466,20.343412596136055,48.752871121916414,22.735969954181677,100.0,17.71176602918643,76.89941117868733,17.413092988232947,55.52121228934246,20.706121484114348,47.67233006503479,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,0.0,0.0,0.0,0.0,30.814410870450136,30.814410870450136,0.0,17.4,27.954639977787167,27.954639977787167,27.954639977787167,27.954639977787167,27.954639977787167,31.67618522206697,31.67618522206697,22.735969954181677,17.413092988232947,31.67618522206697,31.67618522206697,28.079653941593673,28.079653941593673,31.67618522206697,31.67618522206697,31.67618522206697,28.079653941593673,31.67618522206697,28.079653941593673,20.343412596136055,20.706121484114348,17.4,0.0 
 07/11  16:00:00,17.0,63.0,16.741993232054142,91.45876699385867,20.01471290594958,49.710403498536806,22.49634063451656,100.0,18.097697573013647,75.05338731212666,17.447518324933206,55.56431284908118,20.77297574722509,47.434448687238856,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,0.0,0.0,0.0,0.0,30.814410870450136,30.814410870450136,0.0,17.0,27.954639977787167,27.954639977787167,27.954639977787167,27.954639977787167,27.954639977787167,31.67618522206697,31.67618522206697,22.49634063451656,17.447518324933206,31.67618522206697,31.67618522206697,28.079653941593673,28.079653941593673,31.67618522206697,31.67618522206697,31.67618522206697,28.079653941593673,31.67618522206697,28.079653941593673,20.01471290594958,20.77297574722509,17.0,0.0 
 07/11  17:00:00,15.0,77.0,16.81589123620037,91.03048838590249,19.544978737436843,51.68497196562019,21.951756803301976,100.0,18.363033559647626,73.81306891605024,17.246010351213684,56.67872527286056,20.694997088243188,48.13325065998333,17598.126567497035,0.8199765860315965,28.336928772434916,23.205268130079162,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,0.0,0.0,0.0,0.0,30.814410870450136,30.814410870450136,1477.3275766511022,0.540230496233197,24.180694599425586,24.180694599425586,24.180694599425586,28.216048174530123,28.216048174530123,28.27852951817791,24.093420372153986,21.951756803301976,17.246010351213684,28.27852951817791,28.27852951817791,28.336928772434916,28.336928772434916,24.093420372153986,28.27852951817791,28.27852951817791,23.205268130079162,28.27852951817791,28.336928772434916,19.544978737436843,20.694997088243188,15.0,5318379.2759439675 
 07/11  18:00:00,13.2,87.0,16.816197975671766,91.02869780878362,19.75065369642248,51.37847296990319,20.873283185410116,100.0,18.53832808982114,73.00639748572073,16.878005758083003,58.282449492430715,19.72387242269638,51.47456978656717,10442.973573195137,0.6111268387865363,29.51467658448785,25.575517181459787,0.0,0.0,25.90332643213736,25.90332643213736,0.0,0.0,0.0,0.0,6591.909638000336,0.28535943523308055,29.134318188952633,26.291208965197484,1426.9675914506834,-1.3063351593593402,25.45019087882685,25.45019087882685,25.45019087882685,29.485233674534022,29.485233674534022,29.50833038206386,25.40703429071052,20.873283185410116,16.878005758083003,29.50833038206386,29.50833038206386,29.51467658448785,29.51467658448785,25.40703429071052,29.50833038206386,29.50833038206386,25.575517181459787,29.50833038206386,26.671567360732702,19.75065369642248,19.72387242269638,13.2,5137083.32922246 
 07/11  19:00:00,12.0,94.0,16.702962485035496,91.59626627975928,20.586396189049445,49.227583022268604,19.55951324924734,100.0,18.414119824772616,73.50485950347988,16.532756988244454,59.9138272005882,19.004375082694008,54.30424501710748,0.0,0.0,27.96143801230953,27.96143801230953,6832.00517648453,0.2677517285631804,25.937846154435153,20.74340849186931,0.0,0.0,0.0,0.0,10953.521505551927,0.7221982714368197,26.225422204863772,22.63949965211208,1589.2950269130529,-2.3525785256951965,21.995045022951608,21.995045022951608,21.995045022951608,26.029554726715322,26.029554726715322,26.069662962928625,21.93634613927187,19.55951324924734,16.532756988244454,26.069662962928625,26.069662962928625,21.03098454229793,26.225422204863772,21.93634613927187,26.069662962928625,26.069662962928625,26.225422204863772,26.069662962928625,22.63949965211208,20.586396189049445,19.004375082694008,12.0,5721462.096886991 
 07/11  20:00:00,12.0,100.0,16.600981457716294,92.19192569999032,20.819501228776744,48.97977619840589,19.20290853004967,100.0,18.207973760533353,74.46208889532954,16.293394556160013,61.19182101910207,19.448332903822415,53.314764332863646,0.0,0.0,27.96143801230953,27.96143801230953,11974.27587766867,0.4804035944270473,25.757379047653593,19.792332468628217,0.0,0.0,0.0,0.0,5765.762776282616,0.5117964055729527,25.757379047653593,23.060209838303475,1613.409565803256,-2.315970870591344,21.476255676457633,21.476255676457633,21.476255676457633,25.510565009563617,25.510565009563617,25.488688931119064,21.479118607333554,19.20290853004967,16.293394556160013,25.488688931119064,25.488688931119064,19.792332468628217,25.757379047653593,21.479118607333554,25.488688931119064,25.488688931119064,25.757379047653593,25.488688931119064,23.060209838303475,20.819501228776744,19.448332903822415,12.0,5808274.436891722 
 07/11  21:00:00,12.1,91.0,16.5176539580038,92.68189114093562,20.58687629856702,50.14215581598799,19.14936326378895,100.0,17.952488984677895,75.6677669458588,16.134756368885427,62.21117535441826,19.852374305399238,52.46767616570821,0.0,0.0,27.96143801230953,27.96143801230953,13743.031351558828,0.7289337679739647,25.461507710531357,20.949881542440803,0.0,0.0,0.0,0.0,3531.4116258350305,0.2632662320260354,25.461507710531357,22.25160799123571,1621.984775653687,-2.2270927058961725,21.317351216071867,21.317351216071867,21.317351216071867,25.351599204401552,25.351599204401552,25.354224254221126,21.29547317551629,19.14936326378895,16.134756368885427,25.354224254221126,25.354224254221126,20.949881542440803,25.461507710531357,21.29547317551629,25.354224254221126,25.354224254221126,25.461507710531357,25.354224254221126,22.25160799123571,20.58687629856702,19.852374305399238,12.1,5839145.192353273 
 07/11  22:00:00,11.0,94.0,16.46641830436457,92.98464411267872,20.05318075873545,51.994656763335726,19.475450523501983,99.71714810931375,17.716359165948525,76.80169309039451,15.973699614889721,63.140569502833195,19.833407092806638,52.70297166515073,0.0,0.0,27.96143801230953,27.96143801230953,13322.435665491714,0.7658634491350098,25.852385162399976,21.6892515099253,0.0,0.0,0.0,0.0,3785.0043097538382,0.22633655086499033,25.852385162399976,21.848404323861736,1599.3969836679717,-3.356824415765572,21.73849772558235,21.73849772558235,21.73849772558235,25.772908292030138,25.772908292030138,25.765429014253943,21.726703522614358,19.475450523501983,15.973699614889721,25.765429014253943,25.765429014253943,21.6892515099253,25.852385162399976,21.726703522614358,25.765429014253943,25.765429014253943,25.852385162399976,25.765429014253943,21.848404323861736,20.05318075873545,19.833407092806638,11.0,5757829.141204698 
 07/11  23:00:00,11.0,94.0,16.428855296740775,93.20731088717113,19.390737521426278,54.23741693764012,19.806876337613982,100.0,17.476446402944134,77.97338916891427,15.849326880843073,63.86532024454921,19.785456438270977,52.9188256054742,9171.756437733702,0.5363251376658056,25.861064030722403,21.76893803409581,4921.573609627237,0.24106221965419983,25.861064030722403,20.9758010479445,0.0,0.0,0.0,0.0,3762.00280429319,0.21481264267999467,25.861064030722403,21.66958452720641,1607.9819523945393,-3.348680375408615,21.57744659686725,21.57744659686725,21.57744659686725,25.611794992118462,25.611794992118462,25.61491790235724,21.55502006604087,19.806876337613982,15.849326880843073,25.61491790235724,25.61491790235724,20.9758010479445,25.861064030722403,21.55502006604087,25.61491790235724,25.61491790235724,21.76893803409581,25.61491790235724,21.66958452720641,19.390737521426278,19.785456438270977,11.0,5788735.028620342 
 07/11  24:00:00,11.0,95.0,16.3904386201858,93.43566376420412,19.426782802538938,54.16997172069278,19.842943853905506,100.0,17.28821448999606,78.90667384359874,15.7532275664349,64.44878923732834,19.737636950422772,53.130337763544425,7896.944878479265,0.5641311147445929,26.69368683671253,23.34425240769265,4765.0565971793085,0.17854904072542793,26.69368683671253,20.308068322330456,0.0,0.0,0.0,0.0,4958.368470793043,0.24951984452997925,26.69368683671253,21.938953843912827,1562.3233241677701,-3.389840510563218,22.448643828576152,22.448643828576152,22.448643828576152,26.48332855835499,26.48332855835499,26.468468759250566,22.444476520714446,19.842943853905506,15.7532275664349,26.468468759250566,26.468468759250566,20.308068322330456,26.69368683671253,22.444476520714446,26.468468759250566,26.468468759250566,23.34425240769265,26.468468759250566,21.938953843912827,19.426782802538938,19.737636950422772,11.0,5624363.967003972 
 07/12  01:00:00,11.0,94.0,16.352023069794637,93.57282579708652,19.758182643078378,53.05564745329947,19.719683230836175,100.0,17.114720925229662,79.69994040583536,15.676116251371258,64.85613207381216,19.717785073480812,53.18550513614925,6012.664850293914,0.45171188633437065,26.658930002835504,23.474545534936038,6213.076606241486,0.2351167145914475,26.658930002835504,20.177342460826548,0.0,0.0,0.0,0.0,5464.797082627097,0.3053713990741819,26.658930002835504,22.350249021559435,1563.9936618422716,-3.390210774045123,22.419406410087277,22.419406410087277,22.419406410087277,26.454079856692694,26.454079856692694,26.460720267258374,22.39279130657671,19.719683230836175,15.676116251371258,26.460720267258374,26.460720267258374,20.177342460826548,26.658930002835504,22.39279130657671,26.460720267258374,26.460720267258374,23.474545534936038,26.460720267258374,22.350249021559435,19.758182643078378,19.717785073480812,11.0,5630377.182632178 
 07/12  02:00:00,11.0,94.0,16.310619284199763,93.82006862695901,19.992986531934985,52.33192672348545,19.61759524013034,100.0,16.95961819193049,80.48725995560605,15.61163370955982,65.29596506006607,19.755640023761764,53.10506442204404,3192.956844847605,0.22782011614309983,25.941776376995474,22.58819356820467,8931.494663467178,0.3942021700629018,25.941776376995474,20.52035470909943,0.0,0.0,0.0,0.0,5243.77771817,0.3701777137939984,25.941776376995474,22.552226259225325,1597.36510666584,-3.358553740605558,21.77679291489482,21.77679291489482,21.77679291489482,25.811218264861527,25.811218264861527,25.815866602166636,21.753219911876332,19.61759524013034,15.61163370955982,25.815866602166636,25.815866602166636,20.52035470909943,25.941776376995474,21.753219911876332,25.815866602166636,25.815866602166636,22.58819356820467,25.815866602166636,22.552226259225325,19.992986531934985,19.755640023761764,11.0,5750514.383997024 
 07/12  03:00:00,10.6,93.0,16.275611828429444,94.02969652313953,19.96906176326203,52.36439168503705,19.619704191058446,100.0,16.83640971205901,81.11897646039384,15.558571113462209,65.63133558319832,19.826689068153698,52.82615962909725,227.47466810689053,0.010979808027934707,25.890617705668976,20.933292486076564,11729.530492017218,0.5986668526063119,25.890617705668976,21.202434938127507,0.0,0.0,0.0,0.0,5181.661509865721,0.38255333936575336,25.890617705668976,22.64956450241797,1597.3737244330157,-3.7659524741411783,21.77663033292371,21.77663033292371,21.77663033292371,25.811055620126833,25.811055620126833,25.811058351903775,21.757412880939984,19.619704191058446,15.558571113462209,25.811058351903775,25.811058351903775,21.202434938127507,25.890617705668976,21.757412880939984,25.811058351903775,25.811058351903775,20.933292486076564,25.811058351903775,22.64956450241797,19.96906176326203,19.826689068153698,10.6,5750545.407958857 
 07/12  04:00:00,10.0,93.0,16.241994164944877,94.13902612392904,19.642087306926207,53.19248643718464,19.714254470163823,100.0,16.70991792910001,81.69313103556323,15.485904556732258,65.87925847245509,19.850332481953988,52.50696012602582,3948.5257200553006,0.22768700117436472,25.827176134530617,20.948970451879514,9554.683006356385,0.5204638836688252,25.827176134530617,21.38429287693589,0.0,0.0,0.0,0.0,3648.1941540681464,0.2440491151568101,25.827176134530617,22.221820874690515,1600.7581785485413,-4.370211938622773,21.713141907080683,21.713141907080683,21.713141907080683,25.747542685603044,25.747542685603044,25.75038521882564,21.69088711354693,19.714254470163823,15.485904556732258,25.75038521882564,25.75038521882564,21.38429287693589,25.827176134530617,21.69088711354693,25.75038521882564,25.75038521882564,20.948970451879514,25.75038521882564,22.221820874690515,19.642087306926207,19.850332481953988,10.0,5762729.442774748 
 07/12  05:00:00,10.0,93.0,16.206532588803046,94.35220469158958,19.453507222498605,53.52304894914699,19.788592977683905,100.0,16.586516528305633,82.33652714224299,15.417240756909012,66.12928041314473,19.789301948457627,52.41561446470229,7468.715266320252,0.48771858124922984,26.042123273137296,22.37789458770386,6777.941952245711,0.32332406467116453,26.042123273137296,21.026027911100282,0.0,0.0,0.0,0.0,3267.1093089808123,0.18115735407960576,26.042123273137296,21.7267967228886,1594.3483754388665,-4.3762987484991225,21.83378387533064,21.83378387533064,21.83378387533064,25.86823122636127,25.86823122636127,25.86442837307009,21.81848902913726,19.788592977683905,15.417240756909012,25.86442837307009,25.86442837307009,21.026027911100282,26.042123273137296,21.81848902913726,25.86442837307009,25.86442837307009,22.37789458770386,25.86442837307009,21.7267967228886,19.453507222498605,19.789301948457627,10.0,5739654.151579919 
 07/12  06:00:00,10.4,93.0,16.175988888463692,94.53626436876917,19.519345026224826,53.028392912241515,19.769673451838667,100.0,16.48286561620957,82.88139060740079,15.364016746248199,66.36048038863821,19.65766529979182,52.57220298943809,7359.112446822104,0.5380081013155182,26.66282880189595,23.38995173776262,5762.307493363522,0.2274773813620994,26.66282880189595,20.601731185082706,0.0,0.0,0.0,0.0,4573.591557455392,0.22671451732238246,26.66282880189595,21.83589751974193,1564.554405694455,-3.9995005885492567,22.4052067638143,22.4052067638143,22.4052067638143,26.439874722945085,26.439874722945085,26.430273412911035,22.395612126882774,19.769673451838667,15.364016746248199,26.430273412911035,26.430273412911035,20.601731185082706,26.66282880189595,22.395612126882774,26.430273412911035,26.430273412911035,23.38995173776262,26.430273412911035,21.83589751974193,19.519345026224826,19.65766529979182,10.4,5632395.860500038 
 07/12  07:00:00,10.0,93.0,16.146630398747515,94.71355491803105,19.721089355340396,52.03328291695023,19.67394875561079,100.0,16.390353497771773,83.37112055713024,15.312397157906727,66.55564511904095,19.574895022396685,52.50593990265017,6167.820884592019,0.4527660876699362,26.848012789285125,23.588542078252594,5898.574347010464,0.21696238630062886,26.848012789285125,20.342944962879983,0.0,0.0,0.0,0.0,5947.847319499012,0.3224715260294351,26.848012789285125,22.43477163690587,1558.6009754851439,-4.410244818818152,22.521321938344695,22.521321938344695,22.521321938344695,26.5560347287798,26.5560347287798,26.554083708193996,22.503850876851253,19.67394875561079,15.312397157906727,26.554083708193996,26.554083708193996,20.342944962879983,26.848012789285125,22.503850876851253,26.554083708193996,26.554083708193996,23.588542078252594,26.554083708193996,22.43477163690587,19.721089355340396,19.574895022396685,10.0,5610963.511746518 
 07/12  08:00:00,10.0,93.0,16.11790175943465,94.88741154920632,19.91207195255411,51.10815769111821,19.569814827557558,100.0,16.305233685969643,83.82459101335044,15.2781371341984,66.6572745510343,19.617905521935047,52.04820872466133,3948.301310023067,0.26865745379296563,26.46980757364907,22.953324967953716,7883.830416571575,0.3140650914580167,26.46980757364907,20.463401543973944,0.0,0.0,0.0,0.0,6077.630727305997,0.40947745474901776,26.46980757364907,22.91839282476301,1576.4070870665435,-4.393335966240533,22.17598273782302,22.17598273782302,22.17598273782302,26.210562197991326,26.210562197991326,26.216364746076227,22.150763031894133,19.569814827557558,15.2781371341984,26.216364746076227,26.216364746076227,20.463401543973944,26.46980757364907,22.150763031894133,26.216364746076227,26.216364746076227,22.953324967953716,26.216364746076227,22.91839282476301,19.91207195255411,19.617905521935047,10.0,5675065.513439557 
 07/12  09:00:00,11.5,88.0,16.105173522592754,94.9645481202576,20.176457051029292,50.1670500784554,19.706040297241973,100.0,16.251301299798435,84.11334275054733,15.373478317056506,66.29191058436842,19.81632891752062,51.2975910569071,1792.0422878237991,0.09691342217375505,26.173330730928967,21.748796427345138,10360.097715647695,0.4741458321983171,26.173330730928967,20.945095051414665,0.0,0.0,0.0,0.0,5516.914550931448,0.4211407456279278,26.173330730928967,23.038802121959655,1588.9809857159971,-2.8728400152137397,21.935568125738822,21.935568125738822,21.935568125738822,25.970054770647035,25.970054770647035,25.974094327449876,21.912273853634943,19.706040297241973,15.373478317056506,25.974094327449876,25.974094327449876,20.945095051414665,26.173330730928967,21.912273853634943,25.974094327449876,25.974094327449876,21.748796427345138,25.974094327449876,23.038802121959655,20.176457051029292,19.81632891752062,11.5,5720331.54857759 
 07/12  10:00:00,13.0,88.0,16.158454118552935,94.64214378159119,20.883302991283134,48.29301917659829,20.643952973554477,96.73521054213634,16.3153401726953,83.77061226371043,15.705796913126038,65.1028985855072,20.179598990718066,50.433459169331854,0.0,0.0,26.173330730928967,26.173330730928967,2892.182717931364,0.14782226637016893,26.199724799832428,25.02934026994615,0.0,0.0,0.0,0.0,1266.1317519843847,0.0936043806411853,26.199724799832428,25.390581525481124,393.93004267882253,9.408730300338064,22.203114193843504,22.203114193843504,22.203114193843504,23.211760334359237,23.211760334359237,26.219520492595198,25.214952799396887,20.643952973554477,15.705796913126038,26.219520492595198,26.219520492595198,22.271197509084416,23.441582038970694,25.214952799396887,26.219520492595198,26.219520492595198,23.441582038970694,26.219520492595198,22.632438764619394,20.883302991283134,20.179598990718066,13.0,1418148.153643761 
 07/12  11:00:00,14.0,94.0,16.281887694432626,93.899994689295,21.42757307820485,47.60173676735869,21.959844103603398,91.6771158658991,16.56888359441032,82.4290594120118,16.12863798631996,63.96943933516824,20.49656719147077,50.40219165788052,0.0,0.0,26.17333073092897,26.17333073092897,0.0,0.0,26.19972479983243,26.19972479983243,0.0,0.0,0.0,0.0,0.0,0.0,26.19972479983243,26.19972479983243,0.0,14.000000000000002,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,26.223782068232463,26.223782068232463,21.959844103603398,16.12863798631996,26.223782068232463,26.223782068232463,22.545016407445463,22.545016407445463,26.223782068232463,26.223782068232463,26.223782068232463,22.545016407445463,26.223782068232463,22.545016407445463,21.42757307820485,20.49656719147077,14.000000000000002,0.0 
 07/12  12:00:00,16.2,71.0,16.425332705382353,93.04561128044041,21.446102747969526,48.590879405962596,23.355931701765126,88.34274309443455,16.956946699112187,80.42217773234458,16.53939520877596,63.090674032483264,20.57748785852992,51.2485822972061,0.0,0.0,26.17333073092897,26.17333073092897,0.0,0.0,26.19972479983243,26.19972479983243,0.0,0.0,0.0,0.0,0.0,0.0,26.19972479983243,26.19972479983243,0.0,16.200000000000003,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,26.223782068232463,26.223782068232463,23.355931701765126,16.53939520877596,26.223782068232463,26.223782068232463,22.545016407445463,22.545016407445463,26.223782068232463,26.223782068232463,26.223782068232463,22.545016407445463,26.223782068232463,22.545016407445463,21.446102747969526,20.57748785852992,16.200000000000003,0.0 
 07/12  13:00:00,17.0,68.0,16.594325516022334,92.05027483959555,21.080005741326453,50.04814827009709,24.65838958958729,86.10690441731559,17.468229308034083,77.86130304031049,16.860508050099487,62.17986571808971,20.48030962265191,51.92312375812391,0.0,0.0,26.17333073092897,26.17333073092897,0.0,0.0,26.19972479983243,26.19972479983243,0.0,0.0,0.0,0.0,0.0,0.0,26.19972479983243,26.19972479983243,0.0,17.0,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,26.223782068232463,26.223782068232463,24.65838958958729,16.860508050099487,26.223782068232463,26.223782068232463,22.545016407445463,22.545016407445463,26.223782068232463,26.223782068232463,26.223782068232463,22.545016407445463,26.223782068232463,22.545016407445463,21.080005741326453,20.48030962265191,17.0,0.0 
 07/12  14:00:00,18.0,59.0,16.782390684633313,90.86723614219648,20.73334933613336,51.069945564647455,25.697842855405263,84.35683697853904,18.066474885038925,74.90658617828838,17.116964345811503,61.18414283431547,20.484842359420945,51.85158116324226,0.0,0.0,26.173330730928967,26.173330730928967,0.0,0.0,26.199724799832428,26.199724799832428,0.0,0.0,0.0,0.0,0.0,0.0,26.199724799832428,26.199724799832428,0.0,18.0,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,26.223782068232463,26.223782068232463,25.697842855405263,17.116964345811503,26.223782068232463,26.223782068232463,22.47756546369377,22.47756546369377,26.223782068232463,26.223782068232463,26.223782068232463,22.47756546369377,26.223782068232463,22.47756546369377,20.73334933613336,20.484842359420945,18.0,0.0 
 07/12  15:00:00,16.8,70.0,16.97349382964258,89.68353695195269,20.371567958775756,52.43740702142141,26.256850717567545,84.61652516267462,18.68135182472175,72.00143362730014,17.232276083648504,60.91995368242423,21.026663445444825,50.35735133456156,0.0,0.0,26.173330730928967,26.173330730928967,0.0,0.0,26.199724799832424,26.199724799832424,0.0,0.0,0.0,0.0,0.0,0.0,26.199724799832424,26.199724799832424,0.0,16.799999999999997,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,22.207753060695804,26.22378206823246,26.22378206823246,26.256850717567545,17.232276083648504,26.22378206823246,26.22378206823246,22.410112431937655,22.410112431937655,26.22378206823246,26.22378206823246,26.22378206823246,22.410112431937655,26.22378206823246,22.410112431937655,20.371567958775756,21.026663445444825,16.799999999999997,0.0 
 07/12  16:00:00,15.0,82.0,17.16072814398487,88.62573435493513,20.025478007048104,54.14702048336036,26.395030070161816,89.37944037566847,19.197213406142367,69.71868606998918,17.252810262742283,61.29866685519302,21.886106732416806,48.29079708447126,3664.155649470835,0.09148153475998766,27.674406221249775,24.480347212734024,0.0,0.0,26.199724799832424,26.199724799832424,0.0,0.0,0.0,0.0,0.0,0.0,26.199724799832424,26.199724799832424,441.939986898548,10.137321527393095,24.0555850013115,24.0555850013115,24.0555850013115,25.400631241933652,25.400631241933652,27.984554528805845,26.824557014714866,26.395030070161816,17.252810262742283,27.984554528805845,27.984554528805845,25.16559402192223,25.16559402192223,26.824557014714866,27.984554528805845,27.984554528805845,21.971535013406484,27.984554528805845,25.16559402192223,20.025478007048104,21.886106732416806,15.0,1590983.9528347729 
 07/12  17:00:00,15.0,82.0,17.416225655118666,87.20553633269569,20.00669046267266,54.26843506229258,26.01393931645016,96.22310668298252,19.833579599915492,67.01510964010501,17.270724944273645,61.276555111689525,23.221123516894885,44.58501556494799,2477.4453181167805,0.05222611540973241,33.67555270593492,31.405844293420653,0.0,0.0,26.19972479983243,26.19972479983243,0.0,0.0,0.0,0.0,0.0,0.0,26.19972479983243,26.19972479983243,246.18096163617201,12.064419749465811,30.151478272315956,30.151478272315956,30.151478272315956,30.958419183936044,30.958419183936044,33.94563860762012,33.226310315470165,26.01393931645016,17.270724944273645,33.94563860762012,33.94563860762012,31.086970156892534,31.086970156892534,33.226310315470165,33.94563860762012,33.94563860762012,28.817261744378268,33.94563860762012,31.086970156892534,20.00669046267266,23.221123516894885,15.0,886251.4618902192 
 07/12  18:00:00,14.0,88.0,17.50401737851178,86.72227664871394,20.085596822814228,54.00902854364334,24.354309447543805,99.89879958135265,20.139804906317586,65.75453247560787,17.123575195910174,61.85431382537141,22.311749211295098,47.11303663193694,0.0,0.0,33.70192613244911,33.70192613244911,0.0,0.0,26.199724799832428,26.199724799832428,0.0,0.0,0.0,0.0,0.0,0.0,26.199724799832428,26.199724799832428,0.0,13.999999999999996,30.734451055426028,30.734451055426028,30.734451055426028,30.734451055426028,30.734451055426028,34.543328608501774,34.543328608501774,24.354309447543805,17.123575195910174,34.543328608501774,34.543328608501774,31.11827511358088,31.11827511358088,34.543328608501774,34.543328608501774,34.543328608501774,31.11827511358088,34.543328608501774,31.11827511358088,20.085596822814228,22.311749211295098,13.999999999999996,0.0 
 07/12  19:00:00,13.5,86.0,17.4297216095363,87.1303070481004,20.0401504641506,54.23262234750042,22.891563894782607,100.0,20.048233394995478,66.12807570918571,16.911827912810725,62.765860539641295,20.997167132129196,51.12966984455414,0.0,0.0,33.70192613244912,33.70192613244912,0.0,0.0,26.19972479983243,26.19972479983243,0.0,0.0,0.0,0.0,0.0,0.0,26.19972479983243,26.19972479983243,0.0,13.5,30.734451055426028,30.734451055426028,30.734451055426028,30.734451055426028,30.734451055426028,34.54332860850178,34.54332860850178,22.891563894782607,16.911827912810725,34.54332860850178,34.54332860850178,31.054317965873945,31.054317965873945,34.54332860850178,34.54332860850178,34.54332860850178,31.054317965873945,34.54332860850178,31.054317965873945,20.0401504641506,20.997167132129196,13.5,0.0 
 07/12  20:00:00,13.0,88.0,17.286365937915022,87.92387246925409,19.743195833026604,55.354867048629686,21.71754280470848,100.0,19.810064236973833,67.11153501351679,16.70577486536709,63.73201823772376,19.846673634832808,55.00964177585366,9301.697226732544,0.39159492182653466,29.674710521500415,25.508166762490966,0.0,0.0,26.199724799832428,26.199724799832428,0.0,0.0,0.0,0.0,4549.49426378761,0.19923951938752277,26.34134269596065,23.26989476552251,1117.8533021064827,2.165919112948705,25.77003301046158,25.77003301046158,25.77003301046158,28.796103958717072,28.796103958717072,29.905251953523752,26.5449507850473,21.71754280470848,16.70577486536709,29.905251953523752,29.905251953523752,28.996815543481695,28.996815543481695,26.5449507850473,29.905251953523752,29.905251953523752,24.830271784472245,29.905251953523752,25.925367613043555,19.743195833026604,19.846673634832808,13.0,4024271.8875833387 
 07/12  21:00:00,12.6,91.0,17.088195575261647,89.0340204987748,19.87836345534145,55.055964562654125,20.71905428765164,100.0,19.44833357327806,68.63678187104519,16.501824997902418,64.7677287346239,19.03992254668722,58.00280642370793,3932.214061497187,0.20254354453418016,26.756569214791632,22.0280110185594,0.0,0.0,26.199724799832428,26.199724799832428,0.0,0.0,0.0,0.0,13205.773476641658,0.78965645546582,26.756569214791632,22.74973331160818,1553.973704109761,-1.7836679480867934,22.612825746212476,22.612825746212476,22.612825746212476,26.647573867546395,26.647573867546395,26.619615139963432,22.623699792429324,20.71905428765164,16.501824997902418,26.619615139963432,26.619615139963432,26.756569214791632,26.756569214791632,22.623699792429324,26.619615139963432,26.619615139963432,22.0280110185594,26.619615139963432,22.74973331160818,19.87836345534145,19.03992254668722,12.6,5594305.33479514 
 07/12  22:00:00,11.0,100.0,16.91460071443332,90.01935849883732,19.937805148527495,54.88163635323824,19.860485217299882,99.99999999999999,19.04706055304415,70.37457294829795,16.314201949684136,65.5821256372297,19.672129797478398,55.795226944757516,3846.7071299372856,0.1477183241868915,27.99224097205132,21.651653370040574,3286.05184298908,0.11230613476063744,26.143688684381367,23.80993044952544,0.0,0.0,0.0,0.0,10070.220858814286,0.7201213211520496,27.99224097205132,24.729271664252593,1494.0991404768038,-3.442885167505669,23.883090186464408,23.883090186464408,23.883090186464408,27.91826969441955,27.91826969441955,27.93492432360503,23.843931759804526,19.860485217299882,16.314201949684136,27.93492432360503,27.93492432360503,25.658482737195385,27.99224097205132,23.843931759804526,27.93492432360503,27.93492432360503,21.651653370040574,27.93492432360503,24.729271664252593,19.937805148527495,19.672129797478398,11.0,5378756.905716494 
 07/12  23:00:00,11.0,100.0,16.769637966780483,90.85136659408536,19.832467498721734,55.307240380080145,19.308074952803807,100.0,18.63068634519447,72.2300223871247,16.143745396914177,66.39891720148835,20.15461150147162,54.212848020701394,2749.468797399016,0.16422646680647368,25.48724534887528,21.17334495414186,11642.429375673291,0.5208311606925068,25.48724534887528,19.38887354486198,0.0,0.0,0.0,0.0,2842.896320001478,0.30714237250101956,26.50406771885474,25.396710708084782,1620.4378324282602,-3.323149940636868,21.374916339262953,21.374916339262953,21.374916339262953,25.409186599516552,25.409186599516552,25.435697103792045,21.330934254111817,19.308074952803807,16.143745396914177,25.435697103792045,25.435697103792045,19.38887354486198,25.48724534887528,21.330934254111817,25.435697103792045,25.435697103792045,21.17334495414186,25.435697103792045,24.379888338105324,19.832467498721734,20.15461150147162,11.0,5833576.196741736 
 07/12  24:00:00,8.6,97.0,16.63822051956543,91.61315795777666,19.60324280309062,55.91944779648281,18.999553817885182,100.0,18.223538647024704,74.09765919086783,15.95355817388717,67.21173589555988,20.398441737673302,53.22997304782726,5865.737973630075,0.4121610973492462,25.23027779563762,21.82510499312263,11661.56217689672,0.5800389026507539,25.23027779563762,20.41795485942881,0.0,0.0,0.0,0.0,0.0,0.0,26.50406771885474,26.50406771885474,1638.8771729028185,-5.743169386925774,21.007773440084634,21.007773440084634,21.007773440084634,25.04190193763379,25.04190193763379,25.028528171255388,21.00321565497447,18.999553817885182,15.95355817388717,25.028528171255388,25.028528171255388,20.41795485942881,25.23027779563762,21.00321565497447,25.028528171255388,25.028528171255388,21.82510499312263,25.028528171255388,25.23027779563762,19.60324280309062,20.398441737673302,8.6,5899957.822450146 
 07/13  01:00:00,10.0,100.0,16.546808261596485,92.05664009830579,19.604119525530244,55.53464770183828,19.207246454555793,99.94925496776546,17.85184486496216,75.77555180536604,15.816810705827297,67.66645842602298,20.20672406432884,53.49571475585179,6224.837143131052,0.440851600110048,25.95880724491405,22.58016508900262,11447.013666015988,0.5513483998899521,25.95880724491405,20.990888133703628,0.0,0.0,0.0,0.0,0.0,0.0,26.50406771885474,26.50406771885474,1601.1712417887209,-4.355129912592506,21.705118757120257,21.705118757120257,21.705118757120257,25.739516437590662,25.739516437590662,25.72828099517237,21.69703230291964,19.207246454555793,15.816810705827297,25.72828099517237,25.72828099517237,20.990888133703628,25.95880724491405,21.69703230291964,25.72828099517237,25.72828099517237,22.58016508900262,25.72828099517237,25.95880724491405,19.604119525530244,20.20672406432884,10.0,5764216.470439395 
 07/13  02:00:00,9.0,100.0,16.47371109003045,92.48590159777382,19.7809161861365,54.82192652177875,19.494828147895767,100.0,17.510134044280512,77.4263113158384,15.708327970940804,68.1453310809002,19.680201468821345,55.16336939471263,3479.7800791610416,0.24256828910182548,25.561256249608967,22.128540566508462,9556.787819677149,0.5156864326894962,25.561256249608967,21.12613845205967,0.0,0.0,0.0,0.0,4587.114611876528,0.23394527820867828,25.561256249608967,20.86103231469586,1620.9148075117596,-5.349520604666237,21.33711618978323,21.33711618978323,21.33711618978323,25.371371812912045,25.371371812912045,25.3781643581099,21.31101676914379,19.494828147895767,15.708327970940804,25.3781643581099,25.3781643581099,21.12613845205967,25.561256249608967,21.31101676914379,25.3781643581099,25.3781643581099,22.128540566508462,25.3781643581099,20.86103231469586,19.7809161861365,19.680201468821345,9.0,5835293.307042334 
 07/13  03:00:00,9.0,97.0,16.418507896483103,92.81155141269389,19.78502311976689,54.7989441346639,19.641101216851318,100.0,17.25060393144318,78.70694484609805,15.60946108611451,68.5957007216263,19.4905662944769,55.8076990098407,3244.020379461063,0.1866417641695071,25.75027321104086,21.59129372441226,8651.680905143556,0.44322135996072287,25.75027321104086,21.07946702705098,0.0,0.0,0.0,0.0,5903.512986646557,0.3623368758697702,25.75027321104086,21.851661143312555,1613.5090506299575,-5.36221297481889,21.474400067108046,21.474400067108046,21.474400067108046,25.50870868390258,25.50870868390258,25.506135587947437,21.45774019918946,19.641101216851318,15.60946108611451,25.506135587947437,25.506135587947437,21.07946702705098,25.75027321104086,21.45774019918946,25.506135587947437,25.506135587947437,21.59129372441226,25.506135587947437,21.851661143312555,19.78502311976689,19.4905662944769,9.0,5808632.582267847 
 07/13  04:00:00,5.0,100.0,16.366525969318264,93.11940501516719,19.57094111093917,54.78275702968689,19.626608141202322,100.0,17.016839759022467,79.8809506359193,15.406137932428857,69.12560281835296,19.408871181396893,55.33547972928342,3874.346749484153,0.19862640326122882,26.16449524077683,21.497203651579202,7321.36360393489,0.3316020511338465,26.16449524077683,20.881524644973112,0.0,0.0,0.0,0.0,6688.3249101596175,0.4619715456049247,26.16449524077683,22.700274468769795,1592.7383148097115,-9.421649759844996,21.864264138461923,21.864264138461923,21.864264138461923,25.898723260397915,25.898723260397915,25.892172585214677,21.851591943716965,19.626608141202322,15.406137932428857,25.892172585214677,25.892172585214677,20.881524644973112,26.16449524077683,21.851591943716965,25.892172585214677,25.892172585214677,21.497203651579202,25.892172585214677,22.700274468769795,19.57094111093917,19.408871181396893,5.0,5733857.933314961 
 07/13  05:00:00,6.0,100.0,16.304217512202946,93.39781802407771,19.435396026027888,54.309737543703996,19.5902268702863,100.0,16.75595315548906,81.13443013739656,15.264409369074158,69.2439710892608,19.499759115028876,54.09086919119588,5877.354841321451,0.3268547623978198,26.426638749474805,22.124097206864995,6847.516639339539,0.2844479170580533,26.426638749474805,20.666561390745578,0.0,0.0,0.0,0.0,5595.509646300641,0.38089732054412706,26.426638749474805,22.91160330293625,1584.2753833280924,-8.419217803303674,22.025213540764714,22.025213540764714,22.025213540764714,26.05973479397897,26.05973479397897,26.057030448242145,22.008561966966816,19.5902268702863,15.264409369074158,26.057030448242145,26.057030448242145,20.666561390745578,26.426638749474805,22.008561966966816,26.057030448242145,26.057030448242145,22.124097206864995,26.057030448242145,22.91160330293625,19.435396026027888,19.499759115028876,6.0,5703391.379981132 
 07/13  06:00:00,6.2,100.0,16.23693853402069,93.7993605397642,19.421453622662494,53.57155115491858,19.521081192019338,100.0,16.498366520064476,82.47430697953654,15.191934794561549,69.16164289330963,19.6116103521289,52.93995987669562,5841.6010552793705,0.35190059275760893,26.5924320925238,22.620457813048496,7243.4746658369195,0.2883988144847824,26.5924320925238,20.582798324072883,0.0,0.0,0.0,0.0,5395.949264147045,0.35190059275760893,26.5924320925238,22.923477042747507,1577.6129899845907,-8.223411030741872,22.152804142310373,22.152804142310373,22.152804142310373,26.18737465388744,26.18737465388744,26.185230817956466,22.135650380679824,19.521081192019338,15.191934794561549,26.185230817956466,26.185230817956466,20.582798324072883,26.5924320925238,22.135650380679824,26.185230817956466,26.185230817956466,22.620457813048496,26.185230817956466,22.923477042747507,19.421453622662494,19.6116103521289,6.2,5679406.763944526 
 07/13  07:00:00,4.0,100.0,16.169557814184383,94.20345536137202,19.40068827800566,52.3048120726894,19.392609529825794,100.0,16.256182408581168,83.75676316154495,15.068670472502395,68.97207857807798,19.59957830420505,51.659350144719674,5540.127025341108,0.3628296145444045,26.456427314350652,22.802883215932372,8363.101796584679,0.3475318529953786,26.456427314350652,20.698447662827483,0.0,0.0,0.0,0.0,4468.4252049940405,0.281838532460217,26.456427314350652,22.662827785442346,1583.128442920213,-10.440396158874522,22.047122450061064,22.047122450061064,22.047122450061064,26.081652161469545,26.081652161469545,26.08342787383808,22.025992060648868,19.392609529825794,15.068670472502395,26.08342787383808,26.08342787383808,20.698447662827483,26.456427314350652,22.025992060648868,26.08342787383808,26.08342787383808,22.802883215932372,26.08342787383808,22.662827785442346,19.40068827800566,19.59957830420505,4.0,5699262.394512767 
 07/13  08:00:00,6.0,100.0,16.101885455472733,94.61126815193238,19.48269822510782,50.96037842733949,19.34922182313869,100.0,16.01903803246245,85.03425957951887,15.013183672634408,68.5934770742012,19.60841886172169,50.56069657176499,5337.280734018985,0.3542504386283366,26.454426382646673,22.849411596906087,8383.641505696669,0.3542504386283366,26.454426382646673,20.7917766003807,0.0,0.0,0.0,0.0,4669.396416885111,0.283699122743327,26.454426382646673,22.51620475330422,1583.5594190851837,-8.419899266062497,22.038887206996858,22.038887206996858,22.038887206996858,26.073413739087943,26.073413739087943,26.073552111426558,22.019489616178355,19.34922182313869,15.013183672634408,26.073552111426558,26.073552111426558,20.7917766003807,26.454426382646673,22.019489616178355,26.073552111426558,26.073552111426558,22.849411596906087,26.073552111426558,22.51620475330422,19.48269822510782,19.60841886172169,6.0,5700813.908706661 
 07/13  09:00:00,6.4,100.0,16.095654601071537,94.7422594059899,20.458481885634406,47.56608691461696,20.038813373131475,98.0987793390442,15.853238551991963,86.02521819584189,15.070686475471732,68.11178652350371,19.764636517235918,49.649156313145724,1303.7097039699865,0.08912523789553958,26.36520609193989,25.490183112005532,4375.661295612657,0.18998047651532513,26.44033008883322,23.684038920299027,0.0,0.0,0.0,0.0,9950.573657986835,0.5166191969871037,28.767750518295585,24.20525549462289,1453.6931972040986,-8.139307079983716,24.90561237000197,24.90561237000197,24.90561237000197,28.940495480527105,28.940495480527105,28.830141015910776,24.998773648358558,20.038813373131475,15.070686475471732,28.830141015910776,28.830141015910776,26.011459349761388,28.767750518295585,24.998773648358558,28.830141015910776,28.830141015910776,27.89272753836122,28.830141015910776,24.20525549462289,20.458481885634406,19.764636517235918,6.4,5233295.509934755 
 07/13  10:00:00,9.0,100.0,16.184172876501187,94.1157314470361,21.770059910064003,43.81190723633382,21.24457641565879,93.22125026468511,15.87047160231262,85.84572171002945,15.323794075699906,66.8910154529657,20.365390514245448,47.75602208046594,0.0,0.0,26.36520609193989,26.36520609193989,0.0,0.0,26.465371421131003,26.465371421131003,0.0,0.0,0.0,0.0,3099.2821991179353,0.11903281287609378,33.73514356790429,32.48934410531219,249.9756097672723,6.0596735954439715,29.9964394355137,29.9964394355137,29.9964394355137,30.803383815790514,30.803383815790514,33.923033999587524,33.15565430689343,21.24457641565879,15.323794075699906,33.923033999587524,33.923033999587524,31.046294753414948,31.046294753414948,33.15565430689343,33.923033999587524,33.923033999587524,31.046294753414948,33.923033999587524,29.800495290822855,21.770059910064003,20.365390514245448,9.0,899912.1951621802 
 07/13  11:00:00,10.0,100.0,16.32445474167553,93.2776217226398,22.506263461603304,42.07312208477388,23.090614782288036,85.6495900484471,16.13279176186984,84.4189206411866,15.69761096557021,65.39436361693653,21.211478805131883,45.53236564464227,0.0,0.0,26.365206091939886,26.365206091939886,0.0,0.0,26.465371421130993,26.465371421130993,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790428,33.73514356790428,0.0,9.999999999999998,30.018005865348606,30.018005865348606,30.018005865348606,30.018005865348606,30.018005865348606,33.94488684897708,33.94488684897708,23.090614782288036,15.69761096557021,33.94488684897708,33.94488684897708,30.479603006798396,30.479603006798396,33.94488684897708,33.94488684897708,33.94488684897708,30.479603006798396,33.94488684897708,30.479603006798396,22.506263461603304,21.211478805131883,9.999999999999998,0.0 
 07/13  12:00:00,12.0,94.0,16.467522148465694,92.43133800465515,22.31668874969355,42.79908096924312,24.248140734526046,83.23096410871206,16.56105775846065,82.14622503399274,16.068081722324198,63.994717703315246,21.576182050814356,44.77382570027524,0.0,0.0,26.36520609193989,26.36520609193989,0.0,0.0,26.465371421131,26.465371421131,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790429,33.73514356790429,0.0,12.0,30.018005865348606,30.018005865348606,30.018005865348606,30.018005865348606,30.018005865348606,33.944886848977085,33.944886848977085,24.248140734526046,16.068081722324198,33.944886848977085,33.944886848977085,30.281828958381915,30.281828958381915,33.944886848977085,33.944886848977085,33.944886848977085,30.281828958381915,33.944886848977085,30.281828958381915,22.31668874969355,21.576182050814356,12.0,0.0 
 07/13  13:00:00,15.0,82.0,16.630151870368273,91.38967913200443,21.738538160177004,44.82392016050783,25.32507413760552,84.0479758148217,17.13231234273708,79.14287917852927,16.433517129857538,62.75487321545533,21.547179302758803,45.346321678158546,0.0,0.0,26.36520609193989,26.36520609193989,0.0,0.0,26.465371421131,26.465371421131,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790429,33.73514356790429,0.0,15.0,30.018005865348606,30.018005865348606,30.018005865348606,30.018005865348606,30.018005865348606,33.944886848977085,33.944886848977085,25.32507413760552,16.433517129857538,33.944886848977085,33.944886848977085,30.281828958381915,30.281828958381915,33.944886848977085,33.944886848977085,33.944886848977085,30.281828958381915,33.944886848977085,30.281828958381915,21.738538160177004,21.547179302758803,15.0,0.0 
 07/13  14:00:00,18.0,68.0,16.816999957000238,90.31110266182021,21.290269538247557,46.16474101756516,26.220830917876814,84.55360040987654,17.820662337544206,75.77531950535824,16.810995115386202,61.316998941572905,21.566281731461313,45.38653561350719,0.0,0.0,26.36520609193989,26.36520609193989,0.0,0.0,26.465371421131,26.465371421131,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790429,33.73514356790429,0.0,18.0,30.018005865348602,30.018005865348602,30.018005865348602,30.018005865348602,30.018005865348602,33.944886848977085,33.944886848977085,26.220830917876814,16.810995115386202,33.944886848977085,33.944886848977085,30.215873252585446,30.215873252585446,33.944886848977085,33.944886848977085,33.944886848977085,30.215873252585446,33.944886848977085,30.215873252585446,21.290269538247557,21.566281731461313,18.0,0.0 
 07/13  15:00:00,15.6,78.0,17.009668661732064,89.12580651458694,20.905096789116204,47.509013715468356,26.41146085467637,90.78294848015715,18.551134341303815,72.30542959682086,17.086651968129008,60.34695221054646,21.822715662143075,44.90683988966926,0.0,0.0,26.36520609193989,26.36520609193989,0.0,0.0,26.465371421131,26.465371421131,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790429,33.73514356790429,0.0,15.599999999999998,30.018005865348602,30.018005865348602,30.018005865348602,30.018005865348602,30.018005865348602,33.944886848977085,33.944886848977085,26.41146085467637,17.086651968129008,33.944886848977085,33.944886848977085,30.215873252585446,30.215873252585446,33.944886848977085,33.944886848977085,33.944886848977085,30.215873252585446,33.944886848977085,30.215873252585446,20.905096789116204,21.822715662143075,15.599999999999998,0.0 
