Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/13  16:00:00,15.0,82.0,17.20100986897831,88.1389551991125,20.546685389461523,48.9161017697067,26.520923291800653,97.60267928288259,19.155294196069164,69.69480208842072,17.216253118271347,60.06982949615386,22.67568095234319,42.941882719559,0.0,0.0,26.36520609193989,26.36520609193989,0.0,0.0,26.465371421131,26.465371421131,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790429,33.73514356790429,0.0,15.0,30.018005865348602,30.018005865348602,30.018005865348602,30.018005865348602,30.018005865348602,33.944886848977085,33.944886848977085,26.520923291800653,17.216253118271347,33.944886848977085,33.944886848977085,30.215873252585446,30.215873252585446,33.944886848977085,33.944886848977085,33.944886848977085,30.215873252585446,33.944886848977085,30.215873252585446,20.546685389461523,22.67568095234319,15.0,0.0 
 07/13  17:00:00,16.0,77.0,17.38927610655154,87.09553557794112,20.169734765671958,50.10857301925478,26.133185103143973,100.0,19.635716439364337,67.64165726435768,17.26330399675701,59.9115837640786,23.646777659698493,40.5260410066307,0.0,0.0,26.36520609193989,26.36520609193989,0.0,0.0,26.465371421131,26.465371421131,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790429,33.73514356790429,0.0,16.0,30.018005865348606,30.018005865348606,30.018005865348606,30.018005865348606,30.018005865348606,33.944886848977085,33.944886848977085,26.133185103143973,17.26330399675701,33.944886848977085,33.944886848977085,30.281828958381915,30.281828958381915,33.944886848977085,33.944886848977085,33.944886848977085,30.281828958381915,33.944886848977085,30.281828958381915,20.169734765671958,23.646777659698493,16.0,0.0 
 07/13  18:00:00,13.0,88.0,17.45718164080305,86.72234239573827,19.573267185349756,52.16256741795704,24.3987038743401,99.99999999999997,19.864286203579457,66.68868187855175,17.05428045950852,60.795728615211516,22.605153374980272,43.30070229730565,14883.017674386774,0.6928229770275505,28.311632542963984,23.70007556098525,0.0,0.0,26.465371421131003,26.465371421131003,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790429,33.73514356790429,1220.0841434670551,0.9418461771665861,25.46677988080195,25.46677988080195,25.46677988080195,28.829403568825263,28.829403568825263,29.600920279855888,25.98610731477046,24.3987038743401,17.05428045950852,29.600920279855888,29.600920279855888,28.98638506707667,28.98638506707667,25.98610731477046,29.600920279855888,29.600920279855888,24.374828085097935,29.600920279855888,28.98638506707667,19.573267185349756,22.605153374980272,12.999999999999998,4392302.916481399 
 07/13  19:00:00,13.0,82.0,17.3608468919605,87.33824714575138,19.766904187135673,51.74604717331233,22.757092965634147,99.99999999999997,19.87053723740999,66.72857897193143,16.80960046648953,61.89304215873611,21.34648480972531,46.94759769114704,15129.173788510421,0.635664678566533,32.19276098854408,26.252747960222962,0.0,0.0,26.465371421131003,26.465371421131003,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790429,33.73514356790429,1302.4740435152364,-1.638247400817519,28.44333962240566,28.44333962240566,28.44333962240566,32.47834767339301,32.47834767339301,32.35826638045563,28.54488801270324,22.757092965634147,16.80960046648953,32.35826638045563,32.35826638045563,32.19276098854408,32.19276098854408,28.54488801270324,32.35826638045563,32.35826638045563,26.252747960222962,32.35826638045563,32.19276098854408,19.766904187135673,21.34648480972531,12.999999999999998,4688906.556654851 
 07/13  20:00:00,11.0,94.0,17.20607261142609,88.19781790748672,20.938334993548573,48.15262516632508,21.492212434360823,100.0,19.63453458959777,67.71323611407023,16.57275834922229,62.8407238741073,20.239066589200718,50.27467925703381,3088.533412265456,0.11836394096246204,35.064525716031575,33.81603130896313,0.0,0.0,26.465371421131003,26.465371421131003,0.0,0.0,0.0,0.0,0.0,0.0,33.73514356790429,33.73514356790429,241.69342417540085,8.054709959786553,31.339563660731386,31.339563660731386,31.339563660731386,32.14650457235147,32.14650457235147,35.27156727382409,34.501118925425246,21.492212434360823,16.57275834922229,35.27156727382409,35.27156727382409,32.386305407999544,32.386305407999544,34.501118925425246,35.27156727382409,35.27156727382409,31.1378110009311,35.27156727382409,32.386305407999544,20.938334993548573,20.239066589200718,11.0,870096.327031443 
 07/13  21:00:00,10.4,95.0,17.04289906031851,89.20203976229111,21.73764099489275,45.90120215926672,20.482074716655177,100.0,19.29704758697747,69.21795523185556,16.33933279844762,63.86038831187743,19.06313762932752,54.15470913244622,0.0,0.0,35.064525716031575,35.064525716031575,0.0,0.0,26.465371421131,26.465371421131,0.0,0.0,0.0,0.0,14037.22187408579,0.7306487702262621,29.533451712954584,26.08116654018712,1121.2543202381053,-0.445578447494154,25.709179329765846,25.709179329765846,25.709179329765846,28.735588259769887,28.735588259769887,29.856051071802447,26.537576726640324,20.482074716655177,16.33933279844762,29.856051071802447,29.856051071802447,29.00577360578049,29.00577360578049,26.537576726640324,29.856051071802447,29.856051071802447,29.00577360578049,29.856051071802447,25.55348843301303,21.73764099489275,19.06313762932752,10.4,4036515.552857179 
 07/13  22:00:00,11.0,94.0,16.884052522128233,90.01644264161692,21.879535847905842,45.551336858515896,19.567373811307995,99.99999999999999,18.880495455856327,70.97049871531925,16.179880234569787,64.51912928523898,19.357075622776044,53.21646939967647,0.0,0.0,35.064525716031575,35.064525716031575,6802.28640250681,0.2249344264799159,26.795340192399554,21.474824739891368,0.0,0.0,0.0,0.0,10923.343330868549,0.7642655735200841,27.96256209787437,24.64359206468016,1502.981039716287,-3.4470859194257573,23.737920372233276,23.737920372233276,23.737920372233276,27.772896098512195,27.772896098512195,27.801585036000823,23.688199507978048,19.567373811307995,16.179880234569787,27.801585036000823,27.801585036000823,22.642046645366182,27.96256209787437,23.688199507978048,27.801585036000823,27.801585036000823,27.96256209787437,27.801585036000823,24.64359206468016,21.879535847905842,19.357075622776044,11.0,5410731.742978632 
 07/13  23:00:00,10.0,93.0,16.75172641534779,90.77570316894466,21.455714071566877,46.64619606564194,19.175698212418357,100.0,18.4516810245252,72.90073529384537,16.029894318502045,65.0942488075953,19.878744406065913,51.40938575460482,0.0,0.0,35.064525716031575,35.064525716031575,13671.770164629936,0.5727531396080144,25.874723995325223,20.03665500352386,0.0,0.0,0.0,0.0,3938.6752740504744,0.41944686039198564,25.874723995325223,23.64871469086397,1604.4671298604394,-4.365951263078461,21.64785192338088,21.64785192338088,21.64785192338088,25.682227504442984,25.682227504442984,25.6845863502718,21.62774044237363,19.175698212418357,16.029894318502045,25.6845863502718,25.6845863502718,20.03665500352386,25.874723995325223,21.62774044237363,25.6845863502718,25.6845863502718,25.874723995325223,25.6845863502718,23.64871469086397,21.455714071566877,19.878744406065913,10.0,5776081.667497582 
 07/13  24:00:00,10.2,90.0,16.644872127499767,91.39422584598839,20.7598502899719,48.47274171572313,19.144286724520924,99.99999999999999,18.081510961813624,74.61474903423152,15.907691138883676,65.49393783657223,20.096850874928002,50.49922590640003,0.0,0.0,35.064525716031575,35.064525716031575,15958.22754446026,0.9216480391666483,25.65199301563051,21.499116813813835,0.0,0.0,0.0,0.0,877.4897902817379,0.06455196083335166,25.56059816990388,24.47635335080591,1606.6475198037483,-4.167492197611938,21.602604627752072,21.602604627752072,21.602604627752072,25.636962733257377,25.636962733257377,25.62901836789882,21.591801795292742,19.144286724520924,15.907691138883676,25.62901836789882,25.62901836789882,21.499116813813835,25.65199301563051,21.591801795292742,25.62901836789882,25.62901836789882,25.65199301563051,25.62901836789882,24.567748196532538,20.7598502899719,20.096850874928002,10.2,5783931.071293494 
 07/14  01:00:00,10.0,87.0,16.559894739997496,91.88941285289349,19.962795007408516,50.39938260662653,19.628778754846554,98.74648528670076,17.766798691232825,76.10765501903174,15.795021234537955,65.68299594145033,20.02306629387389,50.21199178502337,1343.5770908379156,0.05505344451818625,32.17522861893451,30.228723995318518,15302.415762755389,0.883195060896209,26.567218619261382,22.399567904211363,0.0,0.0,0.0,0.0,0.0,0.0,25.56059816990388,25.56059816990388,1556.6175792613174,-4.4235545868047454,22.560598619462517,22.560598619462517,22.560598619462517,26.595326575254724,26.595326575254724,26.583367118374618,22.55295824306785,19.628778754846554,15.795021234537955,26.583367118374618,26.583367118374618,22.399567904211363,26.567218619261382,22.55295824306785,26.583367118374618,26.583367118374618,24.620713995645385,26.583367118374618,26.567218619261382,19.962795007408516,20.02306629387389,10.0,5603823.285340742 
 07/14  02:00:00,10.0,100.0,16.501238982282757,92.23300495773384,19.360582364048255,52.37265521667494,19.967938478174837,98.86810281084465,17.482000147967565,77.48770008827194,15.677617459569085,66.20293862471253,19.646704547447072,51.45015221700293,6646.963786248614,0.34733054202390434,26.546073226671698,21.124479471597226,7514.061663665194,0.4310942142776438,26.546073226671698,21.881649703191542,0.0,0.0,0.0,0.0,3261.5289991922054,0.16650758217385955,25.948186399364424,23.604728800703985,1566.5145941253022,-4.387806962763053,22.371120046561753,22.371120046561753,22.371120046561753,26.405774851252794,26.405774851252794,26.41289013420127,22.34453492702834,19.967938478174837,15.677617459569085,26.41289013420127,26.41289013420127,21.881649703191542,26.546073226671698,22.34453492702834,26.41289013420127,26.41289013420127,21.124479471597226,26.41289013420127,24.20261562801126,19.360582364048255,19.646704547447072,10.0,5639452.538851088 
 07/14  03:00:00,11.0,99.0,16.445261386297243,92.65355452160034,19.26675523673247,53.30243208997925,20.075362957650537,100.0,17.24320792927609,78.74379410947155,15.605121481587705,66.89213590067021,19.447153849773475,52.7091231305721,9366.337679416029,0.541224023582162,27.339895887394288,23.199215175185373,0.0,0.0,26.335774628824964,26.335774628824964,0.0,0.0,0.0,0.0,8966.17975991008,0.45097597641783804,27.339895887394288,22.582897195991084,1538.339935113977,-3.402910475202228,22.92158186509593,22.92158186509593,22.92158186509593,26.95644920088984,26.95644920088984,26.94041298627826,22.91908556174956,20.075362957650537,15.605121481587705,26.94041298627826,26.94041298627826,27.339895887394288,27.339895887394288,22.91908556174956,26.94041298627826,26.94041298627826,23.199215175185373,26.94041298627826,22.582897195991084,19.26675523673247,19.447153849773475,11.0,5538023.766410317 
 07/14  04:00:00,12.0,94.0,16.394962936310115,92.95086497425493,19.648886033773614,52.61072344671156,19.875660014617722,100.0,17.060038695589718,79.6626130450912,15.587841279345309,67.2985141400784,19.667433564044035,52.55190812716184,8402.251416948297,0.4913524597028164,28.382294017782712,24.293363434219586,1460.1863974176895,0.041733700075086186,27.142002796009386,22.956402357744526,0.0,0.0,0.0,0.0,8449.677575956577,0.4591138402220975,28.382294017782712,23.98936752460511,1487.1160140252698,-2.4483458295531193,23.97542490640621,23.97542490640621,23.97542490640621,28.010699206245313,28.010699206245313,27.999445024679915,23.96662405807505,19.875660014617722,15.587841279345309,27.999445024679915,27.999445024679915,24.196693579517852,28.382294017782712,23.96662405807505,27.999445024679915,27.999445024679915,24.293363434219586,27.999445024679915,23.98936752460511,19.648886033773614,19.667433564044035,12.0,5353617.650490971 
 07/14  05:00:00,9.0,87.0,16.339808856253313,93.3699953432698,20.02399164309116,51.25537325291106,19.491243720970704,100.0,16.888257198663833,80.61446869752693,15.491576501641436,67.71318541959695,19.97029526773141,51.42760535090022,146.92403013808195,0.012186227388056603,26.07747443104385,24.634967516771674,15817.494590601287,0.8732620258146351,25.269119295469153,20.93559061266145,0.0,0.0,0.0,0.0,1253.3897464734441,0.10480223645573242,25.269119295469153,22.404834740028992,1629.5941727530685,-5.365948087187589,21.177474434505605,21.177474434505605,21.177474434505605,25.21166843546236,25.21166843546236,25.253593872404892,21.116705311774385,19.491243720970704,15.491576501641436,25.253593872404892,25.253593872404892,20.93559061266145,25.269119295469153,21.116705311774385,25.253593872404892,25.253593872404892,23.826612381196973,25.253593872404892,22.404834740028992,20.02399164309116,19.97029526773141,9.0,5866539.021911046 
 07/14  06:00:00,7.0,93.0,16.28791043965478,93.7715834251113,19.97854652347118,50.42549668793599,19.52737390192436,100.0,16.734077915302496,81.48764018197015,15.346569675793864,67.84388403336426,19.81972994604411,50.926296908950306,0.0,0.0,25.158056392371318,25.158056392371318,16454.840161663866,0.9832000000000001,26.410516421459576,22.405999703392872,0.0,0.0,0.0,0.0,112.22353186577314,0.004611146070683045,26.410516421459576,20.587160087330822,1564.2041643566529,-7.439341033291791,22.412019499957502,22.412019499957502,22.412019499957502,26.446690089413345,26.446690089413345,26.42458073546816,22.415260239357693,19.52737390192436,15.346569675793864,26.42458073546816,26.42458073546816,22.405999703392872,26.410516421459576,22.415260239357693,26.42458073546816,26.42458073546816,26.410516421459576,26.42458073546816,20.587160087330822,19.97854652347118,19.81972994604411,7.0,5631134.991683951 
 07/14  07:00:00,6.0,100.0,16.23754858494162,94.16573434915101,19.575551200784794,50.93002278500593,19.787963031628614,99.93597604572878,16.536995472170815,82.5964771388901,15.208164409126146,68.04005305772407,19.423594757076785,51.415715926844385,3371.6026320222527,0.17398698271888324,26.199029873709385,20.856129184225736,7736.9496609941325,0.4632967762440739,26.199029873709385,21.9767969163727,0.0,0.0,0.0,0.0,6633.043997218213,0.354916241037043,26.199029873709385,21.628053786719008,1588.2293286211411,-8.416060291320196,21.950285872405072,21.950285872405072,21.950285872405072,25.98477819982456,25.98477819982456,25.994768772104422,21.920484033914274,19.787963031628614,15.208164409126146,25.994768772104422,25.994768772104422,21.9767969163727,26.199029873709385,21.920484033914274,25.994768772104422,25.994768772104422,20.856129184225736,25.994768772104422,21.628053786719008,19.575551200784794,19.423594757076785,6.0,5717625.583036108 
 07/14  08:00:00,5.0,100.0,16.17856850750575,94.52070360387856,19.28184587097427,50.84212945708132,19.855774398612226,100.0,16.31408889380212,83.77728359226475,15.095004372029425,67.91375431825828,19.262021222810965,50.907152491960176,7810.708925449506,0.42370994288253344,26.81604916169481,22.405306883367125,3539.1596714509,0.14239231742867076,26.81604916169481,20.868973243532846,0.0,0.0,0.0,0.0,7072.53042382796,0.4260977396887959,26.81604916169481,22.844540828469746,1565.700471267915,-9.447827629534595,22.3829299316811,22.3829299316811,22.3829299316811,26.41758928998759,26.41758928998759,26.40808749401533,22.373452906228636,19.855774398612226,15.095004372029425,26.40808749401533,26.40808749401533,20.868973243532846,26.81604916169481,22.373452906228636,26.40808749401533,26.40808749401533,22.405306883367125,26.40808749401533,22.844540828469746,19.28184587097427,19.262021222810965,5.0,5636521.696564494 
 07/14  09:00:00,7.2,95.0,16.178007647259324,94.61693891212957,20.384157146897273,47.07674171204976,20.33057407114152,99.19756695286812,16.148315709871195,84.75104631079772,15.159452854566291,67.38249221252087,19.677642299138178,49.181934332622674,1836.0893734832582,0.10986376104585721,29.008484699477673,25.902935267381675,933.8031986380922,0.03126582763123584,27.31267552316037,25.526167378097817,0.0,0.0,0.0,0.0,12984.210823671612,0.6855175984387454,30.10924870970858,25.467585841513532,1392.5163083193447,-7.397557020137576,26.221453788986587,26.221453788986587,26.221453788986587,30.25659670580507,30.25659670580507,30.14965009781261,26.31053927088022,20.33057407114152,15.159452854566291,30.14965009781261,30.14965009781261,28.322740564646033,30.10924870970858,26.31053927088022,30.14965009781261,30.14965009781261,27.003699277612583,30.14965009781261,25.467585841513532,20.384157146897273,19.677642299138178,7.2,5013058.709949641 
 07/14  10:00:00,11.0,76.0,16.268427847534202,94.16517912227631,21.520064747072013,43.230034131290765,21.372140770344274,95.1749461945652,16.155471574144656,84.79543607972292,15.436793439368248,65.68758317777073,20.57084998532316,45.82899817234518,0.0,0.0,29.573754424916775,29.573754424916775,0.0,0.0,27.31267552316037,27.31267552316037,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,0.0,11.0,28.845263034113465,28.845263034113465,28.845263034113465,28.845263034113465,28.845263034113465,32.78498423127851,32.78498423127851,21.372140770344274,15.436793439368248,32.78498423127851,32.78498423127851,29.14342830972322,29.14342830972322,32.78498423127851,32.78498423127851,32.78498423127851,29.14342830972322,32.78498423127851,29.14342830972322,21.520064747072013,20.57084998532316,11.0,0.0 
 07/14  11:00:00,12.0,67.0,16.405909119699164,93.34382323246925,22.085665089611243,41.088095610750514,23.120494760615227,86.69526826564896,16.408405066683606,83.43905461396407,15.841471823938551,63.46162903376815,21.472367907127868,42.66351479612421,0.0,0.0,29.573754424916775,29.573754424916775,0.0,0.0,27.31267552316037,27.31267552316037,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,0.0,12.0,28.845263034113465,28.845263034113465,28.845263034113465,28.845263034113465,28.845263034113465,32.78498423127851,32.78498423127851,23.120494760615227,15.841471823938551,32.78498423127851,32.78498423127851,29.24227232538708,29.24227232538708,32.78498423127851,32.78498423127851,32.78498423127851,29.24227232538708,32.78498423127851,29.24227232538708,22.085665089611243,21.472367907127868,12.0,0.0 
 07/14  12:00:00,13.0,62.0,16.543210418181243,92.62214568898892,21.96560827947889,41.11033463718462,24.285288264446514,83.72082107787595,16.82351117117019,81.34508439759594,16.20413730699488,61.81173967799975,21.85079319839611,41.405005421952836,0.0,0.0,29.57375442491678,29.57375442491678,0.0,0.0,27.312675523160372,27.312675523160372,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,0.0,13.0,28.84526303411347,28.84526303411347,28.84526303411347,28.84526303411347,28.84526303411347,32.78498423127851,32.78498423127851,24.285288264446514,16.20413730699488,32.78498423127851,32.78498423127851,29.176118103567124,29.176118103567124,32.78498423127851,32.78498423127851,32.78498423127851,29.176118103567124,32.78498423127851,29.176118103567124,21.96560827947889,21.85079319839611,13.0,0.0 
 07/14  13:00:00,13.0,58.0,16.698511093325,91.71197161795597,21.280803798740227,41.96572535055678,25.20439252080255,80.8442073690583,17.356600809398152,78.6435697395333,16.470698511298863,60.09457122384864,21.702809074612304,40.89936394250788,0.0,0.0,29.573754424916775,29.573754424916775,0.0,0.0,27.31267552316037,27.31267552316037,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,0.0,13.0,28.845263034113465,28.845263034113465,28.845263034113465,28.845263034113465,28.845263034113465,32.78498423127851,32.78498423127851,25.20439252080255,16.470698511298863,32.78498423127851,32.78498423127851,29.109948782486864,29.109948782486864,32.78498423127851,32.78498423127851,32.78498423127851,29.109948782486864,32.78498423127851,29.109948782486864,21.280803798740227,21.702809074612304,13.0,0.0 
 07/14  14:00:00,13.0,58.0,16.859969200383702,90.77629085613226,20.680117896885097,42.64737275705876,25.877870446963207,79.46804889779054,17.873814991763517,76.1182414443787,16.669842795746845,58.65785122944958,21.544262691749125,40.44481918951449,0.0,0.0,29.57375442491677,29.57375442491677,0.0,0.0,27.312675523160365,27.312675523160365,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,0.0,13.0,28.84526303411346,28.84526303411346,28.84526303411346,28.84526303411346,28.84526303411346,32.78498423127851,32.78498423127851,25.877870446963207,16.669842795746845,32.78498423127851,32.78498423127851,29.043777413075958,29.043777413075958,32.78498423127851,32.78498423127851,32.78498423127851,29.043777413075958,32.78498423127851,29.043777413075958,20.680117896885097,21.544262691749125,13.0,0.0 
 07/14  15:00:00,13.0,60.0,17.011808342046837,89.90606214492759,20.124530443606794,43.322902106367465,26.192513783328295,79.95539535472719,18.339252633022596,73.92336039236667,16.79392153747095,57.53165357792655,21.754757264076638,39.18932820429434,0.0,0.0,29.573754424916775,29.573754424916775,0.0,0.0,27.31267552316037,27.31267552316037,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,0.0,13.0,28.845263034113465,28.845263034113465,28.845263034113465,28.845263034113465,28.845263034113465,32.78498423127851,32.78498423127851,26.192513783328295,16.79392153747095,32.78498423127851,32.78498423127851,28.977605953739968,28.977605953739968,32.78498423127851,32.78498423127851,32.78498423127851,28.977605953739968,32.78498423127851,28.977605953739968,20.124530443606794,21.754757264076638,13.0,0.0 
 07/14  16:00:00,13.0,62.0,17.15804120255383,89.07692662077797,19.787510869790825,43.729079426720986,26.188914249467043,82.00150095838218,18.732321824007606,72.12518248445775,16.86154846672848,56.79947920024506,22.448686124524357,37.1329885009999,11172.668543766362,0.36919328417867764,30.09179685777534,25.232413390376287,0.0,0.0,27.312675523160365,27.312675523160365,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,919.6642533864887,3.2558022317306747,27.220269938183,27.220269938183,27.220269938183,29.91053537383173,29.91053537383173,31.27350763485982,28.468290918212745,26.188914249467043,16.86154846672848,31.27350763485982,31.27350763485982,29.9151378538284,29.9151378538284,28.468290918212745,31.27350763485982,31.27350763485982,25.05575438642935,31.27350763485982,29.9151378538284,19.787510869790825,22.448686124524357,13.0,3310791.3121913597 
 07/14  17:00:00,11.0,71.0,17.31891857038186,88.26104627923256,19.987261241468502,42.95598567074879,25.635034042764314,87.59341038362211,19.22759028649982,69.99838601679461,16.828781738969173,56.67445478991607,23.512026339187514,34.62813281536914,10356.10498930201,0.31335555659173214,34.03793910496351,27.671634359781066,0.0,0.0,27.31267552316037,27.31267552316037,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,938.2834608206429,-0.053619813674353534,30.695955655175872,30.695955655175872,30.695955655175872,33.72210402503585,33.72210402503585,34.56659971999419,31.75695706335553,25.635034042764314,16.828781738969173,34.56659971999419,34.56659971999419,33.3940377819498,33.3940377819498,31.75695706335553,34.56659971999419,34.56659971999419,27.02773303676735,34.56659971999419,33.3940377819498,19.987261241468502,23.512026339187514,11.0,3377820.458954314 
 07/14  18:00:00,9.8,76.0,17.394034802518984,87.84269978653231,20.811552712815473,40.66701993584864,23.91676677953634,98.78938388359671,19.301016228303425,69.67793322138033,16.649248279844137,57.14581635929795,22.516017770405497,36.63410646967411,2089.15483737609,0.044472853513708804,38.186780335482744,36.31373581320038,0.0,0.0,27.31267552316037,27.31267552316037,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,186.43251417602985,7.322311498457745,35.14250455188991,35.14250455188991,35.14250455188991,35.814955311573314,35.814955311573314,38.93130974677315,38.337130323920285,23.91676677953634,16.649248279844137,38.93130974677315,38.93130974677315,36.01657077595867,36.01657077595867,38.337130323920285,38.93130974677315,38.93130974677315,34.143526253676306,38.93130974677315,36.01657077595867,20.811552712815473,22.516017770405497,9.799999999999999,671157.0510337076 
 07/14  19:00:00,8.0,81.0,17.308013076260984,88.40825093115554,21.345725269359153,39.087031081458164,22.249908257994857,99.99999999999997,19.146494442758833,70.42100630180906,16.374191072236687,57.88750565099942,21.063543122504875,39.765255703776525,0.0,0.0,38.186780335482744,38.186780335482744,0.0,0.0,27.31267552316037,27.31267552316037,0.0,0.0,0.0,0.0,0.0,0.0,35.10547519938619,35.10547519938619,0.0,7.999999999999999,35.18358827970601,35.18358827970601,35.18358827970601,35.18358827970601,35.18358827970601,38.971672574764064,38.971672574764064,22.249908257994857,16.374191072236687,38.971672574764064,38.971672574764064,35.565316982322805,35.565316982322805,38.971672574764064,38.971672574764064,38.971672574764064,35.565316982322805,38.971672574764064,35.565316982322805,21.345725269359153,21.063543122504875,7.999999999999999,0.0 
 07/14  20:00:00,7.0,87.0,17.135809452100933,89.3775480289262,21.24308583681053,39.04480012072581,20.953747296002454,100.0,18.825264758608437,71.8477136129775,16.118161972566803,58.544850304774336,19.576365423850632,43.28011121998941,0.0,0.0,38.186780335482744,38.186780335482744,0.0,0.0,27.312675523160372,27.312675523160372,0.0,0.0,0.0,0.0,11867.731642772143,0.5319140632038344,31.94614367811102,28.606043603044494,855.5217819286293,-1.7491148473016003,29.322211510644433,29.322211510644433,29.322211510644433,31.74335481581229,31.74335481581229,33.448327459295726,30.63099748473172,20.953747296002454,16.118161972566803,33.448327459295726,33.448327459295726,32.104637193030086,32.104637193030086,30.63099748473172,33.448327459295726,33.448327459295726,32.104637193030086,33.448327459295726,28.76453711796356,21.24308583681053,19.576365423850632,7.000000000000001,3079878.4149430646 
 07/14  21:00:00,7.0,87.0,16.94659166659989,90.45575551213868,20.789396433959077,39.98206951511402,19.800860271415047,100.0,18.376551521971056,73.89546695669944,15.903162976399644,59.18323044738714,19.5609119123754,43.13264668513292,0.0,0.0,38.186780335482744,38.186780335482744,5060.771834796232,0.1726800138003711,27.04448461828682,23.29181639724019,0.0,0.0,0.0,0.0,12208.816545996404,0.7642899792777624,28.5148389080121,24.800369877491843,1472.1456043340156,-7.5377762186615005,24.407912745294823,24.407912745294823,24.407912745294823,28.44296062650556,28.44296062650556,28.479869880137727,24.35052992732967,19.800860271415047,15.903162976399644,28.479869880137727,28.479869880137727,24.76217068696547,28.5148389080121,24.35052992732967,28.479869880137727,28.479869880137727,28.5148389080121,28.479869880137727,24.800369877491843,20.789396433959077,19.5609119123754,7.0,5299724.175602456 
 07/14  22:00:00,6.0,93.0,16.7590455174709,91.628462935019,20.10298943213241,41.59094101752386,19.143970623636232,99.99999999999999,17.902156160908664,76.20617671924953,15.69203327239366,59.88258101981731,19.962208372050092,41.9497499721943,0.0,0.0,38.186780335482744,38.186780335482744,14335.346386178251,0.6916445818265846,25.724047216754812,20.165219694537555,0.0,0.0,0.0,0.0,2816.0990509235608,0.29755541817341535,25.947832765600353,24.46766929805612,1607.1519527047985,-8.409624180713985,21.618787291777718,21.618787291777718,21.618787291777718,25.653151686124023,25.653151686124023,25.66669200334257,21.587781219268937,19.143970623636232,15.69203327239366,25.66669200334257,25.66669200334257,20.165219694537555,25.724047216754812,21.587781219268937,25.66669200334257,25.66669200334257,25.724047216754812,25.66669200334257,24.24388374921058,20.10298943213241,19.962208372050092,6.0,5785747.029737275 
 07/14  23:00:00,6.0,100.0,16.58441066581877,92.6511584250855,19.25864308171172,43.68914380784356,19.059965874180964,99.99999999999999,17.42269348355827,78.54572215333698,15.535079713634188,60.349093710570536,20.093994581331458,41.473662077017636,8223.162515975211,0.4961,25.403709277527966,21.437378932807913,9703.788794892444,0.4961,25.403709277527966,20.72321903200017,0.0,0.0,0.0,0.0,0.0,0.0,25.374866952568077,25.374866952568077,1634.2904561234548,-8.373114198841666,21.09136087974701,21.09136087974701,21.09136087974701,25.125521641050025,25.125521641050025,25.117658610046224,21.08029898240404,19.059965874180964,15.535079713634188,25.117658610046224,25.117658610046224,20.72321903200017,25.403709277527966,21.08029898240404,25.117658610046224,25.117658610046224,21.437378932807913,25.117658610046224,25.403709277527966,19.25864308171172,20.093994581331458,6.0,5883445.642044438 
 07/14  24:00:00,5.7,95.0,16.444486052384978,93.47984281611795,19.211936933803365,43.77868664261025,19.181200474852517,100.0,17.032955643725728,80.50740312780758,15.385030579012744,60.89730146566487,19.798235008987586,42.20644029150746,6674.1515118907955,0.467598801555037,26.064065502620494,22.648803030884174,10038.00686924998,0.467598801555037,26.064065502620494,20.92962169625969,0.0,0.0,0.0,0.0,1223.6877364062316,0.05700239688992599,25.651607693863447,23.083248104007296,1598.82496010517,-8.717485948910102,21.749794496979803,21.749794496979803,21.749794496979803,25.78420942487333,25.78420942487333,25.775876431199123,21.73864653436366,19.181200474852517,15.385030579012744,25.775876431199123,25.775876431199123,20.92962169625969,26.064065502620494,21.73864653436366,25.775876431199123,25.775876431199123,22.648803030884174,25.775876431199123,23.49570591276435,19.211936933803365,19.798235008987586,5.7,5755769.856378612 
 07/15  01:00:00,4.0,100.0,16.320537591786227,94.22089527947526,19.244152809132462,43.3935396407736,19.23008318234384,100.0,16.623408135969434,82.62789150608305,15.211567000732469,61.32031043406491,19.155375723128195,43.62892153425648,4840.426451189465,0.3307333333333333,26.043132164599143,22.541168735751718,7313.437275084963,0.3307333333333333,26.043132164599143,20.75198888728984,0.0,0.0,0.0,0.0,6309.948350444815,0.3307333333333333,26.043132164599143,21.47799548005421,1606.2763520097528,-10.419641760159635,21.609341566933544,21.609341566933544,21.609341566933544,25.64370227456639,25.64370227456639,25.643561364981466,21.59038436769859,19.23008318234384,15.211567000732469,25.643561364981466,25.643561364981466,20.75198888728984,26.043132164599143,21.59038436769859,25.643561364981466,25.643561364981466,22.541168735751718,25.643561364981466,21.47799548005421,19.244152809132462,19.155375723128195,4.0,5782594.867235109 
 07/15  02:00:00,4.0,93.0,16.20888014879597,94.89415740018413,19.24788509467534,42.6047621353586,19.18396078944894,100.0,16.255759443104452,84.58521014520892,15.068225807578045,61.22681860854807,18.953286108333376,43.39040481508931,5129.895937955342,0.3307333333333333,26.216342639701615,22.504983894594822,7710.474518271212,0.3307333333333333,26.216342639701615,20.63799614269945,0.0,0.0,0.0,0.0,5580.584225438746,0.3307333333333333,26.216342639701615,22.178921545910672,1596.658139090829,-10.43810622267888,21.790135403139054,21.790135403139054,21.790135403139054,25.824565903883403,25.824565903883403,25.821447596746793,21.77396719440165,19.18396078944894,15.068225807578045,25.821447596746793,25.821447596746793,20.63799614269945,26.216342639701615,21.77396719440165,25.821447596746793,25.821447596746793,22.504983894594822,25.821447596746793,22.178921545910672,19.24788509467534,18.953286108333376,4.0,5747969.300726986 
 07/15  03:00:00,3.4,97.0,16.11068971732383,95.49062477530582,19.261443422594354,41.703463428269814,19.142667341569176,100.0,15.96352326659343,86.17804736641395,14.94826527127404,60.94714260239279,18.97430376757482,42.45394477690463,5201.839328861743,0.3307333333333333,26.35026102317628,22.586877053308335,7898.541665795692,0.3307333333333333,26.35026102317628,20.635889007596553,0.0,0.0,0.0,0.0,5449.19840605113,0.3307333333333333,26.35026102317628,22.40791974089562,1591.1440335524055,-11.043387734336086,21.894489555457646,21.894489555457646,21.894489555457646,25.92896033795937,25.92896033795937,25.927292155280668,21.876895267266836,19.142667341569176,14.94826527127404,25.927292155280668,25.927292155280668,20.635889007596553,26.35026102317628,21.876895267266836,25.927292155280668,25.927292155280668,22.586877053308335,25.927292155280668,22.40791974089562,19.261443422594354,18.97430376757482,3.4,5728118.52078866 
 07/15  04:00:00,3.0,100.0,16.028948094174737,95.9904316858086,19.275529902297063,40.930207203186356,19.10038282629229,100.0,15.703654118147336,87.62293825559388,14.851966785384844,60.652307994749265,19.036212573095764,41.543401135400174,5208.663609635262,0.3307333333333333,26.421500010353455,22.65319170138774,7981.59765457575,0.3307333333333333,26.421500010353455,20.647058999242503,0.0,0.0,0.0,0.0,5363.092444351885,0.3307333333333333,26.421500010353455,22.54146717766729,1587.4156616335865,-11.4466778390135,21.9653458904648,21.9653458904648,21.9653458904648,25.999844031243615,25.999844031243615,25.998653470483898,21.947239292765843,19.10038282629229,14.851966785384844,25.998653470483898,25.998653470483898,20.647058999242503,26.421500010353455,21.947239292765843,25.998653470483898,25.998653470483898,22.65319170138774,25.998653470483898,22.54146717766729,19.275529902297063,19.036212573095764,3.0,5714696.381880911 
 07/15  05:00:00,3.0,100.0,15.952886780350305,96.45814630488512,19.25570277513174,40.2781730964335,19.04488384051636,100.0,15.458259134598727,89.0123488368536,14.758053954926474,60.3298494552759,19.066551843878635,40.75459376020576,5209.467401973621,0.3307333333333333,26.47074337473554,22.701862431074815,8034.317091772639,0.3307333333333333,26.47074337473554,20.65817517034717,0.0,0.0,0.0,0.0,5313.004171826048,0.3307333333333333,26.47074337473554,22.626956931384548,1584.855563883016,-11.449119715327456,22.0141397148915,22.0141397148915,22.0141397148915,26.048656692937456,26.048656692937456,26.0478368366786,21.995664844268845,19.04488384051636,14.758053954926474,26.0478368366786,26.0478368366786,20.65817517034717,26.47074337473554,21.995664844268845,26.0478368366786,26.0478368366786,22.701862431074815,26.0478368366786,22.626956931384548,19.25570277513174,19.066551843878635,3.0,5705480.029978857 
 07/15  06:00:00,1.8,93.0,15.879722151353477,96.91046281465965,19.215280334364554,39.42372180571063,18.97657908813106,100.0,15.22814333510805,90.33774579520313,14.653846141088708,59.86409687943378,19.070666738863512,39.78009497586166,5208.665460296058,0.3307333333333333,26.50486251335921,22.73656790164113,8069.948949978574,0.3307333333333333,26.50486251335921,20.66652534679529,0.0,0.0,0.0,0.0,5280.519349696834,0.3307333333333333,26.50486251335921,22.684584024710677,1583.0851239301278,-12.668920304883288,22.047950384489244,22.047950384489244,22.047950384489244,26.08248041655472,26.08248041655472,26.081912314129177,22.029225757715697,18.97657908813106,14.653846141088708,26.081912314129177,26.081912314129177,20.66652534679529,26.50486251335921,22.029225757715697,26.081912314129177,26.081912314129177,22.73656790164113,26.081912314129177,22.684584024710677,19.215280334364554,19.070666738863512,1.8,5699106.44614846 
 07/15  07:00:00,1.0,93.0,15.808089514364069,97.26054427422073,19.164455404959387,38.35572376125261,18.904635809730895,100.0,15.002463307442193,91.56962641878648,14.549084716186373,59.19147718375706,19.056178694892235,38.61544092900602,5207.683790657782,0.3307333333333333,26.52699823600434,22.759417825947896,8094.978492876589,0.3307333333333333,26.52699823600434,20.67055924784953,0.0,0.0,0.0,0.0,5258.475962064206,0.3307333333333333,26.52699823600434,22.722671433949525,1581.9421506692215,-13.475821963012207,22.069807461615746,22.069807461615746,22.069807461615746,26.104345930879305,26.104345930879305,26.10397867824136,22.05088283591565,18.904635809730895,14.549084716186373,26.10397867824136,26.10397867824136,20.67055924784953,26.52699823600434,22.05088283591565,26.10397867824136,26.10397867824136,22.759417825947896,26.10397867824136,22.722671433949525,19.164455404959387,19.056178694892235,1.0,5694991.742409198 
 07/15  08:00:00,1.0,93.0,15.737636500658352,97.79568194911472,19.14590611926274,37.41280202917041,18.85540900528808,100.0,14.779374394817228,92.98670136390957,14.472476342820036,58.620916980523305,19.065682945057034,37.60063763914335,5206.847378687836,0.3307333333333333,26.53962976807715,22.772656749768597,8112.820448212367,0.3307333333333333,26.53962976807715,20.67028628474666,0.0,0.0,0.0,0.0,5243.130604611319,0.3307333333333333,26.53962976807715,22.746407097506772,1581.2946613121221,-13.476538240059021,22.082199648607748,22.082199648607748,22.082199648607748,26.116742902058512,26.116742902058512,26.116534682837116,22.06311671067401,18.85540900528808,14.472476342820036,26.116534682837116,26.116534682837116,20.67028628474666,26.53962976807715,22.06311671067401,26.116534682837116,26.116534682837116,22.772656749768597,26.116534682837116,22.746407097506772,19.14590611926274,19.065682945057034,1.0,5692660.78072364 
 07/15  09:00:00,3.0,87.0,15.731328136649061,97.93074002901417,20.192949576084665,34.55192145727932,19.575176954412303,97.1757494545145,14.641155273247069,93.91168054596625,14.538792161784555,57.83839119454715,19.208095564976833,36.7254463956517,2454.258094471482,0.1503663115000271,26.33671449318817,23.61775103326208,9238.566837726597,0.39442268526446655,26.466919735916733,20.84427426862397,0.0,0.0,0.0,0.0,6215.462747451194,0.4474110032355063,26.466919735916733,23.089389124381892,1577.2318802040702,-11.472608330463647,22.16110924264776,22.16110924264776,22.16110924264776,26.19568296207735,26.19568296207735,26.189692723542635,22.148229914655538,19.575176954412303,14.538792161784555,26.189692723542635,26.189692723542635,20.84427426862397,26.466919735916733,22.148229914655538,26.189692723542635,26.189692723542635,23.74795627599065,26.189692723542635,23.089389124381892,20.192949576084665,19.208095564976833,3.0,5678034.768734653 
 07/15  10:00:00,6.0,81.0,15.822545053995823,97.26571112392219,21.418197043368114,31.831801988730312,20.91602121171189,91.29004623867264,14.667971242855051,93.65771336589633,14.821551748972228,56.404481624331964,19.804194560988414,35.16526348721457,0.0,0.0,26.267853388224136,26.267853388224136,2112.400484560735,0.09115461121846431,26.821796346180466,25.712832531086264,0.0,0.0,0.0,0.0,12435.686991897272,0.5754797561031221,31.471122824594218,25.460175826466724,1338.6625371975454,-8.684024000372919,27.81068331773325,27.81068331773325,27.81068331773325,31.845639170567523,31.845639170567523,31.676473751528725,27.963211739444336,20.91602121171189,14.821551748972228,31.676473751528725,31.676473751528725,30.362159009500015,31.471122824594218,27.963211739444336,31.676473751528725,31.676473751528725,31.471122824594218,31.676473751528725,25.460175826466724,21.418197043368114,19.804194560988414,6.000000000000001,4819185.133911163 
 07/15  11:00:00,10.0,71.0,15.96280395803467,96.39723070451133,21.978484803982386,30.864025439707092,22.514370114833746,85.00840739887938,14.926592201695348,92.10836379339754,15.167838283436803,55.027608160899774,20.6435077242482,33.498949788973455,0.0,0.0,26.267853388224136,26.267853388224136,0.0,0.0,26.821796346180456,26.821796346180456,0.0,0.0,0.0,0.0,2780.271250140846,0.08947064357571455,36.29448462619694,35.055462461810976,196.4443866577696,7.5304242138004724,32.29835157240737,32.29835157240737,32.29835157240737,32.97080233209077,32.97080233209077,36.36981451531929,35.68439889309691,22.514370114833746,15.167838283436803,36.36981451531929,36.36981451531929,33.31531074974981,33.31531074974981,35.68439889309691,36.36981451531929,36.36981451531929,33.31531074974981,36.36981451531929,32.076288585363855,21.978484803982386,20.6435077242482,9.999999999999998,707199.7919679707 
 07/15  12:00:00,12.0,58.0,16.13592545678514,95.3372290182233,21.793135291795444,31.219158837348807,24.526844550009795,77.656376962345,15.409233338690616,89.29328526205633,15.624563153031765,53.25508805486512,21.72165346655104,31.35878509528454,0.0,0.0,26.26785338822413,26.26785338822413,0.0,0.0,26.82179634618046,26.82179634618046,0.0,0.0,0.0,0.0,0.0,0.0,36.29448462619693,36.29448462619693,0.0,11.999999999999996,32.29160047505001,32.29160047505001,32.29160047505001,32.29160047505001,32.29160047505001,36.36682036294107,36.36682036294107,24.526844550009795,15.624563153031765,36.36682036294107,36.36682036294107,32.770634563139865,32.770634563139865,36.36682036294107,36.36682036294107,36.36682036294107,32.770634563139865,36.36682036294107,32.770634563139865,21.793135291795444,21.72165346655104,11.999999999999996,0.0 
 07/15  13:00:00,13.0,54.0,16.334228862586755,94.0470669901953,21.21811986391762,32.29278688859638,25.50943855859404,75.79991110037633,16.097702753862627,85.35981891901356,16.018231462086575,51.646901153950644,22.124858967664583,30.551499659750835,0.0,0.0,26.267853388224136,26.267853388224136,0.0,0.0,26.821796346180463,26.821796346180463,0.0,0.0,0.0,0.0,0.0,0.0,36.29448462619694,36.29448462619694,0.0,13.0,32.29160047505001,32.29160047505001,32.29160047505001,32.29160047505001,32.29160047505001,36.36682036294108,36.36682036294108,25.50943855859404,16.018231462086575,36.36682036294108,36.36682036294108,32.56538955093406,32.56538955093406,36.36682036294108,36.36682036294108,36.36682036294108,32.56538955093406,36.36682036294108,32.56538955093406,21.21811986391762,22.124858967664583,13.0,0.0 
 07/15  14:00:00,14.0,51.0,16.54179438050283,92.72136407956953,20.695196557272524,33.31792957259205,26.20797444079533,75.51112780238012,16.794345838273724,81.5759378904975,16.34832434261074,50.295955416460814,22.215250368835186,30.356358405692177,0.0,0.0,26.267853388224133,26.267853388224133,0.0,0.0,26.82179634618046,26.82179634618046,0.0,0.0,0.0,0.0,0.0,0.0,36.29448462619694,36.29448462619694,0.0,13.999999999999998,32.29160047505001,32.29160047505001,32.29160047505001,32.29160047505001,32.29160047505001,36.36682036294108,36.36682036294108,26.20797444079533,16.34832434261074,36.36682036294108,36.36682036294108,32.496942351973296,32.496942351973296,36.36682036294108,36.36682036294108,36.36682036294108,32.496942351973296,36.36682036294108,32.496942351973296,20.695196557272524,22.215250368835186,13.999999999999998,0.0 
 07/15  15:00:00,15.0,45.0,16.741860728362024,91.54937747870508,20.288967587568976,34.06905189063263,26.637006740930502,78.71822794985867,17.467141610355743,78.17283633729011,16.585602108728345,49.160514503622,22.567227736763527,29.630946869037054,0.0,0.0,26.267853388224133,26.267853388224133,0.0,0.0,26.82179634618046,26.82179634618046,0.0,0.0,0.0,0.0,0.0,0.0,36.29448462619694,36.29448462619694,0.0,15.0,32.29160047505001,32.29160047505001,32.29160047505001,32.29160047505001,32.29160047505001,36.36682036294108,36.36682036294108,26.637006740930502,16.585602108728345,36.36682036294108,36.36682036294108,32.496942351973296,32.496942351973296,36.36682036294108,36.36682036294108,36.36682036294108,32.496942351973296,36.36682036294108,32.496942351973296,20.288967587568976,22.567227736763527,15.0,0.0 
 07/15  16:00:00,15.0,44.0,16.945482488286235,90.37361365440626,19.996342660440412,34.45992139003809,26.73872092013577,83.65028621815598,18.10534401029116,75.0912432458961,16.751475631398506,48.24265342988436,23.138142342967896,28.430978012086204,10175.84266036302,0.20878224607079776,34.36796982593437,26.592455871279626,0.0,0.0,26.82179634618046,26.82179634618046,0.0,0.0,0.0,0.0,0.0,0.0,36.29448462619694,36.29448462619694,816.523406049628,5.137603971650039,30.687483188169338,30.687483188169338,30.687483188169338,33.37728622690296,33.37728622690296,34.777456203367166,32.020238249300924,26.73872092013577,16.751475631398506,34.777456203367166,34.777456203367166,33.231000648344335,33.231000648344335,32.020238249300924,34.777456203367166,34.777456203367166,25.455486693689593,34.777456203367166,33.231000648344335,19.996342660440412,23.138142342967896,15.0,2939484.261778661 
 07/15  17:00:00,14.0,47.0,17.17905917134189,89.04588645560133,20.324581055744112,33.621067164736246,26.2472472031542,89.51989577823554,18.899803635679433,71.4456730768213,16.833163475721406,47.742180445908296,24.367225261294756,26.291300409550097,3116.4043838169187,0.0633609610956201,37.618266793844015,34.67658442704192,0.0,0.0,26.821796346180463,26.821796346180463,0.0,0.0,0.0,0.0,0.0,0.0,36.29448462619694,36.29448462619694,282.5694109921583,10.279105312204742,34.56567856073479,34.56567856073479,34.56567856073479,35.574354700259896,35.574354700259896,38.33988780534594,37.454430316616346,26.2472472031542,16.833163475721406,38.33988780534594,38.33988780534594,35.60192557850188,35.60192557850188,37.454430316616346,38.33988780534594,38.33988780534594,32.66024321169978,38.33988780534594,35.60192557850188,20.324581055744112,24.367225261294756,14.0,1017249.8795717699 
 07/15  18:00:00,12.0,58.0,17.34283640154169,88.12780317266332,21.12352619704857,32.01395849045849,24.50120578022602,99.23927887460607,19.320426969756262,69.59427468135918,16.71434396981804,47.989095743563404,23.36193381115624,27.933647515585278,0.0,0.0,37.618266793844015,37.618266793844015,0.0,0.0,26.821796346180456,26.821796346180456,0.0,0.0,0.0,0.0,0.0,0.0,36.29448462619694,36.29448462619694,0.0,12.0,34.631905435975746,34.631905435975746,34.631905435975746,34.631905435975746,34.631905435975746,38.40170122949433,38.40170122949433,24.50120578022602,16.71434396981804,38.40170122949433,38.40170122949433,35.01179118964482,35.01179118964482,38.40170122949433,38.40170122949433,38.40170122949433,35.01179118964482,38.40170122949433,35.01179118964482,21.12352619704857,23.36193381115624,12.0,0.0 
 07/15  19:00:00,10.0,66.0,17.317962579550876,88.26619412110766,21.041496002216448,32.20929023414259,22.89119034287648,99.99999999999997,19.243246284924464,69.92915208952765,16.47880226081731,48.49494869166276,21.908310459567236,30.54554369696538,0.0,0.0,37.618266793844015,37.618266793844015,0.0,0.0,26.821796346180456,26.821796346180456,0.0,0.0,0.0,0.0,0.0,0.0,36.29448462619694,36.29448462619694,0.0,9.999999999999998,34.631905435975746,34.631905435975746,34.631905435975746,34.631905435975746,34.631905435975746,38.40170122949433,38.40170122949433,22.89119034287648,16.47880226081731,38.40170122949433,38.40170122949433,35.01179118964482,35.01179118964482,38.40170122949433,38.40170122949433,38.40170122949433,35.01179118964482,38.40170122949433,35.01179118964482,21.041496002216448,21.908310459567236,9.999999999999998,0.0 
 07/15  20:00:00,7.0,87.0,17.18031946512962,88.95153450776739,20.571739020855382,33.278885871416335,21.59608835029417,100.0,19.01054864096653,70.88200115233587,16.202001683186104,49.241222099150555,20.466578041681025,33.49932857111823,0.0,0.0,37.618266793844015,37.618266793844015,0.0,0.0,26.821796346180466,26.821796346180466,0.0,0.0,0.0,0.0,0.0,0.0,36.29448462619694,36.29448462619694,0.0,7.000000000000001,34.63190543597575,34.63190543597575,34.63190543597575,34.63190543597575,34.63190543597575,38.40170122949433,38.40170122949433,21.59608835029417,16.202001683186104,38.40170122949433,38.40170122949433,34.948490287205374,34.948490287205374,38.40170122949433,38.40170122949433,38.40170122949433,34.948490287205374,38.40170122949433,34.948490287205374,20.571739020855382,20.466578041681025,7.000000000000001,0.0 
 07/15  21:00:00,7.0,76.0,16.999478151658636,89.97682262803673,19.843028442169587,34.730946596937144,20.573936677505863,100.0,18.648721225891958,72.50363123077469,15.965003305323261,49.79705283683256,19.296328371565025,35.932806179078185,3213.239568485249,0.1435701686303067,32.1787213276321,29.417446418303122,0.0,0.0,26.821796346180463,26.821796346180463,0.0,0.0,0.0,0.0,11839.019323478491,0.5093037700798551,30.588358737465914,26.359467131758517,1116.2170096331895,-3.9052175816018533,26.776462857900846,26.776462857900846,26.776462857900846,29.802525685732746,29.802525685732746,30.95860081306054,27.48546866712167,20.573936677505863,15.965003305323261,30.95860081306054,30.95860081306054,30.23603131510587,30.23603131510587,27.48546866712167,30.95860081306054,30.95860081306054,27.474756405776894,30.95860081306054,26.00713970939847,19.843028442169587,19.296328371565025,7.0,4018381.234679482 
