Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/15  22:00:00,7.0,76.0,16.808500112098596,91.07357315061788,19.365349391682287,35.661613667544756,19.472758111292425,99.99999999999999,18.139350606979797,74.85800338278594,15.731349235795564,50.330312953821036,19.28242340048682,35.84324701731596,6744.794369265582,0.3332529232336935,26.57275722875302,21.577112524310508,4217.5251027839695,0.14593981338025463,26.314158474723605,21.356164819647237,0.0,0.0,0.0,0.0,7235.669327645885,0.5130072633860518,26.57275722875302,23.205455393152906,1575.7383663416506,-7.456884724094821,22.215990256679092,22.215990256679092,22.215990256679092,26.250585202789303,26.250585202789303,26.26287738549076,22.18421754952405,19.472758111292425,15.731349235795564,26.26287738549076,26.26287738549076,21.61476357367665,26.57275722875302,22.18421754952405,26.26287738549076,26.26287738549076,21.577112524310508,26.26287738549076,23.205455393152906,19.365349391682287,19.28242340048682,6.999999999999999,5672658.118829943 
 07/15  23:00:00,7.0,76.0,16.608815197889285,92.23649472515937,19.15798684608683,35.9110527010095,18.649015470905347,99.99999999999999,17.599407929056127,77.44657241471413,15.522904246594342,50.60039610126809,19.452407106878447,35.25678277786461,5036.685174328724,0.3307333333333333,25.671216508053718,22.027198513860686,8968.058601431014,0.3307333333333333,25.671216508053718,19.1828683488668,0.0,0.0,0.0,0.0,4207.363918792093,0.3307333333333333,25.671216508053718,22.62720853850523,1623.4250680193802,-7.411403051556831,21.29078038477047,21.29078038477047,21.29078038477047,25.32501812188592,25.32501812188592,25.318520141444573,21.279091800410903,18.649015470905347,15.522904246594342,25.318520141444573,25.318520141444573,19.1828683488668,25.671216508053718,21.279091800410903,25.318520141444573,25.318520141444573,22.027198513860686,25.318520141444573,22.62720853850523,19.15798684608683,19.452407106878447,6.999999999999999,5844330.24486977 
 07/15  24:00:00,6.4,78.0,16.44730958084534,93.18926252681065,19.17046343028248,35.69380624154388,18.567096199013502,100.0,17.189442135238224,79.47977314548015,15.346457268909049,50.840594166652195,19.49708804358747,34.97323677548397,5124.040913321473,0.3307333333333333,25.86157225572907,22.154386544391585,8489.138615264063,0.3307333333333333,25.86157225572907,19.71977637416125,0.0,0.0,0.0,0.0,4782.102367989983,0.3307333333333333,25.86157225572907,22.401775218902323,1615.2413995921042,-8.021099244895847,21.44220649503423,21.44220649503423,21.44220649503423,25.47650268449345,25.47650268449345,25.474109300951767,21.425312712485052,18.567096199013502,15.346457268909049,25.474109300951767,25.474109300951767,19.71977637416125,25.86157225572907,21.425312712485052,25.474109300951767,25.474109300951767,22.154386544391585,25.474109300951767,22.401775218902323,19.17046343028248,19.49708804358747,6.4,5814869.038531575 
 07/16  01:00:00,6.0,75.0,16.30896580091595,94.01419108676917,19.160824810074182,35.26884165368294,18.58697267982516,100.0,16.766653629526044,81.63919707348415,15.221713289595797,50.65217793961902,19.42779311715066,34.685076287665204,5132.928340931208,0.3307333333333333,26.01019362997777,22.296604379309272,8337.755782713219,0.3307333333333333,26.01019362997777,19.977964423631704,0.0,0.0,0.0,0.0,4930.376287658162,0.3307333333333333,26.01019362997777,22.44314745922046,1607.3431469692368,-8.436568816933601,21.589384531369255,21.589384531369255,21.589384531369255,25.623737534996494,25.623737534996494,25.621261730500983,21.572572087387144,18.58697267982516,15.221713289595797,25.621261730500983,25.621261730500983,19.977964423631704,26.01019362997777,21.572572087387144,25.621261730500983,25.621261730500983,22.296604379309272,25.621261730500983,22.44314745922046,19.160824810074182,19.42779311715066,6.0,5786435.329089252 
 07/16  02:00:00,6.0,75.0,16.196722140181766,94.59682130651802,19.151640106397227,34.64818219333344,18.640530010787085,99.92361814648214,16.41238395130212,83.41791510671985,15.11509523950402,50.19454079842192,19.350854381493484,34.218514490142994,5140.323367863006,0.3307333333333333,26.124994456112642,22.406075458067633,8260.581802292108,0.3307333333333333,26.124994456112642,20.148632191995052,0.0,0.0,0.0,0.0,5009.103568610628,0.3307333333333333,26.124994456112642,22.501010303517088,1601.3025150000724,-8.442221467766666,21.702641071858313,21.702641071858313,21.702641071858313,25.73703779625116,25.73703779625116,25.735150747111526,21.685239317859924,18.640530010787085,15.11509523950402,25.735150747111526,25.735150747111526,20.148632191995052,26.124994456112642,21.685239317859924,25.735150747111526,25.735150747111526,22.406075458067633,25.735150747111526,22.501010303517088,19.151640106397227,19.350854381493484,6.0,5764689.05400026 
 07/16  03:00:00,5.0,83.0,16.10475556017494,95.15365664159464,19.147982577836498,34.1858461471179,18.682581907149633,100.0,16.142536082021376,84.86547699424051,15.002298536856953,49.84757035220266,19.303992577540523,33.85299338707593,5182.860241834736,0.3307333333333333,26.25240230709697,22.50273160879989,8257.92974620384,0.3307333333333333,26.25240230709697,20.277995174140035,0.0,0.0,0.0,0.0,5094.035104029561,0.3307333333333333,26.25240230709697,22.56699439053802,1596.1225755752866,-9.443439097995238,21.800247584070345,21.800247584070345,21.800247584070345,25.834681988561066,25.834681988561066,25.833093188965748,21.78257372449265,18.682581907149633,15.002298536856953,25.833093188965748,25.833093188965748,20.277995174140035,26.25240230709697,21.78257372449265,25.833093188965748,25.833093188965748,22.50273160879989,25.833093188965748,22.56699439053802,19.147982577836498,19.303992577540523,5.0,5746041.272071032 
 07/16  04:00:00,4.0,87.0,16.03040323921783,95.60657982273526,19.152262803042,33.810079007904704,18.715900458429672,100.0,15.900679436770814,86.18700778832633,14.899144464889956,49.55484449786692,19.27347705853329,33.5537039443709,5186.178824694386,0.3307333333333333,26.329513444508848,22.577455672414487,8230.220550154247,0.3307333333333333,26.329513444508848,20.375175187945413,0.0,0.0,0.0,0.0,5124.544140751897,0.3307333333333333,26.329513444508848,22.62204667143979,1592.1061913322449,-10.449966483175292,21.876243113082058,21.876243113082058,21.876243113082058,25.910706855436622,25.910706855436622,25.909429943652388,21.85822584393323,18.715900458429672,14.899144464889956,25.909429943652388,25.909429943652388,20.375175187945413,26.329513444508848,21.85822584393323,25.909429943652388,25.909429943652388,22.577455672414487,25.909429943652388,22.62204667143979,19.152262803042,19.27347705853329,4.0,5731582.288796081 
 07/16  05:00:00,4.0,87.0,15.960911192663323,96.0320870167036,19.15365749612791,33.50929940219603,18.744725601756777,100.0,15.663131052994157,87.50752354910864,14.81062502895724,49.282146198857326,19.244933249557565,33.317487211299316,5189.808751308711,0.3307333333333333,26.387577354201337,22.632903870304222,8210.651168790577,0.3307333333333333,26.387577354201337,20.44741352423113,0.0,0.0,0.0,0.0,5146.321436535744,0.3307333333333333,26.387577354201337,22.664365659261815,1589.1039564680023,-10.452831618541364,21.933230608953274,21.933230608953274,21.933230608953274,25.967716351452992,25.967716351452992,25.96675882136753,21.914894351265723,18.744725601756777,14.81062502895724,25.96675882136753,25.96675882136753,20.44741352423113,26.387577354201337,21.914894351265723,25.96675882136753,25.96675882136753,22.632903870304222,25.96675882136753,22.664365659261815,19.15365749612791,19.244933249557565,4.0,5720774.2432848085 
 07/16  06:00:00,3.6,84.0,15.894673503931743,96.43964363459726,19.12019169849214,33.119394242466285,18.74916692533384,100.0,15.43912671176502,88.77357951368224,14.715652194018347,48.919141158874915,19.18762530975145,32.9789049405153,5192.7264927057695,0.3307333333333333,26.431795166843795,22.675018727178553,8196.5129631505,0.3307333333333333,26.431795166843795,20.50187245078533,0.0,0.0,0.0,0.0,5161.721223412882,0.3307333333333333,26.431795166843795,22.697450077134807,1586.820661019834,-10.862127730788877,21.97667600543285,21.97667600543285,21.97667600543285,26.011178520282357,26.011178520282357,26.010448530769352,21.958113751699564,18.74916692533384,14.715652194018347,26.010448530769352,26.010448530769352,20.50187245078533,26.431795166843795,21.958113751699564,26.010448530769352,26.010448530769352,22.675018727178553,26.010448530769352,22.697450077134807,19.12019169849214,19.18762530975145,3.6,5712554.379671402 
 07/16  07:00:00,3.3,100.0,15.830903307033562,96.45411426484803,19.123605929026127,32.919741876381735,18.76290701586655,100.0,15.229176019915876,89.62603373111394,14.644389714591226,48.553381048310804,19.17314501357612,32.816909891497595,5195.411239289102,0.3307333333333333,26.46430351805395,22.705590603722484,8185.875826972996,0.3307333333333333,26.46430351805395,20.542085666793483,0.0,0.0,0.0,0.0,5173.168176310794,0.3307333333333333,26.46430351805395,22.721682744309664,1585.1489254465616,-11.145185148327123,22.008542612194198,22.008542612194198,22.008542612194198,26.043057429548657,26.043057429548657,26.042521992176866,21.98978633827521,18.76290701586655,14.644389714591226,26.042521992176866,26.042521992176866,20.542085666793483,26.46430351805395,21.98978633827521,26.042521992176866,26.042521992176866,22.705590603722484,26.042521992176866,22.721682744309664,19.123605929026127,19.17314501357612,3.3,5706536.131607622 
 07/16  08:00:00,3.0,87.0,15.77079014076511,97.01651170125162,19.101032067364052,32.79686477034888,18.75764972141175,100.0,15.034384584010681,90.93496058435096,14.568862575806339,48.41068224481861,19.137223766535538,32.72178939407737,5197.331276075587,0.3307333333333333,26.48868639149379,22.728588774018505,8178.231050915206,0.3307333333333333,26.48868639149379,20.572006184622666,0.0,0.0,0.0,0.0,5181.3082147693685,0.3307333333333333,26.48868639149379,22.74018092996198,1583.8948243863945,-11.465505458173245,22.032480428901156,22.032480428901156,22.032480428901156,26.067004487579815,26.067004487579815,26.066602273385243,22.013591962867714,18.75764972141175,14.568862575806339,26.066602273385243,26.066602273385243,20.572006184622666,26.48868639149379,22.013591962867714,26.066602273385243,26.066602273385243,22.728588774018505,26.066602273385243,22.74018092996198,19.101032067364052,19.137223766535538,3.0,5702021.36779102 
 07/16  09:00:00,5.4,77.0,15.776884194514501,97.16921380279665,20.198148394163177,30.528709120761135,19.5516796344126,95.7341184020573,14.905417510588254,91.8737422702733,14.654292200560075,47.88666268550654,19.270653430714226,32.3322666712243,2494.753875843117,0.1532157286468478,26.292850168388682,23.594230698927326,9322.474976824,0.3968619489533187,26.41448078026279,20.776226899776844,0.0,0.0,0.0,0.0,6105.952846078213,0.4421223223998334,26.41448078026279,23.05978064029833,1580.1159829629237,-9.064188930487138,22.105607016046037,22.105607016046037,22.105607016046037,26.140159307555006,26.140159307555006,26.13467633131069,22.092188402824448,19.5516796344126,14.654292200560075,26.13467633131069,26.13467633131069,20.776226899776844,26.41448078026279,22.092188402824448,26.13467633131069,26.13467633131069,23.715861310801433,26.13467633131069,23.05978064029833,20.198148394163177,19.270653430714226,5.4,5688417.538666525 
 07/16  10:00:00,9.0,71.0,15.881251728631973,96.42797132406955,21.429757371582102,28.606803236481593,20.913505439387812,88.7046651162738,14.964481756512244,91.43501217878634,14.970889414624567,46.881960957487685,19.87173761454372,31.48709876459757,0.0,0.0,26.22241453661056,26.22241453661056,2153.9455451367535,0.09381291025217822,26.749454093871368,25.650718041627858,0.0,0.0,0.0,0.0,9298.047071844065,0.4577859807825285,31.691957584836185,27.159855006782983,1089.7732392928335,-2.7210753735262676,28.207123720129264,28.207123720129264,28.207123720129264,31.43510490991053,31.43510490991053,32.02282048971701,29.105634627982806,20.913505439387812,14.970889414624567,32.02282048971701,32.02282048971701,30.10362439563609,31.2023604478796,29.105634627982806,32.02282048971701,32.02282048971701,31.2023604478796,32.02282048971701,26.670257869826397,21.429757371582102,19.87173761454372,9.0,3923183.6614542003 
 07/16  11:00:00,13.0,58.0,16.032966063856037,95.49746149927239,22.108303133422236,27.994928870965527,22.787212187938017,80.1445717960132,15.256344520479583,89.7339988618447,15.348875947143059,45.93842140318338,20.673040123536943,30.564192810360918,0.0,0.0,26.222414536610554,26.222414536610554,0.0,0.0,26.74945409387136,26.74945409387136,0.0,0.0,0.0,0.0,2147.5329341960196,0.062458766581560556,36.33210982910212,35.15701718575998,167.1364641770445,10.882062071280952,32.71831663649057,32.71831663649057,32.71831663649057,33.29470300193349,33.29470300193349,36.69042720601749,36.13195463002373,22.787212187938017,15.348875947143059,36.69042720601749,36.69042720601749,33.652687537385845,33.652687537385845,36.13195463002373,36.69042720601749,36.69042720601749,33.652687537385845,36.69042720601749,32.47759489404371,22.108303133422236,20.673040123536943,13.0,601691.2710373602 
 07/16  12:00:00,16.0,43.0,16.221484677905774,94.35519005269501,21.98385481046304,28.797564877759438,24.68534605010145,73.56199366851054,15.744692304087424,86.9666490259865,15.90474645723501,44.44927223145738,21.704382080830392,29.28851390732197,0.0,0.0,26.222414536610554,26.222414536610554,0.0,0.0,26.74945409387136,26.74945409387136,0.0,0.0,0.0,0.0,0.0,0.0,36.33210982910212,36.33210982910212,0.0,15.999999999999996,32.72667904550555,32.72667904550555,32.72667904550555,32.72667904550555,32.72667904550555,36.70269860477058,36.70269860477058,24.68534605010145,15.90474645723501,36.70269860477058,36.70269860477058,33.194052329940924,33.194052329940924,36.70269860477058,36.70269860477058,36.70269860477058,33.194052329940924,36.70269860477058,33.194052329940924,21.98385481046304,21.704382080830392,15.999999999999996,0.0 
 07/16  13:00:00,18.0,42.0,16.426977153026105,93.03603962943713,21.449080539931337,30.167053778880657,25.659030360936015,71.60873994668454,16.439455973313358,83.11154463933698,16.388322226162586,43.202995375656485,22.138178586266996,28.917191620481567,0.0,0.0,26.222414536610557,26.222414536610557,0.0,0.0,26.749454093871364,26.749454093871364,0.0,0.0,0.0,0.0,0.0,0.0,36.33210982910212,36.33210982910212,0.0,18.0,32.726679045505556,32.726679045505556,32.726679045505556,32.726679045505556,32.726679045505556,36.70269860477059,36.70269860477059,25.659030360936015,16.388322226162586,36.70269860477059,36.70269860477059,32.993803458610884,32.993803458610884,36.70269860477059,36.70269860477059,36.70269860477059,32.993803458610884,36.70269860477059,32.993803458610884,21.449080539931337,22.138178586266996,18.0,0.0 
 07/16  14:00:00,20.0,37.0,16.64590658399466,91.65879451684452,21.014371724062304,31.241679521936923,26.48810405842959,71.20488660036438,17.181311846776154,79.20929057213999,16.784908010000866,42.18846826694087,22.308106451227196,28.861078653386954,0.0,0.0,26.222414536610557,26.222414536610557,0.0,0.0,26.74945409387136,26.74945409387136,0.0,0.0,0.0,0.0,0.0,0.0,36.33210982910212,36.33210982910212,0.0,20.0,32.726679045505556,32.726679045505556,32.726679045505556,32.726679045505556,32.726679045505556,36.70269860477059,36.70269860477059,26.48810405842959,16.784908010000866,36.70269860477059,36.70269860477059,32.92702242364058,32.92702242364058,36.70269860477059,36.70269860477059,36.70269860477059,32.92702242364058,36.70269860477059,32.92702242364058,21.014371724062304,22.308106451227196,20.0,0.0 
 07/16  15:00:00,20.8,35.0,16.865498065466785,90.3002303449538,20.692775466229516,32.27061816671264,26.954126102606384,74.3539882779174,17.94815676629745,75.39237291295093,17.091660171207394,41.49511988110488,22.714009646292848,28.517970004445566,0.0,0.0,26.222414536610557,26.222414536610557,0.0,0.0,26.74945409387136,26.74945409387136,0.0,0.0,0.0,0.0,0.0,0.0,36.33210982910212,36.33210982910212,0.0,20.8,32.726679045505556,32.726679045505556,32.726679045505556,32.726679045505556,32.726679045505556,36.70269860477059,36.70269860477059,26.954126102606384,17.091660171207394,36.70269860477059,36.70269860477059,32.92702242364058,32.92702242364058,36.70269860477059,36.70269860477059,36.70269860477059,32.92702242364058,36.70269860477059,32.92702242364058,20.692775466229516,22.714009646292848,20.8,0.0 
 07/16  16:00:00,21.0,35.0,17.09074469118707,89.019559064712,20.434068398751716,33.212962126570176,27.0965280802654,78.78368012526025,18.65170215995583,72.13546449256756,17.3140279770088,41.08084949834378,23.56044977267425,27.448518240920116,0.0,0.0,26.222414536610557,26.222414536610557,0.0,0.0,26.74945409387136,26.74945409387136,0.0,0.0,0.0,0.0,0.0,0.0,36.33210982910212,36.33210982910212,0.0,21.0,32.726679045505556,32.726679045505556,32.726679045505556,32.726679045505556,32.726679045505556,36.70269860477059,36.70269860477059,27.0965280802654,17.3140279770088,36.70269860477059,36.70269860477059,32.92702242364058,32.92702242364058,36.70269860477059,36.70269860477059,36.70269860477059,32.92702242364058,36.70269860477059,32.92702242364058,20.434068398751716,23.56044977267425,21.0,0.0 
 07/16  17:00:00,14.0,77.0,17.30888270279765,87.79870485010791,20.00581990640793,35.36916067832544,26.49147337177488,87.311338382955,19.201187127304596,69.70145824766864,17.226328759771413,41.932062135245296,24.312380668559282,27.217041333317326,5162.142544171055,0.0988013344935404,29.152115518537677,24.9856322165598,0.0,0.0,26.74945409387136,26.74945409387136,0.0,0.0,0.0,0.0,0.0,0.0,36.33210982910212,36.33210982910212,401.73877169202615,9.08985009726857,32.27406713899471,32.27406713899471,32.27406713899471,33.618968658361524,33.618968658361524,36.29146886786752,34.89430080088417,26.49147337177488,17.226328759771413,36.29146886786752,36.29146886786752,33.62185410989103,33.62185410989103,34.89430080088417,36.29146886786752,36.29146886786752,29.45537080791315,36.29146886786752,33.62185410989103,20.00581990640793,24.312380668559282,13.999999999999998,1446259.578091294 
 07/16  18:00:00,13.0,82.0,17.445584242168263,87.04315164949945,19.72670249426812,36.78845306774149,24.69612416505216,98.83829113396536,19.667390717361116,67.70923440940317,17.011877855336508,42.92099937102416,23.410474344066216,29.38817146475086,14391.199510578854,0.5281858670443192,31.562552685734097,25.982085215353393,0.0,0.0,26.749454093871357,26.749454093871357,0.0,0.0,0.0,0.0,0.0,0.0,36.33210982910212,36.33210982910212,1131.250937581739,0.8446235183332438,27.712333101910176,27.712333101910176,27.712333101910176,31.07507033919893,31.07507033919893,31.854919585522495,28.28610720085393,24.69612416505216,17.011877855336508,31.854919585522495,31.854919585522495,31.154913882129364,31.154913882129364,28.28610720085393,31.854919585522495,31.854919585522495,25.574446411748657,31.854919585522495,31.154913882129364,19.72670249426812,23.410474344066216,12.999999999999998,4072503.3752942607 
 07/16  19:00:00,12.0,88.0,17.402038381402196,87.28280793819465,20.416313101776403,36.62344708656791,22.958856662202376,99.99999999999997,19.63987880326671,67.82418795208076,16.74224352254504,44.44733219082607,21.934802933273442,33.406342831047695,0.0,0.0,32.59277118179225,32.59277118179225,0.0,0.0,26.749454093871357,26.749454093871357,0.0,0.0,0.0,0.0,0.0,0.0,36.33210982910212,36.33210982910212,0.0,12.0,25.66397237504663,25.66397237504663,25.66397237504663,25.66397237504663,25.66397237504663,29.724191277487165,29.724191277487165,22.958856662202376,16.74224352254504,29.724191277487165,29.724191277487165,26.087470540885903,26.087470540885903,29.724191277487165,29.724191277487165,29.724191277487165,26.087470540885903,29.724191277487165,26.087470540885903,20.416313101776403,21.934802933273442,12.0,0.0 
 07/16  20:00:00,12.0,76.0,17.274650105350915,87.9888655987952,21.179948864239122,35.372002874125116,21.640369106507563,100.0,19.421693073705935,68.7505206804873,16.527127436292385,45.34186289591382,20.669691215246324,36.539253703216076,0.0,0.0,32.59277118179226,32.59277118179226,0.0,0.0,26.749454093871368,26.749454093871368,0.0,0.0,0.0,0.0,0.0,0.0,36.33210982910212,36.33210982910212,0.0,12.000000000000002,25.663972375046633,25.663972375046633,25.663972375046633,25.663972375046633,25.663972375046633,29.72419127748717,29.72419127748717,21.640369106507563,16.527127436292385,29.72419127748717,29.72419127748717,26.004946758698622,26.004946758698622,29.72419127748717,29.72419127748717,29.72419127748717,26.004946758698622,29.72419127748717,26.004946758698622,21.179948864239122,20.669691215246324,12.000000000000002,0.0 
 07/16  21:00:00,12.2,76.0,17.100595215780785,88.96415031745511,21.308597009679588,35.49458594219058,20.689517304119178,100.0,19.12953742591862,70.01323727159179,16.380546007521325,46.04799894153694,19.51803290550952,39.68748052451474,0.0,0.0,32.59277118179225,32.59277118179225,0.0,0.0,26.749454093871364,26.749454093871364,0.0,0.0,0.0,0.0,12422.212608336962,0.5638458890425538,31.325934640195776,26.496787702516507,1060.5553833661027,1.2819366472612854,25.71292701279896,25.71292701279896,25.71292701279896,28.739330235386333,28.739330235386333,29.788834679713844,26.67860945974516,20.689517304119178,16.380546007521325,29.788834679713844,29.788834679713844,28.727095589558715,28.727095589558715,26.67860945974516,29.788834679713844,29.788834679713844,28.727095589558715,29.788834679713844,23.897948651879442,21.308597009679588,19.51803290550952,12.2,3817999.3801179696 
 07/16  22:00:00,12.0,71.0,16.918437554672344,89.99750799541478,20.968935727163526,36.53578232241764,19.84317894228972,99.99999999999999,18.784592747535065,71.53779319548683,16.231487175083494,46.7255210088657,19.69569944584348,39.555114850721885,0.0,0.0,32.59277118179225,32.59277118179225,3881.2192056145823,0.1284478381434774,26.702972576619093,24.292987880637686,0.0,0.0,0.0,0.0,12965.760909837421,0.7608685550090816,29.20803032512552,25.21022747745812,1436.5159209335984,-2.5500935810657865,25.190332647864828,25.190332647864828,25.190332647864828,29.22545106264672,29.22545106264672,29.247365187808334,25.145722173490693,19.84317894228972,16.231487175083494,29.247365187808334,29.247365187808334,26.798045629144113,29.20803032512552,25.145722173490693,29.247365187808334,29.247365187808334,29.20803032512552,29.247365187808334,25.21022747745812,20.968935727163526,19.69569944584348,12.0,5171457.315360956 
 07/16  23:00:00,11.0,76.0,16.763700592886977,90.88565086679704,20.37177454843993,38.177158878981245,19.337355513741926,100.0,18.438520624695464,73.10484522965817,16.07912810881593,47.410971242099095,20.206080382528718,38.59550556038558,0.0,0.0,32.59277118179225,32.59277118179225,14136.965279529199,0.6564677717438894,25.902961913025145,19.900098176836273,0.0,0.0,0.0,0.0,2900.7916321930848,0.30986961264983015,27.09701632431559,25.977084477959473,1596.0593317093385,-3.3980372837468718,21.840444829307962,21.840444829307962,21.840444829307962,25.874894810690513,25.874894810690513,25.904660094723518,21.79417569108194,19.337355513741926,16.07912810881593,25.904660094723518,25.904660094723518,19.900098176836273,25.902961913025145,21.79417569108194,25.904660094723518,25.904660094723518,25.902961913025145,25.904660094723518,24.783030066669024,20.37177454843993,20.206080382528718,11.0,5745813.594153618 
 07/16  24:00:00,10.8,70.0,16.640087493958248,91.6024271748035,19.593708212857585,40.09522399860502,19.214200915759733,99.99999999999999,18.09041360869402,74.72027164527879,15.94334513087031,47.913859142932886,20.535047129278198,37.847096046136826,4289.517464600831,0.2488949535515433,27.652730353704253,24.83315149534846,12960.197744268238,0.7403050464484566,25.293924819619768,21.02765102394811,0.0,0.0,0.0,0.0,0.0,0.0,27.097016324315586,27.097016324315586,1631.5137304785837,-3.57923054120102,21.143911948881687,21.143911948881687,21.143911948881687,25.17809299739732,25.17809299739732,25.170549289175103,21.133819497093107,19.214200915759733,15.94334513087031,25.170549289175103,25.170549289175103,21.02765102394811,25.293924819619768,21.133819497093107,25.170549289175103,25.170549289175103,22.474345961263978,25.170549289175103,25.293924819619768,19.593708212857585,20.535047129278198,10.8,5873449.429722902 
 07/17  01:00:00,10.0,71.0,16.546397630256436,92.14977453555215,19.293832149900005,40.7562919800765,19.428730430581314,99.91909446167676,17.783065009973175,76.17966661980597,15.805793682590725,48.3645149639921,20.380941248093826,38.120900836267325,7700.8904904702995,0.47045227536088075,25.898755769316466,21.9808874483943,10137.982013546713,0.5217477246391194,25.898755769316466,21.242664973057718,0.0,0.0,0.0,0.0,0.0,0.0,27.09701632431559,27.09701632431559,1606.5200014535217,-4.408764230788421,21.6048975907681,21.6048975907681,21.6048975907681,25.639256583073184,25.639256583073184,25.628105201971216,21.596689408560803,19.428730430581314,15.805793682590725,25.628105201971216,25.628105201971216,21.242664973057718,25.898755769316466,21.596689408560803,25.628105201971216,25.628105201971216,21.9808874483943,25.628105201971216,25.898755769316466,19.293832149900005,20.380941248093826,10.0,5783472.005232678 
 07/17  02:00:00,10.0,71.0,16.481174947277992,92.53302157664834,19.349587861780535,40.38638261525344,19.654645063295927,99.99546679917157,17.469414566513784,77.70214945586653,15.670226104991572,48.797570857013376,19.725412634726865,39.47351315414791,6770.267410721019,0.4909712597712371,26.189400759596396,22.888834916125454,7767.359821228165,0.3594522534244725,26.189400759596396,21.01883252300581,0.0,0.0,0.0,0.0,3260.2761286815485,0.14177648680429045,26.189400759596396,20.6068063396065,1590.126594791076,-4.42437927474223,21.913927838552688,21.913927838552688,21.913927838552688,25.948406129343866,25.948406129343866,25.94560865650535,21.897274029629425,19.654645063295927,15.670226104991572,25.94560865650535,25.94560865650535,21.01883252300581,26.189400759596396,21.897274029629425,25.94560865650535,25.94560865650535,22.888834916125454,25.94560865650535,20.6068063396065,19.349587861780535,19.725412634726865,10.0,5724455.741247874 
 07/17  03:00:00,10.6,65.0,16.424653221251113,92.8666356820839,19.546718763720683,39.45863052273954,19.712417220961914,100.0,17.241044231091756,78.83216389940065,15.576950452190477,49.00000687134554,19.433505266476402,39.753903270632264,5776.356673498043,0.4188507688639388,26.340364330988717,23.04051237735811,6475.75035691637,0.27402514616932416,26.340364330988717,20.685796070530813,0.0,0.0,0.0,0.0,5902.699392409633,0.2993240849667372,26.340364330988717,21.62181202199745,1586.6963933421384,-3.8343987096430823,21.979043113842764,21.979043113842764,21.979043113842764,26.013546542532342,26.013546542532342,26.01123387400122,21.962198866094298,19.712417220961914,15.576950452190477,26.01123387400122,26.01123387400122,20.685796070530813,26.340364330988717,21.962198866094298,26.01123387400122,26.01123387400122,23.04051237735811,26.01123387400122,21.62181202199745,19.546718763720683,19.433505266476402,10.6,5712107.016031698 
 07/17  04:00:00,11.0,62.0,16.373799956291464,93.07625909055936,19.7570810911361,38.3966846834655,19.693712747277598,100.0,17.060080610507036,79.66231013205166,15.530403045188358,48.930136166634504,19.43100116460978,39.196576568174876,5493.450169091025,0.36244555171607323,26.67666652447275,23.050103770739053,6024.515998178392,0.22995237982511849,26.67666652447275,20.407973040598765,0.0,0.0,0.0,0.0,6783.882258023276,0.3998020684588084,26.67666652447275,22.616666404259327,1571.149447249659,-3.451877091567084,22.277345952309634,22.277345952309634,22.277345952309634,26.311964548346207,26.311964548346207,26.3069523268993,22.26311182872054,19.693712747277598,15.530403045188358,26.3069523268993,26.3069523268993,20.407973040598765,26.67666652447275,22.26311182872054,26.3069523268993,26.3069523268993,23.050103770739053,26.3069523268993,22.616666404259327,19.7570810911361,19.43100116460978,11.0,5656138.010098772 
 07/17  05:00:00,10.0,62.0,16.327084602773933,93.35375279432795,19.871438684566645,37.45640684575369,19.616769961984676,100.0,16.90659248927848,80.4414425763892,15.465061541383704,48.831439705533214,19.557843840488168,38.204991373296046,3855.976744163004,0.2297204783951658,26.578117138498857,22.561785895469413,7439.30735631482,0.2896458515757303,26.578117138498857,20.432577573620556,0.0,0.0,0.0,0.0,6647.551301738664,0.472833670029104,26.578117138498857,23.21417797770737,1571.4980570921414,-4.460212491867589,22.270609508245823,22.270609508245823,22.270609508245823,26.305225501509245,26.305225501509245,26.305338690373286,22.251119280853867,19.616769961984676,15.465061541383704,26.305338690373286,26.305338690373286,20.432577573620556,26.578117138498857,22.251119280853867,26.305338690373286,26.305338690373286,22.561785895469413,26.305338690373286,23.21417797770737,19.871438684566645,19.557843840488168,10.0,5657393.005531709 
 07/17  06:00:00,9.4,76.0,16.282840001152287,93.61743078877865,19.822111027478304,37.38217976910884,19.545740003597096,100.0,16.762759046702776,81.17934322476619,15.383712906918047,49.02504027597933,19.71824024499952,37.634294587553555,2582.8216549730673,0.13371651525890144,26.36688607587816,21.74511331867457,9339.870654809918,0.3985972378488127,26.36688607587816,20.760205728981973,0.0,0.0,0.0,0.0,5827.404769237469,0.459886246892286,26.36688607587816,23.334922480192006,1579.9279470118145,-5.0299072490312895,22.108381365418097,22.108381365418097,22.108381365418097,26.142934726745466,26.142934726745466,26.145660558585565,22.08632469115736,19.545740003597096,15.383712906918047,26.145660558585565,26.145660558585565,20.760205728981973,26.36688607587816,22.08632469115736,26.145660558585565,26.145660558585565,21.74511331867457,26.145660558585565,23.334922480192006,19.822111027478304,19.71824024499952,9.4,5687740.609242532 
 07/17  07:00:00,8.0,87.0,16.238654979606252,93.881591043794,19.623361197779484,38.13712789503314,19.517684076641423,100.0,16.61560456930775,81.94214978919833,15.274920974532222,49.57512919163084,19.809062218739417,37.708766449867866,3595.550786473127,0.19312808151998387,25.948413049306517,21.493616047279815,9989.944008635528,0.4931748178255821,25.948413049306517,21.101445870622975,0.0,0.0,0.0,0.0,4018.5015641098466,0.3058971006544341,25.948413049306517,22.805034402620397,1599.9157984581343,-6.404791385295535,21.7287266616232,21.7287266616232,21.7287266616232,25.763133456049303,25.763133456049303,25.769512588800875,21.70299985821947,19.517684076641423,15.274920974532222,25.769512588800875,25.769512588800875,21.101445870622975,25.948413049306517,21.70299985821947,25.769512588800875,25.769512588800875,21.493616047279815,25.769512588800875,22.805034402620397,19.623361197779484,19.809062218739417,8.0,5759696.874449284 
 07/17  08:00:00,8.0,81.0,16.19272729284568,94.24981489951635,19.456628628391623,38.76421451052469,19.5517879806086,100.0,16.45705674724242,82.85459163149449,15.205511658080109,50.00037762652026,19.79373228150344,37.968245229555116,5751.845965915869,0.3559421722973224,25.971367352830566,22.10471398430688,9097.700986320404,0.45581224367139694,25.971367352830566,21.19549058171334,0.0,0.0,0.0,0.0,2966.644206496304,0.18044558403128072,25.971367352830566,22.037437188042055,1601.7331181749817,-6.413796729639397,21.694547257373312,21.694547257373312,21.694547257373312,25.728940857254617,25.728940857254617,25.729515155298518,21.67478558284703,19.5517879806086,15.205511658080109,25.729515155298518,25.729515155298518,21.19549058171334,25.971367352830566,21.67478558284703,25.729515155298518,25.729515155298518,22.10471398430688,25.729515155298518,22.037437188042055,19.456628628391623,19.79373228150344,8.0,5766239.2254299335 
 07/17  09:00:00,9.6,78.0,16.203695835970457,94.1838868995138,20.382322880354238,36.82800489076017,20.229434378037105,96.96536356853198,16.347557607904644,83.43454284563656,15.286789338523102,49.91069723185384,19.867244144797194,38.02621068272853,2066.2119986505386,0.14323912429090688,26.206722045531397,25.056201136955835,2732.6903554185465,0.12840299430856578,26.206722045531397,24.509273704227795,0.0,0.0,0.0,0.0,10098.132609891656,0.3963012190644441,29.732812158126443,23.86768286413193,1406.6954370691283,-4.989010146818536,26.030137800546875,26.030137800546875,26.030137800546875,30.065015462844627,30.065015462844627,29.937162224035802,26.14065200903021,20.229434378037105,15.286789338523102,29.937162224035802,29.937162224035802,28.035363816822837,29.732812158126443,26.14065200903021,29.937162224035802,29.937162224035802,28.58229124955088,29.937162224035802,23.86768286413193,20.382322880354238,19.867244144797194,9.6,5064103.573448863 
 07/17  10:00:00,13.0,72.0,16.31165728824769,93.53779474637182,22.021054536366485,33.90374976908507,21.53701151747542,91.10972508991642,16.412745115242053,83.08874111543354,15.694250597083503,49.04217454949359,20.48864572194796,37.24515099488316,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,2418.7691932252455,0.07397305587551635,34.83984498906594,33.53609794632895,201.85743759789784,10.541577156262552,31.327301894496244,31.327301894496244,31.327301894496244,31.999752654179645,31.999752654179645,35.168087718780164,34.55617471036476,21.53701151747542,15.694250597083503,35.168087718780164,35.168087718780164,32.27659548811578,32.27659548811578,34.55617471036476,35.168087718780164,35.168087718780164,32.27659548811578,35.168087718780164,30.972848445378794,22.021054536366485,20.48864572194796,12.999999999999998,726686.7753524323 
 07/17  11:00:00,16.0,63.0,16.47764856684828,92.5540738516379,22.833209544041658,32.77538282860218,23.576739653063814,82.90665831822115,16.7425517825554,81.36394024735026,16.180301021358186,47.9046998346127,21.393397592171663,35.78113811605087,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906593,34.83984498906593,0.0,15.999999999999996,31.359828376388425,31.359828376388425,31.359828376388425,31.359828376388425,31.359828376388425,35.199282924779155,35.199282924779155,23.576739653063814,16.180301021358186,35.199282924779155,35.199282924779155,31.81114871221027,31.81114871221027,35.199282924779155,35.199282924779155,35.199282924779155,31.81114871221027,35.199282924779155,31.81114871221027,22.833209544041658,21.393397592171663,15.999999999999996,0.0 
 07/17  12:00:00,19.0,57.0,16.64830180198546,91.5546358290581,22.753142059247764,33.77140441536797,24.805958998051985,79.81678689605735,17.26211699642973,78.72757278362852,16.639156448924684,47.103071107409626,21.79294087470255,35.7995124959872,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906594,34.83984498906594,0.0,19.0,31.359828376388435,31.359828376388435,31.359828376388435,31.359828376388435,31.359828376388435,35.19928292477916,35.19928292477916,24.805958998051985,16.639156448924684,35.19928292477916,35.19928292477916,31.682263121818153,31.682263121818153,35.19928292477916,35.19928292477916,35.19928292477916,31.682263121818153,35.19928292477916,31.682263121818153,22.753142059247764,21.79294087470255,19.0,0.0 
 07/17  13:00:00,21.0,56.0,16.838790959367252,90.36434888098309,22.236558403277872,36.00092132528223,25.842542771777907,78.09194634325809,17.910998816758017,75.49426010915612,17.069169338773094,46.56838920772577,21.82662747673529,36.90428030156359,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906594,34.83984498906594,0.0,21.0,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,35.19928292477916,35.19928292477916,25.842542771777907,17.069169338773094,35.19928292477916,35.19928292477916,31.617777822460333,31.617777822460333,35.19928292477916,35.19928292477916,35.19928292477916,31.617777822460333,35.19928292477916,31.617777822460333,22.236558403277872,21.82662747673529,21.0,0.0 
 07/17  14:00:00,22.0,50.0,17.044415691875514,89.10548658947921,21.77326509011947,38.22169845711447,26.63087771214138,77.54395427557674,18.618198399839926,72.1444557973301,17.430692824204986,46.289422582517865,21.826657693113525,38.0902843834361,0.0,0.0,26.206722045531397,26.206722045531397,0.0,0.0,26.206722045531397,26.206722045531397,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906594,34.83984498906594,0.0,22.0,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,35.199282924779155,35.199282924779155,26.63087771214138,17.430692824204986,35.199282924779155,35.199282924779155,31.55329052690227,31.55329052690227,35.199282924779155,35.199282924779155,35.199282924779155,31.55329052690227,35.199282924779155,31.55329052690227,21.77326509011947,21.826657693113525,22.0,0.0 
 07/17  15:00:00,22.5,46.0,17.24922322612086,87.8704646383214,21.408832655838875,40.63662061889212,27.108304251371557,80.59469867000703,19.304716800631105,69.04901485847074,17.686080947064834,46.62014311903424,22.396666126431633,38.25438998147303,0.0,0.0,26.206722045531397,26.206722045531397,0.0,0.0,26.206722045531397,26.206722045531397,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906594,34.83984498906594,0.0,22.5,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,35.199282924779155,35.199282924779155,27.108304251371557,17.686080947064834,35.199282924779155,35.199282924779155,31.55329052690227,31.55329052690227,35.199282924779155,35.199282924779155,35.199282924779155,31.55329052690227,35.199282924779155,31.55329052690227,21.408832655838875,22.396666126431633,22.5,0.0 
 07/17  16:00:00,23.0,50.0,17.461128228542265,86.70104282041997,21.119629976713508,42.3091826674152,27.28608694458797,83.57394736302818,19.948983193076188,66.33987244148483,17.866084937657856,46.732667184064496,23.318864748402678,37.00721582099007,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906594,34.83984498906594,0.0,23.0,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,35.19928292477916,35.19928292477916,27.28608694458797,17.866084937657856,35.19928292477916,35.19928292477916,31.617777822460333,31.617777822460333,35.19928292477916,35.19928292477916,35.19928292477916,31.617777822460333,35.19928292477916,31.617777822460333,21.119629976713508,23.318864748402678,23.0,0.0 
 07/17  17:00:00,22.0,53.0,17.664288359872238,85.59621821795433,20.811261126558595,44.525963416288604,26.82185012250691,92.22823969421087,20.436477302122775,64.36925211741745,17.936091946105122,47.491601653313964,24.24684515929412,36.149580319973566,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906594,34.83984498906594,0.0,22.0,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,31.359828376388432,35.19928292477916,35.19928292477916,26.82185012250691,17.936091946105122,35.19928292477916,35.19928292477916,31.617777822460333,31.617777822460333,35.19928292477916,35.19928292477916,35.19928292477916,31.617777822460333,35.19928292477916,31.617777822460333,20.811261126558595,24.24684515929412,22.0,0.0 
 07/17  18:00:00,19.0,64.0,17.757951991866854,85.09192239047526,20.242520883931263,46.91305400768459,25.186208882429778,99.66189610623874,20.703896839482546,63.31615203962788,17.758290780589103,48.58520325130384,23.43228445128173,38.62920081416928,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906594,34.83984498906594,0.0,19.0,31.35982837638843,31.35982837638843,31.35982837638843,31.35982837638843,31.35982837638843,35.19928292477916,35.19928292477916,25.186208882429778,17.758290780589103,35.19928292477916,35.19928292477916,31.746733706194696,31.746733706194696,35.19928292477916,35.19928292477916,35.19928292477916,31.746733706194696,35.19928292477916,31.746733706194696,20.242520883931263,23.43228445128173,19.0,0.0 
 07/17  19:00:00,17.0,72.0,17.685769868019147,85.48010731815148,19.58841658043979,50.139254110727,23.574630619699878,99.99999999999997,20.70386215805006,63.31619984631956,17.485513973339142,50.35949917423305,22.15614574925417,42.84318191336924,17834.876047491583,0.817530816709767,28.625698150081323,23.03538967338746,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906594,34.83984498906594,1465.891522248763,2.544748283051431,24.488207086553547,24.488207086553547,24.488207086553547,28.523407312893006,28.523407312893006,28.663717764767746,24.32512590340952,23.574630619699878,17.485513973339142,28.663717764767746,28.663717764767746,28.625698150081323,28.625698150081323,24.32512590340952,28.663717764767746,28.663717764767746,23.03538967338746,28.663717764767746,28.625698150081323,19.58841658043979,22.15614574925417,16.999999999999996,5277209.480095548 
 07/17  20:00:00,16.0,77.0,17.51895781056028,86.38503688408403,19.967947088492508,49.459789191112264,22.229106972592838,100.0,20.526282781001676,64.01323699232705,17.222002765860463,51.5910600518691,20.979747623394793,46.5028894213857,8149.213109581095,0.35911652811946226,33.684464590334464,29.961953975969493,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,0.0,0.0,34.83984498906594,34.83984498906594,768.2091406660935,7.221938633403781,30.38571597060041,30.38571597060041,30.38571597060041,32.806709867853755,32.806709867853755,34.157947966656195,32.03677785687702,22.229106972592838,17.222002765860463,34.157947966656195,34.157947966656195,32.6445252588491,32.6445252588491,32.03677785687702,34.157947966656195,34.157947966656195,28.922014644484126,34.157947966656195,32.6445252588491,19.967947088492508,20.979747623394793,16.0,2765552.906397937 
 07/17  21:00:00,14.4,77.0,17.337559980353817,87.38098773639618,21.08540747882133,46.450763947858974,21.17884413767593,100.0,20.223453157824228,65.22190841394962,16.969085660420227,52.76638163147252,19.83363974678028,50.221520620556824,3172.098039378472,0.07383040847281225,38.06568386069031,35.49602745239154,0.0,0.0,26.2067220455314,26.2067220455314,0.0,0.0,0.0,0.0,9558.537292335443,0.28869259821493276,33.612184933976884,29.334424249895378,939.4476075469687,3.390418205085086,31.52129497787169,31.52129497787169,31.52129497787169,34.54752216796684,34.54752216796684,35.61063451536732,32.356947157064816,21.17884413767593,16.969085660420227,35.61063451536732,35.61063451536732,34.563154515531,34.563154515531,32.356947157064816,35.61063451536732,35.61063451536732,31.993498107232217,35.61063451536732,30.28539383144949,21.08540747882133,19.83363974678028,14.4,3382011.3871690873 
 07/17  22:00:00,14.0,77.0,17.17740872807683,88.2708088076938,21.915977248118587,44.422652669224846,20.357770061779263,99.99999999999999,19.850133011876054,66.74734524259293,16.759371638281998,53.9628938467428,19.50900867023164,51.551220135180685,0.0,0.0,38.0656838606903,38.0656838606903,0.0,0.0,26.206722045531397,26.206722045531397,0.0,0.0,0.0,0.0,16335.031712210302,0.7725853230247285,30.699291785986656,25.33645998619036,1365.0234873385864,-0.5782453169408216,26.77788453471217,26.77788453471217,26.77788453471217,30.813211221870297,30.813211221870297,30.815478488558924,26.760658727379017,20.357770061779263,16.759371638281998,30.815478488558924,30.815478488558924,30.699291785986656,30.699291785986656,26.760658727379017,30.815478488558924,30.815478488558924,30.699291785986656,30.815478488558924,25.33645998619036,21.915977248118587,19.50900867023164,13.999999999999998,4914084.554418911 
 07/17  23:00:00,14.0,72.0,17.04010451579237,89.04194100810996,21.939493414332482,44.33925469607652,19.622945077427644,100.0,19.47043142835831,68.34016089810945,16.615143296185735,54.73929843872542,20.508014014841685,48.43778907389206,0.0,0.0,38.06568386069031,38.06568386069031,13633.666281262414,0.5340744539828325,26.96570141455731,21.604185661666072,0.0,0.0,0.0,0.0,3845.728744240121,0.24304100328559414,32.143673361610965,31.197299305772813,1483.8967893643037,-0.47875740060436067,24.3489670468105,24.3489670468105,24.3489670468105,28.38361819557483,28.38361819557483,28.477296384053137,24.234993692046437,19.622945077427644,16.615143296185735,28.477296384053137,28.477296384053137,23.088423490685965,28.449939243577198,24.234993692046437,28.477296384053137,28.477296384053137,28.449939243577198,28.477296384053137,27.50356518773905,21.939493414332482,20.508014014841685,14.0,5342028.441711493 
 07/17  24:00:00,12.2,76.0,16.939059272092848,89.61410207868086,21.47282145051741,45.41819649034784,19.48156376187398,99.99999999999999,19.133369516857492,69.78981751329884,16.462099816009896,55.38370912669623,21.36379552391935,45.74501486307565,0.0,0.0,38.0656838606903,38.0656838606903,16576.06839821826,0.9158618209437936,25.617696377447192,21.264465390744427,0.0,0.0,0.0,0.0,0.0,0.0,32.143673361610965,32.143673361610965,1605.9124792572636,-2.1745961628559636,21.617686677119497,21.617686677119497,21.617686677119497,25.652050608059866,25.652050608059866,25.631908610538275,21.62011595339544,19.48156376187398,16.462099816009896,25.631908610538275,25.631908610538275,21.264465390744427,25.617696377447192,21.62011595339544,25.631908610538275,25.631908610538275,25.617696377447192,25.631908610538275,25.617696377447192,21.47282145051741,21.36379552391935,12.2,5781284.925326149 
 07/18  01:00:00,12.0,71.0,16.864434491090243,90.1282272711086,20.788711820366487,46.72672930830208,19.701490980541607,99.79683713672303,18.811977216685783,71.27476364916882,16.32476561928797,55.912180238861524,21.54769627247242,44.61712763859964,0.0,0.0,38.0656838606903,38.0656838606903,16137.178046797413,0.7488936316486605,27.5876841815711,22.391161094355304,0.0,0.0,0.0,0.0,0.0,0.0,32.143673361610965,32.143673361610965,1502.0804071102853,-2.4874054270694583,23.664901826600655,23.664901826600655,23.664901826600655,27.700056205218708,27.700056205218708,27.65023061248089,23.69631697839382,19.701490980541607,16.32476561928797,27.65023061248089,27.65023061248089,22.391161094355304,27.5876841815711,23.69631697839382,27.65023061248089,27.65023061248089,27.5876841815711,27.65023061248089,27.5876841815711,20.788711820366487,21.54769627247242,12.0,5407489.465597026 
 07/18  02:00:00,12.0,71.0,16.805705437629985,90.46488937963733,20.027580026200468,47.879359504764714,20.15051486247499,98.32387817774114,18.530901487173146,72.53961890852723,16.189037854103656,56.22249527492036,21.184830151285265,44.59362637498111,3656.6889138571246,0.0873524934372717,36.277113748640346,32.93889207600581,0.0,0.0,29.422815461925023,29.422815461925023,0.0,0.0,0.0,0.0,0.0,0.0,32.143673361610965,32.143673361610965,417.959917574816,7.092172709846529,26.18451111944425,26.18451111944425,26.18451111944425,27.529426317076393,27.529426317076393,30.09655504173072,28.932354767563645,20.15051486247499,16.189037854103656,30.09655504173072,30.09655504173072,27.349916223600047,27.349916223600047,28.932354767563645,30.09655504173072,30.09655504173072,24.011694550965508,30.09655504173072,27.349916223600047,20.027580026200468,21.184830151285265,12.0,1504655.7032693378 
 07/18  03:00:00,13.8,59.0,16.751276644891732,90.77815045545984,19.762141852627863,47.55023267491477,20.522387658304222,96.95453890084862,18.26730088152606,73.74876844724656,16.124937160695062,56.14367353358152,20.62803020013369,45.076918926211455,8344.262240824888,0.281703499156323,32.62733847329691,29.084189396658136,0.0,0.0,29.422815461925023,29.422815461925023,0.0,0.0,0.0,0.0,0.0,0.0,32.143673361610965,32.143673361610965,655.7810944058701,6.460252285437262,29.103251827022092,29.103251827022092,29.103251827022092,31.120784401401593,31.120784401401593,33.022568655666916,30.933846402238302,20.522387658304222,16.124937160695062,33.022568655666916,33.022568655666916,31.2734688667882,31.2734688667882,30.933846402238302,33.022568655666916,33.022568655666916,27.73031979014943,33.022568655666916,31.2734688667882,19.762141852627863,20.62803020013369,13.8,2360811.9398611323 
