Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/18  04:00:00,12.0,67.0,16.703767148634242,91.05259529621421,20.31517747684253,45.124511392176224,20.472555280035618,98.20296120482668,18.053136394549753,74.74787168180198,16.01261612932278,56.27696108760597,19.936890907743248,46.19638350819907,5026.644697443535,0.1996143985814758,34.083996067418,32.07588010837988,0.0,0.0,29.422815461925023,29.422815461925023,0.0,0.0,0.0,0.0,5284.80384602044,0.1404025957111269,32.531487984068086,29.529864607632454,832.5402456853229,2.1748265419539106,30.12191281431153,30.12191281431153,30.12191281431153,32.811744667861376,32.811744667861376,34.09244924803376,31.437769345309842,20.472555280035618,16.01261612932278,34.09244924803376,34.09244924803376,32.74578762528752,32.74578762528752,31.437769345309842,34.09244924803376,34.09244924803376,30.737671666249398,34.09244924803376,29.744164248851888,20.31517747684253,19.936890907743248,12.0,2997144.8844671627 
 07/18  05:00:00,11.0,71.0,16.657179026554193,91.32260317163997,21.061596080051615,42.1011098993266,20.127998084988228,99.99999999999999,17.850364126722514,75.70788075843855,15.898066059667684,56.30445786170094,19.749319082149768,45.66008134641463,0.0,0.0,34.083996067418,34.083996067418,0.0,0.0,29.422815461925023,29.422815461925023,0.0,0.0,0.0,0.0,16394.180591402353,0.6038744967617236,31.84259094698141,25.34118358482621,1318.7450968536114,-3.6724895975000647,27.940920298865727,27.940920298865727,27.940920298865727,31.976022399147833,31.976022399147833,32.0084027639527,27.889705668748427,20.127998084988228,15.898066059667684,32.0084027639527,32.0084027639527,31.84259094698141,31.84259094698141,27.889705668748427,32.0084027639527,32.0084027639527,31.84259094698141,32.0084027639527,25.34118358482621,21.061596080051615,19.749319082149768,11.0,4747482.348673002 
 07/18  06:00:00,11.8,67.0,16.604567389060655,91.62863368171898,21.23896575622306,40.94988704950906,19.676635613212948,99.89367156993265,17.652662659568207,76.65726608806196,15.833748146888833,56.23196388184358,20.377115764616214,43.19155333470302,0.0,0.0,34.083996067418,34.083996067418,9517.094741651921,0.31646113989134694,28.87497832077831,25.27738150664447,0.0,0.0,0.0,0.0,7588.419064705197,0.3088771088227613,34.362460920113186,31.423733498035816,1356.8782406509088,-2.8369679479562055,27.30411219253225,27.30411219253225,27.30411219253225,31.33910455394033,31.33910455394033,31.40012842737184,27.22021887204595,19.676635613212948,15.833748146888833,31.40012842737184,31.40012842737184,27.74720423573855,31.34480104987239,27.22021887204595,31.40012842737184,31.40012842737184,31.34480104987239,31.40012842737184,28.406073627795017,21.23896575622306,20.377115764616214,11.8,4884761.666343272 
 07/18  07:00:00,10.0,76.0,16.547953996700144,91.95922321917912,20.851441871595,41.48118278698486,19.530025773117682,99.99999999999999,17.460943704106754,77.59069327842319,15.738432274333363,56.362898048729974,21.154424126641736,40.72525382012829,0.0,0.0,34.083996067418,34.083996067418,16998.165131362726,0.8519784997468702,26.371717972846714,21.536913464606126,0.0,0.0,0.0,0.0,0.0,0.0,34.36246092011318,34.36246092011318,1569.0225068362192,-4.434060747712735,22.326072131454026,22.326072131454026,22.326072131454026,26.360709549241427,26.360709549241427,26.398598943100566,22.272490824320624,19.530025773117682,15.738432274333363,26.398598943100566,26.398598943100566,21.536913464606126,26.371717972846714,22.272490824320624,26.398598943100566,26.398598943100566,26.371717972846714,26.398598943100566,26.371717972846714,20.851441871595,21.154424126641736,10.0,5648481.024610389 
 07/18  08:00:00,10.0,76.0,16.496442738448103,92.26116534533531,20.220072204705723,42.484325930557574,19.81116761698077,98.94634997127352,17.276312932303178,78.50164245737997,15.6531337688564,56.35000999369433,21.28623717717956,39.78934507924289,0.0,0.0,34.083996067418,34.083996067418,15600.607872047993,0.5961780280962479,28.987401621467463,22.610439741890296,0.0,0.0,0.0,0.0,0.0,0.0,34.36246092011318,34.36246092011318,1433.2898667360319,-4.563255499510612,25.164929632056488,25.164929632056488,25.164929632056488,29.20039379021169,29.20039379021169,29.12210470299545,25.22566686148669,19.81116761698077,15.6531337688564,29.12210470299545,29.12210470299545,22.610439741890296,28.987401621467463,25.22566686148669,29.12210470299545,29.12210470299545,28.987401621467463,29.12210470299545,28.987401621467463,20.220072204705723,21.28623717717956,10.0,5159843.520249715 
 07/18  09:00:00,11.8,73.0,16.467770995435394,92.52085721167401,19.9230876319956,43.172466975120315,20.377760081624746,96.75780395945974,17.139915342408884,79.26042871029296,15.723694012311846,56.09024420568608,21.02861240574894,40.32896830643607,6977.557665681846,0.1890069716617559,33.24171819393341,28.825817145027358,8146.598358668611,0.26326999923837907,30.751502377094816,27.05007991840943,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,1321.4848797596594,-2.856892655557565,27.904864372486408,27.904864372486408,27.904864372486408,31.93997344341275,31.93997344341275,31.896583988344084,27.928808231878598,20.377760081624746,15.723694012311846,31.896583988344084,31.896583988344084,27.87404889008643,31.575471348771817,27.928808231878598,31.896583988344084,31.896583988344084,27.159570299865766,31.896583988344084,31.575471348771817,19.9230876319956,21.02861240574894,11.8,4757345.567134773 
 07/18  10:00:00,15.0,67.0,16.511238805360506,92.265226432907,20.86012940690278,41.288800557633074,21.561738453719858,91.2469281862699,17.134823393101623,79.28597499773765,16.077154368880123,55.17049739694365,20.715687848531623,41.66156132511202,3556.148852872484,0.09037009008322243,34.46388880369557,32.11036311477332,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,304.6037000743452,11.316845578234599,31.019829898046385,31.019829898046385,31.019829898046385,32.02850603757149,32.02850603757149,34.921213970158654,33.97386971265323,21.561738453719858,16.077154368880123,34.921213970158654,34.921213970158654,32.13604106684251,32.13604106684251,33.97386971265323,34.921213970158654,34.921213970158654,29.782515377920262,34.921213970158654,32.13604106684251,20.86012940690278,20.715687848531623,15.0,1096573.3202676428 
 07/18  11:00:00,17.0,63.0,16.62804518504795,91.58227705177042,22.301574878470337,38.56281621174311,22.948205080478584,85.58539106446324,17.367403469080127,78.12772916435773,16.5650993245183,53.983653524920555,20.479099911550055,43.11788882210557,0.0,0.0,34.46388880369557,34.46388880369557,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,0.0,17.0,31.053412775530038,31.053412775530038,31.053412775530038,31.053412775530038,31.053412775530038,34.953785157860885,34.953785157860885,22.948205080478584,16.5650993245183,34.953785157860885,34.953785157860885,31.380963358647392,31.380963358647392,34.953785157860885,34.953785157860885,34.953785157860885,31.380963358647392,34.953785157860885,31.380963358647392,22.301574878470337,20.479099911550055,17.0,0.0 
 07/18  12:00:00,20.2,54.0,16.76751639671803,90.77412424216709,22.679538170734986,38.587395664338736,24.137324695382556,81.79464396063037,17.75233353041292,76.25224627730411,17.052704710496,52.950901788319086,20.33979748226223,44.52324542977008,0.0,0.0,34.46388880369557,34.46388880369557,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,0.0,20.2,31.053412775530035,31.053412775530035,31.053412775530035,31.053412775530035,31.053412775530035,34.953785157860885,34.953785157860885,24.137324695382556,17.052704710496,34.953785157860885,34.953785157860885,31.31545491792708,31.31545491792708,34.953785157860885,34.953785157860885,34.953785157860885,31.31545491792708,34.953785157860885,31.31545491792708,22.679538170734986,20.33979748226223,20.2,0.0 
 07/18  13:00:00,23.0,47.0,16.939590333386512,89.69968194355177,22.511696740577918,39.91169045886467,25.42211636247051,78.00009219857296,18.289757578866464,73.64524920060008,17.553698085830256,51.90495439670182,20.427695858510265,45.32924535749976,0.0,0.0,34.46388880369557,34.46388880369557,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,0.0,23.000000000000004,31.053412775530038,31.053412775530038,31.053412775530038,31.053412775530038,31.053412775530038,34.953785157860885,34.953785157860885,25.42211636247051,17.553698085830256,34.953785157860885,34.953785157860885,31.380963358647392,31.380963358647392,34.953785157860885,34.953785157860885,34.953785157860885,31.380963358647392,34.953785157860885,31.380963358647392,22.511696740577918,20.427695858510265,23.000000000000004,0.0 
 07/18  14:00:00,24.0,44.0,17.131099927678186,88.53003738620717,22.258345323615572,41.38247171401213,26.366301233396957,76.2320858965244,18.921919103300816,70.71729072068834,17.84523450693897,51.533431216310674,20.586979205851335,45.82447099619189,0.0,0.0,34.46388880369557,34.46388880369557,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,0.0,24.0,31.053412775530035,31.053412775530035,31.053412775530035,31.053412775530035,31.053412775530035,34.953785157860885,34.953785157860885,26.366301233396957,17.84523450693897,34.953785157860885,34.953785157860885,31.31545491792708,31.31545491792708,34.953785157860885,34.953785157860885,34.953785157860885,31.31545491792708,34.953785157860885,31.31545491792708,22.258345323615572,20.586979205851335,24.0,0.0 
 07/18  15:00:00,24.5,44.0,17.328027121328347,87.43345986857655,21.985527035718995,43.00605492457192,26.923964558154147,76.681160742917,19.58459712358161,67.85699858610957,18.06000975645067,51.49425337211015,21.25231710757432,44.95755800804299,0.0,0.0,34.46388880369557,34.46388880369557,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.36246092011318,34.36246092011318,0.0,24.5,31.05341277553003,31.05341277553003,31.05341277553003,31.05341277553003,31.05341277553003,34.95378515786088,34.95378515786088,26.923964558154147,18.06000975645067,34.95378515786088,34.95378515786088,31.249944449334272,31.249944449334272,34.95378515786088,34.95378515786088,34.95378515786088,31.249944449334272,34.95378515786088,31.249944449334272,21.985527035718995,21.25231710757432,24.5,0.0 
 07/18  16:00:00,25.0,44.0,17.53175951201466,86.31510800092762,21.71838131705617,44.62660934007596,27.168607015482515,78.61981368303141,20.174350208767038,65.42051723517093,18.209397831796597,51.65063816173512,22.283957595120505,43.09629219777975,0.0,0.0,34.46388880369557,34.46388880369557,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,0.0,25.0,31.053412775530035,31.053412775530035,31.053412775530035,31.053412775530035,31.053412775530035,34.953785157860885,34.953785157860885,27.168607015482515,18.209397831796597,34.953785157860885,34.953785157860885,31.31545491792708,31.31545491792708,34.953785157860885,34.953785157860885,34.953785157860885,31.31545491792708,34.953785157860885,31.31545491792708,21.71838131705617,22.283957595120505,25.0,0.0 
 07/18  17:00:00,23.0,53.0,17.731750720859964,85.23284286953738,21.38879129172091,46.93673805221744,26.756199030433457,86.56343869899563,20.653147023687634,63.51468215961123,18.213761124549475,52.61172903353997,23.313797520704192,41.740955970906086,0.0,0.0,34.46388880369557,34.46388880369557,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,0.0,23.0,31.053412775530035,31.053412775530035,31.053412775530035,31.053412775530035,31.053412775530035,34.953785157860885,34.953785157860885,26.756199030433457,18.213761124549475,34.953785157860885,34.953785157860885,31.31545491792708,31.31545491792708,34.953785157860885,34.953785157860885,34.953785157860885,31.31545491792708,34.953785157860885,31.31545491792708,21.38879129172091,23.313797520704192,23.0,0.0 
 07/18  18:00:00,20.2,61.0,17.826205950349113,84.7267362467496,20.781729441446622,49.300109194730055,25.198090052399337,98.23157842226905,20.903045819832784,62.5446251815853,18.00180931622471,53.72960403769348,22.676095320056152,43.90471240636644,0.0,0.0,34.46388880369557,34.46388880369557,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,0.0,20.2,31.053412775530028,31.053412775530028,31.053412775530028,31.053412775530028,31.053412775530028,34.953785157860885,34.953785157860885,25.198090052399337,18.00180931622471,34.953785157860885,34.953785157860885,31.446456850914508,31.446456850914508,34.953785157860885,34.953785157860885,34.953785157860885,31.446456850914508,34.953785157860885,31.446456850914508,20.781729441446622,22.676095320056152,20.2,0.0 
 07/18  19:00:00,18.6,69.0,17.754249960854125,85.11183195016858,20.204517338028253,52.14697732549349,23.65528532984483,99.99999999999997,20.918314961890932,62.48584001015494,17.72935364599555,55.422355584092514,21.531093592507336,48.06435397003347,0.0,0.0,34.46388880369557,34.46388880369557,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,0.0,18.6,31.053412775530028,31.053412775530028,31.053412775530028,31.053412775530028,31.053412775530028,34.953785157860885,34.953785157860885,23.65528532984483,17.72935364599555,34.953785157860885,34.953785157860885,31.446456850914508,31.446456850914508,34.953785157860885,34.953785157860885,34.953785157860885,31.446456850914508,34.953785157860885,31.446456850914508,20.204517338028253,21.531093592507336,18.6,0.0 
 07/18  20:00:00,17.0,72.0,17.609174855552375,85.89437243688478,19.52795566095684,54.93962573689345,22.427482425565543,100.0,20.751732090322992,63.129819197384485,17.462300447901246,56.821748983697006,20.412213600175694,52.01626045347306,14567.814721987852,0.6811077266148329,29.897982282151165,25.506030393249116,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,0.0,0.0,34.362460920113186,34.362460920113186,1171.3752152113284,5.434531817562444,25.85486195304459,25.85486195304459,25.85486195304459,29.08295487096728,29.08295487096728,29.99679368726015,26.483162945895767,22.427482425565543,17.462300447901246,29.99679368726015,29.99679368726015,29.28139719314153,29.28139719314153,26.483162945895767,29.99679368726015,29.99679368726015,24.88944530423948,29.99679368726015,29.28139719314153,19.52795566095684,20.412213600175694,17.0,4216950.774760783 
 07/18  21:00:00,17.4,75.0,17.41341061452703,87.04896523967584,19.709271566136124,55.106423438619906,21.397627343755495,100.0,20.460638566212474,64.33659632801374,17.229766805693842,58.28247219115211,19.41711308726611,56.130995431852384,8439.824755562417,0.5671333024685452,27.44762267078235,23.932555231173744,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,9168.27503273949,0.41307194533666736,28.560734380039506,24.380722982986633,1526.223216232655,3.017414007533236,23.239222825368806,23.239222825368806,23.239222825368806,27.274055943278874,27.274055943278874,27.29269616554288,23.201501708661727,21.397627343755495,17.229766805693842,27.29269616554288,27.29269616554288,27.44762267078235,27.44762267078235,23.201501708661727,27.29269616554288,27.29269616554288,23.932555231173744,27.29269616554288,23.267611273729486,19.709271566136124,19.41711308726611,17.4,5494403.578437558 
 07/18  22:00:00,16.0,77.0,17.23477665067366,88.03773639106653,20.356096862993105,53.348828114564064,20.583064044572584,99.99999999999999,20.096413970776645,65.80148477377509,17.009423121400822,59.49222342175155,19.216987588529303,57.25659952845165,1965.1190122429985,0.12160127283741021,27.564371342002886,26.275517073509945,0.0,0.0,30.751502377094816,30.751502377094816,0.0,0.0,0.0,0.0,14715.861006430623,0.8645987271625898,28.391778544744422,24.284481360785115,1470.6536772696593,1.5498374515807989,24.335821632553564,24.335821632553564,24.335821632553564,28.371235132286884,28.371235132286884,28.318611731696794,24.369429383892054,20.583064044572584,17.009423121400822,28.318611731696794,28.318611731696794,28.391778544744422,28.391778544744422,24.369429383892054,28.318611731696794,28.318611731696794,27.10292427625148,28.318611731696794,24.284481360785115,20.356096862993105,19.216987588529303,16.0,5294353.238170774 
 07/18  23:00:00,17.0,72.0,17.08993107178088,88.8488624607577,20.763463207092045,52.07661296366633,19.91185527100365,100.0,19.754409319097356,67.21119267363127,16.873103570041927,60.05966565586531,20.318744030439632,53.532228084742634,0.0,0.0,27.56437134200289,27.56437134200289,9172.941230267714,0.2141591014086335,30.81756535033618,25.45214916659949,0.0,0.0,0.0,0.0,7050.626335772253,0.3452902227337291,33.53406715375378,30.679995143132885,1324.8781713518094,2.41100736709571,27.954682082092074,27.954682082092074,27.954682082092074,31.989774457143007,31.989774457143007,31.99573436722291,27.924412331490732,19.91185527100365,16.873103570041927,31.99573436722291,31.99573436722291,26.47080325958919,31.83621944332588,27.924412331490732,31.99573436722291,31.99573436722291,31.83621944332588,31.99573436722291,28.982147432704977,20.763463207092045,20.318744030439632,17.0,4769561.416866514 
 07/18  24:00:00,17.0,72.0,16.990885529214687,89.40820395327131,20.640756766268723,52.48049356560152,19.711739219802975,99.99999999999999,19.468059366362148,68.41757289615038,16.784055634109873,60.40908611585863,21.11315189895243,50.97870761920882,0.0,0.0,27.564371342002886,27.564371342002886,16445.03405205869,0.5516368231717751,28.197590379091867,20.7432628806817,0.0,0.0,0.0,0.0,0.0,0.0,34.27932374443335,34.27932374443335,1475.1394682905848,2.5532756687171894,24.279161648521143,24.279161648521143,24.279161648521143,28.31433338969364,28.31433338969364,28.345988118071077,24.232086495861083,19.711739219802975,16.784055634109873,28.345988118071077,28.345988118071077,20.7432628806817,28.197590379091867,24.232086495861083,28.345988118071077,28.345988118071077,28.197590379091867,28.345988118071077,28.197590379091867,20.640756766268723,21.11315189895243,17.0,5310502.085846106 
 07/19  01:00:00,15.0,82.0,16.92700338773675,89.85962352645087,20.230930102894984,53.88091133189117,19.84461162639022,100.0,19.21915578481805,69.55454641672307,16.669187617009054,60.91392828542921,21.298383149137315,50.453366963219196,0.0,0.0,27.56437134200289,27.56437134200289,15903.467137201036,0.6031812715749556,28.436687814914997,22.05242193372881,0.0,0.0,0.0,0.0,0.0,0.0,34.27932374443335,34.27932374443335,1459.411675185344,0.5386777900144697,24.57716135044425,24.57716135044425,24.57716135044425,28.61259498194071,28.61259498194071,28.570363650230384,24.60183259386829,19.84461162639022,16.669187617009054,28.570363650230384,28.570363650230384,22.05242193372881,28.436687814914997,24.60183259386829,28.570363650230384,28.570363650230384,28.436687814914997,28.570363650230384,28.436687814914997,20.230930102894984,21.298383149137315,15.0,5253882.030667238 
 07/19  02:00:00,14.0,82.0,16.875785031345195,90.15212075285275,19.720371012963255,55.66879139857379,20.2245453048017,99.90660990327933,18.986760860095973,70.57013414880414,16.53061694472047,61.595079528079694,20.962960196464614,51.55582351095393,16096.194067096709,0.6455804333175355,29.85565756164368,23.856819193774747,0.0,0.0,31.342858496210514,31.342858496210514,0.0,0.0,0.0,0.0,0.0,0.0,34.27932374443335,34.27932374443335,1397.1798146963827,-0.5348284512368435,25.976656384506008,25.976656384506008,25.976656384506008,30.012137790217466,30.012137790217466,29.994525270506045,25.974587056815793,20.2245453048017,16.53061694472047,29.994525270506045,29.994525270506045,29.85565756164368,29.85565756164368,25.974587056815793,29.994525270506045,29.994525270506045,23.856819193774747,29.994525270506045,29.85565756164368,19.720371012963255,20.962960196464614,14.0,5029847.332906978 
 07/19  03:00:00,13.0,89.0,16.835974533629354,90.38021267502182,20.249128158860373,54.01509757609806,20.51824565809341,100.0,18.762908476680497,71.56417715177903,16.38739051085679,62.45917435602677,20.410283091583402,53.48120302047231,0.0,0.0,32.66405517300027,32.66405517300027,0.0,0.0,31.342858496210514,31.342858496210514,0.0,0.0,0.0,0.0,0.0,0.0,34.27932374443335,34.27932374443335,0.0,13.0,26.32319765352174,26.32319765352174,26.32319765352174,26.32319765352174,26.32319765352174,30.33649159366018,30.33649159366018,20.51824565809341,16.38739051085679,30.33649159366018,30.33649159366018,26.596769445363954,26.596769445363954,30.33649159366018,30.33649159366018,30.33649159366018,26.596769445363954,30.33649159366018,26.596769445363954,20.249128158860373,20.410283091583402,13.0,0.0 
 07/19  04:00:00,12.0,94.0,16.797656340360962,90.60038610564683,21.027350911138214,51.58216398968361,20.45296181146379,99.99999999999999,18.524706704996788,72.63930307942263,16.239981359523796,63.289893796208354,19.758926693694015,55.78619605896188,0.0,0.0,32.66405517300027,32.66405517300027,0.0,0.0,31.342858496210514,31.342858496210514,0.0,0.0,0.0,0.0,10527.701165859671,0.37193846464367214,32.060066856328454,27.371188275881867,899.5950606146729,2.280759816452771,26.884234016734826,26.884234016734826,26.884234016734826,29.574402002160728,29.574402002160728,30.911936310139453,28.207401248931507,20.45296181146379,16.239981359523796,30.911936310139453,30.911936310139453,29.475432011647587,29.475432011647587,28.207401248931507,30.911936310139453,30.911936310139453,29.475432011647587,30.911936310139453,24.786553431201,21.027350911138214,19.758926693694015,12.0,3238542.2182128225 
 07/19  05:00:00,12.0,94.0,16.750377979891447,90.87285931851763,21.250109240717144,50.95622771261808,20.132876302224982,100.0,18.289087190936954,73.72059081061909,16.134771570960467,63.91786352338255,19.97736448194805,55.11636054316432,0.0,0.0,32.66405517300027,32.66405517300027,0.0,0.0,31.342858496210514,31.342858496210514,0.0,0.0,0.0,0.0,14397.820894158296,0.48172463283259304,33.39836440720952,25.876907753253292,1253.9083886748167,-2.669346464634641,29.860200264688167,29.860200264688167,29.860200264688167,33.89505172193171,33.89505172193171,33.812303443936045,29.92683169266808,20.132876302224982,16.134771570960467,33.812303443936045,33.812303443936045,33.39836440720952,33.39836440720952,29.92683169266808,33.812303443936045,33.812303443936045,33.39836440720952,33.812303443936045,25.876907753253292,21.250109240717144,19.97736448194805,12.0,4514070.199229339 
 07/19  06:00:00,12.0,94.0,16.68232453807188,91.26669197131318,20.915525559601235,52.1303834668942,19.647715416795265,100.0,18.03367681815893,74.91322532901154,16.051522058659657,64.57948986504024,20.49030491608795,53.5141322290993,0.0,0.0,32.66405517300027,32.66405517300027,18090.383797235278,0.6460882897100177,27.59036422360051,20.88307720539822,0.0,0.0,0.0,0.0,0.0,0.0,34.57642235469554,34.57642235469554,1515.4997724297004,-2.421447786987173,23.390411540403463,23.390411540403463,23.390411540403463,27.425459925251,27.425459925251,27.56651712293005,23.228005846811595,19.647715416795265,16.051522058659657,27.56651712293005,27.56651712293005,20.88307720539822,27.59036422360051,23.228005846811595,27.56651712293005,27.56651712293005,27.59036422360051,27.56651712293005,27.59036422360051,20.915525559601235,20.49030491608795,12.0,5455799.180746922 
 07/19  07:00:00,11.0,100.0,16.628052556650367,91.6723337455822,20.33737824225842,54.17365155776697,19.825114293507553,100.0,17.804735096365427,76.07556108758816,15.956871165126124,65.34105119788993,20.568951356382556,53.404195098498874,0.0,0.0,32.66405517300027,32.66405517300027,15908.48905275184,0.5977254604067892,28.75265368448519,22.370712547750323,0.0,0.0,0.0,0.0,0.0,0.0,34.57642235469554,34.57642235469554,1444.5121721873147,-3.4898803263613534,24.894941135716408,24.894941135716408,24.894941135716408,28.93050273822405,28.93050273822405,28.890340436337915,24.916647662187216,19.825114293507553,15.956871165126124,28.890340436337915,28.890340436337915,22.370712547750323,28.75265368448519,24.916647662187216,28.890340436337915,28.890340436337915,28.75265368448519,28.890340436337915,28.75265368448519,20.33737824225842,20.568951356382556,11.0,5200243.819874333 
 07/19  08:00:00,11.0,100.0,16.574759240748918,91.98359651822014,19.701878686313464,56.398726039756234,20.14579456375239,99.84895636707334,17.5981503433151,77.07308690837483,15.862237603431314,65.91266297807141,20.246767358998667,54.5260640843563,10897.359011254186,0.4308532773151367,31.203094156506353,27.06310908041688,5260.959946776473,0.16865714664502002,30.56827174091417,28.080773912495175,0.0,0.0,0.0,0.0,0.0,0.0,34.57642235469554,34.57642235469554,1370.7814517312058,-3.559757292828637,26.618715201395382,26.618715201395382,26.618715201395382,30.654072616001905,30.654072616001905,30.643377296946472,26.608480193747795,20.14579456375239,15.862237603431314,30.643377296946472,30.643377296946472,28.017001850725322,30.504499679144317,26.608480193747795,30.643377296946472,30.643377296946472,26.364514603054847,30.643377296946472,30.504499679144317,19.701878686313464,20.246767358998667,11.0,4934813.2262323415 
 07/19  09:00:00,12.2,98.0,16.54275238950661,92.17107949042449,20.24177879365508,54.769651391324956,20.66123793459566,99.42191092462275,17.4406158156278,77.8435867912318,15.90867312630576,66.01785295115403,19.846733755764813,56.12560559793788,7766.894769680267,0.34385965671245194,31.882330847597185,29.180489034662372,0.0,0.0,30.568271740914174,30.568271740914174,0.0,0.0,0.0,0.0,7566.490159909034,0.22258695953136548,33.397210348824885,29.33101277409453,1304.5531146206365,-2.4091241170201725,28.325424184963886,28.325424184963886,28.325424184963886,32.360452040798066,32.360452040798066,32.31506281954586,28.35305321994784,20.66123793459566,15.90867312630576,32.31506281954586,32.31506281954586,32.05016459527571,32.05016459527571,28.35305321994784,32.31506281954586,32.31506281954586,29.348322782340897,32.31506281954586,27.98396702054535,20.24177879365508,19.846733755764813,12.2,4696391.2126342915 
 07/19  10:00:00,13.0,94.0,16.601045260556845,91.73956464775848,21.97620225624978,49.47782608378256,21.68529218942261,95.6860738992296,17.42989469565027,77.81964348847485,16.186646863723603,65.14848949925296,20.136032901276337,55.391721737573235,0.0,0.0,31.882330847597185,31.882330847597185,0.0,0.0,30.568271740914174,30.568271740914174,0.0,0.0,0.0,0.0,2506.510748648142,0.07901450949967564,33.136058489788624,31.871219657087178,210.93391337602992,10.559462408514978,29.5133650358315,29.5133650358315,29.5133650358315,30.185833993775933,30.185833993775933,33.45473744145811,32.80930094245415,21.68529218942261,16.186646863723603,33.45473744145811,33.45473744145811,30.475516830636224,30.475516830636224,32.80930094245415,33.45473744145811,33.45473744145811,30.475516830636224,33.45473744145811,29.210677997934773,21.97620225624978,20.136032901276337,12.999999999999998,759362.0881537078 
 07/19  11:00:00,15.0,82.0,16.7261588386661,91.01292632105822,23.118684667864105,46.35408910664914,23.091766684043368,90.54776005864478,17.639915112343605,76.79459914328844,16.618572691955126,63.65532303681928,20.91716287109328,53.01038842320982,0.0,0.0,31.88233084759719,31.88233084759719,0.0,0.0,30.568271740914174,30.568271740914174,0.0,0.0,0.0,0.0,0.0,0.0,33.136058489788624,33.136058489788624,0.0,15.0,29.529156619243928,29.529156619243928,29.529156619243928,29.529156619243928,29.529156619243928,33.469178684878756,33.469178684878756,23.091766684043368,16.618572691955126,33.469178684878756,33.469178684878756,29.860036955424214,29.860036955424214,33.469178684878756,33.469178684878756,33.469178684878756,29.860036955424214,33.469178684878756,29.860036955424214,23.118684667864105,20.91716287109328,15.0,0.0 
 07/19  12:00:00,16.0,77.0,16.857036420432205,90.25957179784217,23.00052502308286,46.879975133124226,23.701319007232076,90.49485653009717,17.98930676042836,75.12268523633333,17.037101994806065,62.257731123652064,21.314916993529557,51.94555059251399,0.0,0.0,31.88233084759718,31.88233084759718,0.0,0.0,30.56827174091417,30.56827174091417,0.0,0.0,0.0,0.0,0.0,0.0,33.136058489788624,33.136058489788624,0.0,16.0,29.52915661924392,29.52915661924392,29.52915661924392,29.52915661924392,29.52915661924392,33.469178684878756,33.469178684878756,23.701319007232076,17.037101994806065,33.469178684878756,33.469178684878756,29.727686158344518,29.727686158344518,33.469178684878756,33.469178684878756,33.469178684878756,29.727686158344518,33.469178684878756,29.727686158344518,23.00052502308286,21.314916993529557,16.0,0.0 
 07/19  13:00:00,16.0,82.0,16.990603961153546,89.40976322046119,22.591632211272184,48.38917643380674,23.87325686966171,93.17536469242955,18.407015790044618,73.10511349740887,17.43015678011095,61.054336831181466,21.375106186631573,52.1103977721176,0.0,0.0,31.882330847597185,31.882330847597185,0.0,0.0,30.568271740914174,30.568271740914174,0.0,0.0,0.0,0.0,0.0,0.0,33.136058489788624,33.136058489788624,0.0,16.0,29.529156619243924,29.529156619243924,29.529156619243924,29.529156619243924,29.529156619243924,33.469178684878756,33.469178684878756,23.87325686966171,17.43015678011095,33.469178684878756,33.469178684878756,29.661509645629184,29.661509645629184,33.469178684878756,33.469178684878756,33.469178684878756,29.661509645629184,33.469178684878756,29.661509645629184,22.591632211272184,21.375106186631573,16.0,0.0 
 07/19  14:00:00,15.0,82.0,17.10599106003201,88.67071619106099,22.07139405947673,50.3536727409203,23.660100106157657,99.17128211531104,18.803191514631195,71.24357905726205,17.653232317407614,60.65250230743341,21.244454683275322,52.9582033286791,0.0,0.0,31.882330847597185,31.882330847597185,0.0,0.0,30.568271740914174,30.568271740914174,0.0,0.0,0.0,0.0,0.0,0.0,33.136058489788624,33.136058489788624,0.0,15.0,29.529156619243924,29.529156619243924,29.529156619243924,29.529156619243924,29.529156619243924,33.469178684878756,33.469178684878756,23.660100106157657,17.653232317407614,33.469178684878756,33.469178684878756,29.661509645629184,29.661509645629184,33.469178684878756,33.469178684878756,33.469178684878756,29.661509645629184,33.469178684878756,29.661509645629184,22.07139405947673,21.244454683275322,15.0,0.0 
 07/19  15:00:00,15.0,82.0,17.17738370119819,88.18352881181715,21.40763329081109,52.621597999329396,22.876995833425013,99.99999999999999,19.08637925627165,69.925496256696,17.699565538189127,60.74312233252765,20.962681225369778,54.06996811825427,0.0,0.0,31.88233084759718,31.88233084759718,0.0,0.0,30.56827174091417,30.56827174091417,0.0,0.0,0.0,0.0,0.0,0.0,33.136058489788624,33.136058489788624,0.0,15.0,29.52915661924392,29.52915661924392,29.52915661924392,29.52915661924392,29.52915661924392,33.469178684878756,33.469178684878756,22.876995833425013,17.699565538189127,33.469178684878756,33.469178684878756,29.727686158344518,29.727686158344518,33.469178684878756,33.469178684878756,33.469178684878756,29.727686158344518,33.469178684878756,29.727686158344518,21.40763329081109,20.962681225369778,15.0,0.0 
 07/19  16:00:00,14.0,88.0,17.183706310612706,88.0611037483613,20.72213527930088,55.000999751560435,21.900563721268796,100.0,19.196183059066755,69.37966921715045,17.496082885100414,61.7121078326406,20.371665579845534,56.19646619398808,0.0,0.0,31.882330847597185,31.882330847597185,0.0,0.0,30.568271740914174,30.568271740914174,0.0,0.0,0.0,0.0,0.0,0.0,33.136058489788624,33.136058489788624,0.0,14.0,29.529156619243924,29.529156619243924,29.529156619243924,29.529156619243924,29.529156619243924,33.469178684878756,33.469178684878756,21.900563721268796,17.496082885100414,33.469178684878756,33.469178684878756,29.7938625811279,29.7938625811279,33.469178684878756,33.469178684878756,33.469178684878756,29.7938625811279,33.469178684878756,29.7938625811279,20.72213527930088,20.371665579845534,14.0,0.0 
 07/19  17:00:00,12.0,100.0,17.09568335922704,88.55354523401326,19.65190340855017,59.07160009271004,20.97651575743687,100.0,19.134666302348233,69.64626858966798,17.154384919599742,63.50609806976836,19.54383323457957,59.45972844595145,6531.895365717246,0.29554855021409515,26.638636488539717,22.42303579861526,0.0,0.0,30.568271740914174,30.568271740914174,0.0,0.0,0.0,0.0,12045.372811315408,0.5537896721250389,27.098362774071028,21.82117556960678,1549.3672168376818,-2.374558281346839,22.780538577175935,22.780538577175935,22.780538577175935,26.815257474933738,26.815257474933738,26.956091339021164,22.618445273488483,20.97651575743687,17.154384919599742,26.956091339021164,26.956091339021164,27.098362774071028,27.098362774071028,22.618445273488483,26.956091339021164,26.956091339021164,22.88276208414657,26.956091339021164,21.82117556960678,19.65190340855017,19.54383323457957,12.0,5577721.980615654 
 07/19  18:00:00,12.0,100.0,16.954279089120064,89.35103690797062,19.58074488992899,59.49013732633882,20.11295066685237,99.99999999999999,18.93909774042914,70.50157715805258,16.786706677612415,65.27167032750273,19.745678110613277,58.87798107912311,9871.377196315198,0.5467518432283032,27.518977943322525,23.1539516130552,0.0,0.0,30.56827174091417,30.56827174091417,0.0,0.0,0.0,0.0,7545.710612171415,0.4454481567716968,27.518977943322525,23.394388084779564,1519.6137548196048,-2.402725341379486,23.299000581512033,23.299000581512033,23.299000581512033,27.334013654727208,27.334013654727208,27.2951542465749,23.318956011316835,20.11295066685237,16.786706677612415,27.2951542465749,27.2951542465749,27.518977943322525,27.518977943322525,23.318956011316835,27.2951542465749,27.2951542465749,23.1539516130552,27.2951542465749,23.394388084779564,19.58074488992899,19.745678110613277,12.0,5470609.517350579 
 07/19  19:00:00,12.0,100.0,16.789584989381396,90.20055099801098,19.89201744421498,58.50692353167493,19.222553064767283,99.99999999999999,18.618565489261933,71.85790706410354,16.491203233153165,66.82183781967557,20.018227154287814,58.04581093071853,1590.731234852181,0.17100670781272165,24.246623465413364,21.99394512204679,15959.570320588582,0.8169763632063812,24.246623465413364,19.565919916716286,0.0,0.0,0.0,0.0,48.9608116253528,0.004216928980897013,25.683329723186944,24.757295146128232,1690.9600814030891,-2.2402871308194343,20.08005439744216,20.08005439744216,20.08005439744216,24.113812402026166,24.113812402026166,24.171940771513505,20.00246266687447,19.222553064767283,16.491203233153165,24.171940771513505,24.171940771513505,19.565919916716286,24.246623465413364,20.00246266687447,24.171940771513505,24.171940771513505,21.99394512204679,24.171940771513505,23.320588888354656,19.89201744421498,20.018227154287814,12.0,6087456.293051121 
 07/19  20:00:00,13.0,100.0,16.672625765239754,90.87318966566428,19.88068017841971,58.87364746310018,19.170963076375564,100.0,18.304554642079225,73.28633158580988,16.31019757725734,67.95468754037226,19.99758061698614,58.443845632795046,2890.9108318084213,0.17420983601007275,25.12696950196465,21.155494158088015,14020.63160068995,0.8179901639899273,25.12696950196465,21.025531092429887,0.0,0.0,0.0,0.0,0.0,0.0,24.24240430152028,24.24240430152028,1636.6870736514516,-1.275978591598311,21.04764234877057,21.04764234877057,21.04764234877057,25.081786235173468,25.081786235173468,25.061952903628992,21.0483895775179,19.170963076375564,16.31019757725734,25.061952903628992,25.061952903628992,21.025531092429887,25.12696950196465,21.0483895775179,25.061952903628992,25.061952903628992,21.155494158088015,25.061952903628992,25.12696950196465,19.88068017841971,19.99758061698614,13.0,5892073.465145225 
 07/19  21:00:00,13.2,98.0,16.58897727435774,91.35770108504934,19.80463933532549,59.32102499682722,19.46031103758884,100.0,18.053358130258474,74.45191726824162,16.19512176559076,68.61452726969713,19.746109511135078,59.53222248409335,3795.131878604077,0.2053972115865014,25.61632061550709,21.195049484088038,12826.960030897959,0.7684615123129647,25.61632061550709,21.622243549732584,0.0,0.0,0.0,0.0,471.34761389221126,0.018341276100534026,25.61632061550709,19.467007826059273,1611.8080434790313,-1.1012602380960583,21.5060589666896,21.5060589666896,21.5060589666896,25.540379804500823,25.540379804500823,25.533282220568623,21.493968763037042,19.46031103758884,16.19512176559076,25.533282220568623,25.533282220568623,21.622243549732584,25.61632061550709,21.493968763037042,25.533282220568623,25.533282220568623,21.195049484088038,25.533282220568623,19.467007826059273,19.80463933532549,19.746109511135078,13.2,5802508.956524513 
 07/19  22:00:00,10.0,93.0,16.534649763528577,91.58326831885248,19.610049920624164,59.50125428009217,19.730755299267944,100.0,17.82599668340763,75.45038221420162,16.00263063000836,69.28313789564808,19.283541354111506,60.71845811245187,4291.723431288466,0.2507330056830124,25.522040902856936,21.408298353685527,6951.8800723980485,0.3960707407539851,25.522040902856936,21.201837897196405,0.0,0.0,0.0,0.0,6616.346566209894,0.3453962535630026,25.522040902856936,20.878995348391307,1626.327928545024,-4.3442629578286684,21.23743457383422,21.23743457383422,21.23743457383422,25.27165171938988,25.27165171938988,25.274956789130393,21.21481388738826,19.730755299267944,16.00263063000836,25.274956789130393,25.274956789130393,21.201837897196405,25.522040902856936,21.21481388738826,25.274956789130393,25.274956789130393,21.408298353685527,25.274956789130393,20.878995348391307,19.610049920624164,19.283541354111506,10.0,5854780.542762086 
 07/19  23:00:00,15.0,82.0,16.486255107284126,91.86576669748048,19.610806890766995,59.333594113576574,19.905118526526294,100.0,17.6076452903478,76.49615445877997,15.95902160173935,69.66018824327635,19.248149562667997,60.68422859823861,6352.501911804837,0.3707218124228894,26.320551337854695,22.220428695662996,4646.951888621589,0.19092308522051513,26.320551337854695,20.4967048995338,0.0,0.0,0.0,0.0,7201.879010443609,0.43055510235659555,26.320551337854695,22.31818107148705,1588.759873771664,0.6625107756625379,21.939771841159892,21.939771841159892,21.939771841159892,25.9742601089317,25.9742601089317,25.96366759632618,21.93116153073004,19.905118526526294,15.95902160173935,25.96366759632618,25.96366759632618,20.4967048995338,26.320551337854695,21.93116153073004,25.96366759632618,25.96366759632618,22.220428695662996,25.96366759632618,22.31818107148705,19.610806890766995,19.248149562667997,15.0,5719535.54557799 
 07/19  24:00:00,15.0,77.0,16.458245982289267,91.93852058145839,19.778047856018173,58.50370517443909,19.88793399694625,100.0,17.47634288806317,77.05649542884512,15.960288172269001,69.82094793391336,19.526627945709528,59.42172637494475,6937.448978713974,0.39240664251164437,27.29931210677622,23.069283611615823,2992.5176366752175,0.09566490145662884,27.29931210677622,19.814792484275184,0.0,0.0,0.0,0.0,8094.406405316722,0.5041284560317267,27.29931210677622,23.457610452726183,1536.6701303493453,0.599254723077884,22.95492983085353,22.95492983085353,22.95492983085353,26.989810043062725,26.989810043062725,26.97275289147975,22.952801085770353,19.88793399694625,15.960288172269001,26.97275289147975,26.97275289147975,19.814792484275184,27.29931210677622,22.952801085770353,26.97275289147975,26.97275289147975,23.069283611615823,26.97275289147975,23.457610452726183,19.778047856018173,19.526627945709528,15.0,5532012.469257643 
 07/20  01:00:00,15.0,72.0,16.43529138681852,92.07300664330049,20.0192616896828,57.11365584432255,19.749351650390082,100.0,17.39306094897237,77.46308869840266,15.957765621285112,69.80122866719626,19.964326988096545,57.307251424692076,3398.592217062888,0.18833444941331384,26.682746404231047,22.47634464594332,8089.233458528861,0.33236187318590404,26.682746404231047,20.085821009150408,0.0,0.0,0.0,0.0,5794.192427601089,0.43581031478851634,26.682746404231047,23.537133700380316,1557.5587362204433,0.6048917257939337,22.554215082503227,22.554215082503227,22.554215082503227,26.588940590467402,26.588940590467402,26.607617394049974,22.51513096551237,19.749351650390082,15.957765621285112,26.607617394049974,26.607617394049974,20.085821009150408,26.682746404231047,22.51513096551237,26.607617394049974,26.607617394049974,22.47634464594332,26.607617394049974,23.537133700380316,20.0192616896828,19.964326988096545,15.0,5607211.450393597 
 07/20  02:00:00,14.0,77.0,16.415497289361006,92.18914841305168,20.041789912795803,56.38051762998978,19.732415894949096,100.0,17.337552060864077,77.735405034758,15.927537205077973,69.80481371642546,20.187307873881206,55.87309832222984,0.0,0.0,25.879546156252598,25.879546156252598,15968.111355322757,0.6456478502166746,27.47242064814953,21.554977599560555,0.0,0.0,0.0,0.0,0.0,0.0,25.879546156252598,25.879546156252598,1504.435950955319,-0.44498904097852154,23.610059080831313,23.610059080831313,23.610059080831313,27.64519227397896,27.64519227397896,27.61550768665103,23.621801435187347,19.732415894949096,15.927537205077973,27.61550768665103,27.61550768665103,21.554977599560555,27.47242064814953,23.621801435187347,27.61550768665103,27.61550768665103,27.47242064814953,27.61550768665103,27.47242064814953,20.041789912795803,20.187307873881206,14.0,5415969.423439148 
 07/20  03:00:00,13.6,75.0,16.399893693463937,92.18927503660719,19.78126622137902,56.48286496654733,19.959087955737424,100.0,17.28858810496021,77.89915825143414,15.88506127550143,69.69026632756706,20.034204868995975,55.602047783843275,0.0,0.0,25.879546156252598,25.879546156252598,16107.138659538135,0.6426830381290736,28.7048538311459,22.708707939983963,0.0,0.0,0.0,0.0,0.0,0.0,25.879546156252598,25.879546156252598,1447.749065069577,-0.9090592034409308,24.82008862197977,24.82008862197977,24.82008862197977,28.855689152627086,28.855689152627086,28.835357676984298,24.82093802949591,19.959087955737424,15.88506127550143,28.835357676984298,28.835357676984298,22.708707939983963,28.7048538311459,24.82093802949591,28.835357676984298,28.835357676984298,28.7048538311459,28.835357676984298,28.7048538311459,19.78126622137902,20.034204868995975,13.6,5211896.634250477 
 07/20  04:00:00,13.0,72.0,16.38374806383387,92.1925028951124,19.43299288657635,56.71707660253679,20.247238997822844,99.7547626824214,17.225717795452674,78.13201865836659,15.820091635399663,69.51598554144253,19.60562703709433,56.10918363990176,11176.602715107607,0.5709808206329254,27.099245931269465,22.40288012998635,2443.8729153130716,0.10042877865418706,27.609818942042555,24.69867399299499,0.0,0.0,0.0,0.0,4042.4877766536647,0.2003822872424437,26.23410953837449,23.820572318165723,1539.9088686593373,-1.4363514792232568,22.905616721792907,22.905616721792907,22.905616721792907,26.940477915507717,26.940477915507717,26.98575393060708,22.839839981676242,20.247238997822844,15.820091635399663,26.98575393060708,26.98575393060708,24.188100982221904,27.099245931269465,22.839839981676242,26.98575393060708,26.98575393060708,22.40288012998635,26.98575393060708,24.6857087110607,19.43299288657635,19.60562703709433,13.0,5543671.9271736145 
 07/20  05:00:00,13.0,72.0,16.365494306289065,92.20803482165887,19.559364345579713,54.969526701019646,20.30636580446989,100.0,17.154636733345555,78.40638517174722,15.756909687349662,69.1228939060201,19.426293361240887,55.42428724388204,8359.167203355652,0.5173688505108925,27.896796684665794,24.031078776294745,0.0,0.0,27.609818942042555,27.609818942042555,0.0,0.0,0.0,0.0,10001.820611490775,0.47483114948910754,27.896796684665794,22.85706652424746,1511.4922038580703,-1.463172691336732,23.46474610497027,23.46474610497027,23.46474610497027,27.49982318219927,27.49982318219927,27.477320258413805,23.469238837619166,20.30636580446989,15.756909687349662,27.477320258413805,27.477320258413805,27.896796684665794,27.896796684665794,23.469238837619166,27.477320258413805,27.477320258413805,24.031078776294745,27.477320258413805,22.85706652424746,19.559364345579713,19.426293361240887,13.0,5441371.933889053 
 07/20  06:00:00,14.0,73.0,16.34962348934153,92.20949087532978,20.035750688592984,52.70588153386353,20.08257073970056,100.0,17.093934684907644,78.63012337231012,15.74931943933543,68.77825516406057,19.770568152549714,53.57818522500719,6340.053597465386,0.31556932970199175,29.256037742604345,24.038069360787357,0.0,0.0,27.609818942042555,27.609818942042555,0.0,0.0,0.0,0.0,10845.110721588982,0.6122685689841769,29.256037742604345,24.993793909538507,1435.549065134112,-0.5202551943639753,25.096802809999332,25.096802809999332,25.096802809999332,29.132356636976755,29.132356636976755,29.097657133378583,25.112284694854402,20.08257073970056,15.74931943933543,29.097657133378583,29.097657133378583,29.256037742604345,29.256037742604345,25.112284694854402,29.097657133378583,29.097657133378583,24.038069360787357,29.097657133378583,24.993793909538507,20.035750688592984,19.770568152549714,14.0,5167976.634482804 
 07/20  07:00:00,15.0,67.0,16.332664002948654,92.30921139837035,20.304801388474093,51.26562803572527,19.717515040828882,99.90268718586579,17.049223483974085,78.85322342909646,15.787520672820902,68.2894693387522,20.40557298992482,50.94771133984658,0.0,0.0,29.43058234069693,29.43058234069693,12175.89735163692,0.4201035731777509,27.99849219202408,23.29162973683988,0.0,0.0,0.0,0.0,4831.032205737756,0.19547202953989387,33.493370579201354,31.522501508680737,1409.7249618350793,0.45112903862818965,25.924514307854956,25.924514307854956,25.924514307854956,29.9595997429285,29.9595997429285,30.00383734262669,25.85879967168389,19.717515040828882,15.787520672820902,30.00383734262669,30.00383734262669,25.252813615892812,29.95967607107702,25.85879967168389,30.00383734262669,30.00383734262669,29.95967607107702,30.00383734262669,27.9888070005564,20.304801388474093,20.40557298992482,15.0,5075009.862606285 
 07/20  08:00:00,15.0,63.0,16.32369914459764,92.26997371927146,20.16879447561577,50.55679064822034,19.760295159064583,99.94585053350058,17.041920676583242,78.81114586922571,15.824791779836664,67.39140753246173,21.13285197909621,47.640386495468015,0.0,0.0,29.43058234069693,29.43058234069693,16183.038227468045,0.6312027769304308,27.98672016901614,21.836882859388304,0.0,0.0,0.0,0.0,0.0,0.0,33.493370579201354,33.493370579201354,1482.3566619396315,0.5088345991031181,24.074830517876055,24.074830517876055,24.074830517876055,28.11014320793033,28.11014320793033,28.083408246444492,24.084368655430037,19.760295159064583,15.824791779836664,28.083408246444492,28.083408246444492,21.836882859388304,27.98672016901614,24.084368655430037,28.083408246444492,28.083408246444492,27.98672016901614,28.083408246444492,27.98672016901614,20.16879447561577,21.13285197909621,15.0,5336483.982982673 
 07/20  09:00:00,16.0,65.0,16.345235640718684,92.14341703463744,20.117107575640066,50.409995301665106,20.27120963744231,97.767738423655,17.08555427917383,78.59352666802981,15.989138666552137,66.44537031066807,21.398332065451704,46.58257535066813,0.0,0.0,29.430582340696933,29.430582340696933,8084.897694180496,0.3007833497057765,29.307042049325215,26.091687567310885,0.0,0.0,0.0,0.0,0.0,0.0,33.49337057920136,33.49337057920136,711.0246401572346,8.734822832125094,25.412038117416813,25.412038117416813,25.412038117416813,27.429834827957617,27.429834827957617,29.416986490359648,27.420188365275926,20.27120963744231,15.989138666552137,29.416986490359648,29.416986490359648,24.3579063750551,27.573260857069428,27.420188365275926,29.416986490359648,29.416986490359648,27.573260857069428,29.416986490359648,27.573260857069428,20.117107575640066,21.398332065451704,16.0,2559688.7045660443 
 07/20  10:00:00,14.0,88.0,16.403091459685708,91.89593680262125,20.051163020133913,51.20856469063101,20.94871420172353,96.27181178827567,17.176267514015464,78.22116887892477,16.178876020213693,65.97050741749105,21.233074043048624,47.610366086060665,0.0,0.0,29.43058234069693,29.43058234069693,0.0,0.0,29.30704204932521,29.30704204932521,0.0,0.0,0.0,0.0,0.0,0.0,33.493370579201354,33.493370579201354,0.0,13.999999999999998,25.4274230956651,25.4274230956651,25.4274230956651,25.4274230956651,25.4274230956651,29.43224656025002,29.43224656025002,20.94871420172353,16.178876020213693,29.43224656025002,29.43224656025002,25.629217842841268,25.629217842841268,29.43224656025002,29.43224656025002,29.43224656025002,25.629217842841268,29.43224656025002,25.629217842841268,20.051163020133913,21.233074043048624,13.999999999999998,0.0 
