Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/20  11:00:00,15.0,88.0,16.452818853276924,91.69658560214037,19.75290019058353,53.17030611081982,21.056090594955243,98.82275603946985,17.20262061163188,78.16854113914555,16.393149685879408,65.63239983652036,20.888052363157357,49.572422945856516,7928.2447688488655,0.30715794488100984,29.49094707746702,26.403366198447458,0.0,0.0,29.307042049325215,29.307042049325215,0.0,0.0,0.0,0.0,0.0,0.0,33.49337057920136,33.49337057920136,703.6474456941214,7.754424645686564,25.5819808562269,25.5819808562269,25.5819808562269,27.599744743689634,27.599744743689634,29.59644887049528,27.580118236923973,21.056090594955243,16.393149685879408,29.59644887049528,29.59644887049528,27.55663237083821,27.55663237083821,27.580118236923973,29.59644887049528,29.59644887049528,24.469051491818647,29.59644887049528,27.55663237083821,19.75290019058353,20.888052363157357,15.0,2533130.8044988373 
 07/20  12:00:00,14.4,94.0,16.483731390810938,91.60734535775318,19.90377981513212,55.082691885192894,20.73651716926379,99.87689516208783,17.216800926947986,78.17611849047543,16.4931415355887,66.61254643530688,20.337949771394644,53.63358014356323,14606.810725926985,0.4470574314060158,32.66271675574109,24.81469223657824,0.0,0.0,29.307042049325215,29.307042049325215,0.0,0.0,0.0,0.0,0.0,0.0,33.49337057920136,33.49337057920136,1277.6046861318418,-0.20701504753185862,29.09387792561285,29.09387792561285,29.09387792561285,33.128757419850956,33.128757419850956,33.06297934147237,29.140793427000116,20.73651716926379,16.4931415355887,33.06297934147237,33.06297934147237,32.66271675574109,32.66271675574109,29.140793427000116,33.06297934147237,33.06297934147237,24.81469223657824,33.06297934147237,32.66271675574109,19.90377981513212,20.337949771394644,14.4,4599376.870074631 
 07/20  13:00:00,15.0,94.0,16.53466451476565,91.31088397510798,20.953834478106153,53.040982823490296,21.65246753014881,96.27707314815761,17.328028976384132,77.62792178332725,16.935718296384543,65.64460661465208,20.09490918918638,55.933902655673684,3479.5653431015025,0.09748888216078797,36.072908298749155,33.93822411268322,0.0,0.0,29.307042049325215,29.307042049325215,0.0,0.0,0.0,0.0,0.0,0.0,33.49337057920136,33.49337057920136,293.3652839285574,11.326235096493857,32.685113436128795,32.685113436128795,32.685113436128795,33.6937895756539,33.6937895756539,36.5179409243504,35.60395966926208,21.65246753014881,16.935718296384543,36.5179409243504,36.5179409243504,33.79690950762083,33.79690950762083,35.60395966926208,36.5179409243504,36.5179409243504,31.662225321554903,36.5179409243504,33.79690950762083,20.953834478106153,20.09490918918638,15.0,1056115.0221428066 
 07/20  14:00:00,16.0,88.0,16.661319805723352,90.57841582259756,22.152944514557603,50.405746622200176,23.271815280536998,89.35622043963477,17.66270190588392,76.00443096263828,17.2427358334833,65.1626987934338,20.10167779804211,57.16876757655297,0.0,0.0,36.072908298749155,36.072908298749155,0.0,0.0,29.30704204932521,29.30704204932521,0.0,0.0,0.0,0.0,0.0,0.0,33.49337057920136,33.49337057920136,0.0,15.999999999999998,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,36.56627800927317,36.56627800927317,23.271815280536998,17.2427358334833,36.56627800927317,36.56627800927317,33.12224416721521,33.12224416721521,36.56627800927317,36.56627800927317,36.56627800927317,33.12224416721521,36.56627800927317,33.12224416721521,22.152944514557603,20.10167779804211,15.999999999999998,0.0 
 07/20  15:00:00,14.8,88.0,16.810542213100465,89.72372715856318,22.264051741155996,50.74669720371405,24.127236136267925,87.1708311512556,18.118676643006804,73.8533759472023,17.251467097024772,65.70636033849092,20.542791443558805,56.383708404471385,0.0,0.0,36.072908298749155,36.072908298749155,0.0,0.0,29.30704204932521,29.30704204932521,0.0,0.0,0.0,0.0,0.0,0.0,33.493370579201354,33.493370579201354,0.0,14.8,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,36.56627800927317,36.56627800927317,24.127236136267925,17.251467097024772,36.56627800927317,36.56627800927317,32.92927809669196,32.92927809669196,36.56627800927317,36.56627800927317,36.56627800927317,32.92927809669196,36.56627800927317,32.92927809669196,22.264051741155996,20.542791443558805,14.8,0.0 
 07/20  16:00:00,16.0,72.0,16.95671813275503,88.89525530241417,21.999028108638235,51.71290572349356,24.402847560871876,88.63898553442687,18.535116198554395,71.94842098229978,17.26696877721197,66.10703593701368,21.31050862965377,53.93277184013819,0.0,0.0,36.072908298749155,36.072908298749155,0.0,0.0,29.30704204932521,29.30704204932521,0.0,0.0,0.0,0.0,0.0,0.0,33.493370579201354,33.493370579201354,0.0,16.0,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,36.56627800927317,36.56627800927317,24.402847560871876,17.26696877721197,36.56627800927317,36.56627800927317,32.92927809669196,32.92927809669196,36.56627800927317,36.56627800927317,36.56627800927317,32.92927809669196,36.56627800927317,32.92927809669196,21.999028108638235,21.31050862965377,16.0,0.0 
 07/20  17:00:00,15.0,72.0,17.10269945526393,88.16399310415393,21.53008349989328,52.29147312956357,24.12179927182978,92.20209071036571,18.83659018163787,70.67387174885204,17.211417349066057,66.20611049446535,22.15688393934974,50.32703440245746,0.0,0.0,36.072908298749155,36.072908298749155,0.0,0.0,29.30704204932521,29.30704204932521,0.0,0.0,0.0,0.0,0.0,0.0,33.493370579201354,33.493370579201354,0.0,15.0,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,36.56627800927317,36.56627800927317,24.12179927182978,17.211417349066057,36.56627800927317,36.56627800927317,32.92927809669196,32.92927809669196,36.56627800927317,36.56627800927317,36.56627800927317,32.92927809669196,36.56627800927317,32.92927809669196,21.53008349989328,22.15688393934974,15.0,0.0 
 07/20  18:00:00,13.0,77.0,17.166816922311472,87.80656581498829,20.80790202033016,53.87039402552147,22.87403230420718,99.39420357043369,18.946570394448035,70.18980687786824,16.971096462977183,66.9003419893167,21.535560652068156,51.510545641365084,0.0,0.0,36.072908298749155,36.072908298749155,0.0,0.0,29.307042049325215,29.307042049325215,0.0,0.0,0.0,0.0,0.0,0.0,33.49337057920137,33.49337057920137,0.0,13.0,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,36.56627800927317,36.56627800927317,22.87403230420718,16.971096462977183,36.56627800927317,36.56627800927317,33.057932593258535,33.057932593258535,36.56627800927317,36.56627800927317,36.56627800927317,33.057932593258535,36.56627800927317,33.057932593258535,20.80790202033016,21.535560652068156,13.0,0.0 
 07/20  19:00:00,13.0,90.0,17.121328017819284,88.14734207436429,20.131713019212278,55.70440774949682,21.602542797006663,99.97885114052035,18.869495406808582,70.59861499029577,16.71325563018995,67.90692066063063,20.35151627671955,54.94974646654423,0.0,0.0,36.072908298749155,36.072908298749155,0.0,0.0,29.307042049325215,29.307042049325215,0.0,0.0,0.0,0.0,0.0,0.0,33.49337057920137,33.49337057920137,0.0,13.0,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,32.73629310173795,36.56627800927317,36.56627800927317,21.602542797006663,16.71325563018995,36.56627800927317,36.56627800927317,33.057932593258535,33.057932593258535,36.56627800927317,36.56627800927317,36.56627800927317,33.057932593258535,36.56627800927317,33.057932593258535,20.131713019212278,20.35151627671955,13.0,0.0 
 07/20  20:00:00,13.0,77.0,16.976181953454656,88.96235530499884,19.365645883400727,57.54782140962553,20.595952656773928,99.98022965827192,18.659855052740067,71.53041643781256,16.48700689346226,68.49512498008637,19.06622337439073,58.63215277926992,7413.290629423183,0.3711861324277219,28.64804739882935,25.06224926729834,0.0,0.0,29.307042049325215,29.307042049325215,0.0,0.0,0.0,0.0,8364.060253555406,0.3729638675722781,28.003162968942405,23.98030649656103,1214.2019031677526,2.238078384315543,24.22525649843321,24.22525649843321,24.22525649843321,27.250963035903453,27.250963035903453,28.40659292331169,24.966561633406478,20.595952656773928,16.48700689346226,28.40659292331169,28.40659292331169,27.878221909295476,27.878221909295476,24.966561633406478,28.40659292331169,28.40659292331169,24.292423777764462,28.40659292331169,23.855365436914106,19.365645883400727,19.06622337439073,13.0,4371126.85140391 
 07/20  21:00:00,12.0,82.0,16.815783809656068,89.96145375359154,19.22828881002157,57.233017377800095,19.53777820141987,99.99999999999999,18.348564645834855,73.01212354745448,16.24409957492413,69.19496707125401,18.62498330778253,59.42651311354878,7122.621561986519,0.42954337704824297,26.06990815676792,22.143776949737454,3718.7759965542673,0.13311324590351406,26.90603859732263,21.942187698609395,0.0,0.0,0.0,0.0,7705.342752629554,0.42954337704824297,26.06990815676792,21.81560471865658,1606.467409195051,-2.3617826566662474,21.621587482803488,21.621587482803488,21.621587482803488,25.655952940791337,25.655952940791337,25.65998311261693,21.59716319536404,19.53777820141987,16.24409957492413,25.65998311261693,25.65998311261693,21.106057258054683,26.06990815676792,21.59716319536404,25.65998311261693,25.65998311261693,22.143776949737454,25.65998311261693,21.81560471865658,19.22828881002157,18.62498330778253,12.0,5783282.673102183 
 07/20  22:00:00,11.0,82.0,16.651737567504483,90.90389062035572,19.33615046483954,55.34118021383808,18.776731291202395,99.99999999999999,17.982762541031967,74.70940117779497,16.023830136204285,69.32117316138178,18.941120657268634,56.72306349017034,4500.586728201824,0.3307333333333333,25.36424866110368,22.108047549241007,8909.70710338938,0.3307333333333333,25.36424866110368,18.918022856313748,0.0,0.0,0.0,0.0,4783.629073389082,0.3307333333333333,25.36424866110368,21.903264736153005,1640.0749551791446,-3.342034924641349,20.985941693552263,20.985941693552263,20.985941693552263,25.02006176430212,25.02006176430212,25.01154309417189,20.976445047235917,18.776731291202395,16.023830136204285,25.01154309417189,25.01154309417189,18.918022856313748,25.36424866110368,20.976445047235917,25.01154309417189,25.01154309417189,22.108047549241007,25.01154309417189,21.903264736153005,19.33615046483954,18.941120657268634,11.0,5904269.838644922 
 07/20  23:00:00,12.0,71.0,16.526431206442627,91.72196648435302,19.46033590990319,53.08665757071472,18.6526477075818,99.953370462941,17.714113180739414,76.05945524925978,15.894151572734604,68.80404547881925,19.171212147151106,54.05297051776987,4917.495085871116,0.3307333333333333,25.654192685257364,22.096405237547845,8468.3840799074,0.3307333333333333,25.654192685257364,19.527351670521405,0.0,0.0,0.0,0.0,5109.951092301284,0.3307333333333333,25.654192685257364,21.957164109299264,1627.8465296132645,-2.3671343432276277,21.20940060069055,21.20940060069055,21.20940060069055,25.243606924890628,25.243606924890628,25.240137066237512,21.193640339122837,18.6526477075818,15.894151572734604,25.240137066237512,25.240137066237512,19.527351670521405,25.654192685257364,21.193640339122837,25.240137066237512,25.240137066237512,22.096405237547845,25.240137066237512,21.957164109299264,19.46033590990319,19.171212147151106,12.0,5860247.506607752 
 07/20  24:00:00,12.0,71.0,16.44222075788994,92.21498456917976,19.55796582788466,51.0774660006453,18.76849796774694,100.0,17.490848008506898,77.13867605608776,15.817881059935939,67.99023701520834,19.32410873911252,51.82917081605864,5017.165379869039,0.3307333333333333,25.872657907479386,22.242797357623306,8333.515056136997,0.3307333333333333,25.872657907479386,19.84345710312142,0.0,0.0,0.0,0.0,5148.560720057102,0.3307333333333333,25.872657907479386,22.14773436374687,1616.0626984147075,-2.3783420469920014,21.426960134448446,21.426960134448446,21.426960134448446,25.461250438546436,25.461250438546436,25.457594903472568,21.411329608163864,18.76849796774694,15.817881059935939,25.457594903472568,25.457594903472568,19.84345710312142,25.872657907479386,21.411329608163864,25.457594903472568,25.457594903472568,22.242797357623306,25.457594903472568,22.14773436374687,19.55796582788466,19.32410873911252,12.0,5817825.714292947 
 07/21  01:00:00,11.0,76.0,16.37847654055336,92.6818353153775,19.58836856688569,49.51481254680365,18.881685859762644,100.0,17.297343108695042,78.16528792552756,15.711823296307392,67.33366741498698,19.41352928996076,50.05959506853617,4722.610271527355,0.30414418330286236,25.978482837991432,22.263045985978447,8462.33691104739,0.34402790834856894,25.978482837991432,20.092704137372678,0.0,0.0,0.0,0.0,5236.29158025616,0.34402790834856894,25.978482837991432,22.33650382235254,1609.2808604989114,-3.384650946910403,21.553181782164064,21.553181782164064,21.553181782164064,25.58752081053349,25.58752081053349,25.585399976487782,21.535988315370084,18.881685859762644,15.711823296307392,25.585399976487782,25.585399976487782,20.092704137372678,25.978482837991432,21.535988315370084,25.585399976487782,25.585399976487782,22.263045985978447,25.585399976487782,22.33650382235254,19.58836856688569,19.41352928996076,11.0,5793411.097796081 
 07/21  02:00:00,10.0,82.0,16.325034280419228,92.99800912884487,19.568151594970722,48.3007303759562,18.97538250165074,99.79522094951439,17.115749333554177,79.06899260721272,15.582814302734091,66.70925395268038,19.466324317861613,48.610727156736175,4634.5877852045405,0.2893253142110677,26.071993420207388,22.239071012763006,8488.609088835521,0.3514373428944662,26.071993420207388,20.292444076943074,0.0,0.0,0.0,0.0,5253.275425027417,0.3514373428944662,26.071993420207388,22.495251433980666,1603.6876028485563,-4.388438939138652,21.657849883211767,21.657849883211767,21.657849883211767,25.69222931661258,25.69222931661258,25.69047063513352,21.64031468198591,18.97538250165074,15.582814302734091,25.69047063513352,25.69047063513352,20.292444076943074,26.071993420207388,21.64031468198591,25.69047063513352,25.69047063513352,22.239071012763006,25.69047063513352,22.495251433980666,19.568151594970722,19.466324317861613,10.0,5773275.3702548025 
 07/21  03:00:00,9.6,83.0,16.276272970323028,93.28754803356831,19.53804324530186,47.302167267204844,19.06341027014262,99.48248601065434,16.93513598958531,79.97946854147976,15.466650021132741,66.05022630946854,19.514801037297914,47.37318758526685,4861.689838950127,0.2992495476232264,26.192371332016872,22.304994941054474,8348.678560125149,0.3464752261883868,26.192371332016872,20.426719678415093,0.0,0.0,0.0,0.0,5201.953973393596,0.3464752261883868,26.192371332016872,22.599868121759425,1597.7526328832023,-4.7965143941268185,21.769483126982912,21.769483126982912,21.769483126982912,25.803905655061367,25.803905655061367,25.80202994204211,21.752072551933942,19.06341027014262,15.466650021132741,25.80202994204211,25.80202994204211,20.426719678415093,26.192371332016872,21.752072551933942,25.80202994204211,25.80202994204211,22.304994941054474,25.80202994204211,22.599868121759425,19.53804324530186,19.514801037297914,9.6,5751909.478379528 
 07/21  04:00:00,9.0,87.0,16.230063859065538,93.65541230809322,19.522577695323506,46.57855461612052,19.139525332100522,99.64251863244263,16.758127639866487,80.96321792527934,15.365757921824384,65.53519968770334,19.560245765259726,46.471584328577556,5094.823349871266,0.316727140348734,26.292243315648104,22.443272467053315,8270.29446564753,0.3428103790317948,26.292243315648104,20.519692274508735,0.0,0.0,0.0,0.0,5079.097198365025,0.3326624806194713,26.292243315648104,22.638958992335297,1592.8571027500172,-5.400240852839822,21.862013833945003,21.862013833945003,21.862013833945003,25.896472083093236,25.896472083093236,25.89491733965683,21.844274593660703,19.139525332100522,15.365757921824384,25.89491733965683,25.89491733965683,20.519692274508735,26.292243315648104,21.844274593660703,25.89491733965683,25.89491733965683,22.443272467053315,25.89491733965683,22.638958992335297,19.522577695323506,19.560245765259726,9.0,5734285.569900062 
 07/21  05:00:00,9.0,87.0,16.185969584204113,93.91924024261024,19.511124521288103,45.99190069673123,19.195415350288915,99.69952629838082,16.587923107348228,81.8439197678508,15.277072624307472,64.99461249925723,19.57294889882333,45.81687414005577,5222.437774740745,0.33425504693647123,26.325945976946127,22.587463318135722,8362.55840139462,0.35006224432995997,26.325945976946127,20.60992306719787,0.0,0.0,0.0,0.0,4816.68383306084,0.3078827087335688,26.325945976946127,22.582574634970072,1590.4958039292903,-5.402486677708076,21.906791630490773,21.906791630490773,21.906791630490773,25.941267166136242,25.941267166136242,25.940514789029063,21.888242072911655,19.195415350288915,15.277072624307472,25.940514789029063,25.940514789029063,20.60992306719787,26.325945976946127,21.888242072911655,25.940514789029063,25.940514789029063,22.587463318135722,25.940514789029063,22.582574634970072,19.511124521288103,19.57294889882333,9.0,5725784.894145445 
 07/21  06:00:00,10.0,76.0,16.144921928206852,94.1655928262133,19.55102521792476,45.0280158241891,19.264352959692516,99.37422023360243,16.435448584463153,82.64202746617492,15.250349081934965,64.05136939995901,19.5958913539234,44.90354634853456,5260.222601793854,0.3425758488241097,26.37513506573104,22.70107350965022,8336.862330857837,0.3503712742217489,26.37513506573104,20.681715557386703,0.0,0.0,0.0,0.0,4803.84062622536,0.2992528769541413,26.37513506573104,22.534090870968456,1587.902382151909,-4.415786157912883,21.956082252978053,21.956082252978053,21.956082252978053,25.990576817471414,25.990576817471414,25.98974861378683,21.937623546062937,19.264352959692516,15.250349081934965,25.98974861378683,25.98974861378683,20.681715557386703,26.37513506573104,21.937623546062937,25.98974861378683,25.98974861378683,22.70107350965022,25.98974861378683,22.534090870968456,19.55102521792476,19.5958913539234,10.0,5716448.575746872 
 07/21  07:00:00,9.0,81.0,16.108753328748865,94.3832592776737,19.52194804106482,44.06664108602666,19.28228560500956,98.1588097490389,16.31016392719546,83.30434950291543,15.185422991104229,63.042835714200066,19.526918318363286,44.05361556822282,5006.0851294543845,0.32922787280272775,26.337215287187064,22.698890452550447,8534.054750094208,0.3666440588054623,26.337215287187064,20.767787093325946,0.0,0.0,0.0,0.0,4757.725853878574,0.29632806839181014,26.337215287187064,22.495488640256312,1588.5345158103185,-5.4157309920942875,21.94405715395161,21.94405715395161,21.94405715395161,25.978547076089395,25.978547076089395,25.978749127328197,21.924549352224457,19.28228560500956,15.185422991104229,25.978749127328197,25.978749127328197,20.767787093325946,26.337215287187064,21.924549352224457,25.978749127328197,25.978749127328197,22.698890452550447,25.978749127328197,22.495488640256312,19.52194804106482,19.526918318363286,9.0,5718724.256917146 
 07/21  08:00:00,9.0,81.0,16.07446969120233,94.68357467141088,19.528968731993476,43.19067099153761,19.31338301964774,96.91180890201935,16.194219690798377,84.00553379704819,15.137999181964878,62.08131422404374,19.49888211897919,43.271976287021346,5117.567550800393,0.32686386725109173,26.468287604623786,22.72206326319828,8129.355054528045,0.34187064935279604,26.468287604623786,20.778561149840563,0.0,0.0,0.0,0.0,5210.5023236056695,0.3234654833961122,26.468287604623786,22.61395879152198,1583.7679747966135,-5.420419725280109,22.034903226275528,22.034903226275528,22.034903226275528,26.0694282203034,26.0694282203034,26.067901782852328,22.017170706556282,19.31338301964774,15.137999181964878,26.067901782852328,26.067901782852328,20.778561149840563,26.468287604623786,22.017170706556282,26.067901782852328,26.067901782852328,22.72206326319828,26.067901782852328,22.61395879152198,19.528968731993476,19.49888211897919,9.0,5701564.709267809 
 07/21  09:00:00,8.8,85.0,16.045026431319016,94.8618026796044,19.5310820960586,42.73030733266211,19.34978224691273,95.25523826160274,16.09245170718067,84.55298909782259,15.11878857469833,61.16768564627441,19.490796520763613,42.83781040450608,5053.152841166819,0.3177071992150205,26.53895968849995,22.733290608388703,8119.139998265925,0.3372464003924898,26.53895968849995,20.778483968509157,0.0,0.0,0.0,0.0,5328.4103114567715,0.3372464003924898,26.53895968849995,22.758488082904908,1580.5898440326225,-5.618025553910716,22.095697470462493,22.095697470462493,22.095697470462493,26.13024593496008,26.13024593496008,26.129224442128496,22.077421080891074,19.34978224691273,15.11878857469833,26.129224442128496,26.129224442128496,20.778483968509157,26.53895968849995,22.077421080891074,26.129224442128496,26.129224442128496,22.733290608388703,26.129224442128496,22.758488082904908,19.5310820960586,19.490796520763613,8.8,5690123.438517441 
 07/21  10:00:00,9.0,81.0,16.0268648319282,94.97192676440356,19.63310456039597,42.06197651257632,19.468704094839627,93.13486968039827,16.020121652849575,84.94451435272373,15.194476911816952,59.95130037365356,19.599498264416074,42.150165375881556,5069.559176144271,0.316736791785484,26.575590207423993,22.745874237009073,8156.341365231384,0.3377316041072581,26.575590207423993,20.797044223900723,0.0,0.0,0.0,0.0,5275.619054074636,0.3377316041072581,26.575590207423993,22.837957618200335,1578.6684316464464,-5.425273769387548,22.13253892316459,22.13253892316459,22.13253892316459,26.167101610954035,26.167101610954035,26.16648258393134,22.113862527254884,19.468704094839627,15.194476911816952,26.16648258393134,26.16648258393134,20.797044223900723,26.575590207423993,22.113862527254884,26.16648258393134,26.16648258393134,22.745874237009073,26.16648258393134,22.837957618200335,19.63310456039597,19.599498264416074,9.0,5683206.353927207 
 07/21  11:00:00,9.2,90.0,16.02811216369899,95.05810418380365,19.82424200086257,41.98906868281721,19.67064141732199,91.80396921721278,15.998263617999253,85.14720623746402,15.346605484120868,59.09324223981387,19.801144044334286,42.04945639865989,4525.995854357396,0.2872293408111245,26.36166809933495,22.59129195774282,8880.013914816065,0.39143214906284457,26.36166809933495,20.933460078749167,0.0,0.0,0.0,0.0,4759.039368361668,0.31353851012603096,26.36166809933495,22.729819503307166,1585.462765770078,-5.199605883371621,22.00255646204092,22.00255646204092,22.00255646204092,26.037068968258573,26.037068968258573,26.039252993310072,21.981036994094644,19.67064141732199,15.346605484120868,26.039252993310072,26.039252993310072,20.933460078749167,26.36166809933495,21.981036994094644,26.039252993310072,26.039252993310072,22.59129195774282,26.039252993310072,22.729819503307166,19.82424200086257,19.801144044334286,9.2,5707665.956772281 
 07/21  12:00:00,9.5,92.0,16.048163644181116,94.93641806376154,19.984232211687754,42.47314144896476,19.885928009894677,91.77397348939628,16.014556196225342,85.05861005143072,15.54914114301599,58.47984619812286,19.982182029010506,42.478648073294856,3812.830250708071,0.2477185933532631,25.921305808017852,22.238342895022587,9299.077636701015,0.4642078608668316,25.921305808017852,21.12799198908207,0.0,0.0,0.0,0.0,4090.674020173127,0.2802735457799053,25.921305808017852,22.42892779908684,1596.3749903507057,-4.881799741073383,21.795480747002735,21.795480747002735,21.795480747002735,25.8299133111283,25.8299133111283,25.83339269242329,21.77269311471218,19.885928009894677,15.54914114301599,25.83339269242329,25.83339269242329,21.12799198908207,25.921305808017852,21.77269311471218,25.83339269242329,25.83339269242329,22.238342895022587,25.83339269242329,22.42892779908684,19.984232211687754,19.982182029010506,9.5,5746949.965262541 
 07/21  13:00:00,10.0,93.0,16.07719716286289,94.76053582981969,20.0261251881341,43.67140877311337,20.074647352245442,92.28581327478304,16.013902088672925,85.06216559513805,15.710015030567684,58.409948989686654,20.05447367635264,43.594953362406514,3733.9450725984793,0.20646722932868822,26.286740706457923,21.959433971620673,8540.230326091274,0.3997726117345951,26.286740706457923,21.175133997123602,0.0,0.0,0.0,0.0,3695.11652051654,0.21049870854522895,26.286740706457923,22.086447696872984,1562.573334748854,-4.405731963272201,22.44377173775648,22.44377173775648,22.44377173775648,26.47845458645928,26.47845458645928,26.46756170323478,22.43561830132079,20.074647352245442,15.710015030567684,26.46756170323478,26.46756170323478,21.175133997123602,26.286740706457923,22.43561830132079,26.46756170323478,26.46756170323478,21.959433971620673,26.46756170323478,22.086447696872984,20.0261251881341,20.05447367635264,10.0,5625264.005095874 
 07/21  14:00:00,10.0,100.0,16.10461408971434,94.59478747014107,19.96310386253445,45.581127082772674,20.16390953485873,93.6660821226792,16.013976698608086,85.06176131208403,15.821559943993812,58.90827892407353,20.015302453680285,45.43428469706509,0.0,0.0,26.286740706457923,26.286740706457923,0.0,0.0,26.286740706457923,26.286740706457923,0.0,0.0,0.0,0.0,0.0,0.0,26.286740706457923,26.286740706457923,0.0,10.0,22.45490620634099,22.45490620634099,22.45490620634099,22.45490620634099,22.45490620634099,26.47845458645928,26.47845458645928,20.16390953485873,15.821559943993812,26.47845458645928,26.47845458645928,23.087059833275042,23.087059833275042,26.47845458645928,26.47845458645928,26.47845458645928,23.087059833275042,26.47845458645928,23.087059833275042,19.96310386253445,20.015302453680285,10.0,0.0 
 07/21  15:00:00,11.4,88.0,16.11796123303826,94.51421046947205,19.84485316555663,47.34456578638915,20.00678668989321,96.56479213399682,16.018599945479462,85.03663779748219,15.875922361242644,59.5658725909669,19.773189746466418,47.5557641017125,11491.417718539662,0.30246442353419395,32.263123298160735,23.173978324536577,0.0,0.0,26.286740706457923,26.286740706457923,0.0,0.0,0.0,0.0,0.0,0.0,26.286740706457923,26.286740706457923,1266.9946394281465,-3.278956251817549,29.39313252282714,29.39313252282714,29.39313252282714,33.42795423892162,33.42795423892162,33.31123061459357,29.492368415207753,20.00678668989321,15.875922361242644,33.31123061459357,33.31123061459357,32.263123298160735,32.263123298160735,29.492368415207753,33.31123061459357,33.31123061459357,23.173978324536577,33.31123061459357,32.263123298160735,19.84485316555663,19.773189746466418,11.4,4561180.701941327 
 07/21  16:00:00,11.0,94.0,16.111384055897865,94.55391003706248,19.985377268905317,48.006568277135266,19.597436580809678,99.71235599454386,16.014463641179127,85.05911562880638,15.836008470540715,60.442818051553175,19.387245246633203,49.82539607608887,3338.0070567301823,0.1959255666541433,26.770472848157436,22.98401573296769,4607.290596086625,0.18972218507364974,25.872280612184568,22.966815893627913,0.0,0.0,0.0,0.0,10444.159748794169,0.5462723527216774,26.770472848157436,22.130507710509836,1562.4228591937401,-3.3907017550941454,22.4989181030057,22.4989181030057,22.4989181030057,26.533622321682167,26.533622321682167,26.673878575945864,22.335804959398637,19.597436580809678,15.836008470540715,26.673878575945864,26.673878575945864,23.86500812960078,26.770472848157436,22.335804959398637,26.673878575945864,26.673878575945864,22.98401573296769,26.673878575945864,22.130507710509836,19.985377268905317,19.387245246633203,11.0,5624722.293097464 
 07/21  17:00:00,11.0,94.0,16.078291404135957,94.75392290355092,19.90235337949681,49.477372797989986,19.175679594054948,99.95612460581052,15.985852856479138,85.21476403881907,15.70884193502254,61.88980825645511,19.380410806529817,51.104316701464796,1291.7320230718542,0.07153353368859,25.75398030951424,21.430545858012202,11042.946371044629,0.460333233155705,25.75398030951424,20.013666908663232,0.0,0.0,0.0,0.0,5532.913397578997,0.460333233155705,25.75398030951424,22.87782950614846,1614.5191948960576,-3.3412852268125963,21.455622689938615,21.455622689938615,21.455622689938615,25.489924058297966,25.489924058297966,25.482883857423104,21.44495786037026,19.175679594054948,15.70884193502254,25.482883857423104,25.482883857423104,20.013666908663232,25.75398030951424,21.44495786037026,25.482883857423104,25.482883857423104,21.430545858012202,25.482883857423104,22.87782950614846,19.90235337949681,19.380410806529817,11.0,5812269.101625808 
 07/21  18:00:00,11.0,87.0,16.039184060347853,95.0845700822327,19.625676370278455,50.834758482072964,19.099449709333214,99.18879650698906,15.958325832342693,85.44900668834349,15.545527577357738,63.18499970233723,19.480500682550556,51.29226003697871,2152.8440559844457,0.09787782596482694,26.00719450177141,20.744175316558994,10038.973491896162,0.44716108701758656,26.00719450177141,20.63524403549666,0.0,0.0,0.0,0.0,5779.51176370373,0.44716108701758656,26.00719450177141,22.91452263258766,1602.0483565767643,-3.3684254276809487,21.688624024142086,21.688624024142086,21.688624024142086,25.723015337439758,25.723015337439758,25.719211247326363,21.673206797098224,19.099449709333214,15.545527577357738,25.719211247326363,25.719211247326363,20.63524403549666,26.00719450177141,21.673206797098224,25.719211247326363,25.719211247326363,20.744175316558994,25.719211247326363,22.91452263258766,19.625676370278455,19.480500682550556,11.0,5767374.083676351 
 07/21  19:00:00,12.0,82.0,16.00579953841104,95.28759168869838,19.364522923686355,51.65078561798347,19.192649955492,98.6926866783406,15.944041489123942,85.52706655523285,15.456640050721667,63.85267298873431,19.61116473687576,50.86178633595664,5280.071740762499,0.2702448661855343,26.068026046244746,21.39295944225239,8150.864742464672,0.36097756690723287,26.068026046244746,20.66510147347336,0.0,0.0,0.0,0.0,4920.193644703478,0.36097756690723287,26.068026046244746,22.806600910913193,1603.4524265932544,-2.365769767798831,21.662262160604836,21.662262160604836,21.662262160604836,25.696643308194044,25.696643308194044,25.697086252145176,21.642457990138354,19.192649955492,15.456640050721667,25.697086252145176,25.697086252145176,20.66510147347336,26.068026046244746,21.642457990138354,25.697086252145176,25.697086252145176,21.39295944225239,25.697086252145176,22.806600910913193,19.364522923686355,19.61116473687576,12.0,5772428.735735715 
 07/21  20:00:00,12.0,82.0,15.982878330506963,95.52128143351283,19.31167076707859,51.74033181742024,19.31032569337575,100.0,15.948881672392218,85.58484299102032,15.424254681007437,64.19233518431258,19.742469704477895,50.370704321129644,5935.32069998137,0.3572057919122847,26.144403564627183,22.168557677166724,8182.980496581966,0.3572057919122847,26.144403564627183,20.6629357553803,0.0,0.0,0.0,0.0,4246.444094707684,0.2777884161754308,26.144403564627183,22.486644263609456,1599.6554379080853,-2.369561151472084,21.73362796525743,21.73362796525743,21.73362796525743,25.76803665177948,25.76803665177948,25.766837530945903,21.71556825785848,19.31032569337575,15.424254681007437,25.766837530945903,25.766837530945903,20.6629357553803,26.144403564627183,21.71556825785848,25.766837530945903,25.766837530945903,22.168557677166724,25.766837530945903,22.486644263609456,19.31167076707859,19.742469704477895,12.0,5758759.5764691075 
 07/21  21:00:00,11.6,86.0,15.97157138469444,95.59033622190508,19.37504850606083,51.52841716894856,19.38997105888496,100.0,15.964868395977604,85.49742998426154,15.387848754429228,64.4985699331096,19.75379071599682,50.32787464090179,5840.839214479382,0.3945034181415309,26.146041989734233,22.603391644055613,8822.320323261354,0.3945034181415309,26.146041989734233,20.79503077452906,0.0,0.0,0.0,0.0,3501.1260594391865,0.20319316371693838,26.146041989734233,22.0231451803898,1596.983256562122,-2.7680466670391883,21.783998127111158,21.783998127111158,21.783998127111158,25.818426258599324,25.818426258599324,25.81757991600912,21.765549818869722,19.38997105888496,15.387848754429228,25.81757991600912,25.81757991600912,20.79503077452906,26.146041989734233,21.765549818869722,25.81757991600912,25.81757991600912,22.603391644055613,25.81757991600912,22.0231451803898,19.37504850606083,19.75379071599682,11.6,5749139.723623639 
 07/21  22:00:00,11.0,87.0,15.967107427696362,95.71172369988552,19.492050207777982,51.14470959855829,19.454056053438357,100.0,15.977561374908264,85.51217987064858,15.340298617519121,64.86224851067438,19.666025324128068,50.59331712310099,5651.041859489631,0.39808722850016476,26.215351687976543,22.818687218678424,8820.607201349507,0.39808722850016476,26.215351687976543,20.91356065131187,0.0,0.0,0.0,0.0,3666.343939645865,0.19602554299967068,26.215351687976543,21.74004392341577,1593.0039783952548,-3.377383323733765,21.8592317646795,21.8592317646795,21.8592317646795,25.893688944339615,25.893688944339615,25.892424834130882,21.8412147405472,19.454056053438357,15.340298617519121,25.892424834130882,25.892424834130882,20.91356065131187,26.215351687976543,21.8412147405472,25.892424834130882,25.892424834130882,22.818687218678424,25.892424834130882,21.74004392341577,19.492050207777982,19.666025324128068,11.0,5734814.322222917 
 07/21  23:00:00,11.0,87.0,15.9650221070223,95.72448108551195,19.59653043220598,50.69220809341424,19.5037298798712,100.0,15.979692522297716,85.5005318701227,15.293505538085087,65.12846078128175,19.532657444764244,50.892731515229926,5328.119472965062,0.37189611540094025,26.29782319270783,22.869727253402058,8347.216885874886,0.37189611540094025,26.29782319270783,20.92724911752701,0.0,0.0,0.0,0.0,4594.747011432693,0.24840776919811947,26.29782319270783,21.871969181551954,1590.311722113253,-3.379939881699956,21.910286451733164,21.910286451733164,21.910286451733164,25.94476333656286,25.94476333656286,25.943905492333954,21.89184887221793,19.5037298798712,15.293505538085087,25.943905492333954,25.943905492333954,20.92724911752701,26.29782319270783,21.89184887221793,25.943905492333954,25.943905492333954,22.869727253402058,25.943905492333954,21.871969181551954,19.59653043220598,19.532657444764244,11.0,5725122.19960771 
 07/21  24:00:00,10.6,90.0,15.962836291538641,95.73785607188834,19.683436124502883,50.33293177890492,19.54171327531966,100.0,15.973402261242185,85.53491293203093,15.253762293281165,65.37215362762063,19.467897944528197,51.0108077607543,4514.3208115103,0.2928298624084979,26.33116959304803,22.642438321641166,8166.007167900801,0.3601825827640994,26.33116959304803,20.90632863088896,0.0,0.0,0.0,0.0,5652.871138141855,0.33918755482740276,26.33116959304803,22.343408441642296,1589.3283926211802,-3.7795043229636285,21.928965040689498,21.928965040689498,21.928965040689498,25.96344913644912,25.96344913644912,25.96313529021626,21.90998147202006,19.54171327531966,15.253762293281165,25.96313529021626,25.96313529021626,20.90632863088896,26.33116959304803,21.90998147202006,25.96313529021626,25.96313529021626,22.642438321641166,25.96313529021626,22.343408441642296,19.683436124502883,19.467897944528197,10.6,5721582.213436249 
 07/22  01:00:00,10.0,100.0,15.959465204579068,95.75848870815891,19.714604991400407,50.4732125598347,19.560079858644173,100.0,15.956349338756748,85.6281967339947,15.21589737574029,65.77069112354778,19.503689855010993,51.13809883183846,4153.223005897122,0.2463776361124336,26.378957156666626,22.345449033449405,8168.165627372128,0.35667872624803204,26.378957156666626,20.899389452693377,0.0,0.0,0.0,0.0,5878.51640084408,0.3891436376395346,26.378957156666626,22.764386082136852,1585.1842168935714,-4.370693335157309,22.007869381613197,22.007869381613197,22.007869381613197,26.0423839389343,26.0423839389343,26.041058151943517,21.98992393541008,19.560079858644173,15.21589737574029,26.041058151943517,26.041058151943517,20.899389452693377,26.378957156666626,21.98992393541008,26.041058151943517,26.041058151943517,22.345449033449405,26.041058151943517,22.764386082136852,19.714604991400407,19.503689855010993,10.0,5706663.180816857 
 07/22  02:00:00,10.0,100.0,15.954148423956603,95.79103829818793,19.677151328814574,50.99248394304584,19.565298833116728,100.0,15.92477356747915,85.80122321834385,15.182131191056017,66.24275601294961,19.59542036520938,51.251110200743334,4139.138394519992,0.23179687642715197,26.416671202211656,22.143989370723602,8225.420574069696,0.35730167512052713,26.416671202211656,20.908324765151754,0.0,0.0,0.0,0.0,5757.883284580469,0.40310144845232104,26.416671202211656,22.998870896304993,1582.2108256694582,-4.373514087283658,22.064667515047642,22.064667515047642,22.064667515047642,26.099203999962082,26.099203999962082,26.098249651622005,22.04632654846904,19.565298833116728,15.182131191056017,26.098249651622005,26.098249651622005,20.908324765151754,26.416671202211656,22.04632654846904,26.098249651622005,26.098249651622005,22.143989370723602,26.098249651622005,22.998870896304993,19.677151328814574,19.59542036520938,10.0,5695958.972410049 
 07/22  03:00:00,10.4,97.0,15.947427871614101,95.8321999177141,19.61847705637446,51.57285850823576,19.571218056958045,100.0,15.890623155366573,85.98879881669677,15.161009975772764,66.66639278233394,19.700821301500984,51.3089688248016,4728.955456233423,0.2756409324703168,26.31102230394292,22.205939760277786,8340.39020937434,0.3711380769996147,26.31102230394292,20.933883616266254,0.0,0.0,0.0,0.0,4940.846919128944,0.3454209905300686,26.31102230394292,22.88844666662509,1586.2087791972392,-3.9704668325798167,21.98833401976786,21.98833401976786,21.98833401976786,26.022841035285815,26.022841035285815,26.024123625752352,21.967725429003963,19.571218056958045,15.161009975772764,26.024123625752352,26.024123625752352,20.933883616266254,26.31102230394292,21.967725429003963,26.024123625752352,26.024123625752352,22.205939760277786,26.024123625752352,22.88844666662509,19.61847705637446,19.700821301500984,10.4,5710351.605110061 
 07/22  04:00:00,10.0,100.0,15.940648358510257,95.96801492956467,19.59805176495079,52.00391758528634,19.585853293061437,100.0,15.86167246144291,86.23288425277993,15.143959050285385,67.09313604200413,19.76912356518604,51.45380041552111,5346.114167553393,0.3411921273341318,26.226193941248034,22.47697009236108,8427.843758826957,0.3834553747114497,26.226193941248034,20.96718644392218,0.0,0.0,0.0,0.0,4141.669567655952,0.2675524979544185,26.226193941248034,22.522214389171843,1589.4836413786877,-4.3668127365226095,21.9260149388301,21.9260149388301,21.9260149388301,25.960497895691603,25.960497895691603,25.96154500952272,21.905684635784333,19.585853293061437,15.143959050285385,25.96154500952272,25.96154500952272,20.96718644392218,26.226193941248034,21.905684635784333,25.96154500952272,25.96154500952272,22.47697009236108,25.96154500952272,22.522214389171843,19.59805176495079,19.76912356518604,10.0,5722141.108963275 
 07/22  05:00:00,11.0,94.0,15.935058925078255,96.0023145864866,19.644718196385305,52.11729650125241,19.618262754928587,100.0,15.84074210703406,86.34843082596039,15.156585672111918,67.29850481859455,19.773546086269235,51.701708922242,5533.992393992619,0.38092067047153894,26.21425970664115,22.7380464704024,8538.764151558085,0.39248099014865195,26.21425970664115,21.008563947618896,0.0,0.0,0.0,0.0,3738.435528565834,0.2187983393798092,26.21425970664115,22.12590785524884,1588.8531132795104,-3.366429747948132,21.937999088909848,21.937999088909848,21.937999088909848,25.972486678924977,25.972486678924977,25.972285315618226,21.91893346349582,19.618262754928587,15.156585672111918,25.972285315618226,25.972285315618226,21.008563947618896,26.21425970664115,21.91893346349582,25.972285315618226,25.972285315618226,22.7380464704024,25.972285315618226,22.12590785524884,19.644718196385305,19.773546086269235,11.0,5719871.207806237 
 07/22  06:00:00,11.0,94.0,15.932136969298172,96.02025115797306,19.731280844729085,52.04444536411975,19.65339171563068,100.0,15.835710295768699,86.37623317864812,15.170794649352583,67.4548236459072,19.722697894004195,52.07187267752445,5151.2635747879895,0.36587493297396406,26.155922988572804,22.78704936022867,8428.936116040306,0.3931191733805764,26.155922988572804,21.025512196749066,0.0,0.0,0.0,0.0,4081.7916836662025,0.23320589364545963,26.155922988572804,21.967843472016696,1589.998741877369,-3.3653429894503066,21.91622977384056,21.91622977384056,21.91622977384056,25.95070895310626,25.95070895310626,25.951074731250632,21.896565914525823,19.65339171563068,15.170794649352583,25.951074731250632,25.951074731250632,21.025512196749066,26.155922988572804,21.896565914525823,25.951074731250632,25.951074731250632,22.78704936022867,25.951074731250632,21.967843472016696,19.731280844729085,19.722697894004195,11.0,5723995.470758528 
 07/22  07:00:00,11.0,94.0,15.931782228819518,96.02242909174137,19.79646849276581,52.00340535878553,19.67844846634512,100.0,15.841436924611234,86.34459008520051,15.176913065855615,67.61959008003838,19.659726033514755,52.446399803966806,4384.763515344854,0.2986940631343549,26.062516039422967,22.54994489495173,8156.688848211485,0.3852715176553917,26.062516039422967,20.99666358602352,0.0,0.0,0.0,0.0,4996.820811648925,0.3082344192102535,26.062516039422967,22.183530260936394,1593.3155099059998,-3.362196659263395,21.853332078408993,21.853332078408993,21.853332078408993,25.887786975977043,25.887786975977043,25.888843811949084,21.832975887551626,19.67844846634512,15.176913065855615,25.888843811949084,25.888843811949084,20.99666358602352,26.062516039422967,21.832975887551626,25.888843811949084,25.888843811949084,22.54994489495173,25.888843811949084,22.183530260936394,19.79646849276581,19.659726033514755,11.0,5735935.835661599 
 07/22  08:00:00,10.0,100.0,15.932213484287672,96.01977986508624,19.78300958556078,52.17957320950033,19.674101340682203,100.0,15.847669266606987,86.31016896098622,15.153883563923712,67.88930667306894,19.63050763568816,52.675630118609796,3828.929739619801,0.23336491154154412,26.106054450799796,22.18008892546005,7953.137728442511,0.36868417193548886,26.106054450799796,20.944403278195296,0.0,0.0,0.0,0.0,5716.771965684884,0.3901509165229671,26.106054450799796,22.599965914345148,1590.6202247206338,-4.365734484840354,21.904429814477933,21.904429814477933,21.904429814477933,25.938904438339108,25.938904438339108,25.938045870705217,21.886032941188784,19.674101340682203,15.153883563923712,25.938045870705217,25.938045870705217,20.944403278195296,26.106054450799796,21.886032941188784,25.938045870705217,25.938045870705217,22.18008892546005,25.938045870705217,22.599965914345148,19.78300958556078,19.63050763568816,10.0,5726232.808994282 
 07/22  09:00:00,11.2,93.0,15.980625697265133,95.72312209189273,20.63727923374483,49.58771132505466,20.214819705425082,98.91432248828404,15.893937845830973,86.05511330845209,15.305389005716101,67.34835691693225,19.915446093973568,51.8495928799739,1363.5071427939047,0.07865785084444976,26.165229604979086,24.782626598304997,2601.7979137752645,0.11813650018261891,26.165229604979086,24.408634710381975,0.0,0.0,0.0,0.0,10325.796906058871,0.4430001447669724,30.261047897874764,24.423728530752808,1385.0306853959924,-3.3592467242362165,26.679072661746023,26.679072661746023,26.679072661746023,30.71389478742597,30.71389478742597,30.561853683899372,26.814989126179892,20.214819705425082,15.305389005716101,30.561853683899372,30.561853683899372,28.504453003277657,30.261047897874764,26.814989126179892,30.561853683899372,30.561853683899372,28.87844489120068,30.561853683899372,24.423728530752808,20.63727923374483,19.915446093973568,11.2,4986110.467425573 
 07/22  10:00:00,12.0,88.0,16.098739271487958,95.00371026197647,21.799032142810873,46.26418141336707,21.26052410833237,94.8421992433673,16.069416745530194,85.09546672438506,15.637163992909985,66.0559559308524,20.5443434992535,49.96585809531942,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,0.0,0.0,3497.406964476972,0.09318752515194556,36.1305139125277,33.88584589132033,292.4952394246515,8.3090685071163,32.74930203612727,32.74930203612727,32.74930203612727,33.757978175652376,33.757978175652376,36.67310527707839,35.71572917499506,21.26052410833237,15.637163992909985,36.67310527707839,36.67310527707839,33.84640461501087,33.84640461501087,35.71572917499506,36.67310527707839,36.67310527707839,33.84640461501087,36.67310527707839,31.6017365938035,21.799032142810873,20.5443434992535,12.0,1052982.8619287454 
 07/22  11:00:00,12.0,88.0,16.257834768823965,94.04420648011359,22.331416268682855,44.92641156631674,22.447435838174595,91.69424574630361,16.42629065699227,83.18072609598087,16.026318166311583,64.6504753547375,21.367432625282056,47.65005568775647,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,0.0,12.0,32.77669137422735,32.77669137422735,32.77669137422735,32.77669137422735,32.77669137422735,36.70183799256027,36.70183799256027,22.447435838174595,16.026318166311583,36.70183799256027,36.70183799256027,33.04039794587418,33.04039794587418,36.70183799256027,36.70183799256027,36.70183799256027,33.04039794587418,36.70183799256027,33.04039794587418,22.331416268682855,21.367432625282056,12.0,0.0 
 07/22  12:00:00,12.6,82.0,16.41545561300408,93.10418982290152,22.099365162171644,45.58084763695225,23.413193000662453,90.03939120319023,16.84361503277261,81.00261257082819,16.37793813858952,63.35469371486951,21.661828852698736,46.81385131091915,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,0.0,12.6,32.77669137422735,32.77669137422735,32.77669137422735,32.77669137422735,32.77669137422735,36.70183799256027,36.70183799256027,23.413193000662453,16.37793813858952,36.70183799256027,36.70183799256027,33.04039794587418,33.04039794587418,36.70183799256027,36.70183799256027,36.70183799256027,33.04039794587418,36.70183799256027,33.04039794587418,22.099365162171644,21.661828852698736,12.6,0.0 
 07/22  13:00:00,13.0,82.0,16.584584508943642,92.01683284571592,21.5278962932201,47.146038574396165,24.454524541009423,88.51977641327738,17.33112687144635,78.46173680659982,16.681344176465277,62.183442407028835,21.5887349018282,46.96889418746474,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,0.0,13.0,32.77669137422735,32.77669137422735,32.77669137422735,32.77669137422735,32.77669137422735,36.70183799256027,36.70183799256027,24.454524541009423,16.681344176465277,36.70183799256027,36.70183799256027,33.04039794587418,33.04039794587418,36.70183799256027,36.70183799256027,36.70183799256027,33.04039794587418,36.70183799256027,33.04039794587418,21.5278962932201,21.5887349018282,13.0,0.0 
 07/22  14:00:00,13.0,77.0,16.760636455397403,90.99280472368852,20.934905901457302,48.74049493604914,25.272468875415747,87.26917566780568,17.86889981338217,75.84353262523916,16.86699724740572,61.43087989448113,21.45204420119616,47.21629082425387,0.0,0.0,26.165229604979086,26.165229604979086,0.0,0.0,26.165229604979086,26.165229604979086,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,0.0,13.0,32.77669137422734,32.77669137422734,32.77669137422734,32.77669137422734,32.77669137422734,36.70183799256027,36.70183799256027,25.272468875415747,16.86699724740572,36.70183799256027,36.70183799256027,32.97447137039454,32.97447137039454,36.70183799256027,36.70183799256027,36.70183799256027,32.97447137039454,36.70183799256027,32.97447137039454,20.934905901457302,21.45204420119616,13.0,0.0 
 07/22  15:00:00,12.0,82.0,16.929228531620296,90.02408680887662,20.34646030297759,50.34842751355962,25.707304897769184,88.17435802192799,18.393489666940532,73.38368039715508,16.942582140602767,61.08657637285792,21.685584693887158,46.368787517323,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,0.0,12.0,32.77669137422735,32.77669137422735,32.77669137422735,32.77669137422735,32.77669137422735,36.70183799256027,36.70183799256027,25.707304897769184,16.942582140602767,36.70183799256027,36.70183799256027,32.90854470532247,32.90854470532247,36.70183799256027,36.70183799256027,36.70183799256027,32.90854470532247,36.70183799256027,32.90854470532247,20.34646030297759,21.685584693887158,12.0,0.0 
