Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/22  16:00:00,12.0,82.0,17.075487097800266,89.10544709343088,19.93802047838831,51.43787775249464,25.6935649055058,91.44412703141572,18.84817191064776,71.25400684144275,16.9748134899573,60.860169955903956,22.444023501955016,44.103668093484885,5771.209009943157,0.137675167234933,28.578538530854637,25.235713435916725,0.0,0.0,26.165229604979086,26.165229604979086,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,421.9444622663969,7.10449190453451,31.660319974081794,31.660319974081794,31.660319974081794,33.00525832796228,33.00525832796228,35.676432390890966,34.2114182084975,25.6935649055058,16.9748134899573,35.676432390890966,35.676432390890966,33.1180330411316,33.1180330411316,34.2114182084975,35.676432390890966,35.676432390890966,29.775207946193692,35.676432390890966,33.1180330411316,19.93802047838831,22.444023501955016,12.0,1519000.064159029 
 07/22  17:00:00,12.0,82.0,17.27553160120745,87.98440939175728,19.89806340044242,51.413192822403175,25.168206854001436,97.17610377642978,19.41201162825738,68.7931162782861,16.957809093482993,60.88036719312991,23.53032054269363,41.1765905436842,15231.746387881001,0.3889117426339742,33.44460278188443,24.04193971239056,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,1254.1423882568058,-2.697624857901803,29.783990146610424,29.783990146610424,29.783990146610424,33.81875384051483,33.81875384051483,33.81472066454839,29.771997998574378,25.168206854001436,16.957809093482993,33.81472066454839,33.81472066454839,33.44460278188443,33.44460278188443,29.771997998574378,33.81472066454839,33.81472066454839,24.04193971239056,33.81472066454839,33.44460278188443,19.89806340044242,23.53032054269363,12.0,4514912.597724501 
 07/22  18:00:00,11.0,88.0,17.36373156803785,87.40833883943063,20.610110498880033,49.074228512706334,23.801611813040488,99.8876055884088,19.550734306949852,68.13380766563164,16.795411775847594,61.42752257833759,22.98258861085697,42.44816161680084,2802.5779813524314,0.0796772194055035,35.4997504419144,33.81677704931086,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,237.87067717454136,8.048381727342814,32.09905645717326,32.09905645717326,32.09905645717326,32.905997368793344,32.905997368793344,35.93069745585291,35.19921255120246,23.801611813040488,16.795411775847594,35.93069745585291,35.93069745585291,33.090441517167854,33.090441517167854,35.19921255120246,35.93069745585291,35.93069745585291,31.40746812456431,35.93069745585291,33.090441517167854,20.610110498880033,22.98258861085697,11.0,856334.4378283488 
 07/22  19:00:00,10.0,93.0,17.31107545923782,87.69983037906488,21.20666914620361,47.193794999191354,22.252728308396378,99.99999999999997,19.43867865731722,68.61025881744789,16.540808054357075,62.38747490505764,21.50019440708155,46.353344730399755,0.0,0.0,35.499750441914394,35.499750441914394,0.0,0.0,26.165229604979082,26.165229604979082,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,0.0,9.999999999999998,32.140303371938096,32.140303371938096,32.140303371938096,32.140303371938096,32.140303371938096,35.9687580841691,35.9687580841691,22.252728308396378,16.540808054357075,35.9687580841691,35.9687580841691,32.526100238241646,32.526100238241646,35.9687580841691,35.9687580841691,35.9687580841691,32.526100238241646,35.9687580841691,32.526100238241646,21.20666914620361,21.50019440708155,9.999999999999998,0.0 
 07/22  20:00:00,11.0,94.0,17.164604439602297,88.51686680045721,21.24199250967421,47.18521040945736,21.092138808473354,100.0,19.161649748497577,69.80438337062184,16.373095446558043,63.13518968224703,20.18932788795438,50.34974864595009,0.0,0.0,35.4997504419144,35.4997504419144,0.0,0.0,26.16522960497909,26.16522960497909,0.0,0.0,0.0,0.0,0.0,0.0,36.1305139125277,36.1305139125277,0.0,11.0,32.1403033719381,32.1403033719381,32.1403033719381,32.1403033719381,32.1403033719381,35.9687580841691,35.9687580841691,21.092138808473354,16.373095446558043,35.9687580841691,35.9687580841691,32.4618143587122,32.4618143587122,35.9687580841691,35.9687580841691,35.9687580841691,32.4618143587122,35.9687580841691,32.4618143587122,21.24199250967421,20.18932788795438,11.0,0.0 
 07/22  21:00:00,10.4,95.0,17.00093813891662,89.35146849546757,20.869269527263683,48.26401236385951,20.23630765593276,99.99999999999999,18.85660228725317,71.07621722302008,16.210814576691284,63.77155952123722,19.20738466913628,53.495360312300136,0.0,0.0,35.4997504419144,35.4997504419144,0.0,0.0,26.165229604979086,26.165229604979086,0.0,0.0,0.0,0.0,12855.715006187089,0.6554666666666666,31.075355681019502,27.94706894447286,986.5909846624312,0.7500513260764778,26.805662707814644,26.805662707814644,26.805662707814644,29.49588753071066,29.49588753071066,30.91505786176897,27.921526247768355,20.23630765593276,16.210814576691284,30.91505786176897,30.91505786176897,29.809588131351873,29.809588131351873,27.921526247768355,30.91505786176897,30.91505786176897,29.809588131351873,30.91505786176897,26.68130139480523,20.869269527263683,19.20738466913628,10.4,3551727.5447847527 
 07/22  22:00:00,10.0,100.0,16.793813705286976,90.5336542837066,20.256254408652428,50.21203644922416,19.26112495543276,99.99999999999999,18.42788174305172,73.00967832836031,16.036780478649106,64.57113121938295,19.251416783166707,53.437525890814406,0.0,0.0,35.4997504419144,35.4997504419144,12565.255222252474,0.48606483486359087,25.460400841530593,19.27275267654212,0.0,0.0,0.0,0.0,5777.012403578939,0.5061351651364091,25.460400841530593,22.730127732831992,1634.0348763376442,-4.323755495926767,21.09644142598833,21.09644142598833,21.09644142598833,25.13060414900027,25.13060414900027,25.171808739432144,21.03684283332094,19.26112495543276,16.036780478649106,25.171808739432144,25.171808739432144,19.27275267654212,25.460400841530593,21.03684283332094,25.171808739432144,25.171808739432144,25.460400841530593,25.171808739432144,22.730127732831992,20.256254408652428,19.251416783166707,10.0,5882525.554815519 
 07/22  23:00:00,10.0,100.0,16.610143363455293,91.50607181297376,19.372524112726992,53.14658240567654,18.930448513415456,99.99999999999999,17.990981369905874,74.96692636964966,15.873509499368993,65.30808432312178,19.49051615974347,52.75096707091323,5960.409731824929,0.307411614222023,25.34174488620895,20.697668852775415,7871.874068240129,0.34359035380017994,25.34174488620895,19.85886190679663,0.0,0.0,0.0,0.0,4416.1445839197695,0.34119803197779713,25.34174488620895,22.24339068314628,1641.4958287617933,-4.316478852565931,20.96011304275411,20.96011304275411,20.96011304275411,24.99422314405753,24.99422314405753,24.994320355652846,20.940791487543834,18.930448513415456,15.873509499368993,24.994320355652846,24.994320355652846,19.85886190679663,25.34174488620895,20.940791487543834,24.994320355652846,24.994320355652846,20.697668852775415,24.994320355652846,22.24339068314628,19.372524112726992,19.49051615974347,10.0,5909384.983542456 
 07/22  24:00:00,10.0,93.0,16.489360845637762,92.21184461914788,19.21855561190165,53.598527404664424,18.99312245460927,100.0,17.650649492744677,76.59162242908285,15.744976903613061,65.84356140571641,19.60021612746028,52.33645876005167,5661.762245302352,0.3408790620806435,25.66910224478797,21.692910362079083,8062.203606298795,0.3408790620806435,25.66910224478797,20.007978762729586,0.0,0.0,0.0,0.0,4603.925115365677,0.31044187583871297,25.66910224478797,22.11758899726717,1624.892546703462,-4.346370776160147,21.263749375895642,21.263749375895642,21.263749375895642,25.29797667890221,25.29797667890221,25.293343019961032,21.249054184628214,18.99312245460927,15.744976903613061,25.293343019961032,25.293343019961032,20.007978762729586,25.66910224478797,21.249054184628214,25.293343019961032,25.293343019961032,21.692910362079083,25.293343019961032,22.11758899726717,19.21855561190165,19.60021612746028,10.0,5849613.1681324635 
 07/23  01:00:00,8.0,100.0,16.412554948390405,92.57232412705697,19.23084535055962,53.206462134821564,19.057611751532384,100.0,17.351559998344865,77.97477780080503,15.591638274290164,66.29064377158436,19.610013811889555,51.96164127434337,5549.853400709995,0.35786492173735784,25.834139437673464,22.123295650264815,8393.79967054502,0.35786492173735784,25.834139437673464,20.221724638354626,0.0,0.0,0.0,0.0,4376.243539520636,0.2764701565252844,25.834139437673464,22.04654460025985,1615.7933037857376,-6.366229644323562,21.431959786913563,21.431959786913563,21.431959786913563,25.466252021151742,25.466252021151742,25.46296494989849,21.416054231031172,19.057611751532384,15.591638274290164,25.46296494989849,25.46296494989849,20.221724638354626,25.834139437673464,21.416054231031172,25.46296494989849,25.46296494989849,22.123295650264815,25.46296494989849,22.04654460025985,19.23084535055962,19.610013811889555,8.0,5816855.893628656 
 07/23  02:00:00,8.0,93.0,16.350975481365015,92.93622072917019,19.31834464750103,52.3782015849491,19.11585176863516,100.0,17.09168401296228,79.26795866553178,15.470175195606874,66.53101165097566,19.58564942115807,51.51002638773193,5404.815181435665,0.35691002129625554,25.989230573218826,22.365722990403604,8358.51774309469,0.35691002129625554,25.989230573218826,20.385495495055785,0.0,0.0,0.0,0.0,4572.292665815737,0.27837995740748883,25.989230573218826,22.059134871013132,1607.6241449660713,-6.38637958092912,21.584130422300138,21.584130422300138,21.584130422300138,25.618481397690125,25.618481397690125,25.61592455684584,21.567384928366128,19.11585176863516,15.470175195606874,25.61592455684584,25.61592455684584,20.385495495055785,25.989230573218826,21.567384928366128,25.61592455684584,25.61592455684584,22.365722990403604,25.61592455684584,22.059134871013132,19.31834464750103,19.58564942115807,8.0,5787446.921877856 
 07/23  03:00:00,8.0,93.0,16.28945505031702,93.20917715217156,19.40700229980165,51.32307828207582,19.16957448378778,100.0,16.846325113204795,80.43148176513395,15.365061915720819,66.52059828450885,19.542386102621062,50.888273236769,5304.054231683677,0.35076169050406636,26.12983583787966,22.511574371791443,8263.770334713869,0.35076169050406636,26.12983583787966,20.492547744540023,0.0,0.0,0.0,0.0,4814.729394421602,0.2906766189918674,26.12983583787966,22.166453873262427,1600.7081176783174,-6.392794609446602,21.713818223285912,21.713818223285912,21.713818223285912,25.748219262479456,25.748219262479456,25.746040188510378,21.69670272030522,19.16957448378778,15.365061915720819,25.746040188510378,25.746040188510378,20.492547744540023,26.12983583787966,21.69670272030522,25.746040188510378,25.746040188510378,22.511574371791443,25.746040188510378,22.166453873262427,19.40700229980165,19.542386102621062,8.0,5762549.223641942 
 07/23  04:00:00,8.0,93.0,16.229985616611717,93.47078880163642,19.49197082684915,50.267929225823714,19.218715066579662,100.0,16.62327945290458,81.49871139492812,15.276915329645018,66.40049514799794,19.520997843883976,50.17305432712975,5219.984197429271,0.3403507615371126,26.271200129886253,22.60138937460421,8129.562634453424,0.3403507615371126,26.271200129886253,20.55586551137366,0.0,0.0,0.0,0.0,5111.460786009878,0.311498476925775,26.271200129886253,22.34483835145708,1594.2096718313164,-6.398812010269465,21.8364079439526,21.8364079439526,21.8364079439526,25.87085630799706,25.87085630799706,25.868796499212895,21.819177262573433,19.218715066579662,15.276915329645018,25.868796499212895,25.868796499212895,20.55586551137366,26.271200129886253,21.819177262573433,25.868796499212895,25.868796499212895,22.60138937460421,25.868796499212895,22.34483835145708,19.49197082684915,19.520997843883976,8.0,5739154.818592739 
 07/23  05:00:00,9.0,81.0,16.17544703250555,93.79658892840776,19.581899143177214,49.147612723182824,19.273476984940384,100.0,16.42958547225777,82.5095011996057,15.239754205755554,66.0388123666161,19.54768470781069,49.24845765579271,5200.916050016679,0.33542885515650467,26.381209712460493,22.671171816534102,8100.545985253861,0.33542885515650467,26.381209712460493,20.60274063240491,0.0,0.0,0.0,0.0,5203.067988069784,0.3213422896869908,26.381209712460493,22.50693386753012,1588.9408715975476,-5.415039991299258,21.936330708427676,21.936330708427676,21.936330708427676,25.970817639896488,25.970817639896488,25.969138691837568,21.918714547184273,19.273476984940384,15.239754205755554,25.969138691837568,25.969138691837568,20.60274063240491,26.381209712460493,21.918714547184273,25.969138691837568,25.969138691837568,22.671171816534102,25.969138691837568,22.50693386753012,19.581899143177214,19.54768470781069,9.0,5720187.137751171 
 07/23  06:00:00,7.8,90.0,16.12754007778381,93.9906716818482,19.615713072094707,48.15607398497092,19.294725503841367,100.0,16.269387086935733,83.27361174189728,15.17886708337466,65.67583529637021,19.55879335539613,48.32347851244563,4730.279054839425,0.3027107280066839,26.31721450517883,22.57818234630313,8495.179423601505,0.3620068257059197,26.31721450517883,20.702133219683024,0.0,0.0,0.0,0.0,5105.513387614539,0.32748244628739637,26.31721450517883,22.586846784347422,1589.9992129143252,-6.610149187098599,21.916220827835446,21.916220827835446,21.916220827835446,25.950700003647516,25.950700003647516,25.951037898968522,21.896560558528833,19.294725503841367,15.17886708337466,25.951037898968522,25.951037898968522,20.702133219683024,26.31721450517883,21.896560558528833,25.951037898968522,25.951037898968522,22.57818234630313,25.951037898968522,22.586846784347422,19.615713072094707,19.55879335539613,7.8,5723997.166491571 
 07/23  07:00:00,8.0,87.0,16.083975659635144,94.25247084851905,19.644724352515986,47.38564770970601,19.332805893492985,100.0,16.124933294695705,84.04464019384518,15.135436510890585,65.38265213466283,19.60399680593194,47.502908966987775,4606.004743091778,0.28765849776687336,26.287156521416346,22.455839850229488,8584.973299672767,0.3742756738238128,26.287156521416346,20.79872532126913,0.0,0.0,0.0,0.0,5058.024806594393,0.33026582840931396,26.287156521416346,22.622627287023615,1590.5520045148705,-6.412790165562342,21.905724770508304,21.905724770508304,21.905724770508304,25.940199894290068,25.940199894290068,25.940376253867207,21.886263690232724,19.332805893492985,15.135436510890585,25.940376253867207,25.940376253867207,20.79872532126913,26.287156521416346,21.886263690232724,25.940376253867207,25.940376253867207,22.455839850229488,25.940376253867207,22.622627287023615,19.644724352515986,19.60399680593194,8.0,5725987.216253534 
 07/23  08:00:00,7.0,100.0,16.044158795422266,94.49246312941361,19.67669489207237,47.00953198661789,19.38374774842917,100.0,15.992890009091655,84.75644677565224,15.100111764916099,65.32891628537912,19.674438920198664,47.013524621892834,4535.082729148636,0.28171538247733413,26.210012911039193,22.358094023219373,8799.525312268752,0.3964743776731987,26.210012911039193,20.899376122552745,0.0,0.0,0.0,0.0,4785.698329400804,0.31401023984946724,26.210012911039193,22.56327972497228,1592.9527050757263,-7.399145365410309,21.860202927600138,21.860202927600138,21.860202927600138,25.89466047764992,25.89466047764992,25.89542535656579,21.840140122346114,19.38374774842917,15.100111764916099,25.89542535656579,25.89542535656579,20.899376122552745,26.210012911039193,21.840140122346114,25.89542535656579,25.89542535656579,22.358094023219373,25.89542535656579,22.56327972497228,19.67669489207237,19.674438920198664,7.0,5734629.738272615 
 07/23  09:00:00,8.2,92.0,16.011809413783563,94.68794644399246,19.66766422759714,46.857907062205925,19.459505279553472,100.0,15.878719044885361,85.37736650860393,15.102374917346326,65.164970995033,19.70039123793827,46.76030309915615,4456.1093759132955,0.27921731139107436,26.084804368440803,22.266077620444914,9127.278704445738,0.4318170430106147,26.084804368440803,21.027179488495793,0.0,0.0,0.0,0.0,4359.355282661184,0.28116564559831114,26.084804368440803,22.374879693536705,1597.2799888851646,-6.195266170847107,21.778398806459403,21.778398806459403,21.778398806459403,25.812824776368913,25.812824776368913,25.81419928678414,21.757726559362112,19.459505279553472,15.102374917346326,25.81419928678414,25.81419928678414,21.027179488495793,26.084804368440803,21.757726559362112,25.81419928678414,25.81419928678414,22.266077620444914,25.81419928678414,22.374879693536705,19.66766422759714,19.70039123793827,8.2,5750207.959986593 
 07/23  10:00:00,9.0,93.0,15.992863802759095,94.80264632604013,19.68208927344307,46.73919972483394,19.59663058841941,100.0,15.803301483706072,85.79032467574599,15.175523333436013,64.69804135016179,19.71641320150631,46.63745538566011,4624.620290303479,0.2913071650936384,26.056469462553906,22.25780805501207,9041.632841838747,0.43827235778355095,26.056469462553906,21.12009089159213,0.0,0.0,0.0,0.0,4237.165802582297,0.26262047712281084,26.056469462553906,22.19588957681177,1598.3365386992682,-5.383136232744665,21.75847389486993,21.75847389486993,21.75847389486993,25.792892172925175,25.792892172925175,25.793226960439757,21.738869288643848,19.59663058841941,15.175523333436013,25.793226960439757,25.793226960439757,21.12009089159213,26.056469462553906,21.738869288643848,25.793226960439757,25.793226960439757,22.25780805501207,25.793226960439757,22.19588957681177,19.68208927344307,19.71641320150631,9.0,5754011.539317366 
 07/23  11:00:00,10.0,93.0,15.991634705708737,94.81009398237781,19.803773273449117,46.58427570229454,19.809561680200176,100.0,15.762941957122964,86.01223868269531,15.36021406269445,63.909501871026045,19.804248233527897,46.58094189975467,4873.74643640073,0.3139032755394068,26.067284751925467,22.352167468011658,8288.268423186155,0.39828470375590136,26.067284751925467,21.087900680187328,0.0,0.0,0.0,0.0,4541.935818660061,0.28001202070469194,26.067284751925467,22.186051326414805,1595.284154941128,-4.37373899295299,21.816088890388276,21.816088890388276,21.816088890388276,25.8505294103363,25.8505294103363,25.84956133672189,21.797790689602827,19.809561680200176,15.36021406269445,25.84956133672189,25.84956133672189,21.087900680187328,26.067284751925467,21.797790689602827,25.84956133672189,25.84956133672189,22.352167468011658,25.84956133672189,22.186051326414805,19.803773273449117,19.804248233527897,10.0,5743022.95778806 
 07/23  12:00:00,10.0,93.0,16.008250134491597,94.61562298822246,20.028699576712146,46.030761530922085,20.0399163610191,100.0,15.762797427485157,85.92778843993733,15.592392010591343,62.914809861076,19.99237658832317,46.13263057886226,4946.943596903639,0.3342900716415594,26.00446074788057,22.46350718092959,6950.179838571953,0.32442899439936185,26.00446074788057,20.878407263113427,0.0,0.0,0.0,0.0,5053.680542553791,0.33348093395907874,26.00446074788057,22.378329429851828,1589.0699840511609,-4.3794517455525845,21.933876354943166,21.933876354943166,21.933876354943166,25.968362346735884,25.968362346735884,25.966383227649676,21.916583649039293,20.0399163610191,15.592392010591343,25.966383227649676,25.966383227649676,20.878407263113427,26.00446074788057,21.916583649039293,25.966383227649676,25.966383227649676,22.46350718092959,25.966383227649676,22.378329429851828,20.028699576712146,19.99237658832317,10.0,5720651.942584179 
 07/23  13:00:00,10.0,100.0,16.037708862418935,94.34402616901507,20.06688563960225,46.459846395318216,20.11039426059127,100.0,15.78961996788288,85.69527977271795,15.753832019706042,62.45662656851837,20.154337749586727,46.20759820903065,0.0,0.0,26.00446074788057,26.00446074788057,0.0,0.0,26.00446074788057,26.00446074788057,0.0,0.0,0.0,0.0,10138.889428669405,0.25929300754098644,33.581400872590706,24.226842272434247,1215.9672682894918,-4.718904378469894,31.001187343596325,31.001187343596325,31.001187343596325,35.03589190169676,35.03589190169676,34.883593899497164,31.136761048308337,20.11039426059127,15.753832019706042,34.883593899497164,34.883593899497164,33.581400872590706,33.581400872590706,31.136761048308337,34.883593899497164,34.883593899497164,33.581400872590706,34.883593899497164,24.226842272434247,20.06688563960225,20.154337749586727,10.0,4377482.165842171 
 07/23  14:00:00,10.0,100.0,16.065756056984625,94.08163753718773,19.894296687775164,47.58002792892149,19.980116360323496,100.0,15.828296764095787,85.39854413118094,15.874690884671782,62.220179563209086,20.45216980130082,45.96537978918067,0.0,0.0,26.00446074788057,26.00446074788057,0.0,0.0,26.00446074788057,26.00446074788057,0.0,0.0,0.0,0.0,0.0,0.0,33.581400872590706,33.581400872590706,0.0,10.0,31.156049218897017,31.156049218897017,31.156049218897017,31.156049218897017,31.156049218897017,35.03589190169676,35.03589190169676,19.980116360323496,15.874690884671782,35.03589190169676,35.03589190169676,31.785791604740318,31.785791604740318,35.03589190169676,35.03589190169676,35.03589190169676,31.785791604740318,35.03589190169676,31.785791604740318,19.894296687775164,20.45216980130082,10.0,0.0 
 07/23  15:00:00,10.0,100.0,16.078181305061864,93.91356314907708,19.6254976374096,49.00920750178214,19.71199981266583,100.0,15.852496636057609,85.18166462216055,15.90545160035216,62.36348090112808,20.376363117447802,46.782550190871554,9514.467300815071,0.3941664476042193,27.720234528506868,21.944916318867918,7881.52131353283,0.22541064350517837,27.720234528506868,19.35444895151657,0.0,0.0,0.0,0.0,0.0,0.0,33.581400872590706,33.581400872590706,1501.4216611249833,-4.447733862253946,23.672471007197856,23.672471007197856,23.672471007197856,27.70762830622245,27.70762830622245,27.830713640371943,23.525340582918208,19.71199981266583,15.90545160035216,27.830713640371943,27.830713640371943,19.35444895151657,27.720234528506868,23.525340582918208,27.830713640371943,27.830713640371943,21.944916318867918,27.830713640371943,27.720234528506868,19.6254976374096,20.376363117447802,10.0,5405117.98004994 
 07/23  16:00:00,10.0,100.0,16.070318618379282,93.96073709107884,19.576669013925276,49.897863706499095,19.414735295918877,100.0,15.860278293727061,85.13927315923706,15.817416563705446,63.10908754500912,19.832513264483893,49.116401182580304,6217.449720094681,0.4941341684137112,25.9636310494964,22.95165625634735,11072.502483512453,0.4763287322278955,25.9636310494964,20.37096431873065,0.0,0.0,0.0,0.0,533.0843247682149,0.021737099358393366,29.641059172080006,26.70694241856345,1600.4555513551793,-4.353799626265961,21.720834835863755,21.720834835863755,21.720834835863755,25.755238586482072,25.755238586482072,25.793219310336752,21.66539648326811,19.414735295918877,15.817416563705446,25.793219310336752,25.793219310336752,20.37096431873065,25.9636310494964,21.66539648326811,25.793219310336752,25.793219310336752,22.95165625634735,25.793219310336752,23.02951429597984,19.576669013925276,19.832513264483893,10.0,5761639.984878646 
 07/23  17:00:00,10.5,91.0,16.039640643413538,94.0513571092242,19.695411309678104,50.054049363045955,19.37542576440226,99.9994797935135,15.848485172213472,85.11875064962038,15.686286697751964,63.9291658872353,19.18064196043875,51.6851590431483,3406.6894077605702,0.24432051658238432,25.601737567685454,22.265286848319455,7890.234819244975,0.37393974170880784,25.601737567685454,20.552722339069184,0.0,0.0,0.0,0.0,6934.657861980611,0.37393974170880784,25.601737567685454,21.164199765799786,1626.8829460316529,-3.8405671074114878,21.227109878178833,21.227109878178833,21.227109878178833,25.261323038187925,25.261323038187925,25.264568852400835,21.204901676385916,19.37542576440226,15.686286697751964,25.264568852400835,25.264568852400835,20.552722339069184,25.601737567685454,21.204901676385916,25.264568852400835,25.264568852400835,22.265286848319455,25.264568852400835,21.164199765799786,19.695411309678104,19.18064196043875,10.5,5856778.6057139505 
 07/23  18:00:00,11.0,94.0,16.00766601326231,94.14981052447231,19.662679679091934,50.67457966809642,19.37399855681409,100.0,15.850089148290735,85.02524364006312,15.533933255032494,64.87136856964655,19.07257267197417,52.57116109828331,3720.685488439068,0.22079132170835608,25.86925990224498,21.836981374569206,8446.867033599347,0.38570433914582203,25.86925990224498,20.629025727320013,0.0,0.0,0.0,0.0,5990.60065538208,0.38570433914582203,25.86925990224498,22.152834610146545,1611.8870199206906,-3.3415562134122077,21.504588024939718,21.504588024939718,21.504588024939718,25.53890829493412,25.53890829493412,25.534107524551928,21.490188619938802,19.37399855681409,15.533933255032494,25.534107524551928,25.534107524551928,20.629025727320013,25.86925990224498,21.490188619938802,25.534107524551928,25.534107524551928,21.836981374569206,25.534107524551928,22.152834610146545,19.662679679091934,19.07257267197417,11.0,5802793.271714486 
 07/23  19:00:00,11.0,94.0,15.980329406059715,94.22039208263175,19.558332340700026,51.49973221396803,19.381191315701983,100.0,15.843864737361613,84.97430546978393,15.411501579628565,65.70922952944971,19.17288515448607,52.74995621170414,4380.030260014735,0.25026855359359457,26.05064776500076,21.86293756425884,8283.809445950686,0.37096572320320276,26.05064776500076,20.707439409044262,0.0,0.0,0.0,0.0,5592.056673860317,0.37096572320320276,26.05064776500076,22.443669098759408,1603.3236441113406,-3.3494729539533648,21.664678730864804,21.664678730864804,21.664678730864804,25.699060800434083,25.699060800434083,25.69637088291167,21.64804266894919,19.381191315701983,15.411501579628565,25.69637088291167,25.69637088291167,20.707439409044262,26.05064776500076,21.64804266894919,25.69637088291167,25.69637088291167,21.86293756425884,25.69637088291167,22.443669098759408,19.558332340700026,19.17288515448607,11.0,5771965.118800826 
 07/23  20:00:00,12.0,88.0,15.95874167247597,94.3504840779266,19.474961157259482,52.312026905335806,19.39817073651246,100.0,15.838986363101306,85.0008322796996,15.338461659598348,66.45050080231985,19.300453500601254,52.882422286178745,5175.38480923903,0.3039692599958997,26.240356526465224,22.166414648927258,7954.870944270223,0.3441153700020502,26.240356526465224,20.70900938125226,0.0,0.0,0.0,0.0,5304.451738386356,0.3441153700020502,26.240356526465224,22.551954265058704,1595.5272523927213,-2.3568161968142167,21.811494520106258,21.811494520106258,21.811494520106258,25.84593326641864,25.84593326641864,25.843466400111563,21.794669592211477,19.39817073651246,15.338461659598348,25.843466400111563,25.843466400111563,20.70900938125226,26.240356526465224,21.794669592211477,25.843466400111563,25.843466400111563,22.166414648927258,25.843466400111563,22.551954265058704,19.474961157259482,19.300453500601254,12.0,5743898.1086137965 
 07/23  21:00:00,11.6,90.0,15.94418208557035,94.34408948040105,19.4592067619654,52.793406283839474,19.418369750548216,100.0,15.839693485054816,84.9121592678911,15.293732583557198,67.01737709121991,19.41469854737833,52.938902917823526,5428.776353701535,0.3307333333333333,26.401936492266508,22.474379699712564,7883.5189239433585,0.3307333333333333,26.401936492266508,20.698447108724373,0.0,0.0,0.0,0.0,5228.7134920360095,0.3307333333333333,26.401936492266508,22.619119176912886,1588.345467304365,-2.764232988445819,21.947652701726877,21.947652701726877,21.947652701726877,25.982144011944523,25.982144011944523,25.979856219630644,21.930648661783273,19.418369750548216,15.293732583557198,25.979856219630644,25.979856219630644,20.698447108724373,26.401936492266508,21.930648661783273,25.979856219630644,25.979856219630644,22.474379699712564,25.979856219630644,22.619119176912886,19.4592067619654,19.41469854737833,11.6,5718043.682295714 
 07/23  22:00:00,11.0,100.0,15.935746139594274,94.39498570022359,19.490619055984784,53.55706319888051,19.425752143052833,100.0,15.848674931862845,84.86337992368745,15.254778635666474,67.89067382650195,19.50122264976046,53.52105738658518,5320.152433124551,0.3307333333333333,26.489147191050925,22.640192608098353,7984.671852386971,0.3307333333333333,26.489147191050925,20.712500806208936,0.0,0.0,0.0,0.0,5244.726544973631,0.3307333333333333,26.489147191050925,22.694760747173504,1583.8322401205062,-3.354608017036915,22.03367574316196,22.03367574316196,22.03367574316196,26.068200258436224,26.068200258436224,26.066754859847993,22.01581805382693,19.425752143052833,15.254778635666474,26.066754859847993,26.066754859847993,20.712500806208936,26.489147191050925,22.01581805382693,26.066754859847993,26.066754859847993,22.640192608098353,26.066754859847993,22.694760747173504,19.490619055984784,19.50122264976046,11.0,5701796.064433822 
 07/23  23:00:00,11.0,100.0,15.93116620858124,94.42262732336101,19.574279188278947,54.15751796573978,19.445794469289336,100.0,15.85436909686548,84.83247275948123,15.23696787237525,68.69994972269541,19.601308566096595,54.06615545987885,5279.611310049592,0.33100313393494496,26.549581281533193,22.733081275057334,8042.043547701052,0.33100313393494496,26.549581281533193,20.73618755812443,0.0,0.0,0.0,0.0,5229.959129684904,0.3301937321301102,26.549581281533193,22.759706224500373,1580.6758986779655,-3.3575987091379353,22.094048981916306,22.094048981916306,22.094048981916306,26.12859680998819,26.12859680998819,26.1275823910017,22.07576754091561,19.445794469289336,15.23696787237525,26.1275823910017,26.1275823910017,20.73618755812443,26.549581281533193,22.07576754091561,26.1275823910017,26.1275823910017,22.733081275057334,26.1275823910017,22.759706224500373,19.574279188278947,19.601308566096595,11.0,5690433.2352406755 
 07/23  24:00:00,11.4,97.0,15.929494566652318,94.33838195145806,19.666208326597648,54.46934900244552,19.477226999880372,100.0,15.859237946879905,84.7213320817682,15.23512255252315,69.2566654241196,19.691160437064585,54.38470732038494,4920.169972894461,0.31893407115883915,26.380542413579093,22.689252757938213,8664.373428958228,0.3745812541668924,26.380542413579093,20.84589373544776,0.0,0.0,0.0,0.0,4678.236828320669,0.2986846746742684,26.380542413579093,22.632813237321038,1585.7381589784577,-2.953439585276316,21.99730506849869,21.99730506849869,21.99730506849869,26.031815547367657,26.031815547367657,26.0334410830616,21.976346736593076,19.477226999880372,15.23512255252315,26.0334410830616,26.0334410830616,20.84589373544776,26.380542413579093,21.976346736593076,26.0334410830616,26.0334410830616,22.689252757938213,26.0334410830616,22.632813237321038,19.666208326597648,19.691160437064585,11.4,5708657.372322448 
 07/24  01:00:00,12.0,100.0,15.93104197508412,94.3290495941837,19.736953945372008,55.113589407165264,19.53675473363922,100.0,15.871585141201562,84.65444373441338,15.257876805156334,69.90556107539784,19.745016621925515,55.08581065090908,4431.087182853875,0.28984687956833805,26.14808495487067,22.490070372481025,9287.152544703218,0.43417332226103317,26.14808495487067,21.029814733324635,0.0,0.0,0.0,0.0,4227.157499050536,0.26817979817062876,26.14808495487067,22.37648053067999,1593.8989177615435,-2.329854164382329,21.842288139733192,21.842288139733192,21.842288139733192,25.87673878345808,25.87673878345808,25.879343448950248,21.820380246446582,19.53675473363922,15.257876805156334,25.879343448950248,25.879343448950248,21.029814733324635,26.14808495487067,21.820380246446582,25.879343448950248,25.879343448950248,22.490070372481025,25.879343448950248,22.37648053067999,19.736953945372008,19.745016621925515,12.0,5738036.103941557 
 07/24  02:00:00,12.0,100.0,15.93675581487978,94.29459643298418,19.758359551343258,55.99261582901579,19.617747841145114,100.0,15.900915444158908,84.49579103868639,15.276812342706785,70.63883651567724,19.74541420868426,56.03744432763015,4148.838722073077,0.265974752687544,25.983439617335016,22.2509953807865,9392.6601752243,0.4684029392808547,25.983439617335016,21.185263472761587,0.0,0.0,0.0,0.0,4119.329009710891,0.25782230803160144,25.983439617335016,22.160361453692854,1599.039411178233,-2.324988617712652,21.745229258074037,21.745229258074037,21.745229258074037,25.779642423158407,25.779642423158407,25.781273251225176,21.72432796849713,19.617747841145114,15.276812342706785,25.781273251225176,25.781273251225176,21.185263472761587,25.983439617335016,21.72432796849713,25.781273251225176,25.781273251225176,22.2509953807865,25.781273251225176,22.160361453692854,19.758359551343258,19.74541420868426,12.0,5756541.880241639 
 07/24  03:00:00,11.6,97.0,15.945208881436326,94.24365419351172,19.73268620323547,56.62386248465884,19.69542429196391,100.0,15.93496808765013,84.31201144118583,15.278390334340743,71.22789889888743,19.70939309519194,56.70563480059211,4332.34971811755,0.27292151233001977,25.945854501442017,22.147515633323057,8599.565368890453,0.4317358201659651,25.945854501442017,21.179718951955525,0.0,0.0,0.0,0.0,4549.6216940688055,0.2875426675040152,25.945854501442017,22.15985145697423,1598.8304277000009,-2.7381254496608243,21.749166383895474,21.749166383895474,21.749166383895474,25.783581068869896,25.783581068869896,25.783514915473916,21.72997338544401,19.69542429196391,15.278390334340743,25.783514915473916,25.783514915473916,21.179718951955525,25.945854501442017,21.72997338544401,25.783514915473916,25.783514915473916,22.147515633323057,25.783514915473916,22.15985145697423,19.73268620323547,19.70939309519194,11.6,5755789.5397200035 
 07/24  04:00:00,11.0,100.0,15.953286785776415,94.28919455161787,19.651442786181413,57.165533497988996,19.716769496252468,100.0,15.960202982060181,84.26028796554436,15.24303075649336,71.91640153399605,19.637386632232616,57.21531917137721,4883.47408864068,0.30751287332326616,26.07231475634908,22.272425593515866,7435.779846447029,0.35037829044473134,26.07231475634908,20.9942916081529,0.0,0.0,0.0,0.0,5157.223461810469,0.3343088362320026,26.07231475634908,22.38106495510376,1592.1811557455896,-3.3466972645196176,21.874822151086367,21.874822151086367,21.874822151086367,25.909285344878565,25.909285344878565,25.907174018966913,21.85767926998296,19.716769496252468,15.24303075649336,25.907174018966913,25.907174018966913,20.9942916081529,26.07231475634908,21.85767926998296,25.907174018966913,25.907174018966913,22.272425593515866,25.907174018966913,22.38106495510376,19.651442786181413,19.637386632232616,11.0,5731852.160684123 
 07/24  05:00:00,10.9,94.0,15.957480095780978,94.26392400775741,19.614957605023097,56.88568758283338,19.693627264638078,100.0,15.969083692259765,84.21247280660097,15.209367858632191,72.1800678420535,19.621806669068402,56.86135696820832,5517.720332348892,0.3477856899510669,26.381260796840643,22.58507992294388,6662.498872630611,0.28260357914236606,26.381260796840643,20.740230767756856,0.0,0.0,0.0,0.0,5584.080160719618,0.3618107309065671,26.381260796840643,22.688347412694192,1579.710961557647,-3.473027003250797,22.11254114884885,22.11254114884885,22.11254114884885,26.147096108086643,26.147096108086643,26.143101844387957,22.097277374780024,19.693627264638078,15.209367858632191,26.143101844387957,26.143101844387957,20.740230767756856,26.381260796840643,22.097277374780024,26.143101844387957,26.143101844387957,22.58507992294388,26.143101844387957,22.688347412694192,19.614957605023097,19.621806669068402,10.9,5686959.461607529 
 07/24  06:00:00,10.8,90.0,15.957636924434004,94.26297873693412,19.651053677996433,55.869758594261356,19.63877658683077,100.0,15.96638988327572,84.22697280084355,15.188371405102268,72.03359404655052,19.672312282932936,55.79589711212639,5520.22463442719,0.35717655397220566,26.514127327659594,22.81610126795092,7010.940109338067,0.28420028359260024,26.514127327659594,20.611465404617554,0.0,0.0,0.0,0.0,5387.625982135776,0.35082316243519407,26.514127327659594,22.839567363656332,1574.6087569193573,-3.5878791479277616,22.210596899337748,22.210596899337748,22.210596899337748,26.245189723115395,26.245189723115395,26.243542145182854,22.192914725245437,19.63877658683077,15.188371405102268,26.243542145182854,26.243542145182854,20.611465404617554,26.514127327659594,22.192914725245437,26.243542145182854,26.243542145182854,22.81610126795092,26.243542145182854,22.839567363656332,19.651053677996433,19.672312282932936,10.8,5668591.524909686 
 07/24  07:00:00,10.0,93.0,15.954943564358922,94.37339574080494,19.661816208940703,54.66967137389601,19.5509098840422,100.0,15.954917591523783,84.37296398658431,15.139383636793362,71.80739042348763,19.6808187908475,54.60501225727496,4960.092758124345,0.3335954662605457,26.333314854486716,22.775612789556963,8132.134144802093,0.34533246330988326,26.333314854486716,20.698663556666705,0.0,0.0,0.0,0.0,4740.461943999161,0.3132720704295711,26.333314854486716,22.712561811089003,1582.7264697963715,-4.384340920988668,22.054806444467516,22.054806444467516,22.054806444467516,26.089339122381556,26.089339122381556,26.09195678521789,22.032828970436995,19.5509098840422,15.139383636793362,26.09195678521789,26.09195678521789,20.698663556666705,26.333314854486716,22.032828970436995,26.09195678521789,26.09195678521789,22.775612789556963,26.09195678521789,22.712561811089003,19.661816208940703,19.6808187908475,10.0,5697815.291266938 
 07/24  08:00:00,10.0,87.0,15.948683618749449,94.4111678797821,19.664233635621567,53.07396609857522,19.501819830303607,100.0,15.92954037396471,84.50995737253318,15.10145687067038,71.12056371152605,19.667717761913742,53.06230112270342,4561.333748239938,0.30326215007315466,26.189328458674485,22.59037234048437,8922.91236583435,0.4027160311715985,26.189328458674485,20.88768374642876,0.0,0.0,0.0,0.0,4419.545693393555,0.28622181875524705,26.189328458674485,22.494640185660895,1591.18770127394,-4.388592186510623,21.8936610877664,21.8936610877664,21.8936610877664,25.92813155434203,25.92813155434203,25.93083919266877,21.87166580512239,19.501819830303607,15.10145687067038,25.93083919266877,25.93083919266877,20.88768374642876,26.189328458674485,21.87166580512239,25.93083919266877,25.93083919266877,22.59037234048437,25.93083919266877,22.494640185660895,19.664233635621567,19.667717761913742,10.0,5728275.724586184 
 07/24  09:00:00,10.0,87.0,15.942794260418667,94.54097811415916,19.67312561271637,51.55986752797013,19.535428115474126,100.0,15.903123849333873,84.73731139776336,15.118911111585243,70.14537644039343,19.660176555164146,51.60122126339948,4446.486293301203,0.28566212280883896,26.147814384797012,22.423313589533763,9053.559410737511,0.423839967056213,26.147814384797012,21.03663384885598,0.0,0.0,0.0,0.0,4469.782389659202,0.28269791013494794,26.147814384797012,22.364542484127703,1594.3120608139163,-4.385800922944856,21.83447086532076,21.83447086532076,21.83447086532076,25.86891847916958,25.86891847916958,25.869913020516062,21.81421787870832,19.535428115474126,15.118911111585243,25.869913020516062,25.869913020516062,21.03663384885598,26.147814384797012,21.81421787870832,25.869913020516062,25.869913020516062,22.423313589533763,25.869913020516062,22.364542484127703,19.67312561271637,19.660176555164146,10.0,5739523.418930098 
 07/24  10:00:00,11.0,94.0,15.947677551053102,94.51146917855469,19.77241972130707,50.92804856845249,19.697576131515152,99.98709048337506,15.904193217048823,84.73151592046516,15.244809170220696,69.24593910180423,19.74671863615713,51.009235058394545,4553.381144912114,0.28669092992656403,26.153981276248278,22.35363039779925,8643.974948140545,0.40746094149276557,26.153981276248278,21.077869699295682,0.0,0.0,0.0,0.0,4713.522574995708,0.29804812858067037,26.153981276248278,22.369879255465257,1593.304113413882,-3.3591804899626805,21.85354787244467,21.85354787244467,21.85354787244467,25.88800285331965,25.88800285331965,25.88768231264331,21.834602264647863,19.697576131515152,15.244809170220696,25.88768231264331,25.88768231264331,21.077869699295682,26.153981276248278,21.834602264647863,25.88768231264331,25.88768231264331,22.35363039779925,25.88768231264331,22.369879255465257,19.77241972130707,19.74671863615713,11.0,5735894.808289976 
 07/24  11:00:00,11.0,82.0,15.972908474484072,94.35916757624238,19.872613348883338,49.98410522391718,19.895597243382657,98.67700377453343,15.96034383598276,84.42788105662724,15.46587327360013,67.69459004686777,19.843110068448954,50.07561231285271,4488.575658146194,0.2882794962272354,26.02973002394983,22.30408886924209,8016.751712424525,0.38308504126378023,26.02973002394983,21.022362525338373,0.0,0.0,0.0,0.0,4825.236283602131,0.32083546250898437,26.02973002394983,22.431056521619002,1592.4725608651675,-3.386201307491339,21.86929944007389,21.86929944007389,21.86929944007389,25.903760501824976,25.903760501824976,25.90349583675031,21.850274654497884,19.895597243382657,15.46587327360013,25.90349583675031,25.90349583675031,21.022362525338373,26.02973002394983,21.850274654497884,25.90349583675031,25.90349583675031,22.30408886924209,25.90349583675031,22.431056521619002,19.872613348883338,19.843110068448954,11.0,5732901.219114603 
 07/24  12:00:00,11.0,82.0,16.044774109126216,94.02056370803557,20.309363194106083,48.08908218823175,20.824768648979507,93.0154896333844,16.083877400734444,83.84769564725792,15.828448408150456,65.69345316921388,20.111036661937366,48.682266546064014,1642.7151377651246,0.10248944918775788,26.265238536801313,24.9868490877018,2019.2874023610416,0.08742427247327089,26.265238536801313,24.422998627090344,0.0,0.0,0.0,0.0,1817.9449502182254,0.12182786606981501,26.265238536801313,25.075054370278238,523.3737006670743,6.197460900405352,22.312358830815768,22.312358830815768,22.312358830815768,23.657234254496203,23.657234254496203,26.324666325877295,24.988116086687853,20.824768648979507,15.828448408150456,26.324666325877295,26.324666325877295,21.98814343895736,23.830383348668324,24.988116086687853,26.324666325877295,26.324666325877295,22.551993899568814,26.324666325877295,22.64019918214525,20.309363194106083,20.111036661937366,11.0,1884145.3224014677 
 07/24  13:00:00,11.0,76.0,16.168393667136662,93.28148854869227,20.57055922730816,45.92929174155928,21.640244425911597,87.74214233018759,16.229185202458297,83.07370674620694,16.255482531147276,62.815359044154164,20.38089275727004,46.47084751142508,0.0,0.0,26.265238536801313,26.265238536801313,0.0,0.0,26.265238536801313,26.265238536801313,0.0,0.0,0.0,0.0,0.0,0.0,26.265238536801313,26.265238536801313,0.0,11.0,22.319923072577367,22.319923072577367,22.319923072577367,22.319923072577367,22.319923072577367,26.331856617304616,26.331856617304616,21.640244425911597,16.255482531147276,26.331856617304616,26.331856617304616,22.522076081943474,22.522076081943474,26.331856617304616,26.331856617304616,26.331856617304616,22.522076081943474,26.331856617304616,22.522076081943474,20.57055922730816,20.38089275727004,11.0,0.0 
 07/24  14:00:00,11.0,76.0,16.290855772404434,92.55562219367926,20.447707089057786,45.203913810345284,22.158891175670846,84.63288805089799,16.470230458037715,81.80740059535276,16.54719618700555,60.754878476312946,20.44741902188393,45.20615862950882,0.0,0.0,26.265238536801313,26.265238536801313,0.0,0.0,26.265238536801313,26.265238536801313,0.0,0.0,0.0,0.0,0.0,0.0,26.265238536801313,26.265238536801313,0.0,11.0,22.31992307257737,22.31992307257737,22.31992307257737,22.31992307257737,22.31992307257737,26.33185661730462,26.33185661730462,22.158891175670846,16.54719618700555,26.33185661730462,26.33185661730462,22.45469174581211,22.45469174581211,26.33185661730462,26.33185661730462,26.33185661730462,22.45469174581211,26.33185661730462,22.45469174581211,20.447707089057786,20.44741902188393,11.0,0.0 
 07/24  15:00:00,10.8,76.0,16.39608356877175,91.84541436567329,20.063201694345242,44.912413522603956,22.160469794331636,83.92053451122294,16.73273308111458,80.37282078266975,16.669122730370418,58.9818859895596,20.39209015988761,44.008950767475284,0.0,0.0,26.265238536801313,26.265238536801313,0.0,0.0,26.265238536801313,26.265238536801313,0.0,0.0,0.0,0.0,0.0,0.0,26.265238536801313,26.265238536801313,0.0,10.8,22.31992307257737,22.31992307257737,22.31992307257737,22.31992307257737,22.31992307257737,26.33185661730462,26.33185661730462,22.160469794331636,16.669122730370418,26.33185661730462,26.33185661730462,22.45469174581211,22.45469174581211,26.33185661730462,26.33185661730462,26.33185661730462,22.45469174581211,26.33185661730462,22.45469174581211,20.063201694345242,20.39209015988761,10.8,0.0 
 07/24  16:00:00,11.0,76.0,16.469027136966773,91.51086730132064,19.778597177651008,44.87150762521403,21.866931468733767,85.52070561062271,16.950152713635738,79.35013051835591,16.681073464269044,57.981937349728824,20.2732078814986,43.51694453043871,15204.31120588367,0.6680899937589837,29.009997021326143,23.398827839895915,0.0,0.0,26.265238536801313,26.265238536801313,0.0,0.0,0.0,0.0,0.0,0.0,26.265238536801313,26.265238536801313,1427.4538190120732,-3.5564242700551887,25.29703236514584,25.29703236514584,25.29703236514584,29.332470979339853,29.332470979339853,29.26699292306342,25.34383089404399,21.866931468733767,16.681073464269044,29.26699292306342,29.26699292306342,29.009997021326143,29.009997021326143,25.34383089404399,29.26699292306342,29.26699292306342,23.398827839895915,29.26699292306342,29.009997021326143,19.778597177651008,20.2732078814986,11.0,5138833.748443464 
 07/24  17:00:00,11.0,76.0,16.512095301377244,91.26031518197304,20.19873092825287,43.260906915658275,21.293039500835434,89.11078282453369,17.099096430919566,78.60442617469539,16.519586592530587,57.831968029131716,20.12640201945656,43.45325126966613,0.0,0.0,32.962653749205195,32.962653749205195,0.0,0.0,26.265238536801313,26.265238536801313,0.0,0.0,0.0,0.0,0.0,0.0,26.265238536801313,26.265238536801313,0.0,11.0,26.254758253184864,26.254758253184864,26.254758253184864,26.254758253184864,26.254758253184864,30.2302939041564,30.2302939041564,21.293039500835434,16.519586592530587,30.2302939041564,30.2302939041564,26.527062124869747,26.527062124869747,30.2302939041564,30.2302939041564,30.2302939041564,26.527062124869747,30.2302939041564,26.527062124869747,20.19873092825287,20.12640201945656,11.0,0.0 
 07/24  18:00:00,11.3,80.0,16.49466566417622,91.45261234946074,20.824785740595424,41.811681344607635,20.31013212226257,96.14569919778508,17.152095323497225,78.41900702502588,16.256766963189023,58.72963962517183,19.19485410803937,46.25820084775541,0.0,0.0,32.962653749205195,32.962653749205195,0.0,0.0,26.265238536801313,26.265238536801313,0.0,0.0,0.0,0.0,13066.84822920277,0.7109579506420746,27.48969353264209,24.178253817744288,1122.3540643529348,0.44102539693954856,24.39890949665334,24.39890949665334,24.39890949665334,27.425308703816,27.425308703816,28.466328568335797,25.330027073304784,20.31013212226257,16.256766963189023,28.466328568335797,28.466328568335797,27.55384643730537,27.55384643730537,25.330027073304784,28.466328568335797,28.466328568335797,27.55384643730537,28.466328568335797,24.24240672240757,20.824785740595424,19.19485410803937,11.3,4040474.631670565 
 07/24  19:00:00,11.0,82.0,16.421475198930505,91.97128534458585,20.857827743441625,42.00437540762282,19.298211647923186,99.9795323396916,17.083766694585787,78.83757206622113,15.99120409029802,59.74146584194697,19.331648785896235,46.16291408719147,0.0,0.0,32.962653749205195,32.962653749205195,8439.72621301204,0.3022926518879989,26.104281549588578,21.617080481718226,0.0,0.0,0.0,0.0,9489.498433113838,0.6869073481120012,27.374249819105103,24.2188060685898,1535.122685149218,-3.44122876093249,23.10788167988212,23.10788167988212,23.10788167988212,27.142595423368725,27.142595423368725,27.180149576229827,23.05066215722244,19.298211647923186,15.99120409029802,27.180149576229827,27.180149576229827,22.887048751234744,27.374249819105103,23.05066215722244,27.180149576229827,27.180149576229827,27.374249819105103,27.180149576229827,24.2188060685898,20.857827743441625,19.331648785896235,11.0,5526441.666537184 
 07/24  20:00:00,11.0,82.0,16.334409097749216,92.48286099955119,20.418838174431,43.438409005110806,18.882529985162805,100.0,16.95797130758339,79.46878697771486,15.790013273167233,60.47076694582086,19.679389657925206,45.469537837939356,0.0,0.0,32.962653749205195,32.962653749205195,13022.79782746516,0.5258151914030988,26.040400664374836,20.104341211994054,0.0,0.0,0.0,0.0,4755.346049295025,0.4663848085969012,26.040400664374836,23.60159236732771,1598.0846273778916,-3.381403508376902,21.7635172459907,21.7635172459907,21.7635172459907,25.7979374714457,25.7979374714457,25.789561576709062,21.75300857704189,18.882529985162805,15.790013273167233,25.789561576709062,25.789561576709062,20.104341211994054,26.040400664374836,21.75300857704189,25.789561576709062,25.789561576709062,26.040400664374836,25.789561576709062,23.60159236732771,20.418838174431,19.679389657925206,11.0,5753104.65856041 
