Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/24  21:00:00,10.6,83.0,16.253885108250945,93.05123067674444,19.656175816634725,45.857792430873715,18.95246314390276,99.74245853759422,16.79477326935058,80.37593698455987,15.653815286486724,60.96838181176527,19.934694174017515,45.068192558178495,4646.727600363847,0.26355537298094656,25.196201450684022,20.955589231667602,11422.701707753798,0.6267885954493564,25.196201450684022,20.83249081856992,0.0,0.0,0.0,0.0,1382.638232348508,0.10185603156969708,25.196201450684022,21.947533842247182,1638.3515978355053,-3.7458840922647356,21.01728855585957,21.01728855585957,21.01728855585957,25.051420726028944,25.051420726028944,25.062293735558725,20.98727619597576,18.95246314390276,15.653815286486724,25.062293735558725,25.062293735558725,20.83249081856992,25.196201450684022,20.98727619597576,25.062293735558725,25.062293735558725,20.955589231667602,25.062293735558725,21.947533842247182,19.656175816634725,19.934694174017515,10.6,5898065.752207818 
 07/24  22:00:00,11.0,82.0,16.196575107206847,93.4847409408838,19.387214711259844,46.93101881246939,19.151189234015195,99.46314838784012,16.667511088357696,81.10890856367203,15.555080062853298,61.337449994096836,19.770422242615243,45.82438054892318,6672.762136275276,0.4393638238441799,25.827196040493323,22.193138615268484,10061.353848043747,0.5038830228319853,25.827196040493323,21.04929517962466,0.0,0.0,0.0,0.0,1049.9450997108265,0.0489531533238348,25.827196040493323,20.69508131797732,1609.5402800516351,-3.370872851607137,21.548339726002816,21.548339726002816,21.548339726002816,25.58267688521269,25.58267688521269,25.5735509263138,21.538333216597934,19.151189234015195,15.555080062853298,25.5735509263138,25.5735509263138,21.04929517962466,25.827196040493323,21.538333216597934,25.5735509263138,25.5735509263138,22.193138615268484,25.5735509263138,20.69508131797732,19.387214711259844,19.770422242615243,11.0,5794345.008185887 
 07/24  23:00:00,11.0,82.0,16.158699044180945,93.71095520387594,19.424313975208673,47.02582318334213,19.340803747965182,99.45853442614975,16.56280197542773,81.65080657751749,15.49139663892977,61.533228508997304,19.47330993722842,46.881158322159735,5666.899903531507,0.4034718398413266,26.00561047384015,22.64483854336775,8470.783684215614,0.4034718398413266,26.00561047384015,20.98198688428734,0.0,0.0,0.0,0.0,3971.571351945138,0.1852563203173469,26.00561047384015,20.87586208018915,1603.7879478383875,-3.3763387441687396,21.65596752903698,21.65596752903698,21.65596752903698,25.690346235785388,25.690346235785388,25.68853782403542,21.63836012312099,19.340803747965182,15.49139663892977,25.68853782403542,25.68853782403542,20.98198688428734,26.00561047384015,21.63836012312099,25.68853782403542,25.68853782403542,22.64483854336775,25.68853782403542,20.87586208018915,19.424313975208673,19.47330993722842,11.0,5773636.612218195 
 07/24  24:00:00,10.4,84.0,16.129336102439666,93.97989768237917,19.50013482311011,46.906678842584235,19.448574241364735,99.74271207074547,16.47034771746571,82.21413993196516,15.415388420548714,61.79069954961912,19.25336581052437,47.63161891409775,4996.074054969764,0.3307333333333333,26.2254155924401,22.61087540068361,7494.044796102641,0.3307333333333333,26.2254155924401,20.803653261397052,0.0,0.0,0.0,0.0,6074.031718678662,0.3307333333333333,26.2254155924401,21.830998790045317,1597.9401615838744,-3.984878887701214,21.765946744360132,21.765946744360132,21.765946744360132,25.800367907246283,25.800367907246283,25.798519985972842,21.74850915070866,19.448574241364735,15.415388420548714,25.798519985972842,25.798519985972842,20.803653261397052,26.2254155924401,21.74850915070866,25.798519985972842,25.798519985972842,22.61087540068361,25.798519985972842,21.830998790045317,19.50013482311011,19.25336581052437,10.4,5752584.581701948 
 07/25  01:00:00,10.0,82.0,16.103464804216355,94.13525048318391,19.56915452102949,46.40604727661077,19.489688847988106,100.0,16.38104457892866,82.68306807434509,15.34353243100179,61.78527284992713,19.226834191306974,47.40477832273658,5159.133329405826,0.33067387399351567,26.37565993623315,22.642505939237804,7789.618231310864,0.3307630630032422,26.37565993623315,20.74060433504409,0.0,0.0,0.0,0.0,5591.199626297956,0.3307630630032422,26.37565993623315,22.330953272061443,1589.7324776981018,-4.4013802814360155,21.921287323572038,21.921287323572038,21.921287323572038,25.955768449676892,25.955768449676892,25.953158346008692,21.904621526200135,19.489688847988106,15.34353243100179,25.953158346008692,25.953158346008692,20.74060433504409,26.37565993623315,21.904621526200135,25.953158346008692,25.953158346008692,22.642505939237804,25.953158346008692,22.330953272061443,19.56915452102949,19.226834191306974,10.0,5723036.919713167 
 07/25  02:00:00,10.0,82.0,16.079570038542762,94.27898800730688,19.603865732664143,45.845396141736764,19.49276024749311,100.0,16.29333293491251,83.14656805686373,15.280705198627935,61.633588424176246,19.288569036789724,46.753590335974756,4762.418232036749,0.2987638361495995,26.389289590430845,22.5751352905388,8134.274874280222,0.34671808192520026,26.389289590430845,20.775694213220234,0.0,0.0,0.0,0.0,5541.661354000868,0.34671808192520026,26.389289590430845,22.564898966842694,1587.6228245481796,-4.403386511525655,21.961402503065774,21.961402503065774,21.961402503065774,25.99589912147433,25.99589912147433,25.9952250877031,21.942754845685762,19.49276024749311,15.280705198627935,25.9952250877031,25.9952250877031,20.775694213220234,26.389289590430845,21.942754845685762,25.9952250877031,25.9952250877031,22.5751352905388,25.9952250877031,22.564898966842694,19.603865732664143,19.288569036789724,10.0,5715442.168373446 
 07/25  03:00:00,9.8,80.0,16.057042181116003,94.50830280748052,19.664275569268657,45.216495598317074,19.516143481689973,100.0,16.210592116357883,83.66931277951554,15.251382831899125,61.395929419148544,19.4370850428181,45.860069606025434,4630.179532105863,0.2815233672336226,26.403533503956034,22.468197304500023,8279.878159614405,0.35533831638318875,26.403533503956034,20.82807787688232,0.0,0.0,0.0,0.0,5468.83214651321,0.35533831638318875,26.403533503956034,22.720963497851173,1586.1134893985168,-4.611218438574268,21.99015013856459,21.99015013856459,21.99015013856459,26.02465785521045,26.02465785521045,26.02417482422971,21.971342071187134,19.516143481689973,15.251382831899125,26.02417482422971,26.02417482422971,20.82807787688232,26.403533503956034,21.971342071187134,26.02417482422971,26.02417482422971,22.468197304500023,26.02417482422971,22.720963497851173,19.664275569268657,19.4370850428181,9.8,5710008.56183466 
 07/25  04:00:00,9.0,87.0,16.03684241536563,94.63032535843485,19.64265035071142,44.908716562962255,19.51358476549304,100.0,16.132732752524593,84.0860611590465,15.194906759944997,61.27259342089324,19.536664121020454,45.206092894942415,4324.023458393713,0.25243300186595474,26.40057388105244,22.30192770403079,8392.550419740044,0.3638143137910352,26.40057388105244,20.88090918523372,0.0,0.0,0.0,0.0,5545.784010599938,0.3759526843430102,26.40057388105244,22.870951209591624,1584.7921258702663,-5.407584662046,22.015350265222303,22.015350265222303,22.015350265222303,26.049867705062418,26.049867705062418,26.04944428104765,21.996484282411515,19.51358476549304,15.194906759944997,26.04944428104765,26.04944428104765,20.88090918523372,26.40057388105244,21.996484282411515,26.04944428104765,26.04944428104765,22.30192770403079,26.04944428104765,22.870951209591624,19.64265035071142,19.536664121020454,9.0,5705251.653132958 
 07/25  05:00:00,9.0,87.0,16.016708627141426,94.75212639884975,19.6066883623564,44.77342569324213,19.521279330859493,100.0,16.051878013022787,84.52131108238495,15.160788137995144,61.138689708293356,19.635861024114284,44.69293030950385,4648.426503835557,0.2712585992768933,26.38112188258756,22.280767652525373,8422.834765242811,0.36923029151414505,26.38112188258756,20.922790722615293,0.0,0.0,0.0,0.0,5161.766721995822,0.3517111092089617,26.38112188258756,22.869471993286037,1585.4081749924942,-5.406998752694642,22.00359759556197,22.00359759556197,22.00359759556197,26.038110503719018,26.038110503719018,26.038307977382072,21.984101293913078,19.521279330859493,15.160788137995144,26.038307977382072,26.038307977382072,20.922790722615293,26.38112188258756,21.984101293913078,26.038307977382072,26.038307977382072,22.280767652525373,26.038307977382072,22.869471993286037,19.6066883623564,19.635861024114284,9.0,5707469.429972979 
 07/25  06:00:00,9.0,87.0,15.996757790969074,94.87299333067246,19.55659912572789,44.740626072856294,19.522124487014736,100.0,15.972978799196941,84.9484759860209,15.12382018667708,61.04362903252398,19.67771732661689,44.40566201820203,5091.578482655247,0.31568748792412443,26.293348966781615,22.43416199027009,8547.544267938547,0.384240157153108,26.293348966781615,20.970558691577637,0.0,0.0,0.0,0.0,4472.71528802088,0.29227235492276776,26.293348966781615,22.63163629980169,1588.4424661307514,-5.404112912120409,21.945807785910873,21.945807785910873,21.945807785910873,25.98029838388908,25.98029838388908,25.98126939482427,21.925535826174297,19.522124487014736,15.12382018667708,25.98126939482427,25.98126939482427,20.970558691577637,26.293348966781615,21.925535826174297,25.98126939482427,25.98126939482427,22.43416199027009,25.98126939482427,22.63163629980169,19.55659912572789,19.67771732661689,9.0,5718392.878070706 
 07/25  07:00:00,9.0,81.0,15.976931678217328,95.08732759798784,19.574416063988334,44.4000456662767,19.542461513853016,100.0,15.89974631911013,85.43163229059002,15.102085563417905,60.87101827334743,19.695853521361595,44.06659873966519,5410.655431726825,0.3537768019045269,26.314834114880963,22.65534190710118,8474.406922337794,0.3812831243734999,26.314834114880963,20.99666637664495,0.0,0.0,0.0,0.0,4237.963191164752,0.2571400737219733,26.314834114880963,22.37128079566814,1587.5231321017216,-5.416541706482848,21.96330007535483,21.96330007535483,21.96330007535483,25.99779742633332,25.99779742633332,25.99750351284911,21.94432751110273,19.542461513853016,15.102085563417905,25.99750351284911,25.99750351284911,20.99666637664495,26.314834114880963,21.94432751110273,25.99750351284911,25.99750351284911,22.65534190710118,25.99750351284911,22.37128079566814,19.574416063988334,19.695853521361595,9.0,5715083.275566198 
 07/25  08:00:00,9.0,81.0,15.958548059871681,95.19912448339426,19.58481863301948,43.864227764475686,19.542797557577572,100.0,15.834880001480679,85.78684710811238,15.070306142061561,60.55351774724087,19.626059950892817,43.75204103293663,5257.846433123639,0.35566027294010194,26.299141595623265,22.761831223395987,8451.47997317161,0.3823646737906398,26.299141595623265,21.01036000175583,0.0,0.0,0.0,0.0,4323.973658267489,0.2541750532692585,26.299141595623265,22.228613620220116,1587.199670303133,-5.416849589899581,21.96945812478353,21.96945812478353,21.96945812478353,26.003957853118273,26.003957853118273,26.00385438274232,21.950269708572904,19.542797557577572,15.070306142061561,26.00385438274232,26.00385438274232,21.01036000175583,26.299141595623265,21.950269708572904,26.00385438274232,26.00385438274232,22.761831223395987,26.00385438274232,22.228613620220116,19.58481863301948,19.626059950892817,9.0,5713918.813091279 
 07/25  09:00:00,10.1,74.0,15.960656950787119,95.18629249585837,19.993214566158912,42.288486028467496,19.814069672011446,98.8999756932105,15.805444315248433,85.94858826497683,15.157020741615089,59.79054241384917,19.663202243141725,43.162100957937554,3659.8023415241773,0.22957409053630984,26.28875033702036,22.29955121959405,8018.027574425007,0.3602587692284044,26.28875033702036,20.963506326603273,0.0,0.0,0.0,0.0,5930.854944977693,0.40236714023528586,26.28875033702036,22.668891545102575,1582.5224084702659,-4.3238071455415765,22.058823648868746,22.058823648868746,22.058823648868746,26.093357877854757,26.093357877854757,26.090695070699276,22.0422757888377,19.814069672011446,15.157020741615089,26.090695070699276,26.090695070699276,20.963506326603273,26.28875033702036,22.0422757888377,26.090695070699276,26.090695070699276,22.29955121959405,26.090695070699276,22.668891545102575,19.993214566158912,19.663202243141725,10.1,5697080.670492956 
 07/25  10:00:00,10.0,82.0,16.000893701338164,94.9418422921562,20.386319272863098,41.03502436815647,20.281698730578448,97.70893445800488,15.867381639727737,85.60866255283895,15.427318535108967,58.41480476587101,20.083751495891946,41.81058732055355,0.0,0.0,26.25681523945479,26.25681523945479,0.0,0.0,27.38429623871462,27.38429623871462,0.0,0.0,0.0,0.0,5586.8775220021835,0.16800387091179378,32.75567888877154,28.777873012623854,626.5084491742413,2.6390369504107207,29.94730989541895,29.94730989541895,29.94730989541895,31.96468014605583,31.96468014605583,33.719459625985365,31.955035879104713,20.281698730578448,15.427318535108967,33.719459625985365,33.719459625985365,31.620258378280035,31.620258378280035,31.955035879104713,33.719459625985365,33.719459625985365,31.620258378280035,33.719459625985365,27.642452502132343,20.386319272863098,20.083751495891946,10.0,2255430.4170272686 
 07/25  11:00:00,10.0,82.0,16.061006708084626,94.6714958134707,20.204374780853907,41.69525391492684,20.4007188349934,99.48735287195072,15.974229356686195,85.10990119010509,15.676580552088456,57.463806395702434,20.49297145120862,40.95882906071925,0.0,0.0,26.25681523945479,26.25681523945479,0.0,0.0,27.38429623871462,27.38429623871462,0.0,0.0,0.0,0.0,0.0,0.0,32.75567888877154,32.75567888877154,0.0,10.0,30.08080582247738,30.08080582247738,30.08080582247738,30.08080582247738,30.08080582247738,33.84855446963337,33.84855446963337,20.4007188349934,15.676580552088456,33.84855446963337,33.84855446963337,30.207371848708434,30.207371848708434,33.84855446963337,33.84855446963337,33.84855446963337,30.207371848708434,33.84855446963337,30.207371848708434,20.204374780853907,20.49297145120862,10.0,0.0 
 07/25  12:00:00,10.0,90.0,16.0962747461622,94.45849382078686,19.84070037373457,42.929674716225435,20.16195213792534,100.0,15.983476858768098,85.05960158956071,15.799813754161814,57.066733385798585,20.51108351965276,41.186318295844984,15951.404695404915,0.5045838667282239,31.74640045749313,24.08146402094888,0.0,0.0,27.38429623871462,27.38429623871462,0.0,0.0,0.0,0.0,0.0,0.0,32.75567888877154,32.75567888877154,1318.767844725126,-4.643052366783265,27.946567339679074,27.946567339679074,27.946567339679074,31.981668342697162,31.981668342697162,32.00480594506521,27.90027515491655,20.16195213792534,15.799813754161814,32.00480594506521,32.00480594506521,31.74640045749313,31.74640045749313,27.90027515491655,32.00480594506521,32.00480594506521,24.08146402094888,32.00480594506521,31.74640045749313,19.84070037373457,20.51108351965276,10.0,4747564.241010454 
 07/25  13:00:00,11.0,82.0,16.127589956998946,94.17668511772146,20.589977129250617,41.10692202484901,20.233319129262796,99.99999999999999,16.036938462274012,84.68577992308164,16.160819952940237,55.761746133562156,20.408036533615263,41.57115157331609,4827.217730010821,0.1609950296054185,34.71529931095778,32.32425908165188,0.0,0.0,27.384296238714615,27.384296238714615,0.0,0.0,0.0,0.0,0.0,0.0,32.75567888877154,32.75567888877154,404.3158332718617,6.0839133953604865,31.196324655294337,31.196324655294337,31.196324655294337,32.54122617466115,32.54122617466115,35.09319563169763,33.833178165843194,20.233319129262796,16.160819952940237,35.09319563169763,35.09319563169763,32.591762150525724,32.591762150525724,33.833178165843194,35.09319563169763,35.09319563169763,30.200721921219827,35.09319563169763,32.591762150525724,20.589977129250617,20.408036533615263,11.0,1455536.9997787022 
 07/25  14:00:00,11.0,82.0,16.19563035895908,93.76866272747537,21.522977076150955,38.99866849933322,20.642051143008473,99.4375685473128,16.25423490389037,83.51940313565069,16.505691987462164,54.61901874730879,20.216234023470108,42.2631571578587,0.0,0.0,34.71529931095778,34.71529931095778,0.0,0.0,27.38429623871462,27.38429623871462,0.0,0.0,0.0,0.0,0.0,0.0,32.75567888877154,32.75567888877154,0.0,11.0,31.2428439744024,31.2428439744024,31.2428439744024,31.2428439744024,31.2428439744024,35.137990568766476,35.137990568766476,20.642051143008473,16.505691987462164,35.137990568766476,35.137990568766476,31.50453502809809,31.50453502809809,35.137990568766476,35.137990568766476,35.137990568766476,31.50453502809809,35.137990568766476,31.50453502809809,21.522977076150955,20.216234023470108,11.0,0.0 
 07/25  15:00:00,11.7,82.0,16.284960860229567,93.23593412175634,21.790473004104655,38.71908493872142,21.10293407100078,99.04221560863256,16.58121311082612,81.79804462899716,16.724822474403396,54.03086635135725,20.181166089102632,42.74381285798445,0.0,0.0,34.71529931095778,34.71529931095778,0.0,0.0,27.38429623871462,27.38429623871462,0.0,0.0,0.0,0.0,0.0,0.0,32.75567888877154,32.75567888877154,0.0,11.7,31.2428439744024,31.2428439744024,31.2428439744024,31.2428439744024,31.2428439744024,35.137990568766476,35.137990568766476,21.10293407100078,16.724822474403396,35.137990568766476,35.137990568766476,31.373689546175935,31.373689546175935,35.137990568766476,35.137990568766476,35.137990568766476,31.373689546175935,35.137990568766476,31.373689546175935,21.790473004104655,20.181166089102632,11.7,0.0 
 07/25  16:00:00,11.1,85.0,16.376642649183,92.69270404917174,21.578131475293,39.70797851098341,21.150109529947976,100.0,16.91464107088327,80.0836441099945,16.807139827936943,53.9880799477535,20.257706939931353,43.06298669927659,0.0,0.0,34.71529931095778,34.71529931095778,0.0,0.0,27.38429623871462,27.38429623871462,0.0,0.0,0.0,0.0,0.0,0.0,32.75567888877154,32.75567888877154,0.0,11.1,31.2428439744024,31.2428439744024,31.2428439744024,31.2428439744024,31.2428439744024,35.137990568766476,35.137990568766476,21.150109529947976,16.807139827936943,35.137990568766476,35.137990568766476,31.373689546175935,31.373689546175935,35.137990568766476,35.137990568766476,35.137990568766476,31.373689546175935,35.137990568766476,31.373689546175935,21.578131475293,20.257706939931353,11.1,0.0 
 07/25  17:00:00,10.6,88.0,16.448050566161697,92.27204889275527,21.065835788984877,41.255094053704525,20.847138879546932,100.0,17.16547249539422,78.8204396443039,16.69302370541498,54.52385612561693,20.2584363610528,43.35426853887445,0.0,0.0,34.71529931095778,34.71529931095778,0.0,0.0,27.38429623871462,27.38429623871462,0.0,0.0,0.0,0.0,0.0,0.0,32.75567888877154,32.75567888877154,0.0,10.6,31.2428439744024,31.2428439744024,31.2428439744024,31.2428439744024,31.2428439744024,35.137990568766476,35.137990568766476,20.847138879546932,16.69302370541498,35.137990568766476,35.137990568766476,31.373689546175935,31.373689546175935,35.137990568766476,35.137990568766476,35.137990568766476,31.373689546175935,35.137990568766476,31.373689546175935,21.065835788984877,20.2584363610528,10.6,0.0 
 07/25  18:00:00,10.0,93.0,16.45243423088737,92.24628171589495,20.343238808182583,43.1843682906771,19.89220690043153,99.99999999999999,17.243151153448217,78.4337622651951,16.38684479532302,55.622334203144334,19.345202253614836,45.940760963978356,0.0,0.0,34.71529931095778,34.71529931095778,2078.746778094439,0.06450657440931018,26.860402002045163,24.290082598506565,0.0,0.0,0.0,0.0,10974.59861963472,0.5199264325172136,29.55530900218791,26.17097116619898,1010.2361048847054,0.36666109508355627,26.08621364326961,26.08621364326961,26.08621364326961,28.776145027033607,28.776145027033607,30.238579207627534,27.201739012696404,19.89220690043153,16.38684479532302,30.238579207627534,30.238579207627534,26.54613407958908,29.116453483127678,27.201739012696404,30.238579207627534,30.238579207627534,29.116453483127678,30.238579207627534,25.73211564713875,20.343238808182583,19.345202253614836,10.0,3636849.9775849395 
 07/25  19:00:00,10.0,87.0,16.354948640055024,92.82096731743276,19.223668994947456,46.37851502179636,18.73721085904608,99.99999999999999,17.048495932026945,79.40673507458129,16.014877052421358,56.99725439166818,18.64782267025591,48.068275853951846,5837.745860970215,0.3294736680201945,24.61437990154692,20.37437109537907,8497.44344644295,0.33136316598990273,24.61437990154692,18.478383561241913,0.0,0.0,0.0,0.0,4134.866078898001,0.33136316598990273,24.61437990154692,21.628647107688664,1684.3456366596656,-4.301647481697502,20.195432048375675,20.195432048375675,20.195432048375675,24.22924701794948,24.22924701794948,24.24893660774402,20.160068151011316,18.73721085904608,16.014877052421358,24.24893660774402,24.24893660774402,18.478383561241913,24.61437990154692,20.160068151011316,24.24893660774402,24.24893660774402,20.37437109537907,24.24893660774402,21.628647107688664,19.223668994947456,18.64782267025591,10.0,6063644.291974796 
 07/25  20:00:00,10.0,87.0,16.24217982009625,93.49068606493782,18.983323990231078,47.1597661617419,18.46872067245137,100.0,16.82577528618709,80.53665661689594,15.760798428414562,57.970414948915376,18.877368390507442,47.46768278552369,5257.420140421966,0.3307333333333333,25.110934578627703,21.307113877859223,8203.684104513799,0.3307333333333333,25.110934578627703,19.175448613261402,0.0,0.0,0.0,0.0,4879.863249765469,0.3307333333333333,25.110934578627703,21.580281834551435,1656.034553689661,-4.328552292866925,20.697683459373515,20.697683459373515,20.697683459373515,24.73169227003683,24.73169227003683,24.722482852359132,20.68761477522402,18.46872067245137,15.760798428414562,24.722482852359132,24.722482852359132,19.175448613261402,25.110934578627703,20.68761477522402,24.722482852359132,24.722482852359132,21.307113877859223,24.722482852359132,21.580281834551435,18.983323990231078,18.877368390507442,10.0,5961724.393282779 
 07/25  21:00:00,10.4,88.0,16.14430621723265,94.07623736295531,18.984403910706554,47.34018266569752,18.425413877672057,100.0,16.620148957414802,81.59564205808269,15.605893865815549,58.64323814163922,19.068810211758624,47.086565846710286,5226.922349918177,0.3307333333333333,25.48430684591102,21.702619295515312,8201.557995049177,0.3307333333333333,25.48430684591102,19.55046515334955,0.0,0.0,0.0,0.0,5047.29026926851,0.3307333333333333,25.48430684591102,21.832583423077903,1636.9829131437843,-3.939806236254645,21.04221927356734,21.04221927356734,21.04221927356734,25.076361066676988,25.076361066676988,25.070823792418828,21.028555957314254,18.425413877672057,15.605893865815549,25.070823792418828,25.070823792418828,19.55046515334955,25.48430684591102,21.028555957314254,25.070823792418828,25.070823792418828,21.702619295515312,25.070823792418828,21.832583423077903,18.984403910706554,19.068810211758624,10.4,5893138.487317624 
 07/25  22:00:00,10.0,93.0,16.080407729321504,94.46081296252108,19.06163045475976,47.441753517192005,18.541175378697748,100.0,16.46382939670525,82.41129579067564,15.495600211506757,59.239574791623696,19.163546102825592,47.136797008173595,5204.949458594758,0.3307333333333333,25.73893434996967,21.97319011899388,8187.1017333585305,0.3307333333333333,25.73893434996967,19.815623976629283,0.0,0.0,0.0,0.0,5104.69283268517,0.3307333333333333,25.73893434996967,22.04572508088726,1623.2894994436886,-4.347521180974727,21.293273572218403,21.293273572218403,21.293273572218403,25.327512271710734,25.327512271710734,25.323293942281,21.278179725503474,18.541175378697748,15.495600211506757,25.323293942281,25.323293942281,19.815623976629283,25.73893434996967,21.278179725503474,25.323293942281,25.323293942281,21.97319011899388,25.323293942281,22.04572508088726,19.06163045475976,19.163546102825592,10.0,5843842.1979972785 
 07/25  23:00:00,10.0,87.0,16.035012193202157,94.73509946039562,19.183375628604168,47.28716167966513,18.680780685969886,100.0,16.330070374613364,83.11650586321576,15.41522797292941,59.665215064447,19.272977442226807,47.01996276368605,5197.300979574507,0.3307333333333333,25.932962566470355,22.172786871394276,8181.1643364544425,0.3307333333333333,25.932962566470355,20.014002818659545,0.0,0.0,0.0,0.0,5134.252422715436,0.3307333333333333,25.932962566470355,22.218401634141866,1612.9666945143933,-4.369480879731986,21.484489206256466,21.484489206256466,21.484489206256466,25.518801717667838,25.518801717667838,25.515588824863404,21.46839710806523,18.680780685969886,15.41522797292941,25.515588824863404,25.515588824863404,20.014002818659545,25.932962566470355,21.46839710806523,25.515588824863404,25.515588824863404,22.172786871394276,25.515588824863404,22.218401634141866,19.183375628604168,19.272977442226807,10.0,5806680.100251816 
 07/25  24:00:00,9.4,92.0,16.001645961448357,94.93727157157885,19.334820460993946,46.91302475201164,18.819525985829536,100.0,16.215134872607692,83.72788283232073,15.355200315363861,59.938800836595085,19.40827631656146,46.69530853730552,5193.751175173097,0.3307333333333333,26.086634750115195,22.32905492351501,8177.875047275317,0.3307333333333333,26.086634750115195,20.170098268932186,0.0,0.0,0.0,0.0,5151.670929967845,0.3307333333333333,26.086634750115195,22.359499177609717,1604.8369588829305,-4.974436103948733,21.63629935405918,21.63629935405918,21.63629935405918,25.670670468242164,25.670670468242164,25.668119684462656,21.61955079001897,18.819525985829536,15.355200315363861,25.668119684462656,25.668119684462656,20.170098268932186,26.086634750115195,21.61955079001897,25.668119684462656,25.668119684462656,22.32905492351501,25.668119684462656,22.359499177609717,19.334820460993946,19.40827631656146,9.4,5777413.05197855 
 07/26  01:00:00,9.0,93.0,15.976768564783718,94.99426493616791,19.458145657585774,46.51593754072076,18.935037626782847,100.0,16.11234954126804,84.1955472298675,15.294237795386424,60.120188904254505,19.5154933157362,46.346692972012,5191.783093305755,0.3307333333333333,26.211728689395756,22.455595210305116,8176.3398365879675,0.3307333333333333,26.211728689395756,20.296338303339446,0.0,0.0,0.0,0.0,5162.709950879302,0.3307333333333333,26.211728689395756,22.476628947972465,1598.2518250490718,-5.383391716068164,21.76007077130375,21.76007077130375,21.76007077130375,25.794489662132815,25.794489662132815,25.792409998013806,21.742854153872344,18.935037626782847,15.294237795386424,25.792409998013806,25.792409998013806,20.296338303339446,26.211728689395756,21.742854153872344,25.792409998013806,25.792409998013806,22.455595210305116,25.792409998013806,22.476628947972465,19.458145657585774,19.5154933157362,9.0,5753706.570176658 
 07/26  02:00:00,7.0,93.0,15.955574079075653,95.1230399414374,19.535178479119153,46.28593910264056,19.00799508667787,100.0,16.010677999082834,84.74407169763052,15.200181141103698,60.48050146572914,19.57709759736824,46.161857168589044,5209.439735119606,0.3341850900765916,26.294913771499914,22.5649495618834,8224.328343614463,0.3341850900765916,26.294913771499914,20.406286216599845,0.0,0.0,0.0,0.0,5077.736426910552,0.32382981984681686,26.294913771499914,22.542989780015787,1593.5691311312112,-7.410327861752879,21.848530304159006,21.848530304159006,21.848530304159006,25.882983348010885,25.882983348010885,25.88149701025099,21.8307182207277,19.00799508667787,15.200181141103698,25.88149701025099,25.88149701025099,20.406286216599845,26.294913771499914,21.8307182207277,25.88149701025099,25.88149701025099,22.5649495618834,25.88149701025099,22.542989780015787,19.535178479119153,19.57709759736824,7.0,5736848.8720723605 
 07/26  03:00:00,7.6,97.0,15.934004168909011,95.15998796075719,19.601785019047718,46.04283540965356,19.07874755321007,100.0,15.897585792028359,85.2744095523311,15.146303981712661,60.62658205667996,19.623350931902333,45.97754921596685,5064.9408950475035,0.3323398157254486,26.252209304358267,22.605563279136085,8533.78566307013,0.35749185525624716,26.252209304358267,20.54035421141322,0.0,0.0,0.0,0.0,4757.172645026136,0.30236832901830435,26.252209304358267,22.48764937685609,1593.7606350674946,-6.796605903972374,21.844905317930163,21.844905317930163,21.844905317930163,25.879356962363865,25.879356962363865,25.879417871047526,21.825530170173476,19.07874755321007,15.146303981712661,25.879417871047526,25.879417871047526,20.54035421141322,26.252209304358267,21.825530170173476,25.879417871047526,25.879417871047526,22.605563279136085,25.879417871047526,22.48764937685609,19.601785019047718,19.623350931902333,7.6,5737538.2862429805 
 07/26  04:00:00,8.0,93.0,15.912789717310512,95.28915283267534,19.616729739421896,45.92789781968504,19.138845554753058,100.0,15.787657480577401,85.87626622300608,15.097680213830364,60.78000865533526,19.61104529106557,45.94058820940957,4701.895552441306,0.30992238301432745,26.14548609824528,22.515342073823067,8859.420276098428,0.3891395324620711,26.14548609824528,20.697904143114364,0.0,0.0,0.0,0.0,4600.419553921807,0.29313808452360157,26.14548609824528,22.390321170469253,1596.8823133545663,-6.396106536850279,21.785903259890194,21.785903259890194,21.785903259890194,25.8203321268421,25.8203321268421,25.821323506520063,21.765608819671318,19.138845554753058,15.097680213830364,25.821323506520063,25.821323506520063,20.697904143114364,26.14548609824528,21.765608819671318,25.821323506520063,25.821323506520063,22.515342073823067,25.821323506520063,22.390321170469253,19.616729739421896,19.61104529106557,8.0,5748776.328076439 
 07/26  05:00:00,8.0,93.0,15.892038423058185,95.32112155172312,19.64907969545306,45.7455895138346,19.221578023944723,100.0,15.690701279573418,86.32542012196944,15.069540251345204,60.8072558409279,19.6238948102488,45.81375269695888,4651.36298346612,0.29890998970984134,26.150235850230146,22.42680300470201,8719.641599022885,0.38994675618580665,26.150235850230146,20.79970286968671,0.0,0.0,0.0,0.0,4774.68810860236,0.30334325410435203,26.150235850230146,22.383940367763238,1596.4866964075638,-6.396318914238629,21.793371530819243,21.793371530819243,21.793371530819243,25.827803280849672,25.827803280849672,25.827677795531695,21.774228411467575,19.221578023944723,15.069540251345204,25.827677795531695,25.827677795531695,20.79970286968671,26.150235850230146,21.774228411467575,25.827677795531695,25.827677795531695,22.42680300470201,25.827677795531695,22.383940367763238,19.64907969545306,19.6238948102488,8.0,5747352.10706723 
 07/26  06:00:00,8.4,95.0,15.873997379593751,95.4311750106254,19.623301511432,45.80455475283883,19.28699279542102,100.0,15.611179907886022,86.76639848303222,15.039051881334979,60.92334409381166,19.597847205991158,45.87371658260829,4495.409470729194,0.28376193305635783,26.115969895253485,22.325268663214416,8831.471969222226,0.40431107772847863,26.115969895253485,20.88933831388004,0.0,0.0,0.0,0.0,4743.230498813983,0.3041269892151636,26.115969895253485,22.384123999694733,1597.3149200343898,-5.987320733697125,21.777739756107582,21.777739756107582,21.777739756107582,25.812165471595456,25.812165471595456,25.812428123853028,21.758182339086808,19.28699279542102,15.039051881334979,25.812428123853028,25.812428123853028,20.88933831388004,26.115969895253485,21.758182339086808,25.812428123853028,25.812428123853028,22.325268663214416,25.812428123853028,22.384123999694733,19.623301511432,19.597847205991158,8.4,5750333.712123804 
 07/26  07:00:00,8.0,100.0,15.857776950726835,95.53024452560234,19.57402968170646,45.98681576090205,19.33678294382564,100.0,15.546459943443049,87.12716523389584,15.003989028482208,61.09241391597031,19.565084314579252,46.00923633749281,4719.471683963886,0.2922624744951229,26.18546550436191,22.321588279936233,8534.30215834784,0.38792626379540834,26.18546550436191,20.921393491495714,0.0,0.0,0.0,0.0,4899.59354350272,0.312011261709469,26.18546550436191,22.428019274650353,1594.756099604494,-6.385518381900869,21.826072236832328,21.826072236832328,21.826072236832328,25.86051661081098,25.86051661081098,25.859704506272255,21.80761462148049,19.33678294382564,15.003989028482208,25.859704506272255,25.859704506272255,20.921393491495714,26.18546550436191,21.80761462148049,25.859704506272255,25.859704506272255,22.321588279936233,25.859704506272255,22.428019274650353,19.57402968170646,19.565084314579252,8.0,5741121.958576178 
 07/26  08:00:00,8.0,93.0,15.842519675020185,95.71840106374204,19.58479782399258,46.030874865727014,19.395582799636124,100.0,15.489482709452949,87.53291693578883,14.990671247059227,61.22610745271936,19.595815059561428,45.996316568555805,5027.32031409578,0.3105680774563861,26.306330510173296,22.43303866131947,8237.30908095202,0.3645419224284666,26.306330510173296,20.89955471546017,0.0,0.0,0.0,0.0,5032.208868529919,0.3170900001151474,26.306330510173296,22.509015805059065,1590.234934201112,-6.40242870667314,21.911744455030615,21.911744455030615,21.911744455030615,25.946221902726293,25.946221902726293,25.94478239876245,21.893905832132205,19.395582799636124,14.990671247059227,25.94478239876245,25.94478239876245,20.89955471546017,26.306330510173296,21.893905832132205,25.94478239876245,25.94478239876245,22.43303866131947,25.94478239876245,22.509015805059065,19.58479782399258,19.595815059561428,8.0,5724845.763124003 
 07/26  09:00:00,8.1,95.0,15.849631593739357,95.67485945132094,19.99746831431586,44.87519387421095,19.71696768716084,100.0,15.470051062468439,87.64211706026492,15.079079858811328,60.883831065559036,19.737600811005738,45.600584505139956,3527.431894835533,0.21388721164175134,26.120520608177472,22.029939349446668,9079.622825027196,0.42823076534593085,26.120520608177472,21.01700891212181,0.0,0.0,0.0,0.0,5107.820258078291,0.3500820230123179,26.120520608177472,22.59621867452278,1592.477938470589,-6.295589518704339,21.86924705080797,21.86924705080797,21.86924705080797,25.903708092410646,25.903708092410646,25.905186473208488,21.848403621442344,19.71696768716084,15.079079858811328,25.905186473208488,25.905186473208488,21.01700891212181,26.120520608177472,21.848403621442344,25.905186473208488,25.905186473208488,22.029939349446668,25.905186473208488,22.59621867452278,19.99746831431586,19.737600811005738,8.1,5732920.57849412 
 07/26  10:00:00,9.0,93.0,15.913619688988872,95.28413884371011,20.81987616357419,42.65482021880573,20.590761718214075,98.32795260887595,15.569631203849724,87.08414338472336,15.3947667945014,59.66230368714224,20.11056396924085,44.56073212881897,35.97901912565468,0.0015280457963995182,26.219046702643382,24.341053628758303,3463.943654921952,0.17082939584027848,26.219046702643382,24.601751673917562,0.0,0.0,0.0,0.0,5447.962194279105,0.25866552682383925,30.289223520685464,26.567024771233275,946.3349644058897,-0.7020562154139509,27.205514785144093,27.205514785144093,27.205514785144093,29.895306385689885,29.895306385689885,30.98115007235836,28.543845277074617,20.590761718214075,15.3947667945014,30.98115007235836,30.98115007235836,27.99086009459514,29.60815512332096,28.543845277074617,30.98115007235836,30.98115007235836,27.73016204943588,30.98115007235836,25.88595637386877,20.81987616357419,20.11056396924085,9.0,3406805.8718612026 
 07/26  11:00:00,10.0,93.0,16.04381917166166,94.49467638371524,21.328382832074848,41.512482026265836,21.791096985434667,94.0838516496886,15.86339840981066,85.46122625889515,15.808569226119978,58.21117791543355,20.524796466292692,43.61245707004181,0.0,0.0,26.219046702643386,26.219046702643386,0.0,0.0,26.219046702643386,26.219046702643386,0.0,0.0,0.0,0.0,0.0,0.0,32.32431192970651,32.32431192970651,0.0,10.0,29.915645513524474,29.915645513524474,29.915645513524474,29.915645513524474,29.915645513524474,33.56132075185605,33.56132075185605,21.791096985434667,15.808569226119978,33.56132075185605,33.56132075185605,30.160576114065073,30.160576114065073,33.56132075185605,33.56132075185605,33.56132075185605,30.160576114065073,33.56132075185605,30.160576114065073,21.328382832074848,20.524796466292692,10.0,0.0 
 07/26  12:00:00,11.6,86.0,16.196631340080508,93.5773673261199,21.293537372210956,41.7806248979871,23.063155754102034,90.08815069896407,16.280299990725965,83.21599523519063,16.19832114427243,56.89267215553328,20.649937312691197,43.463461727916254,0.0,0.0,26.21904670264339,26.21904670264339,0.0,0.0,26.21904670264339,26.21904670264339,0.0,0.0,0.0,0.0,0.0,0.0,32.32431192970651,32.32431192970651,0.0,11.6,29.915645513524474,29.915645513524474,29.915645513524474,29.915645513524474,29.915645513524474,33.56132075185605,33.56132075185605,23.063155754102034,16.19832114427243,33.56132075185605,33.56132075185605,30.22180680611839,30.22180680611839,33.56132075185605,33.56132075185605,33.56132075185605,30.22180680611839,33.56132075185605,30.22180680611839,21.293537372210956,20.649937312691197,11.6,0.0 
 07/26  13:00:00,12.0,88.0,16.373646223272488,92.4355289726605,20.907725736920725,43.18338758175404,24.1710294811378,86.96998448773974,16.816363314989037,80.34591922980687,16.505717007253686,56.00232437815876,20.521017464178485,44.219723633795226,0.0,0.0,26.219046702643386,26.219046702643386,0.0,0.0,26.219046702643386,26.219046702643386,0.0,0.0,0.0,0.0,0.0,0.0,32.32431192970651,32.32431192970651,0.0,12.0,29.915645513524474,29.915645513524474,29.915645513524474,29.915645513524474,29.915645513524474,33.56132075185605,33.56132075185605,24.1710294811378,16.505717007253686,33.56132075185605,33.56132075185605,30.160576114065073,30.160576114065073,33.56132075185605,33.56132075185605,33.56132075185605,30.160576114065073,33.56132075185605,30.160576114065073,20.907725736920725,20.521017464178485,12.0,0.0 
 07/26  14:00:00,13.0,82.0,16.561807175830737,91.33477776048304,20.52466183069587,44.51164410446479,25.03419534703958,86.11338004533647,17.39301383294469,77.46365983984737,16.76546888405474,55.26395043348776,20.49628487382153,44.58514719802412,0.0,0.0,26.219046702643382,26.219046702643382,0.0,0.0,26.219046702643382,26.219046702643382,0.0,0.0,0.0,0.0,0.0,0.0,32.32431192970651,32.32431192970651,0.0,13.0,29.91564551352447,29.91564551352447,29.91564551352447,29.91564551352447,29.91564551352447,33.56132075185605,33.56132075185605,25.03419534703958,16.76546888405474,33.56132075185605,33.56132075185605,30.09934352656081,30.09934352656081,33.56132075185605,33.56132075185605,33.56132075185605,30.09934352656081,33.56132075185605,30.09934352656081,20.52466183069587,20.49628487382153,13.0,0.0 
 07/26  15:00:00,12.6,85.0,16.747847256007937,90.26080308679968,20.144894373465142,45.920753321426275,25.495742043162014,87.7133524552622,17.98582407613504,74.62104216244599,16.913302995883214,54.958028973935455,20.95254792566537,43.685533033523406,0.0,0.0,26.219046702643386,26.219046702643386,0.0,0.0,26.219046702643386,26.219046702643386,0.0,0.0,0.0,0.0,0.0,0.0,32.32431192970651,32.32431192970651,0.0,12.6,29.915645513524474,29.915645513524474,29.915645513524474,29.915645513524474,29.915645513524474,33.56132075185605,33.56132075185605,25.495742043162014,16.913302995883214,33.56132075185605,33.56132075185605,30.038110855843122,30.038110855843122,33.56132075185605,33.56132075185605,33.56132075185605,30.038110855843122,33.56132075185605,30.038110855843122,20.144894373465142,20.95254792566537,12.6,0.0 
 07/26  16:00:00,12.0,88.0,16.91507401916746,89.30763200047807,19.81763507734869,47.13931214454537,25.479243894393658,91.74004357739771,18.523842275545597,72.14254699836,16.969443978275194,54.92994050491583,21.72627186864041,41.91130909956369,11172.256708798735,0.3427919307847338,29.335657366871537,24.08869055849282,0.0,0.0,26.219046702643382,26.219046702643382,0.0,0.0,0.0,0.0,0.0,0.0,32.32431192970651,32.32431192970651,904.6763370007745,2.277157168529001,27.95048247744444,27.95048247744444,27.95048247744444,30.640675805189936,30.640675805189936,31.911665003162618,29.089281721061667,25.479243894393658,16.969443978275194,31.911665003162618,31.911665003162618,30.629089641510674,30.629089641510674,29.089281721061667,31.911665003162618,31.911665003162618,25.38212283313196,31.911665003162618,30.629089641510674,19.81763507734869,21.72627186864041,12.0,3256834.8132027886 
 07/26  17:00:00,12.0,88.0,17.13692140767724,87.9736679691326,20.019589455206855,46.86491099139526,24.909944659521685,98.00208687841365,19.165756527780143,69.2378758835926,16.947852895174083,55.17646522596894,22.707699424464987,39.74845622463791,7085.911105657578,0.2213029304207565,33.36934624736299,29.450671622961067,0.0,0.0,26.219046702643386,26.219046702643386,0.0,0.0,0.0,0.0,0.0,0.0,32.32431192970651,32.32431192970651,634.4381054586211,4.666172984960648,29.956185697801416,29.956185697801416,29.956185697801416,31.973617468407,31.973617468407,33.852587481260414,31.969925545051694,24.909944659521685,16.947852895174083,33.852587481260414,33.852587481260414,31.893489276408445,31.893489276408445,31.969925545051694,33.852587481260414,33.852587481260414,27.974814652006522,33.852587481260414,31.893489276408445,20.019589455206855,22.707699424464987,12.0,2283977.179651036 
 07/26  18:00:00,11.0,93.0,17.237772047396646,87.41313502561852,20.662862002694688,45.27822213339055,23.53454929401049,99.94898443421876,19.4318533962349,68.09853457877733,16.76557088134684,55.98393210446086,22.13328380272016,41.38030198226553,0.0,0.0,33.81647117945408,33.81647117945408,0.0,0.0,26.21904670264339,26.21904670264339,0.0,0.0,0.0,0.0,0.0,0.0,32.32431192970651,32.32431192970651,0.0,11.0,30.53586498969148,30.53586498969148,30.53586498969148,30.53586498969148,30.53586498969148,34.43467078353073,34.43467078353073,23.53454929401049,16.76557088134684,34.43467078353073,34.43467078353073,30.86328401178757,30.86328401178757,34.43467078353073,34.43467078353073,34.43467078353073,30.86328401178757,34.43467078353073,30.86328401178757,20.662862002694688,22.13328380272016,11.0,0.0 
 07/26  19:00:00,11.0,94.0,17.20748591804817,87.6677398486719,20.622452233178464,45.90801062108583,22.172680457109504,100.0,19.293492389589268,68.75568682411117,16.542572223017643,57.180784707146536,20.886219832546033,45.17773565968979,0.0,0.0,33.81647117945408,33.81647117945408,0.0,0.0,26.21904670264339,26.21904670264339,0.0,0.0,0.0,0.0,0.0,0.0,32.32431192970651,32.32431192970651,0.0,11.0,30.53586498969148,30.53586498969148,30.53586498969148,30.53586498969148,30.53586498969148,34.43467078353073,34.43467078353073,22.172680457109504,16.542572223017643,34.43467078353073,34.43467078353073,30.86328401178757,30.86328401178757,34.43467078353073,34.43467078353073,34.43467078353073,30.86328401178757,34.43467078353073,30.86328401178757,20.622452233178464,20.886219832546033,11.0,0.0 
 07/26  20:00:00,11.0,94.0,17.06876237472264,88.44171428028237,20.271108937304973,47.23586856175301,21.098104358594036,100.0,19.04249694576172,69.8401048716675,16.355951179712765,58.10191341472481,19.60000968204383,49.257205000886245,0.0,0.0,33.81647117945408,33.81647117945408,0.0,0.0,26.219046702643386,26.219046702643386,0.0,0.0,0.0,0.0,9555.075678832283,0.45055243594490285,30.581287535364027,28.01091074518095,732.035355896876,3.758612572235906,27.512165478601585,27.512165478601585,27.512165478601585,29.5298376866127,29.5298376866127,31.594539153781774,29.33247158449321,21.098104358594036,16.355951179712765,31.594539153781774,31.594539153781774,29.81803251180996,29.81803251180996,29.33247158449321,31.594539153781774,31.594539153781774,29.81803251180996,31.594539153781774,27.247655721626884,20.271108937304973,19.60000968204383,11.0,2635327.2812287537 
 07/26  21:00:00,11.2,93.0,16.88008292292852,89.50648547766755,19.673455116919556,49.3032357773612,20.177595490063542,99.99999999999999,18.68230371892289,71.43010613233292,16.182916073825325,58.95751080559555,19.19646067029425,50.790931977478834,5284.845223117728,0.2223659885895286,29.500572723436317,25.55730247899528,0.0,0.0,26.219046702643382,26.219046702643382,0.0,0.0,0.0,0.0,12414.001018080513,0.7184192517177248,28.050774583239686,23.936916431822628,1496.5884149596607,-3.2513994059018456,23.817668740519178,23.817668740519178,23.817668740519178,27.852766005654047,27.852766005654047,27.8695337263465,23.782899777283593,20.177595490063542,16.182916073825325,27.8695337263465,27.8695337263465,28.050774583239686,28.050774583239686,23.782899777283593,27.8695337263465,27.8695337263465,24.107504338798652,27.8695337263465,23.936916431822628,19.673455116919556,19.19646067029425,11.2,5387718.293854779 
 07/26  22:00:00,11.0,94.0,16.679411809016138,90.74430769853274,19.400567867329503,50.57072447774248,19.202961028951492,99.99999999999999,18.25355017147804,73.44872443541804,16.028205756063116,59.89184382142375,19.852950658366165,49.172765470573935,5946.273583446536,0.41021790824830906,25.159835416886565,21.665533864814435,10618.296898931778,0.41120705610372493,25.159835416886565,18.95258146806466,0.0,0.0,0.0,0.0,1763.4781967246602,0.170775035647966,25.159835416886565,22.650547544761643,1650.8127790673418,-3.3058554360157637,20.792319411511265,20.792319411511265,20.792319411511265,24.826364749680337,24.826364749680337,24.859977057985272,20.73967215564869,19.202961028951492,16.028205756063116,24.859977057985272,24.859977057985272,18.95258146806466,25.159835416886565,20.73967215564869,24.859977057985272,24.859977057985272,21.665533864814435,24.859977057985272,22.650547544761643,19.400567867329503,19.852950658366165,11.0,5942926.004642431 
 07/26  23:00:00,10.0,100.0,16.54598215787916,91.51739280961803,19.416015270323612,50.79454828120602,18.94790059657437,100.0,17.913947110519477,75.03382187141911,15.868922753604195,60.73098786835148,19.85728281384312,49.423675477251436,5785.682881754726,0.4371275254634205,25.39942779433336,22.232346583401196,10043.388627392214,0.4371275254634205,25.39942779433336,19.90170054293432,0.0,0.0,0.0,0.0,2041.7493205760275,0.11794494907315912,25.39942779433336,21.25168556618989,1633.8889930982523,-4.322894478657497,21.098698457817456,21.098698457817456,21.098698457817456,25.132862051372342,25.132862051372342,25.123069917614487,21.08955350860513,18.94790059657437,15.868922753604195,25.123069917614487,25.123069917614487,19.90170054293432,25.39942779433336,21.08955350860513,25.123069917614487,25.123069917614487,22.232346583401196,25.123069917614487,21.25168556618989,19.416015270323612,19.85728281384312,10.0,5882000.375153707 
 07/26  24:00:00,8.4,97.0,16.434595286658578,92.16849182123227,19.576059592149072,50.4667034016107,18.88595042347196,100.0,17.548045511635834,76.78458701521011,15.718790513330688,61.47142800360126,19.647900545487033,50.244524977496994,4848.948638834272,0.3509257245913914,25.585665168935627,22.279025050112388,8821.326433759961,0.3930596838981327,25.585665168935627,20.215359943451944,0.0,0.0,0.0,0.0,4351.132390805821,0.24821459151047615,25.585665168935627,21.39016975788541,1625.2877512215043,-5.957260649181691,21.256455347594247,21.256455347594247,21.256455347594247,25.290679835045477,25.290679835045477,25.288322881751434,21.239512882432955,18.88595042347196,15.718790513330688,25.288322881751434,25.288322881751434,20.215359943451944,25.585665168935627,21.239512882432955,25.288322881751434,25.288322881751434,22.279025050112388,25.288322881751434,21.39016975788541,19.576059592149072,19.647900545487033,8.4,5851035.904397415 
 07/27  01:00:00,10.0,93.0,16.36868089340496,92.5562395353005,19.639716115913988,50.314991818793246,19.037035520850576,100.0,17.27204558476137,78.13560409914481,15.612861485691583,61.985879445077316,19.537595683898473,50.637833648867414,4631.008869357134,0.31351314060450497,25.745297451085246,22.210764761976744,8666.9394773524,0.3873606136628023,25.745297451085246,20.391493768154973,0.0,0.0,0.0,0.0,4835.5632558389625,0.29132624573269283,25.745297451085246,21.77356856908812,1618.0984673514392,-4.352076823832572,21.389216426359607,21.389216426359607,21.389216426359607,25.423492160802873,25.423492160802873,25.42131418194309,21.372142857009393,19.037035520850576,15.612861485691583,25.42131418194309,25.42131418194309,20.391493768154973,25.745297451085246,21.372142857009393,25.42131418194309,25.42131418194309,22.210764761976744,25.42131418194309,21.77356856908812,19.639716115913988,19.537595683898473,10.0,5825154.4824651815 
