Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/27  02:00:00,9.0,100.0,16.31812957972067,92.85489311066583,19.6472700684888,50.28569384064435,19.165995329403476,100.0,17.045164854804767,79.26629989360175,15.515582042341022,62.450396390170006,19.504000362366654,50.737842447895,4322.536133592541,0.27026299148919347,25.91998034737456,22.09296185106049,8471.637369426679,0.37506949856335,25.91998034737456,20.51537336505327,0.0,0.0,0.0,0.0,5421.97209236156,0.34686750994745663,25.91998034737456,22.17971715332872,1609.793127579569,-5.358958496943348,21.543621399630144,21.543621399630144,21.543621399630144,25.577956737445042,25.577956737445042,25.575362354235082,21.526934107950716,19.165995329403476,15.515582042341022,25.575362354235082,25.575362354235082,20.51537336505327,25.91998034737456,21.526934107950716,25.575362354235082,25.575362354235082,22.09296185106049,25.575362354235082,22.17971715332872,19.6472700684888,19.504000362366654,9.0,5795255.259286448 
 07/27  03:00:00,5.0,97.0,16.265667461816754,93.16598797249763,19.55173073733499,49.98075777106401,19.197225700302887,100.0,16.82414355871919,80.38548734698931,15.32845948920533,62.953302891733465,19.46162778623773,50.2639831905938,4387.460518873347,0.2594876289895472,26.077290586981373,22.03151488775641,8407.895064684166,0.3678276293109373,26.077290586981373,20.607783711774253,0.0,0.0,0.0,0.0,5476.034399610634,0.36488474169951557,26.077290586981373,22.486288127768916,1602.0909863298955,-9.416221271388247,21.68782315188174,21.68782315188174,21.68782315188174,25.72221415601377,25.72221415601377,25.71979121197843,21.670954671042267,19.197225700302887,15.32845948920533,25.71979121197843,25.71979121197843,20.607783711774253,26.077290586981373,21.670954671042267,25.71979121197843,25.71979121197843,22.03151488775641,25.71979121197843,22.486288127768916,19.55173073733499,19.46162778623773,5.0,5767527.550787624 
 07/27  04:00:00,7.0,100.0,16.2077097786048,93.41835178459168,19.552600438422452,49.545298323862966,19.26889076432498,100.0,16.581005798012313,81.5563065806966,15.257668230272204,63.002696116538225,19.55678557079417,49.53482779485429,5149.085116535876,0.30710640202208134,26.261305815016627,22.24947495572682,8058.8916681778755,0.34254679898895934,26.261305815016627,20.631974395078725,0.0,0.0,0.0,0.0,5234.8725240506055,0.34254679898895934,26.261305815016627,22.60462030634163,1594.5192991773717,-7.3974908890115145,21.83055070154349,21.83055070154349,21.83055070154349,25.864996804417775,25.864996804417775,25.86259863058565,21.813659861608762,19.26889076432498,15.257668230272204,25.86259863058565,25.86259863058565,20.631974395078725,26.261305815016627,21.813659861608762,25.86259863058565,25.86259863058565,22.24947495572682,25.86259863058565,22.60462030634163,19.552600438422452,19.55678557079417,7.0,5740269.477038538 
 07/27  05:00:00,8.0,100.0,16.15232273094149,93.7491043603092,19.58315265997362,49.317466947176584,19.329721101862983,100.0,16.35818819228618,82.7215052583696,15.218703114679968,63.095147474698976,19.64921666525608,49.1178731180596,5130.427510260448,0.31921859548326126,26.277223743651557,22.431602959595903,8328.48556411108,0.3567488917039663,26.277223743651557,20.691177999879006,0.0,0.0,0.0,0.0,4897.939820019961,0.3162325128127726,26.277223743651557,22.57120160962738,1592.4887776051714,-6.387672891199113,21.86899214322635,21.86899214322635,21.86899214322635,25.90345308634564,25.90345308634564,25.902807175585256,21.85031990820687,19.329721101862983,15.218703114679968,25.902807175585256,25.902807175585256,20.691177999879006,26.277223743651557,21.85031990820687,25.902807175585256,25.902807175585256,22.431602959595903,25.902807175585256,22.57120160962738,19.58315265997362,19.64921666525608,8.0,5732959.5993786175 
 07/27  06:00:00,4.6,100.0,16.101104753392747,94.0561229277279,19.579518156437107,49.312984474552444,19.33042770859597,100.0,16.164928683468855,83.7472811930335,15.124179843266797,63.47000491159379,19.65362242676374,49.08889015847505,5016.149445669253,0.3262747888687052,26.177698549406745,22.49903472849322,8770.756030241078,0.3913600466396854,26.177698549406745,20.815243124811136,0.0,0.0,0.0,0.0,4366.137319632327,0.27456516449160945,26.177698549406745,22.37269464335272,1595.0741417409906,-9.822413714697126,21.8200588106996,21.8200588106996,21.8200588106996,25.854500855589908,25.854500855589908,25.85532305604728,21.79992432050389,19.33042770859597,15.124179843266797,25.85532305604728,25.85532305604728,20.815243124811136,26.177698549406745,21.79992432050389,25.85532305604728,25.85532305604728,22.49903472849322,25.85532305604728,22.37269464335272,19.579518156437107,19.65362242676374,4.6,5742266.910267566 
 07/27  07:00:00,6.0,100.0,16.050865185710094,94.35837868012351,19.595386519319966,49.278764128198674,19.355316996599516,100.0,15.973335054011661,84.77833110592265,15.063691713569739,63.72327969041082,19.62873946837611,49.17917664409238,5018.214679171323,0.3293199542512815,26.187773536713788,22.541626888464506,8661.650576397562,0.39159830476963736,26.187773536713788,20.895249994290864,0.0,0.0,0.0,0.0,4461.404155928763,0.27128174097908114,26.187773536713788,22.25269009758071,1594.4473462705807,-8.40861854258411,21.831911693593348,21.831911693593348,21.831911693593348,25.866358321874145,25.866358321874145,25.866159164163626,21.81284067960121,19.355316996599516,15.063691713569739,25.866159164163626,25.866159164163626,20.895249994290864,26.187773536713788,21.81284067960121,25.866159164163626,25.866159164163626,22.541626888464506,25.866159164163626,22.25269009758071,19.595386519319966,19.62873946837611,6.0,5740010.446574091 
 07/27  08:00:00,7.0,100.0,16.003566824253028,94.64393639463388,19.583696387392177,49.16439061657129,19.378395657506278,100.0,15.800124825219243,85.72272578648843,15.01919542400354,63.84311064449779,19.559935259162085,49.239421857870596,4846.524326095537,0.3146529294109482,26.20744955751157,22.521909369248498,8570.12529827908,0.38883149528546485,26.20744955751157,20.933593529425693,0.0,0.0,0.0,0.0,4737.8511188479815,0.28871557530358694,26.20744955751157,22.28087607088276,1593.5791318465076,-7.398385006994756,21.848340984642576,21.848340984642576,21.848340984642576,25.882793955408037,25.882793955408037,25.88251790291359,21.829329959463298,19.378395657506278,15.01919542400354,25.88251790291359,25.88251790291359,20.933593529425693,26.20744955751157,21.829329959463298,25.88251790291359,25.88251790291359,22.521909369248498,25.88251790291359,22.28087607088276,19.583696387392177,19.559935259162085,7.0,5736884.874647427 
 07/27  09:00:00,9.0,100.0,15.965167003840515,94.97060909884848,19.68155598635264,48.817205753583785,19.487220048703982,100.0,15.673302701546657,86.50742177058402,15.075645947221053,63.63360199791512,19.623744312663067,48.99513672096696,4850.943800428784,0.3045311720670477,26.316111071681703,22.504621253899934,8251.001176641084,0.3657561006489869,26.316111071681703,20.918329018437866,0.0,0.0,0.0,0.0,5189.736627832577,0.3219127272839655,26.316111071681703,22.45859765061866,1589.6449445766873,-5.37808784071699,21.92295023028444,21.92295023028444,21.92295023028444,25.957432004004158,25.957432004004158,25.956178385185453,21.904932031783346,19.487220048703982,15.075645947221053,25.956178385185453,25.956178385185453,20.918329018437866,26.316111071681703,21.904932031783346,25.956178385185453,25.956178385185453,22.504621253899934,25.956178385185453,22.45859765061866,19.68155598635264,19.623744312663067,9.0,5722721.800476074 
 07/27  10:00:00,9.0,100.0,15.951859549732523,94.9572221604098,19.84441758211229,48.30158188070545,19.69300266905029,100.0,15.636578234048587,86.6252803289239,15.225437293739462,63.011318491394164,19.76467110297632,48.54331365279742,4262.747831868264,0.26446825932959994,26.172486933392072,22.31575597477131,8945.198132634221,0.4152507944810503,26.172486933392072,21.018031949921284,0.0,0.0,0.0,0.0,4819.7763744020185,0.31248094618934996,26.172486933392072,22.48180510796784,1593.7257498668043,-5.374024857414188,21.84556561459949,21.84556561459949,21.84556561459949,25.880017513939233,25.880017513939233,25.881317765800198,21.82493381988223,19.69300266905029,15.225437293739462,25.881317765800198,25.881317765800198,21.018031949921284,26.172486933392072,21.82493381988223,25.881317765800198,25.881317765800198,22.31575597477131,25.881317765800198,22.48180510796784,19.84441758211229,19.76467110297632,9.0,5737412.699520496 
 07/27  11:00:00,9.0,100.0,15.97842204756423,94.79614775196396,20.14929229566232,47.437835706091434,20.10135570336559,99.80974347061441,15.716974346367909,86.18028775281391,15.589326447088812,61.60804918428899,20.050423564635956,47.73105261801456,1816.2517376694452,0.11059389788596309,25.8990072033713,23.93418242745792,4370.739361401468,0.2182253748930659,25.8990072033713,23.502776608074587,0.0,0.0,0.0,0.0,2394.167827697282,0.16728072722097104,25.8990072033713,24.18667655192816,798.5560638690044,1.8145951191493923,21.780477207072558,21.780477207072558,21.780477207072558,23.79769080339307,23.79769080339307,25.81706869341451,23.788046802663672,20.10135570336559,15.589326447088812,25.81706869341451,25.81706869341451,21.649489299863525,24.04571989516024,23.788046802663672,25.81706869341451,25.81706869341451,22.080895119246854,25.81706869341451,22.333389243717093,20.14929229566232,20.050423564635956,9.0,2874801.829928416 
 07/27  12:00:00,10.0,100.0,16.057759218854734,94.22332858780315,20.436790524471796,46.74480758794104,20.717778295457563,98.80316392048373,15.924514407452964,84.9590131428695,16.026915382870676,59.987030860847284,20.316438139750048,47.095404219030996,0.0,0.0,25.899007203371298,25.899007203371298,0.0,0.0,25.899007203371298,25.899007203371298,0.0,0.0,0.0,0.0,0.0,0.0,25.899007203371298,25.899007203371298,0.0,10.0,21.779388261729107,21.779388261729107,21.779388261729107,21.779388261729107,21.779388261729107,25.815993345057038,25.815993345057038,20.717778295457563,16.026915382870676,25.815993345057038,25.815993345057038,21.982784418749134,21.982784418749134,25.815993345057038,25.815993345057038,25.815993345057038,21.982784418749134,25.815993345057038,21.982784418749134,20.436790524471796,20.316438139750048,10.0,0.0 
 07/27  13:00:00,11.0,94.0,16.159746767931562,93.61179059291166,20.41066910218315,47.05144942722406,21.158011269553903,99.24652924053568,16.231642440468974,83.3089301758427,16.43008818218567,58.62893901615752,20.349742474531066,47.23045768025614,0.0,0.0,25.8990072033713,25.8990072033713,0.0,0.0,25.8990072033713,25.8990072033713,0.0,0.0,0.0,0.0,0.0,0.0,25.8990072033713,25.8990072033713,0.0,11.0,21.779388261729107,21.779388261729107,21.779388261729107,21.779388261729107,21.779388261729107,25.81599334505704,25.81599334505704,21.158011269553903,16.43008818218567,25.81599334505704,25.81599334505704,21.914985700068453,21.914985700068453,25.81599334505704,25.81599334505704,25.81599334505704,21.914985700068453,25.81599334505704,21.914985700068453,20.41066910218315,20.349742474531066,11.0,0.0 
 07/27  14:00:00,11.0,87.0,16.276071123416955,92.8274485113919,20.212779501753218,47.777798172065346,21.74286820209608,99.81050784316457,16.6087637427366,81.25106272685127,16.7380820054221,57.59004321087662,20.301424240081545,47.51814990002114,0.0,0.0,25.8990072033713,25.8990072033713,0.0,0.0,25.8990072033713,25.8990072033713,0.0,0.0,0.0,0.0,0.0,0.0,25.8990072033713,25.8990072033713,0.0,11.0,21.779388261729107,21.779388261729107,21.779388261729107,21.779388261729107,21.779388261729107,25.81599334505704,25.81599334505704,21.74286820209608,16.7380820054221,25.81599334505704,25.81599334505704,21.914985700068453,21.914985700068453,25.81599334505704,25.81599334505704,25.81599334505704,21.914985700068453,25.81599334505704,21.914985700068453,20.212779501753218,20.301424240081545,11.0,0.0 
 07/27  15:00:00,12.6,80.0,16.398282271605474,92.10724750861517,20.033763727603414,48.38747624614639,22.088548270932296,100.0,17.038726974936917,79.06305803306235,16.97463815867446,56.82555262390705,20.337737647107957,47.48758543224861,5778.373847893391,0.1587419244055071,30.74379767342973,26.389604245355052,0.0,0.0,25.8990072033713,25.8990072033713,0.0,0.0,0.0,0.0,0.0,0.0,25.8990072033713,25.8990072033713,662.5851068101505,5.287310952687319,27.872490769016743,27.872490769016743,27.872490769016743,29.89005847381878,29.89005847381878,31.702971665118078,29.880414532929677,22.088548270932296,16.97463815867446,31.702971665118078,31.702971665118078,29.563212111925814,29.563212111925814,29.880414532929677,31.702971665118078,31.702971665118078,25.209018683851134,31.702971665118078,29.563212111925814,20.033763727603414,20.337737647107957,12.6,2385306.384516542 
 07/27  16:00:00,13.0,82.0,16.529499232737354,91.25016508345803,20.25430959227479,47.941463621242924,22.018423850489796,100.0,17.577290244780315,76.33957901032952,17.07321447129599,56.6237971007604,20.485326356999472,47.26377540561045,0.0,0.0,30.74379767342973,30.74379767342973,0.0,0.0,25.8990072033713,25.8990072033713,0.0,0.0,0.0,0.0,0.0,0.0,25.8990072033713,25.8990072033713,0.0,13.0,27.976578625127054,27.976578625127054,27.976578625127054,27.976578625127054,27.976578625127054,31.803538322509798,31.803538322509798,22.018423850489796,17.07321447129599,31.803538322509798,31.803538322509798,28.105133666029197,28.105133666029197,31.803538322509798,31.803538322509798,31.803538322509798,28.105133666029197,31.803538322509798,28.105133666029197,20.25430959227479,20.485326356999472,13.0,0.0 
 07/27  17:00:00,11.0,94.0,16.61962201996497,90.6381869263995,20.12344040046117,48.690227064195966,21.54602455305959,100.0,17.848624879182353,74.96945987345798,16.896768545243255,57.510538547150446,20.454464333377864,47.705846320984534,0.0,0.0,30.74379767342973,30.74379767342973,0.0,0.0,25.8990072033713,25.8990072033713,0.0,0.0,0.0,0.0,0.0,0.0,25.8990072033713,25.8990072033713,0.0,11.0,27.976578625127054,27.976578625127054,27.976578625127054,27.976578625127054,27.976578625127054,31.803538322509798,31.803538322509798,21.54602455305959,16.896768545243255,31.803538322509798,31.803538322509798,28.105133666029197,28.105133666029197,31.803538322509798,31.803538322509798,31.803538322509798,28.105133666029197,31.803538322509798,28.105133666029197,20.12344040046117,20.454464333377864,11.0,0.0 
 07/27  18:00:00,10.6,93.0,16.629693475027924,90.58012930317076,19.639347290548393,50.299562897147894,20.572631433509013,100.0,17.89811963288624,74.73611488141836,16.565571643335424,58.84945626161278,19.416672622064365,51.0115227432704,6577.9999423343015,0.34203695940740597,27.325388836978803,23.885715859064163,0.0,0.0,25.8990072033713,25.8990072033713,0.0,0.0,0.0,0.0,7664.95750064261,0.35729222496616553,26.114191219464196,22.081991879013167,1198.5220428245798,-0.17181527005182895,23.32853876234983,23.32853876234983,23.32853876234983,26.354358485714833,26.354358485714833,27.422780268861466,24.155506419155063,20.572631433509013,16.565571643335424,27.422780268861466,27.422780268861466,26.697861573284587,26.697861573284587,24.155506419155063,27.422780268861466,27.422780268861466,23.258188595369944,27.422780268861466,22.665662232833554,19.639347290548393,19.416672622064365,10.6,4314679.354168488 
 07/27  19:00:00,10.0,100.0,16.541840228537314,91.08781429578383,19.357414029689167,51.47748927204794,19.25741940159626,100.0,17.737887794894142,75.49444310398664,16.191312625300235,60.52700503785543,18.646739892567716,53.81528011135504,4976.790353920249,0.35419023588238085,24.979652395795586,21.62087854619928,7694.525048438704,0.28381952823523837,24.979652395795586,18.435866375015276,0.0,0.0,0.0,0.0,5619.413728304414,0.35419023588238085,24.979652395795586,21.186043282960963,1661.5316357314782,-4.295666296380263,20.600215171538743,20.600215171538743,20.600215171538743,24.63418636495448,24.63418636495448,24.646748022929643,20.56848842267734,19.25741940159626,16.191312625300235,24.646748022929643,24.646748022929643,18.435866375015276,24.979652395795586,20.56848842267734,24.646748022929643,24.646748022929643,21.62087854619928,24.646748022929643,21.186043282960963,19.357414029689167,18.646739892567716,10.0,5981513.888633322 
 07/27  20:00:00,10.0,100.0,16.432514725679674,91.72394318643904,19.334186086209257,51.82504847975947,18.849869099208746,100.0,17.50619194327396,76.6063447657198,15.92195199818104,61.81982522491312,18.841324038855802,53.44373778447016,4816.61958115981,0.3307333333333333,25.27178258473797,21.786914392003276,8353.542273841515,0.3307333333333333,25.27178258473797,19.22791856062337,0.0,0.0,0.0,0.0,5172.663576344643,0.3307333333333333,25.27178258473797,21.529313312869533,1647.0826536344339,-4.3093710482038805,20.858899106934658,20.858899106934658,20.858899106934658,24.892970141828872,24.892970141828872,24.884565143476674,20.848048755165394,18.849869099208746,15.92195199818104,24.884565143476674,24.884565143476674,19.22791856062337,25.27178258473797,20.848048755165394,24.884565143476674,24.884565143476674,21.786914392003276,24.884565143476674,21.529313312869533,19.334186086209257,18.841324038855802,10.0,5929497.553083963 
 07/27  21:00:00,10.7,97.0,16.33141743086856,92.31654151439528,19.409197589942334,51.81363227625971,18.735964596333346,100.0,17.256714576662738,77.82386744265607,15.76993955252334,62.62398949916425,19.05852771525009,52.9583741261603,5003.701191586089,0.3307333333333333,25.609032278075745,21.988867243794573,8243.784728682465,0.3307333333333333,25.609032278075745,19.644675078828733,0.0,0.0,0.0,0.0,5236.0380919029,0.3307333333333333,25.609032278075745,21.820772089728514,1630.2265967954907,-3.622008942784541,21.165724504271033,21.165724504271033,21.165724504271033,25.199913969534276,25.199913969534276,25.194989762460416,21.151438137450604,18.735964596333346,15.76993955252334,25.194989762460416,25.194989762460416,19.644675078828733,25.609032278075745,21.151438137450604,25.194989762460416,25.194989762460416,21.988867243794573,25.194989762460416,21.820772089728514,19.409197589942334,19.05852771525009,10.7,5868815.748463767 
 07/27  22:00:00,11.0,94.0,16.26175784975625,92.72743085742194,19.51578515532165,51.567472783410665,18.822356731058882,100.0,17.04910666263431,78.85379750458476,15.694732101850866,63.00963651663789,19.235716508237452,52.47427397690024,5069.552936727508,0.3307333333333333,25.846819649595133,22.17905278477093,8203.878116218853,0.3307333333333333,25.846819649595133,19.911402327146277,0.0,0.0,0.0,0.0,5226.993901219187,0.3307333333333333,25.846819649595133,22.065145945265414,1617.4862097231623,-3.336450147674702,21.400560837277357,21.400560837277357,21.400560837277357,25.434840950827528,25.434840950827528,25.430895123058576,21.385200352394207,18.822356731058882,15.694732101850866,25.430895123058576,25.430895123058576,19.911402327146277,25.846819649595133,21.385200352394207,25.430895123058576,25.430895123058576,22.17905278477093,25.430895123058576,22.065145945265414,19.51578515532165,19.235716508237452,11.0,5822950.355003385 
 07/27  23:00:00,10.0,100.0,16.20987135374603,93.03481125271406,19.603189530633806,51.30766684962565,18.931213547897322,100.0,16.863095671377756,79.78960583964803,15.618740104919796,63.33365454132899,19.387186001606132,52.00146079935206,5014.44710502283,0.32369839892955343,26.01192342231931,22.3052092359434,8238.675566387214,0.3342508005352233,26.01192342231931,20.11410304203422,0.0,0.0,0.0,0.0,5236.338685341094,0.3342508005352233,26.01192342231931,22.263385836681305,1608.4095705164057,-4.346052179291664,21.56945247335516,21.56945247335516,21.56945247335516,25.603797782647057,25.603797782647057,25.600959987877477,21.552983370133795,18.931213547897322,15.618740104919796,25.600959987877477,25.600959987877477,20.11410304203422,26.01192342231931,21.552983370133795,25.600959987877477,25.600959987877477,22.3052092359434,25.600959987877477,22.263385836681305,19.603189530633806,19.387186001606132,10.0,5790274.45385906 
 07/27  24:00:00,10.4,97.0,16.16893486248965,93.1852276090418,19.64169348532565,51.23173545376948,19.03449841229772,100.0,16.696679112263546,80.55710039961318,15.540685147200227,63.691588930684205,19.49555101268176,51.69910847099548,4502.888126623529,0.28186740888603673,26.05369620186957,22.231156342006678,8519.38033540665,0.35516629555698165,26.05369620186957,20.31409139846505,0.0,0.0,0.0,0.0,5337.45101387542,0.35516629555698165,26.05369620186957,22.45779388608061,1604.420048974856,-3.9503876628077315,21.644113910886542,21.644113910886542,21.644113910886542,25.67848804174325,25.67848804174325,25.677233545998277,21.62605370405368,19.03449841229772,15.540685147200227,25.677233545998277,25.677233545998277,20.31409139846505,26.05369620186957,21.62605370405368,25.677233545998277,25.677233545998277,22.231156342006678,25.677233545998277,22.45779388608061,19.64169348532565,19.49555101268176,10.4,5775912.176309481 
 07/28  01:00:00,10.0,100.0,16.135194849241596,93.38611232028688,19.652900575550714,51.342674735136114,19.134910125440527,100.0,16.55482287825628,81.2870487020876,15.47190894614669,64.12945179858495,19.60099653500014,51.50838051381012,4368.934487484281,0.2617315900491893,26.113675383414098,22.119529977227938,8590.18489809145,0.3652342049754054,26.113675383414098,20.485915611132036,0.0,0.0,0.0,0.0,5338.125710910033,0.3652342049754054,26.113675383414098,22.616464381364693,1600.4252838065452,-4.353421691955541,21.7191388703969,21.7191388703969,21.7191388703969,25.753541963563684,25.753541963563684,25.752281359748586,21.70111191411806,19.134910125440527,15.47190894614669,25.752281359748586,25.752281359748586,20.485915611132036,26.113675383414098,21.70111191411806,25.752281359748586,25.752281359748586,22.119529977227938,25.752281359748586,22.616464381364693,19.652900575550714,19.60099653500014,10.0,5761531.021703563 
 07/28  02:00:00,10.0,100.0,16.106660982034477,93.55637982272856,19.648989346367692,51.49745129091898,19.23808208406094,100.0,16.430692597128086,81.93188060093671,15.419428128854678,64.4999588593231,19.69860404117413,51.33891643329023,4527.381040906456,0.2763752912015347,26.026408752582388,22.10669700555865,8918.311217307448,0.3981212179190966,26.026408752582388,20.666300072242727,0.0,0.0,0.0,0.0,4661.355302071656,0.31770349087936883,26.026408752582388,22.515686141567116,1602.5246116873584,-4.351430523341618,21.679678492057466,21.679678492057466,21.679678492057466,25.71406635205905,25.71406635205905,25.7147293834538,21.65969508544472,19.23808208406094,15.419428128854678,25.7147293834538,25.7147293834538,20.666300072242727,26.026408752582388,21.65969508544472,25.7147293834538,25.7147293834538,22.10669700555865,25.7147293834538,22.515686141567116,19.648989346367692,19.69860404117413,10.0,5769088.60207449 
 07/28  03:00:00,10.8,95.0,16.082630129003554,93.60663180690767,19.605674281558496,51.82378600129939,19.330008176806945,100.0,16.32660297416302,82.39479938409505,15.36536487775873,64.92684874439435,19.709404140005823,51.49094556235497,4744.894613489194,0.30221344338790374,25.94022019596983,22.183395940479603,9161.555553888982,0.43049041426600065,25.94022019596983,20.84792206851646,0.0,0.0,0.0,0.0,4037.5638305263556,0.25949614234609575,25.94022019596983,22.217189794184492,1605.0193641948513,-3.548423290701681,21.632881258744966,21.632881258744966,21.632881258744966,25.667251053433134,25.667251053433134,25.668037362031292,21.612806013336478,19.330008176806945,15.36536487775873,25.668037362031292,25.668037362031292,20.84792206851646,25.94022019596983,21.612806013336478,25.668037362031292,25.668037362031292,22.183395940479603,25.668037362031292,22.217189794184492,19.605674281558496,19.709404140005823,10.8,5778069.711101465 
 07/28  04:00:00,11.0,87.0,16.06260430466015,93.81996059979221,19.568840174053143,51.91045761104488,19.416485772291733,100.0,16.24950671562098,82.88343835254831,15.320662413584474,65.33450819556835,19.64904727969904,51.65236599171074,5058.951508847633,0.33019060919979504,26.011704165859335,22.34562025583105,8864.586897525443,0.4186774964930129,26.011704165859335,20.945467369244753,0.0,0.0,0.0,0.0,4067.0452458242867,0.24333189430719215,26.011704165859335,22.012380355567036,1601.9033021663893,-3.3663159628619788,21.691349345395416,21.691349345395416,21.691349345395416,25.725741710765973,25.725741710765973,25.724759303131663,21.673073993531716,19.416485772291733,15.320662413584474,25.724759303131663,25.724759303131663,20.945467369244753,26.011704165859335,21.673073993531716,25.724759303131663,25.724759303131663,22.34562025583105,25.724759303131663,22.012380355567036,19.568840174053143,19.64904727969904,11.0,5766851.887799001 
 07/28  05:00:00,11.0,87.0,16.045889693591207,93.92018035743627,19.578354877040827,51.60531331209049,19.496104402372602,100.0,16.194133268557092,83.17671959038631,15.290291811702382,65.5231714180185,19.583249582839077,51.589561275688965,5113.178160778688,0.33366554329137926,26.151802803032943,22.485036307034736,8412.5571517022,0.38693950968022905,26.151802803032943,20.949583689267758,0.0,0.0,0.0,0.0,4628.886332002312,0.2715949470283918,26.151802803032943,22.073696706023014,1596.5995443518086,-3.3713514772049784,21.79124096923363,21.79124096923363,21.79124096923363,25.82567189677388,25.82567189677388,25.823993471840584,21.773642394312063,19.496104402372602,15.290291811702382,25.823993471840584,25.823993471840584,20.949583689267758,26.151802803032943,21.773642394312063,25.823993471840584,25.823993471840584,22.485036307034736,25.823993471840584,22.073696706023014,19.578354877040827,19.583249582839077,11.0,5747758.359666511 
 07/28  06:00:00,10.6,83.0,16.032148592740757,94.00265559978014,19.60185327689529,50.847895664651546,19.546005079893042,100.0,16.151390877483028,83.40390094562987,15.254652854113932,65.4656820114718,19.538191042967814,51.049521912653205,4898.816364504833,0.3125804580629072,26.25686552376862,22.506869197645194,8248.000518002535,0.3706677025802732,26.25686552376862,20.932529714848258,0.0,0.0,0.0,0.0,5111.204543353447,0.30895183935681964,26.25686552376862,22.298335150230997,1592.3441376770488,-3.7889058892994605,21.87173313694442,21.87173313694442,21.87173313694442,25.906195138223257,25.906195138223257,25.904842671850908,21.8537914142478,19.546005079893042,15.254652854113932,25.904842671850908,25.904842671850908,20.932529714848258,26.25686552376862,21.8537914142478,25.904842671850908,25.904842671850908,22.506869197645194,25.904842671850908,22.298335150230997,19.60185327689529,19.538191042967814,10.6,5732438.895637375 
 07/28  07:00:00,11.0,87.0,16.02038731077962,94.16710950465294,19.648571467935927,50.323675430989056,19.588065591634507,100.0,16.11358449973436,83.68878182950101,15.24408618025559,65.4529884739074,19.567401387108568,50.57822347342006,4863.216849182973,0.3006514693864272,26.371775362796598,22.501343535813092,7874.585028740923,0.3428239689121681,26.371775362796598,20.875662830161005,0.0,0.0,0.0,0.0,5511.348149003271,0.3487245617014048,26.371775362796598,22.59018548406928,1586.2165172410441,-3.38139888265159,21.98818654942496,21.98818654942496,21.98818654942496,26.02269350671502,26.02269350671502,26.020736802998393,21.970864859911817,19.588065591634507,15.24408618025559,26.020736802998393,26.020736802998393,20.875662830161005,26.371775362796598,21.970864859911817,26.020736802998393,26.020736802998393,22.501343535813092,26.020736802998393,22.59018548406928,19.648571467935927,19.567401387108568,11.0,5710379.462067759 
 07/28  08:00:00,11.0,87.0,16.011144921676774,94.31657869198317,19.693271691989835,50.05989267233748,19.61269171987044,100.0,16.084573726820143,83.9274572481738,15.2427229645309,65.50031734818728,19.64861732353127,50.1990363867463,4756.370216665183,0.2915540123724905,26.37527992466201,22.471766527499796,7906.288902482174,0.34175122004991465,26.37527992466201,20.839718784234897,0.0,0.0,0.0,0.0,5411.252935564147,0.35889476757759503,26.37527992466201,22.767585431047426,1583.7550758676773,-3.383925030439057,22.035149608650165,22.035149608650165,22.035149608650165,26.069674697796856,26.069674697796856,26.068885602873113,22.01663001187119,19.61269171987044,15.2427229645309,26.068885602873113,26.068885602873113,20.839718784234897,26.37527992466201,22.01663001187119,26.068885602873113,26.068885602873113,22.471766527499796,26.068885602873113,22.767585431047426,19.693271691989835,19.64861732353127,11.0,5701518.273123639 
 07/28  09:00:00,11.0,86.0,16.023026560886215,94.33878493223037,20.05684698476293,48.895210377963274,19.867192753272555,99.98563373052275,16.09029064044008,83.98030488281654,15.364656427873232,65.03712309358838,19.865679488888397,49.47772409375396,3108.9523894917334,0.18545727124145694,26.191611603953938,21.91258624260746,8794.80434487095,0.4028758885746894,26.191611603953938,20.95782115981598,0.0,0.0,0.0,0.0,5263.339679461749,0.37725524021075596,26.191611603953938,22.83521238084738,1582.0236598527547,-3.3879388829173713,22.068503314957262,22.068503314957262,22.068503314957262,26.103041281126778,26.103041281126778,26.100753529531985,22.05161044585565,19.867192753272555,15.364656427873232,26.100753529531985,26.100753529531985,20.95782115981598,26.191611603953938,22.05161044585565,26.100753529531985,26.100753529531985,21.91258624260746,26.100753529531985,22.83521238084738,20.05684698476293,19.865679488888397,11.0,5695285.175469917 
 07/28  10:00:00,11.0,94.0,16.07021676861543,94.14834734054,20.377667670854677,48.16094316130403,20.323876498984013,99.69874303555613,16.169712261275226,83.63866775770981,15.634955234607672,64.12699167746604,20.17344339078379,48.77277057252707,0.0,0.0,26.15846591730527,26.15846591730527,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,0.0,0.0,27.98940972101617,27.98940972101617,0.0,11.0,22.17853691770807,22.17853691770807,22.17853691770807,22.17853691770807,22.17853691770807,26.205883018986874,26.205883018986874,20.323876498984013,15.634955234607672,26.205883018986874,26.205883018986874,22.45255207074436,22.45255207074436,26.205883018986874,26.205883018986874,26.205883018986874,22.45255207074436,26.205883018986874,22.45255207074436,20.377667670854677,20.17344339078379,11.0,0.0 
 07/28  11:00:00,12.0,88.0,16.136820954210506,93.84190570016774,20.22786256283739,49.07962615437824,20.544365261072723,100.0,16.2969730316791,83.044888486788,15.918701225479232,63.33247320678716,20.4195181806406,48.501930965101835,0.0,0.0,26.15846591730527,26.15846591730527,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,0.0,0.0,27.98940972101617,27.98940972101617,0.0,12.0,22.17853691770807,22.17853691770807,22.17853691770807,22.17853691770807,22.17853691770807,26.205883018986874,26.205883018986874,20.544365261072723,15.918701225479232,26.205883018986874,26.205883018986874,22.24618012324419,22.24618012324419,26.205883018986874,26.205883018986874,26.205883018986874,22.24618012324419,26.205883018986874,22.24618012324419,20.22786256283739,20.4195181806406,12.0,0.0 
 07/28  12:00:00,12.0,91.0,16.17873377874224,93.68407621329104,19.84170534414836,50.72877214077611,20.373862801071105,100.0,16.354786597312348,82.82152024091593,16.080217909338153,63.01695382308776,20.329131269649118,49.221322770444914,6488.130100766825,0.21659983324241766,28.142172268520945,24.559103409700512,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,0.0,0.0,27.98940972101617,27.98940972101617,680.4224300770497,4.713116422223525,24.516209095376862,24.516209095376862,24.516209095376862,26.53386509621314,26.53386509621314,28.468877383597746,26.601494370426842,20.373862801071105,16.080217909338153,28.468877383597746,28.468877383597746,26.21985097425846,26.21985097425846,26.601494370426842,28.468877383597746,28.468877383597746,22.636782115438024,28.468877383597746,26.21985097425846,19.84170534414836,20.329131269649118,12.0,2449520.748277379 
 07/28  13:00:00,12.0,82.0,16.2113724062786,93.39652361893552,19.932782083086774,50.49165527939445,20.17255257346544,100.0,16.468175430152268,82.14401994760806,16.247917182333218,62.39839950321535,20.050406797760136,50.125843111730916,15150.44605204851,0.5298062504151655,31.82564251528582,24.984446092911114,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,0.0,0.0,27.98940972101617,27.98940972101617,1310.0903326621954,-2.642973811114313,28.172188131485964,28.172188131485964,28.172188131485964,32.20724557083231,32.20724557083231,32.18510759705719,28.172640474475514,20.17255257346544,16.247917182333218,32.18510759705719,32.18510759705719,31.82564251528582,31.82564251528582,28.172640474475514,32.18510759705719,32.18510759705719,24.984446092911114,32.18510759705719,31.82564251528582,19.932782083086774,20.050406797760136,12.0,4716325.197583904 
 07/28  14:00:00,12.0,82.0,16.295595034486908,92.89629361698663,20.90469946065287,47.47408981015388,21.68690726271257,92.37701462862897,16.74049968364261,80.73369821751382,16.704994171569126,60.616266238166176,20.07634282106332,49.96227665820344,2497.524666218503,0.06943659677272505,35.873830837323304,34.152853810634056,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,0.0,0.0,27.98940972101617,27.98940972101617,234.91645765372937,9.045675019481621,32.80336476025382,32.80336476025382,32.80336476025382,33.61030567187391,33.61030567187391,36.45047861171425,35.790942672640654,21.68690726271257,16.704994171569126,36.45047861171425,36.45047861171425,33.74611722249517,33.74611722249517,35.790942672640654,36.45047861171425,36.45047861171425,32.02514019580593,36.45047861171425,33.74611722249517,20.90469946065287,20.07634282106332,12.000000000000002,845699.2475534257 
 07/28  15:00:00,12.0,82.0,16.470069113888524,91.86964944925488,21.920193921196816,44.54546901240889,23.348197967179892,85.6740499886076,17.344358905459124,77.70320561540727,16.82549516930214,60.148962921021436,20.57543264292142,48.37576487446859,0.0,0.0,35.873830837323304,35.873830837323304,0.0,0.0,27.989409721016166,27.989409721016166,0.0,0.0,0.0,0.0,0.0,0.0,27.989409721016166,27.989409721016166,0.0,12.0,32.8821349644791,32.8821349644791,32.8821349644791,32.8821349644791,32.8821349644791,36.52295941811422,36.52295941811422,23.348197967179892,16.82549516930214,36.52295941811422,36.52295941811422,33.24902415882854,33.24902415882854,36.52295941811422,36.52295941811422,36.52295941811422,33.24902415882854,36.52295941811422,33.24902415882854,21.920193921196816,20.57543264292142,12.0,0.0 
 07/28  16:00:00,12.0,82.0,16.644212820115925,90.85730283199806,22.000017253760404,44.25034741391413,23.814663617966026,85.81741890622465,17.80860481867388,75.45829455351856,16.84977623572498,60.05086443305888,21.327648158586435,46.110504824471406,0.0,0.0,35.873830837323304,35.873830837323304,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,0.0,0.0,27.98940972101617,27.98940972101617,0.0,12.0,32.88213496447909,32.88213496447909,32.88213496447909,32.88213496447909,32.88213496447909,36.52295941811422,36.52295941811422,23.814663617966026,16.84977623572498,36.52295941811422,36.52295941811422,33.065588556536554,33.065588556536554,36.52295941811422,36.52295941811422,36.52295941811422,33.065588556536554,36.52295941811422,33.065588556536554,22.000017253760404,21.327648158586435,12.0,0.0 
 07/28  17:00:00,12.0,76.0,16.81847972322195,89.76774320771551,21.676928833319042,44.76724300778264,23.661411605938305,88.95372686573782,18.150122516078188,73.78074633601531,16.80622428140889,60.003531507615286,22.254026414947653,43.22211945629912,0.0,0.0,35.873830837323304,35.873830837323304,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,0.0,0.0,27.98940972101617,27.98940972101617,0.0,12.0,32.8821349644791,32.8821349644791,32.8821349644791,32.8821349644791,32.8821349644791,36.52295941811422,36.52295941811422,23.661411605938305,16.80622428140889,36.52295941811422,36.52295941811422,33.12673967049231,33.12673967049231,36.52295941811422,36.52295941811422,36.52295941811422,33.12673967049231,36.52295941811422,33.12673967049231,21.676928833319042,22.254026414947653,12.0,0.0 
 07/28  18:00:00,11.0,82.0,16.906374769921815,89.26815390680493,21.09721314394633,45.92976196585582,22.522763446217667,99.02812124909973,18.300777052484758,73.08587617393187,16.614826187965413,60.50770249423963,21.683439613757432,44.308863817503614,0.0,0.0,35.873830837323304,35.873830837323304,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,0.0,0.0,27.98940972101617,27.98940972101617,0.0,11.0,32.8821349644791,32.8821349644791,32.8821349644791,32.8821349644791,32.8821349644791,36.52295941811422,36.52295941811422,22.522763446217667,16.614826187965413,36.52295941811422,36.52295941811422,33.12673967049231,33.12673967049231,36.52295941811422,36.52295941811422,36.52295941811422,33.12673967049231,36.52295941811422,33.12673967049231,21.09721314394633,21.683439613757432,11.0,0.0 
 07/28  19:00:00,10.0,87.0,16.8840135317557,89.4836367665689,20.37394696150164,47.841251032499294,21.25117989176534,99.98143055820886,18.25412575148072,73.37299301297287,16.347101130416327,61.489886735150876,20.43704272479817,47.657786076224156,0.0,0.0,35.873830837323304,35.873830837323304,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,0.0,0.0,27.98940972101617,27.98940972101617,0.0,10.0,32.8821349644791,32.8821349644791,32.8821349644791,32.8821349644791,32.8821349644791,36.522959418114226,36.522959418114226,21.25117989176534,16.347101130416327,36.522959418114226,36.522959418114226,33.18788889151912,33.18788889151912,36.522959418114226,36.522959418114226,36.522959418114226,33.18788889151912,36.522959418114226,33.18788889151912,20.37394696150164,20.43704272479817,10.0,0.0 
 07/28  20:00:00,10.0,87.0,16.78369261565688,90.05548045380615,19.558229611238655,50.157467466026496,20.261712031432666,100.0,18.047105308723197,74.33383813978094,16.12578790319855,62.27735433967256,19.11865456992099,51.55819463935687,6443.062524250721,0.32570002139486537,28.61599208474474,24.94666251615716,0.0,0.0,27.98940972101617,27.98940972101617,0.0,0.0,0.0,0.0,8822.678891642605,0.4155363413764149,26.644886805667955,22.854712975936977,1206.640030886386,-0.7796487583683152,24.401360587366693,24.401360587366693,24.401360587366693,27.42712102755131,27.42712102755131,28.530876127757754,25.09681743593654,20.261712031432666,16.12578790319855,28.530876127757754,28.530876127757754,27.92921929303699,27.92921929303699,25.09681743593654,28.530876127757754,28.530876127757754,24.259889724449415,28.530876127757754,24.13904546330601,19.558229611238655,19.11865456992099,10.0,4343904.11119099 
 07/28  21:00:00,10.4,83.0,16.625532191431994,91.0556083696911,19.30020223240662,50.766839205024645,19.246248784151792,99.99999999999999,17.735876605131487,75.8804425883338,15.92210400924408,63.019866410137354,18.63296239285374,52.927738461637844,6216.449788016018,0.38452131133660783,25.64951794209505,21.836005958251206,5528.217172210163,0.2027081535526178,26.02423063923267,21.65706851816531,0.0,0.0,0.0,0.0,6730.295949142948,0.40497053511077435,25.64951794209505,21.72596723886867,1628.18784540067,-3.9582150474770823,21.223113438647772,21.223113438647772,21.223113438647772,25.257325087832477,25.257325087832477,25.267004962260707,21.194033137750328,19.246248784151792,15.92210400924408,25.267004962260707,25.267004962260707,21.282355821027686,25.64951794209505,21.194033137750328,25.267004962260707,25.267004962260707,21.836005958251206,25.267004962260707,21.72596723886867,19.30020223240662,18.63296239285374,10.4,5861476.243442413 
 07/28  22:00:00,9.0,87.0,16.466805817141196,91.88859937615534,19.29745149077303,50.41839193159062,18.74388518392427,100.0,17.415037236418115,77.35588951253912,15.72762826452361,63.574343203903574,18.839316490682897,51.88169270487339,4675.836960386208,0.3307333333333333,25.330190951500953,21.947189725838278,8776.569482804314,0.3307333333333333,25.330190951500953,18.980280630307085,0.0,0.0,0.0,0.0,4864.786006084721,0.3307333333333333,25.330190951500953,21.81048374894464,1643.570887804074,-5.351354819627266,20.922469208594975,20.922469208594975,20.922469208594975,24.956564780103253,24.956564780103253,24.947346063874512,20.912651368363335,18.74388518392427,15.72762826452361,24.947346063874512,24.947346063874512,18.980280630307085,25.330190951500953,20.912651368363335,24.947346063874512,24.947346063874512,21.947189725838278,24.947346063874512,21.81048374894464,19.29745149077303,18.839316490682897,9.0,5916855.196094666 
 07/28  23:00:00,8.0,93.0,16.337291923922717,92.64964095594848,19.32385160713511,49.93663729960977,18.514372563213286,100.0,17.119802196416206,78.81412877544791,15.553589646791584,64.05395018849285,19.020715864470112,50.890377396712324,4953.532893450298,0.3307333333333333,25.6164093428083,22.032542209534046,8429.218129783794,0.3307333333333333,25.6164093428083,19.517893704711884,0.0,0.0,0.0,0.0,5107.500996602687,0.3307333333333333,25.6164093428083,21.921146719420307,1629.8581517096932,-6.364580449941835,21.172479980441842,21.172479980441842,21.172479980441842,25.206672053304047,25.206672053304047,25.202729991077483,21.157194211222077,18.514372563213286,15.553589646791584,25.202729991077483,25.202729991077483,19.517893704711884,25.6164093428083,21.157194211222077,25.202729991077483,25.202729991077483,22.032542209534046,25.202729991077483,21.921146719420307,19.32385160713511,19.020715864470112,8.0,5867489.346154896 
 07/28  24:00:00,8.1,90.0,16.24717294525934,93.18349293783479,19.360403286664983,49.34614405779458,18.563397577008573,100.0,16.863458492318525,80.10565013401468,15.43020229711543,64.27287006164187,19.13347736250545,50.05019491902295,5036.387217703015,0.3307333333333333,25.83400627572942,22.190232217192985,8316.794708878117,0.3307333333333333,25.83400627572942,19.81689132796248,0.0,0.0,0.0,0.0,5147.17277212627,0.3307333333333333,25.83400627572942,22.110080014469354,1618.160177873413,-6.279941564632576,21.388073337237056,21.388073337237056,21.388073337237056,25.422348630431898,25.422348630431898,25.41872613197532,21.372401186541605,18.563397577008573,15.43020229711543,25.41872613197532,25.41872613197532,19.81689132796248,25.83400627572942,21.372401186541605,25.41872613197532,25.41872613197532,22.190232217192985,25.41872613197532,22.110080014469354,19.360403286664983,19.13347736250545,8.1,5825376.640344286 
 07/29  01:00:00,8.0,93.0,16.174929410420354,93.61394654580421,19.387515080965922,48.762523475691836,18.660698796473074,100.0,16.626052235220765,81.32298515540069,15.323752173381765,64.3878775880603,19.217475021719082,49.283251963774596,5085.482925736479,0.3307333333333333,26.00568726425897,22.32642319677127,8264.77940217392,0.3307333333333333,26.00568726425897,20.026253978534733,0.0,0.0,0.0,0.0,5164.653748659711,0.3307333333333333,26.00568726425897,22.26914439587299,1609.072631622527,-6.3843488562400985,21.557069166104792,21.557069166104792,21.557069166104792,25.591409695106734,25.591409695106734,25.588570149644692,21.540607190392997,18.660698796473074,15.323752173381765,25.588570149644692,25.588570149644692,20.026253978534733,26.00568726425897,21.540607190392997,25.588570149644692,25.588570149644692,22.32642319677127,25.588570149644692,22.26914439587299,19.387515080965922,19.217475021719082,8.0,5792661.473841097 
 07/29  02:00:00,9.0,87.0,16.11449223630545,93.97576797894297,19.459464581854338,48.13265396624992,18.786859929223045,100.0,16.416776399083012,82.41332507619951,15.279628849965732,64.28456977584595,19.33389816160776,48.51190637900385,5116.955481003302,0.3307333333333333,26.142023436688298,22.440013641607564,8234.72216607138,0.3307333333333333,26.142023436688298,20.18437494204332,0.0,0.0,0.0,0.0,5173.708622267523,0.3307333333333333,26.142023436688298,22.398953936155415,1601.8959760702462,-5.390989913039997,21.69148699940912,21.69148699940912,21.69148699940912,25.72587941791913,25.72587941791913,25.7236208677797,21.6744475066021,18.786859929223045,15.279628849965732,25.7236208677797,25.7236208677797,20.18437494204332,26.142023436688298,21.6744475066021,25.7236208677797,25.7236208677797,22.440013641607564,25.7236208677797,22.398953936155415,19.459464581854338,19.33389816160776,9.0,5766825.513852886 
 07/29  03:00:00,8.4,92.0,16.065796156642065,94.26843741142483,19.518359322693243,47.649732292465416,18.894438531251087,100.0,16.245538447281156,83.31769950661152,15.230129778311378,64.25609980489982,19.42625330261946,47.92510539180906,5138.246577541911,0.3307333333333333,26.253184065821824,22.53579039037005,8215.45258029823,0.3307333333333333,26.253184065821824,20.309508338685998,0.0,0.0,0.0,0.0,5179.087048189925,0.3307333333333333,26.253184065821824,22.506243325043727,1596.0669829045664,-5.993987731423195,21.80129759382734,21.80129759382734,21.80129759382734,25.83573240366852,25.83573240366852,25.83388731563612,21.78384735136659,18.894438531251087,15.230129778311378,25.83388731563612,25.83388731563612,20.309508338685998,26.253184065821824,21.78384735136659,25.83388731563612,25.83388731563612,22.53579039037005,25.83388731563612,22.506243325043727,19.518359322693243,19.42625330261946,8.4,5745841.13845644 
 07/29  04:00:00,9.0,87.0,16.025604063882955,94.41701257688158,19.547644098352276,47.197701386009314,18.9740523769019,100.0,16.097770296914756,84.0236415393287,15.175113702421008,64.16265002366488,19.482247920061283,47.3915353808178,5043.669093047377,0.3225369601031977,26.32123729081957,22.57955192487156,8260.238333077003,0.3348315199484012,26.32123729081957,20.418323885742918,0.0,0.0,0.0,0.0,5204.819187359772,0.3348315199484012,26.32123729081957,22.601780815933406,1592.1314413951318,-5.400112073473162,21.875764483457047,21.875764483457047,21.875764483457047,25.910228041036632,25.910228041036632,25.90897681415339,21.857717278716006,18.9740523769019,15.175113702421008,25.90897681415339,25.90897681415339,20.418323885742918,26.32123729081957,21.857717278716006,25.90897681415339,25.90897681415339,22.57955192487156,25.90897681415339,22.601780815933406,19.547644098352276,19.482247920061283,9.0,5731673.189022474 
 07/29  05:00:00,8.0,93.0,15.989975751007469,94.63219685146193,19.578839263902044,46.82075142844088,19.046202856631794,100.0,15.959729688739515,84.7679076178036,15.12212961426681,64.14128685006449,19.54206191221759,46.92933224003444,4897.897547510982,0.3090341183629089,26.35462062568489,22.562320142459832,8332.287599611414,0.3415829408185456,26.35462062568489,20.517918187367354,0.0,0.0,0.0,0.0,5233.899405013471,0.3415829408185456,26.35462062568489,22.688314937847675,1589.778139360143,-6.402534913724699,21.920419912176957,21.920419912176957,21.920419912176957,25.95490070905877,25.95490070905877,25.954150388031255,21.901873499344266,19.046202856631794,15.12212961426681,25.954150388031255,25.954150388031255,20.517918187367354,26.35462062568489,21.901873499344266,25.954150388031255,25.954150388031255,22.562320142459832,25.954150388031255,22.688314937847675,19.578839263902044,19.54206191221759,8.0,5723201.301696515 
 07/29  06:00:00,8.2,93.0,15.958157454820382,94.82483826266476,19.59631880585578,46.54510698528045,19.113941908272903,100.0,15.839453952734539,85.4224315077219,15.080679217460608,64.10670089611816,19.594404031205677,46.55196990030009,4801.941788098164,0.3030063365441912,26.31066632814845,22.518690422255396,8541.554984541051,0.3597276652039519,26.31066632814845,20.629160050969915,0.0,0.0,0.0,0.0,4999.279318683545,0.3294659982518569,26.31066632814845,22.679909270934598,1590.5006573206822,-6.199579622200764,21.90669949604079,21.90669949604079,21.90669949604079,25.941174996117546,25.941174996117546,25.941405532852723,21.88716429861362,19.113941908272903,15.080679217460608,25.941405532852723,25.941405532852723,20.629160050969915,26.31066632814845,21.88716429861362,25.941405532852723,25.941405532852723,22.518690422255396,25.941405532852723,22.679909270934598,19.59631880585578,19.594404031205677,8.2,5725802.366354456 
