Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/29  07:00:00,8.0,93.0,15.930054128114987,94.9953534374976,19.544550170522598,46.375104571670406,19.153707434674786,100.0,15.73857074307505,85.97579742495373,15.027280686929547,64.02084071654669,19.570886260085533,46.300403718167196,4798.782404280575,0.30591878646301235,26.243057030827565,22.489641012351616,8708.245278600367,0.3789113673124435,26.243057030827565,20.743916580541427,0.0,0.0,0.0,0.0,4713.719896806681,0.3073698462245441,26.243057030827565,22.57357888769281,1592.4937164680703,-6.399952249492369,21.868898555927498,21.868898555927498,21.868898555927498,25.90335946282199,25.90335946282199,25.903994611584185,21.84896891038437,19.153707434674786,15.027280686929547,25.903994611584185,25.903994611584185,20.743916580541427,26.243057030827565,21.84896891038437,25.903994611584185,25.903994611584185,22.489641012351616,25.903994611584185,22.57357888769281,19.544550170522598,19.570886260085533,8.0,5732977.379285053 
 07/29  08:00:00,9.0,87.0,15.904738498487573,95.14924686479111,19.54727039731966,46.0452666458414,19.22322932311583,100.0,15.654218297824103,86.44157893794049,15.012827019229414,63.75545935900027,19.58084543435143,45.95024502432039,5130.559741894775,0.3263825011703592,26.34196908474492,22.580672149569313,8332.839728652692,0.3583078530788573,26.34196908474492,20.777337206752428,0.0,0.0,0.0,0.0,4876.376914403303,0.30750964575078343,26.34196908474492,22.54761146512623,1588.8895911689094,-5.403195213039263,21.93730558918507,21.93730558918507,21.93730558918507,25.971792904848847,25.971792904848847,25.970643498448663,21.91919709302409,19.22322932311583,15.012827019229414,25.970643498448663,25.970643498448663,20.777337206752428,26.34196908474492,21.91919709302409,25.970643498448663,25.970643498448663,22.580672149569313,25.970643498448663,22.54761146512623,19.54727039731966,19.58084543435143,9.0,5720002.528208074 
 07/29  09:00:00,9.0,93.0,15.887011643059743,95.3517715241723,19.619828161276235,45.79470945577527,19.329003669945262,100.0,15.601256863712488,86.82160276538787,15.04834682908252,63.49437909724646,19.639106659195896,45.74072945004596,5085.006443687761,0.327431660886211,26.363329655361035,22.64737735803962,8395.391154552206,0.36161945115548605,26.363329655361035,20.80827359155875,0.0,0.0,0.0,0.0,4845.563121498515,0.30314888795830314,26.363329655361035,22.538716015326983,1587.5511218697022,-5.393210288600418,21.962767293260136,21.962767293260136,21.962767293260136,25.997264438554662,25.997264438554662,25.996836619304354,21.9438939274206,19.329003669945262,15.04834682908252,25.996836619304354,25.996836619304354,20.80827359155875,26.363329655361035,21.9438939274206,25.996836619304354,25.996836619304354,22.64737735803962,25.996836619304354,22.538716015326983,19.619828161276235,19.639106659195896,9.0,5715184.038730928 
 07/29  10:00:00,10.0,87.0,15.886613464129939,95.35419968867626,19.77450344972697,45.42596692373222,19.515564283041076,100.0,15.59964722291897,86.83056225451973,15.178825440770561,62.879012481614396,19.762389844584018,45.46084584488259,4669.772405129473,0.3039377017452202,26.229269036359284,22.552949781225824,8870.211780181477,0.39973726455586195,26.229269036359284,20.919673588248912,0.0,0.0,0.0,0.0,4567.425433173121,0.2885250336989179,26.229269036359284,22.44144282436434,1591.7410617269577,-4.38912672506784,21.88316558343058,21.88316558343058,21.88316558343058,25.917631998206883,25.917631998206883,25.918969502705956,21.86251044829806,19.515564283041076,15.178825440770561,25.918969502705956,25.918969502705956,20.919673588248912,26.229269036359284,21.86251044829806,25.918969502705956,25.918969502705956,22.552949781225824,25.918969502705956,22.44144282436434,19.77450344972697,19.762389844584018,10.0,5730267.822217048 
 07/29  11:00:00,10.0,87.0,15.907997185396406,95.22388942537351,19.934169830909866,45.08481097438656,19.742246814662543,100.0,15.647232121703684,86.56616126327776,15.377657784162531,62.036427713479746,19.892361242105945,45.20242786333343,3702.3751513155626,0.2361241795967906,25.916152287049595,22.16427567801273,10005.894063631013,0.5072671226934978,25.916152287049595,21.19630690777421,0.0,0.0,0.0,0.0,3909.7920799549815,0.24880869770971162,25.916152287049595,22.15607570042848,1601.9800806476348,-4.379396655353208,21.68990676674905,21.68990676674905,21.68990676674905,25.724298575231842,25.724298575231842,25.72754579862373,21.667340625926414,19.742246814662543,15.377657784162531,25.72754579862373,25.72754579862373,21.19630690777421,25.916152287049595,21.667340625926414,25.72754579862373,25.72754579862373,22.16427567801273,25.72754579862373,22.15607570042848,19.934169830909866,19.892361242105945,10.0,5767128.290331486 
 07/29  12:00:00,10.0,95.0,15.94430789889878,95.00307380845426,20.019880067833082,45.18074001046969,20.002173831399123,100.0,15.683978210662396,86.36260408994504,15.584556843285045,61.3224794131741,19.98682071825623,45.27387617121946,2879.907223166123,0.16550965408151858,25.764750125382193,21.60117025245777,9869.404152222558,0.5429070732302539,25.764750125382193,21.414871207760303,0.0,0.0,0.0,0.0,3942.8802373715257,0.24772206310554845,25.764750125382193,21.956191615755607,1598.4001446248374,-4.36652489106987,21.757274987610216,21.757274987610216,21.757274987610216,25.791692802837748,25.791692802837748,25.790560851057283,21.73919412050065,20.002173831399123,15.584556843285045,25.790560851057283,25.790560851057283,21.414871207760303,25.764750125382193,21.73919412050065,25.790560851057283,25.790560851057283,21.60117025245777,25.790560851057283,21.956191615755607,20.019880067833082,19.98682071825623,10.0,5754240.5206494145 
 07/29  13:00:00,11.0,94.0,15.989813575625286,94.72715265545317,20.00646787591169,45.92178340247126,20.233653954368343,100.0,15.749270941603747,86.00223365985775,15.822977329839661,60.718025294201425,20.165339354727365,45.473065524016484,0.0,0.0,25.764750125382193,25.764750125382193,0.0,0.0,25.764750125382193,25.764750125382193,0.0,0.0,0.0,0.0,10334.552001949069,0.2674868047157129,33.20592266592443,23.962921448208405,1228.6212491284218,-3.7060941148822035,30.58265108047523,30.58265108047523,30.58265108047523,34.61735563857566,34.61735563857566,34.46912002381169,30.714105631344403,20.233653954368343,15.822977329839661,34.46912002381169,34.46912002381169,33.20592266592443,33.20592266592443,30.714105631344403,34.46912002381169,34.46912002381169,33.20592266592443,34.46912002381169,23.962921448208405,20.00646787591169,20.165339354727365,11.0,4423036.496862318 
 07/29  14:00:00,11.0,94.0,16.042673829938984,94.31412295743064,19.876780704725565,46.779101128230906,20.21945755341457,100.0,15.899594200764883,85.0944809676568,16.022929732171832,60.14667255902293,20.50359983959907,45.0015403712809,8268.348227104017,0.2482253971815626,29.193468268762267,25.209037664558654,0.0,0.0,25.764750125382193,25.764750125382193,0.0,0.0,0.0,0.0,0.0,0.0,33.20592266592443,33.20592266592443,645.072395759269,3.676233414028621,29.728732161872845,29.728732161872845,29.728732161872845,31.746207603282116,31.746207603282116,33.71940121565302,31.626147019572233,20.21945755341457,16.022929732171832,33.71940121565302,33.71940121565302,31.74302487580452,31.74302487580452,31.626147019572233,33.71940121565302,33.71940121565302,27.758594271600906,33.71940121565302,31.74302487580452,19.876780704725565,20.50359983959907,11.0,2322260.6247333684 
 07/29  15:00:00,11.0,93.0,16.094583795305386,93.90859804680521,20.054648700840467,46.96268395017411,19.934450029296343,100.0,16.072227060687624,84.07723143170148,16.08793844541848,60.23760549905723,20.459413703583852,45.804390383495615,13873.997993166342,0.3630968389783479,34.570747212846776,25.42955423188821,0.0,0.0,25.764750125382193,25.764750125382193,0.0,0.0,0.0,0.0,0.0,0.0,33.20592266592443,33.20592266592443,1210.073430237348,-3.7255037753332854,31.201295288132577,31.201295288132577,31.201295288132577,35.23599984623301,35.23599984623301,35.19439658307329,31.225516134559015,19.934450029296343,16.08793844541848,35.19439658307329,35.19439658307329,34.570747212846776,34.570747212846776,31.225516134559015,35.19439658307329,35.19439658307329,25.42955423188821,35.19439658307329,34.570747212846776,20.054648700840467,20.459413703583852,11.0,4356264.348854453 
 07/29  16:00:00,11.0,87.0,16.127970297917834,93.70864648669391,20.583741113288074,45.73000958694167,19.858827524216252,100.0,16.171124654857614,83.54808496289976,16.171628106353673,60.077318550852986,20.244915318534222,46.699103962810625,0.0,0.0,34.570747212846776,34.570747212846776,16949.274564292617,0.39350995075567685,30.86263936922446,20.41598181193453,0.0,0.0,0.0,0.0,0.0,0.0,33.20592266592443,33.20592266592443,1361.1883270389844,-3.5954323450234993,26.889576856573647,26.889576856573647,26.889576856573647,30.924881976695993,30.924881976695993,31.017215112496032,26.77588777825652,19.858827524216252,16.171628106353673,31.017215112496032,31.017215112496032,20.41598181193453,30.86263936922446,26.77588777825652,31.017215112496032,31.017215112496032,30.86263936922446,31.017215112496032,30.86263936922446,20.583741113288074,20.244915318534222,11.0,4900277.977340344 
 07/29  17:00:00,11.0,87.0,16.164644670276743,93.48954219323676,20.733896096977578,45.41157259023848,20.049024909455728,100.0,16.292352207667122,82.90453491834276,16.174835924567333,60.13325083254454,20.00907992329364,47.492731965687504,0.0,0.0,34.570747212846776,34.570747212846776,15912.565007856458,0.4702055298541362,30.133817790805548,22.037711955729808,0.0,0.0,0.0,0.0,0.0,0.0,33.20592266592443,33.20592266592443,1383.280558554945,-3.574456625218092,26.30472987383686,26.30472987383686,26.30472987383686,30.340147923394404,30.340147923394404,30.330045395434563,26.297057325237166,20.049024909455728,16.174835924567333,30.330045395434563,30.330045395434563,22.037711955729808,30.133817790805548,26.297057325237166,30.330045395434563,30.330045395434563,30.133817790805548,30.330045395434563,30.133817790805548,20.733896096977578,20.00907992329364,11.0,4979810.010797801 
 07/29  18:00:00,10.4,93.0,16.182417907245632,93.38356959356722,20.334890375874938,46.632180860426516,20.12208734327674,99.99999999999999,16.406396186111152,82.30422079398377,15.980422312361313,60.940297763492886,19.376223621185247,49.49059626468795,0.0,0.0,34.570747212846776,34.570747212846776,0.0,0.0,30.133817790805544,30.133817790805544,0.0,0.0,0.0,0.0,11673.140440762192,0.6554666666666666,29.90130836582925,27.06073638394429,987.1665926899861,0.7488390247752545,24.84357667113906,24.84357667113906,24.84357667113906,27.533793460985088,27.533793460985088,28.915340919315657,26.13124426003533,20.12208734327674,15.980422312361313,28.915340919315657,28.915340919315657,27.672367936519308,27.672367936519308,26.13124426003533,28.915340919315657,28.915340919315657,27.672367936519308,28.915340919315657,24.831795954634348,20.334890375874938,19.376223621185247,10.4,3553799.7336839503 
 07/29  19:00:00,10.0,93.0,16.172221069399754,93.44435389221428,19.70711028306829,48.505141339482336,19.90536862221645,100.0,16.447170712062153,82.09075209499306,15.761054332325465,61.81557496852181,19.571518114357836,48.91573610343279,3510.052267122135,0.13380664166168135,31.106407248391363,27.968221572555592,1022.7341684786413,0.030223007166970108,28.887942537370748,24.839687971364125,0.0,0.0,0.0,0.0,12843.28088286347,0.8236703511713486,28.975086913672158,25.291758541456822,1450.8976077648163,-4.5102648366046925,24.816556341917064,24.816556341917064,24.816556341917064,28.851764246438858,28.851764246438858,28.862253067841582,24.78520066574152,19.90536862221645,15.761054332325465,28.862253067841582,28.862253067841582,24.926832347665535,28.975086913672158,24.78520066574152,28.862253067841582,28.862253067841582,25.836901237836386,28.862253067841582,25.291758541456822,19.70711028306829,19.571518114357836,10.0,5223231.387953338 
 07/29  20:00:00,10.0,100.0,16.136782985627683,93.65594922121238,19.2773091239514,49.819205504270116,19.501899495981014,100.0,16.40556223146772,82.30857899984416,15.604298485150698,62.43997538956384,20.097674698347937,47.34659982226392,7887.817920455912,0.530166583742361,25.545231776366123,21.98596684299612,10423.623157545382,0.462033416257639,25.545231776366123,20.14461295993215,0.0,0.0,0.0,0.0,0.0,0.0,27.09036347598182,27.09036347598182,1629.2709203852162,-4.326670406763172,21.183449728924735,21.183449728924735,21.183449728924735,25.21764603237903,25.21764603237903,25.254467952826474,21.129125112836594,19.501899495981014,15.604298485150698,25.254467952826474,25.254467952826474,20.14461295993215,25.545231776366123,21.129125112836594,25.254467952826474,25.254467952826474,21.98596684299612,25.254467952826474,25.545231776366123,19.2773091239514,20.097674698347937,10.0,5865375.313386778 
 07/29  21:00:00,9.4,97.0,16.103021755495302,93.85801548060522,19.340070516284364,49.62105718292708,19.427629132444906,100.0,16.340846898869287,82.64866078904265,15.502414404819003,62.84700405492064,20.37265706869704,46.54465518838224,6864.619070190606,0.49610000000000004,26.273651869079785,22.96273426623707,11053.574522374303,0.49610000000000004,26.273651869079785,20.942332813170882,0.0,0.0,0.0,0.0,0.0,0.0,27.09036347598182,27.09036347598182,1587.856532582925,-4.979882833741588,21.956954721119793,21.956954721119793,21.956954721119793,25.99144962243469,25.99144962243469,25.976897833777247,21.95253353970398,19.427629132444906,15.502414404819003,25.976897833777247,25.976897833777247,20.942332813170882,26.273651869079785,21.95253353970398,25.976897833777247,25.976897833777247,22.96273426623707,25.976897833777247,26.273651869079785,19.340070516284364,20.37265706869704,9.4,5716283.51729853 
 07/29  22:00:00,9.0,100.0,16.07867037263849,94.00407818245877,19.58218902776897,48.87687334371791,19.520344242431992,100.0,16.26512990614667,83.04856126588527,15.426799359716565,63.151157243808285,20.186516351503972,47.080900775937174,6863.548600054829,0.49610000000000004,26.764511300056938,23.454187759171898,11146.909766406752,0.49610000000000004,26.764511300056938,21.388301418252816,0.0,0.0,0.0,0.0,0.0,0.0,27.09036347598182,27.09036347598182,1563.143738459957,-5.402681085122197,22.432660339025933,22.432660339025933,22.432660339025933,26.467338902553607,26.467338902553607,26.45934587797166,22.421244588712355,19.520344242431992,15.426799359716565,26.45934587797166,26.45934587797166,21.388301418252816,26.764511300056938,22.421244588712355,26.45934587797166,26.45934587797166,23.454187759171898,26.45934587797166,26.764511300056938,19.58218902776897,20.186516351503972,9.0,5627317.458455845 
 07/29  23:00:00,9.0,100.0,16.058192808302913,94.12710008013595,19.826116094393377,48.19191111001927,19.658143027186853,100.0,16.175087200316867,83.52697966886939,15.341185701323575,63.53350749527689,19.640332184689328,48.753508804183696,4831.220815036399,0.35701817689052384,26.408386611682246,23.174793549521087,9926.91773441196,0.48255839788858057,26.408386611682246,21.512678888103466,0.0,0.0,0.0,0.0,2932.0765693588314,0.1526234252208957,26.50437359701985,24.205936317803065,1576.7627288168273,-5.389751280141321,22.174380677784214,22.174380677784214,22.174380677784214,26.20895952740927,26.20895952740927,26.22110230525803,22.14227479358012,19.658143027186853,15.341185701323575,26.22110230525803,26.22110230525803,21.512678888103466,26.408386611682246,22.14227479358012,26.22110230525803,26.22110230525803,23.174793549521087,26.22110230525803,24.10994933246546,19.826116094393377,19.640332184689328,9.0,5676345.823740579 
 07/29  24:00:00,9.4,97.0,16.03522106663639,94.2653197044232,19.903108476664144,48.07445417488944,19.764885642796592,100.0,16.07021212612638,84.08806397822707,15.265593430826907,63.924544630148056,19.198578446982204,50.22803501928304,2060.0892383878627,0.1152434619765764,26.272089408889652,21.99491349726431,6326.27968227573,0.29042867259562843,26.272089408889652,21.05982117426864,0.0,0.0,0.0,0.0,9231.217146512956,0.5865278654277954,26.272089408889652,22.50617328760472,1583.6865991502202,-4.983841931607035,22.036462957329235,22.036462957329235,22.036462957329235,26.07098855351788,26.07098855351788,26.06525318960768,22.023464727451525,19.764885642796592,15.265593430826907,26.06525318960768,26.06525318960768,21.05982117426864,26.272089408889652,22.023464727451525,26.06525318960768,26.06525318960768,21.99491349726431,26.06525318960768,22.50617328760472,19.903108476664144,19.198578446982204,9.4,5701271.756940793 
 07/30  01:00:00,9.0,100.0,16.01287684108639,94.39997946071841,19.75243313996743,48.66070503210314,19.734340635592343,100.0,15.993574830835687,84.50074784367612,15.194647026986928,64.318324612188,19.311735058480703,50.01314718590039,2653.84443735295,0.11381776385752292,26.88120660855062,21.302237660132754,6944.8188228461895,0.2724909473532896,26.88120660855062,20.783066859122496,0.0,0.0,0.0,0.0,7902.17956724221,0.6058912887891875,26.88120660855062,23.760587833746413,1551.048228266593,-5.4141645052470615,22.669595546726644,22.669595546726644,22.669595546726644,26.70436558596794,26.70436558596794,26.693977077715513,22.660858514376304,19.734340635592343,15.194647026986928,26.693977077715513,26.693977077715513,20.783066859122496,26.88120660855062,22.660858514376304,26.693977077715513,26.693977077715513,21.302237660132754,26.693977077715513,23.760587833746413,19.75243313996743,19.311735058480703,9.0,5583773.621759735 
 07/30  02:00:00,8.0,93.0,15.991417873686167,94.4355456445499,19.504558514376104,49.051338868059084,19.625498013590857,100.0,15.921790238750685,84.80499313469907,15.12626144672144,64.38370654326052,19.580266651232368,48.82153912142322,5113.221912020217,0.24242941270102014,26.783797645305608,21.737185984221558,6703.5058700531235,0.260146465820997,26.783797645305608,20.61820797064825,0.0,0.0,0.0,0.0,6124.992191546313,0.4896241214779829,26.783797645305608,23.790614514291693,1560.7247880402078,-6.4298360832018435,22.479823023683014,22.479823023683014,22.479823023683014,26.514519791546014,26.514519791546014,26.51770843681496,22.457111366695777,19.625498013590857,15.12626144672144,26.51770843681496,26.51770843681496,20.61820797064825,26.783797645305608,22.457111366695777,26.51770843681496,26.51770843681496,21.737185984221558,26.51770843681496,23.790614514291693,19.504558514376104,19.580266651232368,8.0,5618609.236944748 
 07/30  03:00:00,8.0,92.0,15.967172415807052,94.5819897852003,19.36979328024431,48.8210391481162,19.506100326424974,100.0,15.839569861201452,85.25214222495546,15.066628594345131,64.27594937546756,19.779109601649008,47.59460133828439,6485.5019440592405,0.3811629658745385,26.652677578078194,22.581442531620436,7319.753970031823,0.2881193682960533,26.652677578078194,20.57388520161301,0.0,0.0,0.0,0.0,4571.166205625804,0.32291766582940823,26.652677578078194,23.26557391978433,1572.856172417345,-6.420084892729136,22.24438673014917,22.24438673014917,22.24438673014917,26.27899259936933,26.27899259936933,26.282948508265438,22.221134086999058,19.506100326424974,15.066628594345131,26.282948508265438,26.282948508265438,20.57388520161301,26.652677578078194,22.221134086999058,26.282948508265438,26.282948508265438,22.581442531620436,26.282948508265438,23.26557391978433,19.36979328024431,19.779109601649008,8.0,5662282.220702442 
 07/30  04:00:00,7.0,93.0,15.940252836656342,94.74488448853837,19.38311955382422,47.93464100496056,19.40862691765828,100.0,15.750143651324404,85.7414841687332,15.003877212844017,64.03450922730069,19.81549013421073,46.662799088753474,5849.873669757995,0.40838331779699727,26.367224766219366,22.939722848639057,9318.763709916931,0.40340077470684593,26.367224766219366,20.839826169412703,0.0,0.0,0.0,0.0,3001.777825947772,0.18041590749615696,26.367224766219366,22.386126201067736,1585.148508688022,-7.417575146010835,22.00855055826451,22.00855055826451,22.00855055826451,26.04306538296497,26.04306538296497,26.047028010658114,21.985300767644645,19.40862691765828,15.003877212844017,26.047028010658114,26.047028010658114,20.839826169412703,26.367224766219366,21.985300767644645,26.047028010658114,26.047028010658114,22.939722848639057,26.047028010658114,22.386126201067736,19.38311955382422,19.81549013421073,7.0,5706534.631276879 
 07/30  05:00:00,7.0,93.0,15.91167213488739,94.9181767734287,19.45147759049016,46.836535206436025,19.370622011292042,100.0,15.651992578143526,86.2822022966287,14.948128179494255,63.6906080037496,19.674365148758653,46.19026590168391,5763.923317739157,0.4188230206672324,26.37781777060203,23.084856356737877,9321.859967205944,0.4188230206672324,26.37781777060203,21.052187382185526,0.0,0.0,0.0,0.0,2990.2208130986032,0.1545539586655353,26.37781777060203,21.74844536309606,1583.6376955180272,-7.419013073906379,22.037391824688726,22.037391824688726,22.037391824688726,26.071917779469523,26.071917779469523,26.071433175331244,22.018663886056498,19.370622011292042,14.948128179494255,26.071433175331244,26.071433175331244,21.052187382185526,26.37781777060203,22.018663886056498,26.071433175331244,26.071433175331244,23.084856356737877,26.071433175331244,21.74844536309606,19.45147759049016,19.674365148758653,7.0,5701095.703864898 
 07/30  06:00:00,6.0,100.0,15.88184266339672,95.09942057363926,19.499486941860173,45.85649254807179,19.35268227501076,100.0,15.548308749448257,86.85756049457095,14.878700878014165,63.382639197229174,19.437649905089017,46.03127241201181,5259.006127281299,0.3742357856203341,26.404523417447777,23.04206594124194,8399.192078766086,0.3742357856203341,26.404523417447777,21.03432123174775,0.0,0.0,0.0,0.0,4612.78931995765,0.24372842875933198,26.404523417447777,21.876007814670743,1584.6541690319148,-8.417476066349732,22.017983040733025,22.017983040733025,22.017983040733025,26.05250150253479,26.05250150253479,26.052827617842095,21.998353550883266,19.35268227501076,14.878700878014165,26.052827617842095,26.052827617842095,21.03432123174775,26.404523417447777,21.998353550883266,26.052827617842095,26.052827617842095,23.04206594124194,26.052827617842095,21.876007814670743,19.499486941860173,19.437649905089017,6.0,5704755.008514893 
 07/30  07:00:00,6.0,93.0,15.850331281718233,95.29130790212776,19.54637102097063,44.85006915128369,19.34404321114419,100.0,15.436626628591217,87.48212184271603,14.828567646139474,62.94677820310531,19.294913105889286,45.55603886170429,5019.1416981249495,0.3307333333333333,26.55307636101412,22.921904207727014,7798.569540592428,0.3307333333333333,26.55307636101412,20.91108610561821,0.0,0.0,0.0,0.0,5742.42462455054,0.3307333333333333,26.55307636101412,22.398634497615866,1580.6172661165251,-8.432215002345783,22.095172150542012,22.095172150542012,22.095172150542012,26.129720412231315,26.129720412231315,26.128423445333382,22.077208270320362,19.34404321114419,14.828567646139474,26.128423445333382,26.128423445333382,20.91108610561821,26.55307636101412,22.077208270320362,26.128423445333382,26.128423445333382,22.921904207727014,26.128423445333382,22.398634497615866,19.54637102097063,19.294913105889286,6.0,5690222.158019491 
 07/30  08:00:00,7.0,93.0,15.819558790869342,95.47911112505194,19.56232679480374,44.13254383870926,19.328173532485547,100.0,15.330239729366426,88.08176283659085,14.802645075111164,62.49465211019951,19.27020750451807,44.94153004493521,4858.945751690729,0.3096324299295963,26.55068693328962,22.79585062313148,8103.921189245053,0.3412837850352019,26.55068693328962,20.869030694399168,0.0,0.0,0.0,0.0,5520.568211303594,0.3412837850352019,26.55068693328962,22.680218540581155,1579.7218162803783,-7.422740041676608,22.112333027646766,22.112333027646766,22.112333027646766,26.146887914581857,26.146887914581857,26.146599569636866,22.093315092831844,19.328173532485547,14.802645075111164,26.146599569636866,26.146599569636866,20.869030694399168,26.55068693328962,22.093315092831844,26.146599569636866,26.146599569636866,22.79585062313148,26.146599569636866,22.680218540581155,19.56232679480374,19.27020750451807,7.0,5686998.538609362 
 07/30  09:00:00,7.8,93.0,15.854507732713289,95.26587494943698,20.615649406857358,41.20779524992949,20.040919508490823,96.94087393110237,15.302945189578757,88.23634905982252,14.924331699641407,61.79832533793462,19.570772585550266,43.960007534561235,1186.4396955309203,0.07551426718988728,26.44839187165609,25.508551296072664,4084.5784662567094,0.1674619395988618,26.857230419566488,23.935320678247237,0.0,0.0,0.0,0.0,11063.530226483901,0.685817584014447,28.486322605990928,24.662238740151626,1468.7364098921853,-6.719583774623174,24.48051564091822,24.48051564091822,24.48051564091822,28.51555644047331,28.51555644047331,28.430706584270528,24.54746287174325,20.040919508490823,14.924331699641407,28.430706584270528,28.430706584270528,25.564412864671677,28.486322605990928,24.54746287174325,28.430706584270528,28.430706584270528,27.546482030407507,28.430706584270528,24.662238740151626,20.615649406857358,19.570772585550266,7.8,5287451.075611867 
 07/30  10:00:00,10.0,82.0,15.962665835089714,94.60936229308285,21.815277145426112,38.29948593146798,21.08192320435875,91.3168507562732,15.43545457326923,87.48874207288745,15.219328649802875,60.48018673545399,20.25947598812435,42.140009394633246,0.0,0.0,26.44839187165609,26.44839187165609,0.0,0.0,26.99350993553662,26.99350993553662,0.0,0.0,0.0,0.0,3197.209102853001,0.17621491816609358,32.337158180269014,31.469033541956385,260.3775801222841,7.065112563314221,28.480887097170502,28.480887097170502,28.480887097170502,29.287889920980373,29.287889920980373,32.41088018597111,31.641805135808788,21.08192320435875,15.219328649802875,32.41088018597111,32.41088018597111,29.554049678223944,29.554049678223944,31.641805135808788,32.41088018597111,32.41088018597111,29.554049678223944,32.41088018597111,28.685925039911314,21.815277145426112,20.25947598812435,10.0,937359.2884402226 
 07/30  11:00:00,11.0,76.0,16.104823241959686,93.84741699170503,22.467876896894,36.8470415157516,22.412316967292902,85.424296601121,15.729055658559666,85.94290453866435,15.644706694667697,58.653921969832126,21.209217956042345,39.79170478057877,0.0,0.0,26.44839187165609,26.44839187165609,0.0,0.0,26.99350993553662,26.99350993553662,0.0,0.0,0.0,0.0,0.0,0.0,32.337158180269014,32.337158180269014,0.0,11.0,28.501963747393365,28.501963747393365,28.501963747393365,28.501963747393365,28.501963747393365,32.431586306878714,32.431586306878714,22.412316967292902,15.644706694667697,32.431586306878714,32.431586306878714,28.831970740218328,28.831970740218328,32.431586306878714,32.431586306878714,32.431586306878714,28.831970740218328,32.431586306878714,28.831970740218328,22.467876896894,21.209217956042345,11.0,0.0 
 07/30  12:00:00,10.6,78.0,16.25942897605298,92.92612129914932,22.052940722379784,37.765741643948616,23.262518392172474,82.38828436323952,16.169971789554186,83.55447169229333,16.034861474864,57.03942666261039,21.571006235014174,38.893629736014866,0.0,0.0,26.448391871656085,26.448391871656085,0.0,0.0,26.993509935536615,26.993509935536615,0.0,0.0,0.0,0.0,0.0,0.0,32.337158180269014,32.337158180269014,0.0,10.6,28.501963747393358,28.501963747393358,28.501963747393358,28.501963747393358,28.501963747393358,32.431586306878714,32.431586306878714,23.262518392172474,16.034861474864,32.431586306878714,32.431586306878714,28.69996927695078,28.69996927695078,32.431586306878714,32.431586306878714,32.431586306878714,28.69996927695078,32.431586306878714,28.69996927695078,22.052940722379784,21.571006235014174,10.6,0.0 
 07/30  13:00:00,11.0,76.0,16.42012968513832,91.979294437215,21.348401068073578,39.38574655029403,23.999510340255135,80.74200451664748,16.626707566194828,81.15857422917894,16.325489422923688,55.74994693354488,21.456047702738516,39.12568725831868,0.0,0.0,26.448391871656085,26.448391871656085,0.0,0.0,26.993509935536615,26.993509935536615,0.0,0.0,0.0,0.0,0.0,0.0,32.337158180269014,32.337158180269014,0.0,11.0,28.501963747393358,28.501963747393358,28.501963747393358,28.501963747393358,28.501963747393358,32.431586306878714,32.431586306878714,23.999510340255135,16.325489422923688,32.431586306878714,32.431586306878714,28.69996927695078,28.69996927695078,32.431586306878714,32.431586306878714,32.431586306878714,28.69996927695078,32.431586306878714,28.69996927695078,21.348401068073578,21.456047702738516,11.0,0.0 
 07/30  14:00:00,11.0,71.0,16.575735268926323,90.98221067263644,20.599630204087877,40.80575365809872,24.488701625179694,79.81032433214008,17.06784078413896,78.8389679896968,16.528725207035116,54.537657311014165,21.275171467243933,39.14400463192899,0.0,0.0,26.448391871656085,26.448391871656085,0.0,0.0,26.993509935536615,26.993509935536615,0.0,0.0,0.0,0.0,0.0,0.0,32.337158180269014,32.337158180269014,0.0,11.0,28.501963747393358,28.501963747393358,28.501963747393358,28.501963747393358,28.501963747393358,32.431586306878714,32.431586306878714,24.488701625179694,16.528725207035116,32.431586306878714,32.431586306878714,28.69996927695078,28.69996927695078,32.431586306878714,32.431586306878714,32.431586306878714,28.69996927695078,32.431586306878714,28.69996927695078,20.599630204087877,21.275171467243933,11.0,0.0 
 07/30  15:00:00,11.2,71.0,16.71394547952434,90.18614388085734,20.10387281037614,41.732612788400715,24.575132690526722,80.61747215774679,17.470538588027615,76.85543877655084,16.721367058927925,53.51941162469101,21.377885010732754,38.58172048804171,0.0,0.0,26.44839187165609,26.44839187165609,0.0,0.0,26.99350993553662,26.99350993553662,0.0,0.0,0.0,0.0,0.0,0.0,32.337158180269014,32.337158180269014,0.0,11.2,28.50196374739336,28.50196374739336,28.50196374739336,28.50196374739336,28.50196374739336,32.431586306878714,32.431586306878714,24.575132690526722,16.721367058927925,32.431586306878714,32.431586306878714,28.63396743408233,28.63396743408233,32.431586306878714,32.431586306878714,32.431586306878714,28.63396743408233,32.431586306878714,28.63396743408233,20.10387281037614,21.377885010732754,11.2,0.0 
 07/30  16:00:00,12.0,62.0,16.82535908216643,89.55017352105334,19.629126786732577,42.26324481152283,24.54570082416435,81.47621348338924,17.814392862576064,75.20625097251924,16.76151936079143,52.848658082457874,22.007837395439847,36.50511581993351,11742.338648918194,0.5077622043496874,28.290855923030396,24.53768380974264,0.0,0.0,26.993509935536615,26.993509935536615,0.0,0.0,0.0,0.0,0.0,0.0,32.337158180269014,32.337158180269014,957.5446124465689,2.2868792109186074,26.22874485663626,26.22874485663626,26.22874485663626,28.919044474586247,28.919044474586247,30.29771942059097,27.453892121517814,24.54570082416435,16.76151936079143,30.29771942059097,30.29771942059097,29.04138172479529,29.04138172479529,27.453892121517814,30.29771942059097,30.29771942059097,25.288209611507536,30.29771942059097,29.04138172479529,19.629126786732577,22.007837395439847,12.0,3447160.604807648 
 07/30  17:00:00,11.0,62.0,16.945794281029293,88.86839853118713,19.713154116450895,40.480698987682324,24.066035415196176,84.02009866719177,18.11766822499543,73.78453921164663,16.65777985624588,52.0176118923837,22.837137714297143,33.411444765479786,15732.240635956834,0.7195209308858074,31.240259532169603,25.97943284965713,0.0,0.0,26.993509935536615,26.993509935536615,0.0,0.0,0.0,0.0,0.0,0.0,32.337158180269014,32.337158180269014,1339.495552037944,-3.671319635387173,27.402512230235292,27.402512230235292,27.402512230235292,31.437718291253717,31.437718291253717,31.37572965767477,27.446978004204382,24.066035415196176,16.65777985624588,31.37572965767477,31.37572965767477,31.240259532169603,31.240259532169603,27.446978004204382,31.37572965767477,31.37572965767477,25.97943284965713,31.37572965767477,31.240259532169603,19.713154116450895,22.837137714297143,11.0,4822183.987336598 
 07/30  18:00:00,10.4,65.0,16.998426067305033,88.66030903704944,20.80806618646625,37.22055554773755,22.72872767497536,92.08942998081466,18.23598422893936,73.31088266798224,16.45105333297403,52.18299011851596,22.12565124115908,34.31346837308004,2975.107105650075,0.13421806181164417,33.90952524398309,32.84894054801516,0.0,0.0,26.99350993553662,26.99350993553662,0.0,0.0,0.0,0.0,0.0,0.0,32.337158180269014,32.337158180269014,248.45227432779893,7.44737681237962,30.303072301676245,30.303072301676245,30.303072301676245,31.110013213296334,31.110013213296334,34.14551244469869,33.409935110083715,22.72872767497536,16.45105333297403,34.14551244469869,34.14551244469869,31.334571729928868,31.334571729928868,33.409935110083715,34.14551244469869,34.14551244469869,30.273987033960935,34.14551244469869,31.334571729928868,20.80806618646625,22.12565124115908,10.4,894428.1875800762 
 07/30  19:00:00,10.4,65.0,16.941295112690064,88.98214073263453,21.529290905000234,34.78310831268986,21.317161691885524,99.20530167104778,18.16431929162515,73.64163390112631,16.20574684899895,52.144231284703,20.672882562213626,36.64818575425259,0.0,0.0,33.90952524398309,33.90952524398309,0.0,0.0,26.99350993553662,26.99350993553662,0.0,0.0,0.0,0.0,0.0,0.0,32.337158180269014,32.337158180269014,0.0,10.4,30.342083681340448,30.342083681340448,30.342083681340448,30.342083681340448,30.342083681340448,34.18171681390924,34.18171681390924,21.317161691885524,16.20574684899895,34.18171681390924,34.18171681390924,30.664533424146295,30.664533424146295,34.18171681390924,34.18171681390924,34.18171681390924,30.664533424146295,34.18171681390924,30.664533424146295,21.529290905000234,20.672882562213626,10.4,0.0 
 07/30  20:00:00,10.0,62.0,16.835863985568114,89.66858410707546,21.523482170209796,33.86608464043005,20.3105967022358,99.4098783843476,17.97197794155009,74.61182002577094,16.00193857416044,51.87104315956958,19.127068185176267,39.267949848161855,0.0,0.0,33.90952524398309,33.90952524398309,0.0,0.0,26.99350993553662,26.99350993553662,0.0,0.0,0.0,0.0,17792.070815095143,0.8992050518834548,28.46139993885182,23.567998789196576,1472.3660829601656,-4.553751518468559,24.30820226196463,24.30820226196463,24.30820226196463,28.343511708723288,28.343511708723288,28.457855260496785,24.17115438725758,20.3105967022358,16.00193857416044,28.457855260496785,28.457855260496785,28.46139993885182,28.46139993885182,24.17115438725758,28.457855260496785,28.457855260496785,28.46139993885182,28.457855260496785,23.567998789196576,21.523482170209796,19.127068185176267,10.0,5300517.898656596 
 07/30  21:00:00,10.2,63.0,16.691777899335953,90.49313462108518,21.05717060554892,34.231830619997524,19.313269604273728,99.99999999999999,17.701117115816217,75.89597699198949,15.829047540055631,51.74027093872116,19.61702373479446,37.41848858854328,0.0,0.0,33.90952524398309,33.90952524398309,9399.6970050622,0.33878341720758354,26.60564703136071,22.036168846155423,0.0,0.0,0.0,0.0,8371.02904432772,0.6504165827924165,27.978908953666284,25.160992561231346,1506.0236519012133,-4.317861818680899,23.749690164318654,23.749690164318654,23.749690164318654,27.784440853250352,27.784440853250352,27.820211401846407,23.69359776684724,19.313269604273728,15.829047540055631,27.820211401846407,27.820211401846407,23.409430768461,27.978908953666284,23.69359776684724,27.820211401846407,27.820211401846407,27.978908953666284,27.820211401846407,25.160992561231346,21.05717060554892,19.61702373479446,10.2,5421685.146844368 
 07/30  22:00:00,9.0,66.0,16.54206010043964,91.44949272406456,20.341147500743475,34.915764729352716,18.753288714377522,99.74415704997196,17.39775214824593,77.440246804948,15.65665163109374,51.31511098980339,19.99634195703606,35.67137646810251,0.0,0.0,33.90952524398309,33.90952524398309,16483.626173110708,0.9353779781908074,25.000125677960646,20.771737780275636,0.0,0.0,0.0,0.0,452.62121608426247,0.050822021809192604,25.36511963353574,24.654745292484314,1642.654074317281,-5.392077993736725,20.939159584329502,20.939159584329502,20.939159584329502,24.973261598095547,24.973261598095547,24.978613675190616,20.91558219180699,18.753288714377522,15.65665163109374,24.978613675190616,24.978613675190616,20.771737780275636,25.000125677960646,20.91558219180699,24.978613675190616,24.978613675190616,25.000125677960646,24.978613675190616,24.289751336909223,20.341147500743475,19.99634195703606,9.0,5913554.667542212 
 07/30  23:00:00,9.0,66.0,16.418857647545096,92.16952062205796,19.39821140938479,36.19349624549203,19.055154846576023,96.7457694270291,17.10195319867436,78.90343199145761,15.505963831631338,50.82841133571587,19.929661717098952,35.018921007371986,7359.884591888959,0.435760030832634,25.582606812582647,21.539982554783805,9536.601700996134,0.5094561388159566,25.582606812582647,21.095066523369773,0.0,0.0,0.0,0.0,811.7691490059003,0.04698383035140942,25.582606812582647,21.407399908653268,1621.667799929128,-5.412092494455658,21.323216713410226,21.323216713410226,21.323216713410226,25.35746696918404,25.35746696918404,25.349590063078054,21.311975628089705,19.055154846576023,15.505963831631338,25.349590063078054,25.349590063078054,21.095066523369773,25.582606812582647,21.311975628089705,25.349590063078054,25.349590063078054,21.539982554783805,25.349590063078054,21.407399908653268,19.39821140938479,19.929661717098952,9.0,5838004.079744861 
 07/30  24:00:00,9.0,71.0,16.325255932155866,92.81272793231868,19.253935959535063,36.231530273218404,19.28364453776766,96.18838703481602,16.876549393947826,80.11852509152992,15.402936802172018,50.58580908641122,19.68504394018197,35.27286256519375,6572.379616092952,0.4577876786420268,26.11645174295292,22.681165217270355,9611.74742956404,0.4577876786420268,26.11645174295292,21.092532194514835,0.0,0.0,0.0,0.0,1759.6013057856126,0.07662464271594632,26.11645174295292,20.62167263336546,1596.0849765762357,-5.427104391186161,21.800957736163387,21.800957736163387,21.800957736163387,25.83539241020442,25.83539241020442,25.827987797157547,21.789142936360083,19.28364453776766,15.402936802172018,25.827987797157547,25.827987797157547,21.092532194514835,26.11645174295292,21.789142936360083,25.827987797157547,25.827987797157547,22.681165217270355,25.827987797157547,20.62167263336546,19.253935959535063,19.68504394018197,9.0,5745905.915674449 
 07/31  01:00:00,8.0,76.0,16.256925693924508,93.21796484135896,19.358467968670393,35.94892043605866,19.40224546662352,96.34849524604249,16.662947162523928,81.21307230878278,15.288583534120315,50.63220175727554,19.306038317596396,36.06674846213475,5071.84407976237,0.35400414861745244,26.12352490921119,22.688703219882374,7682.167568016841,0.35400414861745244,26.12352490921119,20.92481145999365,0.0,0.0,0.0,0.0,5564.407189384483,0.28419170276509514,26.12352490921119,21.40775421012175,1600.0371513297587,-6.4233043148539135,21.72644301829464,21.72644301829464,21.72644301829464,25.760848931145908,25.760848931145908,25.762028506685336,21.705857326441983,19.40224546662352,15.288583534120315,25.762028506685336,25.762028506685336,20.92481145999365,26.12352490921119,21.705857326441983,25.762028506685336,25.762028506685336,22.688703219882374,25.762028506685336,21.40775421012175,19.358467968670393,19.306038317596396,8.0,5760133.744787131 
 07/31  02:00:00,8.0,81.0,16.192179336348186,93.6037308750677,19.457385504256163,36.01361316754093,19.44522514735265,97.5439039673806,16.459079147243955,82.27314625926104,15.212732989822856,50.764331831069434,19.1436119777101,36.72387128946138,5104.370633496713,0.3307333333333333,26.333387037793255,22.640515934241044,7663.999834571289,0.3307333333333333,26.333387037793255,20.78869493785281,0.0,0.0,0.0,0.0,5779.460297350538,0.3307333333333333,26.333387037793255,22.15210721728925,1592.054034409584,-6.422024568157973,21.87723181260624,21.87723181260624,21.87723181260624,25.911695936648332,25.911695936648332,25.909234768965447,21.8604393631277,19.44522514735265,15.212732989822856,25.909234768965447,25.909234768965447,20.78869493785281,26.333387037793255,21.8604393631277,25.909234768965447,25.909234768965447,22.640515934241044,25.909234768965447,22.15210721728925,19.457385504256163,19.1436119777101,8.0,5731394.523874502 
 07/31  03:00:00,7.0,81.0,16.138301618897746,93.92612852176444,19.467109886483584,36.14781476553914,19.410139913401938,98.97944943928111,16.28486500909783,83.19146813719867,15.125699351907954,50.846891826789566,19.13078531998207,36.91253495552586,5182.628089444873,0.3307333333333333,26.441854845091655,22.69238609724457,7857.693415408292,0.3307333333333333,26.441854845091655,20.75706030016937,0.0,0.0,0.0,0.0,5508.8535891625,0.3307333333333333,26.441854845091655,22.45637218792447,1586.327188488527,-7.436996106808527,21.986077490037673,21.986077490037673,21.986077490037673,26.02058363440373,26.02058363440373,26.01875475932461,21.9686061951128,19.410139913401938,15.125699351907954,26.01875475932461,26.01875475932461,20.75706030016937,26.441854845091655,21.9686061951128,26.01875475932461,26.01875475932461,22.69238609724457,26.01875475932461,22.45637218792447,19.467109886483584,19.13078531998207,7.0,5710777.878558697 
 07/31  04:00:00,7.0,76.0,16.08713389879682,94.32685510870787,19.506159627070765,35.92660307556541,19.381807803277866,100.0,16.113213400503376,84.19090800249545,15.063843301830223,50.746353799237674,19.21468449924343,36.58426053445306,5200.204683812598,0.3307333333333333,26.510299662607924,22.748127124784755,7954.393452871339,0.3307333333333333,26.510299662607924,20.755564527549264,0.0,0.0,0.0,0.0,5401.009961123831,0.3307333333333333,26.510299662607924,22.602851285527517,1582.7854515578308,-7.448804282404959,22.053678788821177,22.053678788821177,22.053678788821177,26.088211031388877,26.088211031388877,26.087075163301282,22.03551431262051,19.381807803277866,15.063843301830223,26.087075163301282,26.087075163301282,20.755564527549264,26.510299662607924,22.03551431262051,26.087075163301282,26.087075163301282,22.748127124784755,26.087075163301282,22.602851285527517,19.506159627070765,19.21468449924343,7.0,5698027.625608191 
 07/31  05:00:00,7.0,81.0,16.038647792171673,94.61941269915353,19.514152968364186,35.77184654876525,19.3441565932575,100.0,15.951976026019134,85.06259392671548,15.003652495884904,50.616310097649745,19.281184431323492,36.29426324346066,5168.478578506759,0.32800587458992053,26.551099112929236,22.780794063039604,8033.155612331289,0.33209706270503975,26.551099112929236,20.763258850397296,0.0,0.0,0.0,0.0,5346.236644179934,0.33209706270503975,26.551099112929236,22.699167792850115,1580.534380738662,-7.442650570237021,22.096760011605134,22.096760011605134,22.096760011605134,26.13130888631404,26.13130888631404,26.130585015808364,22.0781883760894,19.3441565932575,15.003652495884904,26.130585015808364,26.130585015808364,20.763258850397296,26.551099112929236,22.0781883760894,26.130585015808364,26.130585015808364,22.780794063039604,26.130585015808364,22.699167792850115,19.514152968364186,19.281184431323492,7.0,5689923.770659183 
 07/31  06:00:00,7.0,81.0,15.993174868456114,94.98867318173515,19.524275455366748,35.72947214912827,19.31518204956751,100.0,15.805793632351676,85.94666700504806,14.955101261848462,50.56113337509509,19.348505104905488,36.122392841094054,5129.71384914559,0.32443274073667117,26.574633279734645,22.79139786804468,8093.6339426660825,0.33388362963166446,26.574633279734645,20.774428401865848,0.0,0.0,0.0,0.0,5312.341015260302,0.33388362963166446,26.574633279734645,22.767608340395043,1579.1390520129373,-7.44411349695668,22.12350909542228,22.12350909542228,22.12350909542228,26.15806829792093,26.15806829792093,26.15761884750524,22.10466533421792,19.31518204956751,14.955101261848462,26.15761884750524,26.15761884750524,20.774428401865848,26.574633279734645,22.10466533421792,26.15761884750524,26.15761884750524,22.79139786804468,26.15761884750524,22.767608340395043,19.524275455366748,19.348505104905488,7.0,5684900.587246574 
 07/31  07:00:00,7.0,81.0,15.951519198323428,95.33611138964032,19.54019796388594,35.7180478388425,19.298071229548682,100.0,15.67645862790825,86.74709023764709,14.918039106240473,50.523626390921606,19.41667989617387,35.993551887174625,5081.48094118889,0.3198523023159568,26.585284004348974,22.783954639863715,8145.935164005164,0.33617384884202167,26.585284004348974,20.787370884616088,0.0,0.0,0.0,0.0,5291.722887356959,0.33617384884202167,26.585284004348974,22.81887180772739,1578.3655743429124,-7.444983474407849,22.138351955677603,22.138351955677603,22.138351955677603,26.172916890610974,26.172916890610974,26.1726674940153,22.119309400168436,19.298071229548682,14.918039106240473,26.1726674940153,26.1726674940153,20.787370884616088,26.585284004348974,22.119309400168436,26.1726674940153,26.1726674940153,22.783954639863715,26.1726674940153,22.81887180772739,19.54019796388594,19.41667989617387,7.0,5682116.067634485 
 07/31  08:00:00,5.0,87.0,15.912353074350095,95.57513686035647,19.513865232302305,35.614336459912266,19.25559215590716,100.0,15.555150079809628,87.42417535957343,14.846688514651628,50.49208457804282,19.43858896950786,35.78155067945261,5001.244844093017,0.31251879977287816,26.581513658683793,22.752413487313945,8206.552565124404,0.339840600113561,26.581513658683793,20.803477536194023,0.0,0.0,0.0,0.0,5284.7478224985625,0.339840600113561,26.581513658683793,22.8606499251822,1578.2174513270206,-9.453811291854612,22.141195624655698,22.141195624655698,22.141195624655698,26.17576165453181,26.17576165453181,26.175713873947338,22.12195145625953,19.25559215590716,14.846688514651628,26.175713873947338,26.175713873947338,20.803477536194023,26.581513658683793,22.12195145625953,26.175713873947338,26.175713873947338,22.752413487313945,26.175713873947338,22.8606499251822,19.513865232302305,19.43858896950786,5.0,5681582.824777274 
 07/31  09:00:00,8.2,79.0,15.937716674552346,95.51457627693546,20.603566899983214,33.469621176990756,20.00878346535454,96.5821295965723,15.487226870845301,87.89264954399098,14.979400552193555,50.09006424245639,19.74379222337265,35.29648450947504,1269.5837298498168,0.08114050740783323,26.511707648765526,25.575742133833558,4389.044683528295,0.18446347589252748,26.651378800962675,23.80357933582905,0.0,0.0,0.0,0.0,10070.705656010547,0.5356145817394137,28.94863329603614,24.48256090715581,1447.0363060690777,-6.362366524843457,25.05958128537869,25.05958128537869,25.05958128537869,29.09447385312589,29.09447385312589,28.981384673252972,25.155706817378565,20.00878346535454,14.979400552193555,28.981384673252972,28.981384673252972,26.10083383090251,28.94863329603614,25.155706817378565,28.981384673252972,28.981384673252972,28.01266778110417,28.981384673252972,24.48256090715581,20.603566899983214,19.74379222337265,8.2,5209330.70184868 
 07/31  10:00:00,10.0,66.0,16.038282080699346,94.90278876110222,21.988857463054213,30.746547208655276,21.07787813815102,89.89597868942037,15.596246010232573,87.28032527896013,15.263074263294804,49.02474265775286,20.340326497793683,34.01753560450134,0.0,0.0,26.51170764876553,26.51170764876553,0.0,0.0,26.69793585169506,26.69793585169506,0.0,0.0,0.0,0.0,3159.174222937779,0.12518104579400285,33.82537992838819,32.617875546028856,249.71675323524275,7.048073086951693,30.018855043939762,30.018855043939762,30.018855043939762,30.8257978831839,30.8257978831839,33.96675454162976,33.19121101933309,21.07787813815102,15.263074263294804,33.96675454162976,33.96675454162976,31.080240431146628,31.080240431146628,33.19121101933309,33.96675454162976,33.96675454162976,31.080240431146628,33.96675454162976,29.872736048787296,21.988857463054213,20.340326497793683,10.0,898980.3116468738 
 07/31  11:00:00,11.0,58.0,16.17540758851403,94.07561259230913,22.58085372054738,29.419899814245763,22.46356052161122,82.31211848882134,15.86876332677489,85.7705501563963,15.668511203843236,47.35694366451557,21.2175341802799,31.974744695078275,0.0,0.0,26.51170764876553,26.51170764876553,0.0,0.0,26.69793585169506,26.69793585169506,0.0,0.0,0.0,0.0,0.0,0.0,33.82537992838819,33.82537992838819,0.0,11.0,30.036039355753626,30.036039355753626,30.036039355753626,30.036039355753626,30.036039355753626,33.98482474213346,33.98482474213346,22.46356052161122,15.668511203843236,33.98482474213346,33.98482474213346,30.36765562956722,30.36765562956722,33.98482474213346,33.98482474213346,33.98482474213346,30.36765562956722,33.98482474213346,30.36765562956722,22.58085372054738,21.2175341802799,11.0,0.0 
