Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 07/31  12:00:00,12.0,51.0,16.325486723715994,93.17950559196993,22.199584600132003,29.493606077455,23.646168062691416,77.31098928941442,16.30038851511937,83.4390094807773,16.010914335607378,45.701389758955116,21.52161655520962,30.743420550124853,0.0,0.0,26.51170764876553,26.51170764876553,0.0,0.0,26.69793585169506,26.69793585169506,0.0,0.0,0.0,0.0,0.0,0.0,33.82537992838819,33.82537992838819,0.0,12.000000000000002,30.036039355753626,30.036039355753626,30.036039355753626,30.036039355753626,30.036039355753626,33.98482474213346,33.98482474213346,23.646168062691416,16.010914335607378,33.98482474213346,33.98482474213346,30.36765562956722,30.36765562956722,33.98482474213346,33.98482474213346,33.98482474213346,30.36765562956722,33.98482474213346,30.36765562956722,22.199584600132003,21.52161655520962,12.000000000000002,0.0 
 07/31  13:00:00,13.0,44.0,16.492048406433565,92.19618456341618,21.580454730365364,30.22453144848891,24.738466125018796,74.61724351301459,16.81350208487422,80.75909307586991,16.333557765045505,44.4302206848147,21.49895215266616,30.37839970269154,0.0,0.0,26.511707648765526,26.511707648765526,0.0,0.0,26.697935851695057,26.697935851695057,0.0,0.0,0.0,0.0,0.0,0.0,33.82537992838819,33.82537992838819,0.0,13.0,30.036039355753623,30.036039355753623,30.036039355753623,30.036039355753623,30.036039355753623,33.98482474213346,33.98482474213346,24.738466125018796,16.333557765045505,33.98482474213346,33.98482474213346,30.30133407150965,30.30133407150965,33.98482474213346,33.98482474213346,33.98482474213346,30.30133407150965,33.98482474213346,30.30133407150965,21.580454730365364,21.49895215266616,13.0,0.0 
 07/31  14:00:00,13.0,41.0,16.667535264534454,91.17270907811866,20.89122818514021,30.602808294013805,25.42257931867448,72.53763034490791,17.39027536816786,77.86138747064656,16.543415007373355,43.13412231679139,21.310836218364667,29.826548340987753,0.0,0.0,26.511707648765526,26.511707648765526,0.0,0.0,26.697935851695053,26.697935851695053,0.0,0.0,0.0,0.0,0.0,0.0,33.82537992838819,33.82537992838819,0.0,13.0,30.036039355753623,30.036039355753623,30.036039355753623,30.036039355753623,30.036039355753623,33.98482474213346,33.98482474213346,25.42257931867448,16.543415007373355,33.98482474213346,33.98482474213346,30.235010460408805,30.235010460408805,33.98482474213346,33.98482474213346,33.98482474213346,30.235010460408805,33.98482474213346,30.235010460408805,20.89122818514021,21.310836218364667,13.0,0.0 
 07/31  15:00:00,13.2,38.0,16.835363415864613,90.20574939963788,20.299153180812958,30.599049216606367,25.783611855793076,71.97141308906775,17.901900483183468,75.38827102147988,16.700388921167885,41.849457063686756,21.569986845608646,28.298907346970292,0.0,0.0,26.511707648765526,26.511707648765526,0.0,0.0,26.697935851695057,26.697935851695057,0.0,0.0,0.0,0.0,0.0,0.0,33.82537992838819,33.82537992838819,0.0,13.2,30.036039355753623,30.036039355753623,30.036039355753623,30.036039355753623,30.036039355753623,33.98482474213346,33.98482474213346,25.783611855793076,16.700388921167885,33.98482474213346,33.98482474213346,30.168686759175984,30.168686759175984,33.98482474213346,33.98482474213346,33.98482474213346,30.168686759175984,33.98482474213346,30.168686759175984,20.299153180812958,21.569986845608646,13.2,0.0 
 07/31  16:00:00,13.0,44.0,16.979419265547726,89.38501430961847,19.929309465061515,30.840966494254644,25.699755826358675,74.21497528162976,18.340486124240893,73.33857036520126,16.805751496104982,41.12872146377309,22.3079668196551,26.64691293084759,10101.40179680016,0.22710233146791742,31.28516727064399,24.047430713059228,0.0,0.0,26.697935851695053,26.697935851695053,0.0,0.0,0.0,0.0,0.0,0.0,33.82537992838819,33.82537992838819,830.70916242047,3.141593377648844,30.054444200187984,30.054444200187984,30.054444200187984,32.744304310254535,32.744304310254535,34.07462088963669,31.340605313387382,25.699755826358675,16.805751496104982,34.07462088963669,34.07462088963669,32.526268207858415,32.526268207858415,31.340605313387382,34.07462088963669,34.07462088963669,25.288531650273654,34.07462088963669,32.526268207858415,19.929309465061515,22.3079668196551,13.0,2990552.984713692 
 07/31  17:00:00,12.0,50.0,17.13551736912557,88.505175679619,20.04602752459377,30.499596781885277,25.129469745551255,78.88525346370918,18.903875736161847,70.79777371339597,16.811630222190335,40.88002423562145,23.39991464157096,24.844219523511043,6819.838276285671,0.15719233053551201,35.784163399516856,30.536164542670193,0.0,0.0,26.697935851695057,26.697935851695057,0.0,0.0,0.0,0.0,0.0,0.0,33.82537992838819,33.82537992838819,594.8752739039201,4.582892404086211,32.494454325498864,32.494454325498864,32.494454325498864,34.51180660454908,34.51180660454908,36.402838469849414,34.506992896068695,25.129469745551255,16.811630222190335,36.402838469849414,36.402838469849414,34.361476712243864,34.361476712243864,34.506992896068695,36.402838469849414,36.402838469849414,29.1134778553972,36.402838469849414,34.361476712243864,20.04602752459377,23.39991464157096,12.0,2141550.986054112 
 07/31  18:00:00,10.0,58.0,17.249052736135425,87.87127621491612,20.64312694916082,29.37821404850407,23.726403132116044,89.08427936479109,19.042276624688114,70.1874136297155,16.64036895721747,41.22786904215885,22.83297849309518,25.69370062884432,0.0,0.0,36.20332726297814,36.20332726297814,0.0,0.0,26.69793585169506,26.69793585169506,0.0,0.0,0.0,0.0,0.0,0.0,33.82537992838819,33.82537992838819,0.0,10.0,33.02835211307756,33.02835211307756,33.02835211307756,33.02835211307756,33.02835211307756,36.93771888556098,36.93771888556098,23.726403132116044,16.64036895721747,36.93771888556098,36.93771888556098,33.35665803887773,33.35665803887773,36.93771888556098,36.93771888556098,36.93771888556098,33.35665803887773,36.93771888556098,33.35665803887773,20.64312694916082,22.83297849309518,10.0,0.0 
 07/31  19:00:00,8.8,65.0,17.204785965299447,88.11768178148905,20.5490024562489,29.57949002414429,22.26618854854254,99.59455939120684,18.93383995473816,70.66418925469536,16.383383807642918,41.79102339961437,21.419233917862456,28.038277562787993,0.0,0.0,36.20332726297814,36.20332726297814,0.0,0.0,26.69793585169506,26.69793585169506,0.0,0.0,0.0,0.0,0.0,0.0,33.82537992838819,33.82537992838819,0.0,8.8,33.02835211307756,33.02835211307756,33.02835211307756,33.02835211307756,33.02835211307756,36.93771888556098,36.93771888556098,22.26618854854254,16.383383807642918,36.93771888556098,36.93771888556098,33.35665803887773,33.35665803887773,36.93771888556098,36.93771888556098,36.93771888556098,33.35665803887773,36.93771888556098,33.35665803887773,20.5490024562489,21.419233917862456,8.8,0.0 
 07/31  20:00:00,8.2,66.0,17.058951450227674,88.93571756152043,20.149029332387734,30.35849571892402,21.120437977286954,100.0,18.674261000468018,71.82045450127626,16.15093728389251,42.31605638622855,19.977640224317362,30.686498819753965,0.0,0.0,36.20332726297814,36.20332726297814,0.0,0.0,26.69793585169506,26.69793585169506,0.0,0.0,0.0,0.0,7386.204351903583,0.21482501073062238,33.2892656099431,29.858556400289938,523.0579929974795,2.3124277174411816,31.148395890570928,31.148395890570928,31.148395890570928,32.76240680845608,32.76240680845608,35.21193717367332,33.37574322941083,21.120437977286954,16.15093728389251,35.21193717367332,35.21193717367332,33.00803247623683,33.00803247623683,33.37574322941083,35.21193717367332,35.21193717367332,33.00803247623683,35.21193717367332,29.577323266583665,20.149029332387734,19.977640224317362,8.2,1883008.774790926 
 07/31  21:00:00,7.7,66.0,16.879483747166955,90.04248817182341,19.4826025751682,31.641589002689248,20.03054290082461,100.0,18.26963057962771,73.73848696122488,15.907874137783047,42.93935400678839,19.185989443413593,32.22964128448889,7418.086161907614,0.34081803706579133,29.54593200324745,25.580140724493372,231.5010449604475,0.006482765276175919,26.64995707996788,24.513820607204686,0.0,0.0,0.0,0.0,10394.872564710073,0.46710574695222146,28.852027137249678,23.003002067289568,1472.3593061529536,-6.865877891912942,24.594491613584058,24.594491613584058,24.594491613584058,28.6292481585292,28.6292481585292,28.707808850286114,24.500780252391294,20.03054290082461,15.907874137783047,28.707808850286114,28.707808850286114,26.715890664486487,28.852027137249678,24.500780252391294,28.707808850286114,28.707808850286114,24.8862358584956,28.707808850286114,23.003002067289568,19.4826025751682,19.185989443413593,7.7,5300493.502150633 
 07/31  22:00:00,7.2,68.0,16.683860065000545,91.2581192201926,19.311949746640728,31.94223072843336,19.037362775464626,99.99999999999999,17.792978551780898,76.0578162035104,15.673619212766342,43.50529852837835,19.481946231398066,31.602565280552454,6667.858180405707,0.3873753115157944,26.50834467888933,22.465391345006275,6373.976584042719,0.22200864484912775,25.921076981788982,21.340324731106794,0.0,0.0,0.0,0.0,5449.868423168642,0.38281604363507776,26.50834467888933,23.191909914745462,1582.8796377310287,-7.261000558783724,22.082630867512865,22.082630867512865,22.082630867512865,26.11717433447369,26.11717433447369,26.13185610946134,22.048963440050112,19.037362775464626,15.673619212766342,26.13185610946134,26.13185610946134,21.92759242820714,26.50834467888933,22.048963440050112,26.13185610946134,26.13185610946134,22.465391345006275,26.13185610946134,23.191909914745462,19.311949746640728,19.481946231398066,7.199999999999999,5698366.695831703 
 07/31  23:00:00,6.6,70.0,16.51168048383347,92.35369771438289,19.365533798627965,31.77957024110021,18.66751422018661,100.0,17.368440036425454,78.20002298989084,15.482179660929688,43.94621950612486,19.628784833542618,31.260043498702217,4940.042897995226,0.34385787364280207,25.917440133891184,22.476795985723836,9094.774900956589,0.34385787364280207,25.917440133891184,19.585365940972256,0.0,0.0,0.0,0.0,4232.071596675103,0.3044842527143959,25.917440133891184,22.58758576274959,1610.7367992887175,-7.835902996849605,21.526065229770985,21.526065229770985,21.526065229770985,25.560393786142672,25.560393786142672,25.555062325262696,21.512155885103375,18.66751422018661,15.482179660929688,25.555062325262696,25.555062325262696,19.585365940972256,25.917440133891184,21.512155885103375,25.555062325262696,25.555062325262696,22.476795985723836,25.555062325262696,22.58758576274959,19.365533798627965,19.628784833542618,6.6,5798652.477439383 
 07/31  24:00:00,5.7,73.0,16.364444096261796,93.40710673108612,19.408174364120576,31.59324710702287,18.59887435745152,100.0,16.934975926086445,80.53422957462492,15.333289558441058,44.22522453512374,19.604266511128788,31.206987368417646,5152.234206430923,0.3600298545316255,25.907282048057905,22.482923627068075,8902.171709630184,0.3600298545316255,25.907282048057905,19.990648980840135,0.0,0.0,0.0,0.0,4158.040525175162,0.2721402909367491,25.907282048057905,22.251130091248726,1610.3432978306405,-8.738741137835333,21.53335995089222,21.53335995089222,21.53335995089222,25.56769132753283,25.56769132753283,25.566705653376538,21.515125244049003,18.59887435745152,15.333289558441058,25.566705653376538,25.566705653376538,19.990648980840135,25.907282048057905,21.515125244049003,25.566705653376538,25.566705653376538,22.482923627068075,25.566705653376538,22.251130091248726,19.408174364120576,19.604266511128788,5.7,5797235.872190306 
 08/01  01:00:00,4.8,77.0,16.2484415996512,94.28525240811882,19.427387180535952,31.436228618209014,18.681328268157248,100.0,16.561707879223576,82.62875110093543,15.210368279924104,44.43186403488669,19.5036619960932,31.284243842338213,5026.323963490137,0.33687256537622584,26.142856728323707,22.57254091520904,8334.286547957632,0.33687256537622584,26.142856728323707,20.222900120603427,0.0,0.0,0.0,0.0,4986.688339113305,0.3184548692475484,26.142856728323707,22.3959538531208,1599.6328001150591,-9.650196453391578,21.73405821353699,21.73405821353699,21.73405821353699,25.768467066158152,25.768467066158152,25.76501097634503,21.718228483490613,18.681328268157248,15.210368279924104,25.76501097634503,25.76501097634503,20.222900120603427,26.142856728323707,21.718228483490613,25.76501097634503,25.76501097634503,22.57254091520904,25.76501097634503,22.3959538531208,19.427387180535952,19.5036619960932,4.8,5758678.080414213 
 08/01  02:00:00,3.9,82.0,16.166056273256203,94.9678988037588,19.4593177750062,31.28985939202029,18.765944609009093,100.0,16.26328378615579,84.37934195207414,15.115532853158165,44.60809287409022,19.48190020018133,31.242943457528348,5085.09881230305,0.3307333333333333,26.478786847975947,22.79988397449403,8241.236861995925,0.3307333333333333,26.478786847975947,20.516521198528224,0.0,0.0,0.0,0.0,5160.866770667526,0.3307333333333333,26.478786847975947,22.745068331763445,1583.769476549894,-10.56557608251506,22.034874541484218,22.034874541484218,22.034874541484218,26.06939952443799,26.06939952443799,26.064564004072835,22.0204911682619,18.765944609009093,15.115532853158165,26.064564004072835,26.064564004072835,20.516521198528224,26.478786847975947,22.0204911682619,26.064564004072835,26.064564004072835,22.79988397449403,26.064564004072835,22.745068331763445,19.4593177750062,19.48190020018133,3.9,5701570.115579619 
 08/01  03:00:00,3.2,85.0,16.125086717723182,95.30973242406657,19.48775224933628,31.133257367226236,18.847921248210913,100.0,15.994768674358044,85.92213674057231,15.055396783492135,44.66327947839754,19.491285616283545,31.123582935776273,5125.95452177748,0.3307333333333333,26.69710827039709,22.988686373478746,8229.79625176125,0.3307333333333333,26.69710827039709,20.74318173875378,0.0,0.0,0.0,0.0,5150.9604328856,0.3307333333333333,26.69710827039709,22.97059560269415,1572.572858947787,-11.27782375584933,22.249854239744938,22.249854239744938,22.249854239744938,26.284462219847235,26.284462219847235,26.280850032132825,22.234154571642225,18.847921248210913,15.055396783492135,26.280850032132825,26.280850032132825,20.74318173875378,26.69710827039709,22.234154571642225,26.280850032132825,26.280850032132825,22.988686373478746,26.280850032132825,22.97059560269415,19.48775224933628,19.491285616283545,3.2,5661262.292212033 
 08/01  04:00:00,2.8,86.0,16.10690622397331,95.51369271625092,19.472226633537787,30.976793649193063,18.910149309981758,100.0,15.73858951158931,87.42712187616665,14.999815177346504,44.61558082547899,19.468443358026008,30.98147828880306,5147.852920832898,0.3307333333333333,26.85248584204535,23.12824902819929,8215.539554260613,0.3307333333333333,26.85248584204535,20.90891765466298,0.0,0.0,0.0,0.0,5160.25944039473,0.3307333333333333,26.85248584204535,23.119273477111403,1564.7076241499383,-11.687206035879843,22.40222714437357,22.40222714437357,22.40222714437357,26.43689395310602,26.43689395310602,26.434333713483262,22.385480053324557,18.910149309981758,14.999815177346504,26.434333713483262,26.434333713483262,20.90891765466298,26.85248584204535,22.385480053324557,26.434333713483262,26.434333713483262,23.12824902819929,26.434333713483262,23.119273477111403,19.472226633537787,19.468443358026008,2.8,5632947.446939778 
 08/01  05:00:00,2.6,86.0,16.098159722597487,95.56705146997605,19.45508605117315,30.69070692173551,18.965069090981626,100.0,15.498522888063324,88.78269261905065,14.957477156380937,44.37378546849611,19.44919611040444,30.69964673571753,5162.249722901815,0.3307333333333333,26.96838525038352,23.233753716736963,8202.693071876114,0.3307333333333333,26.96838525038352,21.034143814687805,0.0,0.0,0.0,0.0,5169.340587711324,0.3307333333333333,26.96838525038352,23.228623827882316,1558.8615651303944,-11.894274352417291,22.516225485990578,22.516225485990578,22.516225485990578,26.550936308698084,26.550936308698084,26.549020856113394,22.49884045310236,18.965069090981626,14.957477156380937,26.549020856113394,26.549020856113394,21.034143814687805,26.96838525038352,22.49884045310236,26.549020856113394,26.549020856113394,23.233753716736963,26.549020856113394,23.228623827882316,19.45508605117315,19.44919611040444,2.6,5611901.63446942 
 08/01  06:00:00,2.6,85.0,16.09259224776949,95.69438642551688,19.463467583827345,30.337076823981896,19.02279107231015,100.0,15.279913663600077,90.12557326184492,14.935517566417172,44.0592150277752,19.457736292650086,30.345891525670787,5172.713246425117,0.3307333333333333,27.057163910130026,23.314978427110137,8191.878291210569,0.3307333333333333,27.057163910130026,21.130771597310417,0.0,0.0,0.0,0.0,5177.156209038135,0.3307333333333333,27.057163910130026,23.311764177759756,1554.3996808692657,-11.899843012733067,22.603666099398104,22.603666099398104,22.603666099398104,26.638410682975383,26.638410682975383,26.63694146554793,22.585838067393436,19.02279107231015,14.935517566417172,26.63694146554793,26.63694146554793,21.130771597310417,27.057163910130026,22.585838067393436,26.63694146554793,26.63694146554793,23.314978427110137,26.63694146554793,23.311764177759756,19.463467583827345,19.457736292650086,2.6,5595838.851129357 
 08/01  07:00:00,4.0,81.0,16.089308319452428,95.62107839851436,19.488812318603287,30.000241756285185,19.089291900863056,100.0,15.092867807158264,91.12721967666377,14.942159499653568,43.608358386569826,19.48399729386245,30.007527730787753,5180.466162638662,0.3307333333333333,27.12687145680669,23.379089653036093,8183.193782313125,0.3307333333333333,27.12687145680669,21.206781682789,0.0,0.0,0.0,0.0,5183.407021624204,0.3307333333333333,27.12687145680669,23.376962103613426,1550.90501193819,-10.497735345633554,22.672417704040743,22.672417704040743,22.672417704040743,26.707188833047816,26.707188833047816,26.70603363693982,22.654277813146173,19.089291900863056,14.942159499653568,26.70603363693982,26.70603363693982,21.206781682789,27.12687145680669,22.654277813146173,26.70603363693982,26.70603363693982,23.379089653036093,26.70603363693982,23.376962103613426,19.488812318603287,19.48399729386245,4.0,5583258.042977484 
 08/01  08:00:00,4.0,81.0,16.088562514336083,95.71901658037312,19.566930086832386,29.736970007129116,19.170370585286857,100.0,14.971873136081639,91.92959695108101,14.970430235108891,43.280957001848705,19.56312189705934,29.742540375022298,5186.3273155126,0.3307333333333333,27.18328451078478,23.431272612144685,8176.16864488332,0.3307333333333333,27.18328451078478,21.2682930004855,0.0,0.0,0.0,0.0,5188.34175341111,0.3307333333333333,27.18328451078478,23.429815281262062,1548.0808435600359,-10.500537439795371,22.728150719085125,22.728150719085125,22.728150719085125,26.762943367218476,26.762943367218476,26.762006915441145,22.709793631297416,19.170370585286857,14.970430235108891,26.762006915441145,26.762006915441145,21.2682930004855,27.18328451078478,22.709793631297416,26.762006915441145,26.762006915441145,23.431272612144685,26.762006915441145,23.429815281262062,19.566930086832386,19.56312189705934,4.0,5573091.036816129 
 08/01  09:00:00,5.6,69.0,16.117632143924375,95.54153631554925,20.098623087312035,28.58676313410418,19.599433337239837,98.39545508018337,14.908993870556612,92.3028042655331,15.113454862442271,42.61015971045121,19.746453736875782,29.21568348959918,2446.986717920455,0.15863789416263432,26.885410556132257,22.57810424443072,10486.565563958515,0.49154475693848176,26.885410556132257,21.66608046971771,0.0,0.0,0.0,0.0,4959.931230815888,0.34201734889888397,26.885410556132257,23.401491134533785,1554.939431820766,-8.899099432675248,22.593185841472415,22.593185841472415,22.593185841472415,26.62792637876162,26.62792637876162,26.631351084148104,22.570378186249886,19.599433337239837,15.113454862442271,26.631351084148104,26.631351084148104,21.66608046971771,26.885410556132257,22.570378186249886,26.631351084148104,26.631351084148104,22.57810424443072,26.631351084148104,23.401491134533785,20.098623087312035,19.746453736875782,5.6,5597781.954554758 
 08/01  10:00:00,8.0,57.0,16.211253138589715,94.97248462601243,21.00626326177124,26.786714492090184,20.662054719977487,92.69320260386682,14.98827893475353,91.83251923119167,15.463601072765027,41.3551472660952,20.160464881188233,28.220311766968905,0.0,0.0,26.733433365747253,26.733433365747253,2918.33729627323,0.15190123412302226,26.83471989490533,25.685498537569803,0.0,0.0,0.0,0.0,3665.465284323721,0.16675367400621155,31.265576770638166,28.460551040369594,698.7204974855335,0.6738905888234208,28.43840648613426,28.43840648613426,28.43840648613426,30.45578207081404,30.45578207081404,32.08705207949958,30.31969655055398,20.662054719977487,15.463601072765027,32.08705207949958,32.08705207949958,29.15289893577625,30.302120293111777,30.31969655055398,32.08705207949958,32.08705207949958,30.302120293111777,32.08705207949958,27.497094562843202,21.00626326177124,20.160464881188233,8.0,2515393.7909479206 
 08/01  11:00:00,7.0,48.0,16.3632505889368,94.14846219172057,21.566066809405505,25.179403080144414,21.9730939500029,85.94626181604951,15.242761587488255,90.42926708420067,15.829457794866018,39.81738402318999,20.579824417262614,26.753490709736383,0.0,0.0,26.733433365747253,26.733433365747253,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,0.0,0.0,32.74252906254911,32.74252906254911,0.0,7.000000000000001,30.51261897986244,30.51261897986244,30.51261897986244,30.51261897986244,30.51261897986244,34.025988252621985,34.025988252621985,21.9730939500029,15.829457794866018,34.025988252621985,34.025988252621985,30.807669308700856,30.807669308700856,34.025988252621985,34.025988252621985,34.025988252621985,30.807669308700856,34.025988252621985,30.807669308700856,21.566066809405505,20.579824417262614,7.000000000000001,0.0 
 08/01  12:00:00,7.0,48.0,16.53920383490229,93.09952987329282,21.336665420587032,24.742192471454466,22.75550814336128,82.45249658684088,15.640834080798934,88.14834150638643,16.25019424032243,38.08406854244174,20.697682611904373,25.73771132504792,0.0,0.0,26.73343336574725,26.73343336574725,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,0.0,0.0,32.74252906254911,32.74252906254911,0.0,6.999999999999999,30.512618979862438,30.512618979862438,30.512618979862438,30.512618979862438,30.512618979862438,34.025988252621985,34.025988252621985,22.75550814336128,16.25019424032243,34.025988252621985,34.025988252621985,30.689650369735826,30.689650369735826,34.025988252621985,34.025988252621985,34.025988252621985,30.689650369735826,34.025988252621985,30.689650369735826,21.336665420587032,20.697682611904373,6.999999999999999,0.0 
 08/01  13:00:00,7.0,52.0,16.722499647402365,91.93110476393511,20.8530778599254,25.028094342627075,23.844802996540135,78.60738661787234,16.058621600811158,85.73987527591754,16.572511367565493,36.858651543154814,20.601613629609602,25.422829787064273,0.0,0.0,26.733433365747253,26.733433365747253,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,0.0,0.0,32.74252906254911,32.74252906254911,0.0,7.0,30.51261897986244,30.51261897986244,30.51261897986244,30.51261897986244,30.51261897986244,34.025988252621985,34.025988252621985,23.844802996540135,16.572511367565493,34.025988252621985,34.025988252621985,30.748660752549718,30.748660752549718,34.025988252621985,34.025988252621985,34.025988252621985,30.748660752549718,34.025988252621985,30.748660752549718,20.8530778599254,20.601613629609602,7.0,0.0 
 08/01  14:00:00,8.0,48.0,16.904095080142724,90.87713311881491,20.36269298202377,25.36989291487262,24.732262835727518,76.22328139238964,16.556122786847254,83.06344851831768,16.778943286422454,35.96291957160894,20.522540727946122,25.124557229849884,0.0,0.0,26.73343336574725,26.73343336574725,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,0.0,0.0,32.74252906254911,32.74252906254911,0.0,8.0,30.512618979862438,30.512618979862438,30.512618979862438,30.512618979862438,30.512618979862438,34.025988252621985,34.025988252621985,24.732262835727518,16.778943286422454,34.025988252621985,34.025988252621985,30.689650369735826,30.689650369735826,34.025988252621985,34.025988252621985,34.025988252621985,30.689650369735826,34.025988252621985,30.689650369735826,20.36269298202377,20.522540727946122,8.0,0.0 
 08/01  15:00:00,8.5,41.0,17.077597954631035,89.79505838383551,19.826762460286595,25.40082592639004,25.157048314029968,75.47461206111721,17.051107751655696,80.41468024625186,16.853656255421313,35.078256287520546,20.76916288391447,23.966460843273595,7817.786367883788,0.20184760706645852,29.836794688798918,25.20388413006215,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,0.0,0.0,32.74252906254911,32.74252906254911,636.2005961433523,1.1011542732054487,29.873268932788417,29.873268932788417,29.873268932788417,31.890695159787526,31.890695159787526,33.66009799271343,31.598085415780034,25.157048314029968,16.853656255421313,33.66009799271343,33.66009799271343,31.78539795928951,31.78539795928951,31.598085415780034,33.66009799271343,33.66009799271343,27.152487400552744,33.66009799271343,31.78539795928951,19.826762460286595,20.76916288391447,8.5,2290322.146116068 
 08/01  16:00:00,8.0,48.0,17.240726489964985,88.8722135449279,20.103526063522253,24.08942499532472,24.93528592523768,78.59363028425572,17.57316921841705,77.80283440295617,16.96034096335972,33.954208703680536,21.201998426602707,22.511018298338975,0.0,0.0,32.250369580524115,32.250369580524115,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,0.0,0.0,32.74252906254911,32.74252906254911,0.0,8.0,29.1894717907714,29.1894717907714,29.1894717907714,29.1894717907714,29.1894717907714,33.26877133971271,33.26877133971271,24.93528592523768,16.96034096335972,33.26877133971271,33.26877133971271,29.465241809477078,29.465241809477078,33.26877133971271,33.26877133971271,33.26877133971271,29.465241809477078,33.26877133971271,29.465241809477078,20.103526063522253,21.201998426602707,8.0,0.0 
 08/01  17:00:00,8.0,57.0,17.384364457109776,88.0684881226141,20.920642192496665,22.89749105268327,24.09189018778359,85.14175489314725,18.030623692173396,75.59234474313718,16.973443393011486,33.703671825520566,21.63990714326419,21.907285204829375,0.0,0.0,32.250369580524115,32.250369580524115,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,0.0,0.0,32.74252906254911,32.74252906254911,0.0,8.0,29.1894717907714,29.1894717907714,29.1894717907714,29.1894717907714,29.1894717907714,33.26877133971271,33.26877133971271,24.09189018778359,16.973443393011486,33.26877133971271,33.26877133971271,29.39501923335256,29.39501923335256,33.26877133971271,33.26877133971271,33.26877133971271,29.39501923335256,33.26877133971271,29.39501923335256,20.920642192496665,21.63990714326419,8.0,0.0 
 08/01  18:00:00,6.6,68.0,17.42371940383552,87.84957271233475,20.93649912569386,23.03273655696791,22.637304269639944,96.2165119230257,18.07188546320572,75.39603762066061,16.74362358044957,34.186306630800246,20.672183573879767,23.41116272535645,0.0,0.0,32.25036958052412,32.25036958052412,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,0.0,0.0,32.74252906254911,32.74252906254911,0.0,6.6000000000000005,29.1894717907714,29.1894717907714,29.1894717907714,29.1894717907714,29.1894717907714,33.268771339712714,33.268771339712714,22.637304269639944,16.74362358044957,33.268771339712714,33.268771339712714,29.532048553959225,29.532048553959225,33.268771339712714,33.268771339712714,33.268771339712714,29.532048553959225,33.268771339712714,29.532048553959225,20.93649912569386,20.672183573879767,6.6000000000000005,0.0 
 08/01  19:00:00,5.0,81.0,17.36799200997562,88.15959066590983,20.55549860149262,23.88786442971024,21.42902029241305,100.0,17.922495157363024,76.10803619682476,16.456353478466237,34.86205705755617,19.407764883275238,25.651426025494604,0.0,0.0,32.25036958052412,32.25036958052412,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,17304.09045265926,0.8285571056272858,29.502831841840624,23.88605529077305,1423.6838675599988,-9.61132339705007,25.439466389098918,25.439466389098918,25.439466389098918,29.474814530775248,29.474814530775248,29.565081470194382,25.33037901231748,21.42902029241305,16.456353478466237,29.565081470194382,29.565081470194382,29.502831841840624,29.502831841840624,25.33037901231748,29.565081470194382,29.565081470194382,29.502831841840624,29.565081470194382,23.88605529077305,20.55549860149262,19.407764883275238,5.0,5125261.923215996 
 08/01  20:00:00,4.0,87.0,17.247254326855717,88.92228674189454,19.87833987748765,25.196303353285302,20.36078745303185,100.0,17.640259597529358,77.54960756184907,16.16053646720903,35.61738257777965,19.87354986985065,25.199570810466348,5965.038534430037,0.23504025714147853,31.00063474659028,27.912915937480435,0.0,0.0,26.83471989490533,26.83471989490533,0.0,0.0,0.0,0.0,10097.402351651623,0.5435809435540216,30.922649275379165,26.14022218420715,1355.8006061675958,-10.67605592337637,27.04534372111819,27.04534372111819,27.04534372111819,31.08061876943767,31.08061876943767,31.056333719526368,27.04971529155648,20.36078745303185,16.16053646720903,31.056333719526368,31.056333719526368,30.922649275379165,30.922649275379165,27.04971529155648,31.056333719526368,31.056333719526368,27.83493046626932,31.056333719526368,26.14022218420715,19.87833987748765,19.87354986985065,4.0,4880882.182203345 
 08/01  21:00:00,3.7,84.0,17.09803776793299,89.76649900880187,19.604195167662425,25.822692910244317,19.364866190818226,99.99999999999999,17.256844214051167,79.45155655111363,15.998275521569527,36.0121166683013,20.359594217774763,24.639245205789692,7122.928005121726,0.4355576622242685,27.122155761115913,23.053232067056122,8244.280949752952,0.34767949267566206,26.132284102047713,22.341682729062352,0.0,0.0,0.0,0.0,2161.6287119257186,0.12491017857239739,29.804334872109933,28.424300828290356,1541.0909609104697,-10.805554135932526,22.98221481820425,22.98221481820425,22.98221481820425,27.016913888840268,27.016913888840268,27.08542554421036,22.895078492919886,19.364866190818226,15.998275521569527,27.08542554421036,27.08542554421036,23.331554388130552,27.122155761115913,22.895078492919886,27.08542554421036,27.08542554421036,23.053232067056122,27.08542554421036,25.742121717296335,19.604195167662425,20.359594217774763,3.7,5547927.459277691 
 08/01  22:00:00,3.0,87.0,16.956131200818227,90.57753089343892,19.6224275182905,25.962480868893103,19.058127394889134,100.0,16.86912704092318,81.42773797865789,15.862204484343643,36.33734573367135,20.62259115630161,24.402779743585498,5199.388205387719,0.4338543619054632,26.142818572523602,23.27506915026177,12430.825246259965,0.5583456380945369,26.142818572523602,20.81558325315528,0.0,0.0,0.0,0.0,0.0,0.0,29.804334872109937,29.804334872109937,1590.9164456588803,-11.459541055250284,21.89880850043938,21.89880850043938,21.89880850043938,25.933280954873887,25.933280954873887,25.921908604159825,21.891122385445527,19.058127394889134,15.862204484343643,25.921908604159825,25.921908604159825,20.81558325315528,26.142818572523602,21.891122385445527,25.921908604159825,25.921908604159825,23.27506915026177,25.921908604159825,26.142818572523602,19.6224275182905,20.62259115630161,3.0,5727299.204371969 
 08/01  23:00:00,2.0,93.0,16.835008890824344,91.27630009758519,19.62178415482257,26.243194575938137,19.06465855021448,100.0,16.471890614671214,83.50977828340302,15.706641663841298,36.70784991262557,20.36029182926631,25.069295534328468,5630.953405856172,0.42032297134819263,26.63690135295772,23.431564431032815,11975.163134921091,0.5718770286518075,26.63690135295772,21.62609486600722,0.0,0.0,0.0,0.0,0.0,0.0,29.804334872109937,29.804334872109937,1564.7447599326363,-12.48501441537561,22.401525848652888,22.401525848652888,22.401525848652888,26.436192386654177,26.436192386654177,26.427341824878937,22.39111679129584,19.06465855021448,15.706641663841298,26.427341824878937,26.427341824878937,21.62609486600722,26.63690135295772,22.39111679129584,26.427341824878937,26.427341824878937,23.431564431032815,26.427341824878937,26.63690135295772,19.62178415482257,20.36029182926631,2.0,5633081.135757491 
 08/01  24:00:00,2.2,90.0,16.734443316972964,91.86112920278944,19.719674797550837,26.315415471688215,19.3134086621995,99.92982217817324,16.102779581848534,85.49837149539385,15.597024609507628,36.957834441690586,19.710910896189347,26.33023360042175,4106.478966203607,0.29853328292752135,26.416694806723594,23.125035643168957,10001.080859271551,0.5227369667243258,26.416694806723594,21.837345467125836,0.0,0.0,0.0,0.0,3495.5991868806914,0.170929750348153,26.416694806723594,21.480872804721823,1575.3933951136755,-12.276812931229998,22.195522448897925,22.195522448897925,22.195522448897925,26.230109452873126,26.230109452873126,26.23470109261394,22.17157868255037,19.3134086621995,15.597024609507628,26.23470109261394,26.23470109261394,21.837345467125836,26.416694806723594,22.17157868255037,26.23470109261394,26.23470109261394,23.125035643168957,26.23470109261394,21.480872804721823,19.719674797550837,19.710910896189347,2.2,5671416.222409232 
 08/02  01:00:00,2.0,93.0,16.650340078639687,92.35341952857328,19.720592978620537,26.488956942377428,19.47273801689572,100.0,15.819148580722606,87.06238825211928,15.505421641395234,37.17025202974079,19.420768652526117,26.987092223847675,3721.139663404224,0.23464545450065005,26.5050140572526,22.710464991705823,8605.661604688035,0.4343497730179318,26.5050140572526,21.764329989942063,0.0,0.0,0.0,0.0,5603.920760790111,0.32320477248141816,26.5050140572526,22.356328029158643,1575.1875091343695,-12.475042390950028,22.19945075015882,22.19945075015882,22.19945075015882,26.234039270694346,26.234039270694346,26.23333218445398,22.180922278878036,19.47273801689572,15.505421641395234,26.23333218445398,26.23333218445398,21.764329989942063,26.5050140572526,22.180922278878036,26.23333218445398,26.23333218445398,22.710464991705823,26.23333218445398,22.356328029158643,19.720592978620537,19.420768652526117,2.0,5670675.032883731 
 08/02  02:00:00,2.0,93.0,16.58426155932764,92.74231442433435,19.70106806033233,26.590492578069792,19.583731451159757,100.0,15.581270458208577,88.39904406771791,15.459585804268794,37.277938155943396,19.42328957836377,27.053418680589193,3878.131708238728,0.2166844811542418,26.783783445019754,22.501402471298057,8264.794492664734,0.3877577594228791,26.783783445019754,21.683878086032834,0.0,0.0,0.0,0.0,6025.963587955948,0.3877577594228791,26.783783445019754,23.065379554571894,1563.9027239564452,-12.485818495140391,22.417884808827097,22.417884808827097,22.417884808827097,26.45255766281913,26.45255766281913,26.448887433308133,22.402314652584195,19.583731451159757,15.459585804268794,26.448887433308133,26.448887433308133,21.683878086032834,26.783783445019754,22.402314652584195,26.448887433308133,26.448887433308133,22.501402471298057,26.448887433308133,23.065379554571894,19.70106806033233,19.42328957836377,2.0,5630049.806243203 
 08/02  03:00:00,1.4,93.0,16.52766656713879,93.07685842524451,19.625147211104036,26.728534094839258,19.626474318477598,100.0,15.398169324801879,89.44359394424323,15.39709110049354,37.42760288417812,19.513258612932255,26.91486154092104,4482.348963565197,0.24407517388545863,26.96702071209996,22.57293217045485,7666.496665972895,0.3398794339413231,26.96702071209996,21.569941260434987,0.0,0.0,0.0,0.0,5958.231267370572,0.4082453921732183,26.96702071209996,23.474951753287243,1553.7486142883336,-13.10003462619463,22.61645693042118,22.61645693042118,22.61645693042118,26.651206455469687,26.651206455469687,26.64786995526016,22.600496528039496,19.626474318477598,15.39709110049354,26.64786995526016,26.64786995526016,21.569941260434987,26.96702071209996,22.600496528039496,26.64786995526016,26.64786995526016,22.57293217045485,26.64786995526016,23.474951753287243,19.625147211104036,19.513258612932255,1.4,5593495.011438001 
 08/02  04:00:00,0.0,100.0,16.469888760081723,93.41982518852097,18.93795963461597,27.90534460560111,19.304957429934156,98.1446292851063,15.200777325277228,90.5853646005555,15.11729052947463,37.86616264022255,19.032131250764657,27.740900551218,5470.619588191494,0.31593057141174036,27.109489189764986,22.9638458723241,7448.348854840615,0.3153975235751002,27.109489189764986,21.457110366185127,0.0,0.0,0.0,0.0,5359.403040659901,0.36087190501315947,27.109489189764986,23.54739888467914,1548.4947050149633,-14.507960646739775,22.72001351758479,22.72001351758479,22.72001351758479,26.754803023918065,26.754803023918065,26.75373383953557,22.701687353303917,19.304957429934156,15.11729052947463,26.75373383953557,26.75373383953557,21.457110366185127,27.109489189764986,22.701687353303917,26.75373383953557,26.75373383953557,22.9638458723241,26.75373383953557,23.54739888467914,18.93795963461597,19.032131250764657,0.0,5574580.938053868 
 08/02  05:00:00,1.0,93.0,16.39138751677229,93.79640793030043,19.039767255834466,27.70276730476339,19.311894004981134,98.05011799578442,14.980431488810536,91.78929407754636,15.082908565477547,37.72630518565325,19.234220488839778,27.368744027957604,5475.737798017171,0.3307333333333333,27.193455311156068,23.23207337144285,7952.59482903889,0.3307333333333333,27.193455311156068,21.440209503619577,0.0,0.0,0.0,0.0,5132.32560032042,0.3307333333333333,27.193455311156068,23.480512381492918,1547.6895678189824,-13.508644778138233,22.735884511799274,22.735884511799274,22.735884511799274,26.77068014180895,26.77068014180895,26.769742649109816,22.717598418851782,19.311894004981134,15.082908565477547,26.769742649109816,26.769742649109816,21.440209503619577,27.193455311156068,22.717598418851782,26.769742649109816,26.769742649109816,23.23207337144285,26.769742649109816,23.480512381492918,19.039767255834466,19.234220488839778,1.0,5571682.444148337 
 08/02  06:00:00,-0.4,88.0,16.32887480927412,94.17077534866559,19.287991103179575,27.27802065919958,19.361170872169648,100.0,14.8045648523426,92.83572281797254,15.071361695081373,37.67917732497817,19.483356421619156,26.948233408642945,5364.7797587873065,0.3307333333333333,27.23696731680248,23.355865235133965,8001.5129253333735,0.3307333333333333,27.23696731680248,21.448344136113196,0.0,0.0,0.0,0.0,5195.419998431465,0.3307333333333333,27.23696731680248,23.478387043674438,1545.48936990872,-14.925615630417727,22.77942840654394,22.77942840654394,22.77942840654394,26.81424085273478,26.81424085273478,26.81350920811116,22.760865471640532,19.361170872169648,15.071361695081373,26.81350920811116,26.81350920811116,21.448344136113196,27.23696731680248,22.760865471640532,26.81350920811116,26.81350920811116,23.355865235133965,26.81350920811116,23.478387043674438,19.287991103179575,19.483356421619156,-0.4,5563761.731671392 
 08/02  07:00:00,-0.2,92.0,16.278760601573754,94.5643658373928,19.331408845072605,27.096769851218433,19.31547131844621,100.0,14.644540976459252,93.89112385624692,14.999603101886375,37.752629960227566,19.49644408336182,26.81975183020237,5312.122667132954,0.3307333333333333,27.272042025989144,23.429040693033965,8044.0516759425955,0.3307333333333333,27.272042025989144,21.45265432542383,0.0,0.0,0.0,0.0,5205.909269706823,0.3307333333333333,27.272042025989144,23.505879699484588,1543.7177098437573,-14.72203642393183,22.81456022928552,22.81456022928552,22.81456022928552,26.849386242193575,26.849386242193575,26.848795941101237,22.795858239314125,19.31547131844621,14.999603101886375,26.848795941101237,26.848795941101237,21.45265432542383,27.272042025989144,22.795858239314125,26.848795941101237,26.848795941101237,23.429040693033965,26.848795941101237,23.505879699484588,19.331408845072605,19.49644408336182,-0.2,5557383.755437527 
 08/02  08:00:00,0.0,85.0,16.23167864267172,94.84872712201222,19.347033593161584,26.758707891957656,19.267164545057867,100.0,14.494328299326021,94.80694925865845,14.932311086248763,37.654917752161396,19.477537521925548,26.541988771006057,5279.70480741705,0.3307333333333333,27.297782081349382,23.478237815949125,8075.008526974647,0.3307333333333333,27.297782081349382,21.45600614172953,0.0,0.0,0.0,0.0,5208.501642940984,0.3307333333333333,27.297782081349382,23.529748960695485,1542.4270471643306,-14.528772252279488,22.84019292583482,22.84019292583482,22.84019292583482,26.875028840634478,26.875028840634478,26.874598148185108,22.82133097279138,19.267164545057867,14.932311086248763,26.874598148185108,26.874598148185108,21.45600614172953,27.297782081349382,22.82133097279138,26.874598148185108,26.874598148185108,23.478237815949125,26.874598148185108,23.529748960695485,19.347033593161584,19.477537521925548,0.0,5552737.36979159 
 08/02  09:00:00,1.2,93.0,16.210504859794597,95.06958231875493,19.905209454142927,25.842813496735005,19.591889436535318,99.58302019880176,14.384095956286021,95.57856752195804,15.015173492643735,37.398589014057364,19.617572902266506,26.307203579314937,4230.63278340371,0.2610699327875676,27.096857196838624,23.181744545974595,8772.418163430757,0.3820470981805464,27.096857196838624,21.563980324942776,0.0,0.0,0.0,0.0,5175.71622279847,0.34908296903188607,27.096857196838624,23.539643650410415,1547.690479725336,-13.307389741285837,22.736203384048466,22.736203384048466,22.736203384048466,26.770999141921408,26.770999141921408,26.77469836377079,22.713072668722816,19.591889436535318,15.015173492643735,26.77469836377079,26.77469836377079,21.563980324942776,27.096857196838624,22.713072668722816,26.77469836377079,26.77469836377079,23.181744545974595,26.77469836377079,23.539643650410415,19.905209454142927,19.617572902266506,1.2,5571685.72701121 
 08/02  10:00:00,5.0,81.0,16.259341734622797,94.7739370804817,21.123346917022705,24.1954746385943,20.70419897102174,94.79987498234453,14.420344129281599,95.35464354769891,15.337712775916316,36.710606103008764,20.066728120955652,25.822438474551603,512.7967439816206,0.02655828054779198,26.899063406585544,25.744086044140474,2415.0271842816906,0.11434383820676908,26.899063406585544,25.6356734360375,0.0,0.0,0.0,0.0,4274.164773312855,0.2214472145787506,30.429661120007957,28.143457924769148,712.0590289429211,-2.3055682653248013,27.23049837626635,27.23049837626635,27.23049837626635,29.247945990362968,29.247945990362968,30.96085357719508,29.136998353697592,20.70419897102174,15.337712775916316,30.96085357719508,30.96085357719508,27.954429625919573,29.217819596467617,29.136998353697592,30.96085357719508,30.96085357719508,28.062842234022543,30.96085357719508,26.93161640122881,21.123346917022705,20.066728120955652,5.0,2563412.504194516 
 08/02  11:00:00,8.0,71.0,16.380142778441712,94.04710714643124,21.93705798971375,23.355658681171356,22.117076890071353,88.99605072543099,14.682205224566342,93.75453931658404,15.733383492375077,35.956458125718456,20.62826689506084,25.305152538954978,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,0.0,0.0,0.0,0.0,31.606527024482098,31.606527024482098,0.0,8.0,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,32.49452971799652,32.49452971799652,22.117076890071353,15.733383492375077,32.49452971799652,32.49452971799652,29.17671779128915,29.17671779128915,32.49452971799652,32.49452971799652,32.49452971799652,29.17671779128915,32.49452971799652,29.17671779128915,21.93705798971375,20.62826689506084,8.0,0.0 
 08/02  12:00:00,10.0,46.0,16.533218212675003,93.13498049750812,22.043503291344066,23.482609635372356,23.45931461367187,86.87794348141645,15.158207292808079,90.92256399480381,16.165008630375972,35.10773077887937,20.873436209517596,25.223752227117018,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,0.0,0.0,0.0,0.0,31.606527024482098,31.606527024482098,0.0,10.0,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,32.49452971799652,32.49452971799652,23.45931461367187,16.165008630375972,32.49452971799652,32.49452971799652,29.17671779128915,29.17671779128915,32.49452971799652,32.49452971799652,32.49452971799652,29.17671779128915,32.49452971799652,29.17671779128915,22.043503291344066,20.873436209517596,10.0,0.0 
 08/02  13:00:00,9.0,45.0,16.742334842053094,91.90503318565388,21.58479805828446,24.117004606396108,24.83320484639434,86.50799059063286,15.845152865048814,87.00330522989967,16.494961475734215,34.350660722330176,20.827313653607057,25.26084042300979,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,0.0,0.0,0.0,0.0,31.606527024482098,31.606527024482098,0.0,9.0,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,32.49452971799652,32.49452971799652,24.83320484639434,16.494961475734215,32.49452971799652,32.49452971799652,29.17671779128915,29.17671779128915,32.49452971799652,32.49452971799652,32.49452971799652,29.17671779128915,32.49452971799652,29.17671779128915,21.58479805828446,20.827313653607057,9.0,0.0 
 08/02  14:00:00,9.0,45.0,16.967920949610264,90.59842985555773,21.05501997691621,24.685080944192844,25.714975147218944,85.07158043762612,16.654752992506467,82.62526720518052,16.73205882396775,33.67838907005114,20.7445041604578,25.15811129178234,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,0.0,0.0,0.0,0.0,31.606527024482094,31.606527024482094,0.0,9.0,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,32.49452971799652,32.49452971799652,25.714975147218944,16.73205882396775,32.49452971799652,32.49452971799652,29.11588501032882,29.11588501032882,32.49452971799652,32.49452971799652,32.49452971799652,29.11588501032882,32.49452971799652,29.11588501032882,21.05501997691621,20.7445041604578,9.0,0.0 
 08/02  15:00:00,9.2,46.0,17.185999696881296,89.35500508572181,20.620323792419505,25.14054662911796,26.108296848691577,85.93334331903635,17.351119915807825,79.05618800591118,16.937116896911277,33.089644305864944,21.11121748710194,24.390007837875984,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,0.0,0.0,0.0,0.0,31.606527024482094,31.606527024482094,0.0,9.2,28.872546105058966,28.872546105058966,28.872546105058966,28.872546105058966,28.872546105058966,32.494529717996514,32.494529717996514,26.108296848691577,16.937116896911277,32.494529717996514,32.494529717996514,29.05505034623523,29.05505034623523,32.494529717996514,32.494529717996514,32.494529717996514,29.05505034623523,32.494529717996514,29.05505034623523,20.620323792419505,21.11121748710194,9.2,0.0 
 08/02  16:00:00,9.0,45.0,17.37190110058203,88.31006582109404,20.270287564189054,25.42772124978311,25.76970368424691,90.7989159495994,17.901725245412287,76.35660221037023,17.123075743068682,32.51993611368132,21.690593913990693,23.298875471752645,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,0.0,0.0,0.0,0.0,31.606527024482094,31.606527024482094,0.0,9.0,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,28.87254610505897,32.49452971799652,32.49452971799652,25.76970368424691,17.123075743068682,32.49452971799652,32.49452971799652,28.994215599468987,28.994215599468987,32.49452971799652,32.49452971799652,32.49452971799652,28.994215599468987,32.49452971799652,28.994215599468987,20.270287564189054,21.690593913990693,9.0,0.0 
 08/02  17:00:00,8.0,52.0,17.49295229733234,87.63708820544139,19.757487577265042,26.107469354902683,24.537321160090247,99.09382703342487,18.24299661967623,74.73559498597228,17.078133137930035,32.49728065982629,21.57584672998834,23.33554500966877,12439.885994495262,0.43006927273098927,30.041057006207634,24.52067528533796,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,0.0,0.0,0.0,0.0,31.606527024482094,31.606527024482094,1013.0093069860577,-3.0294113391243567,27.604910541091225,27.604910541091225,27.604910541091225,30.63134698474336,30.63134698474336,31.584330704250707,28.44046200528566,24.537321160090247,17.078133137930035,31.584330704250707,31.584330704250707,30.59526240714345,30.59526240714345,28.44046200528566,31.584330704250707,31.584330704250707,25.074880686273776,31.584330704250707,30.59526240714345,19.757487577265042,21.57584672998834,8.0,3646833.5051498082 
