Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/02  18:00:00,7.0,61.0,17.505738949702625,87.56624336350919,20.03483481475531,25.673333881529338,22.846666204520183,99.94854742569854,18.348189793009393,74.2436108304588,16.762091422570386,33.11943757708575,20.535375036649825,24.888980937543835,4565.736956838182,0.16796022113837072,33.47087921860076,31.224044064313137,0.0,0.0,26.899063406585547,26.899063406585547,0.0,0.0,0.0,0.0,0.0,0.0,31.606527024482098,31.606527024482098,424.6721279212112,2.076569008362145,30.16611384012489,30.16611384012489,30.16611384012489,31.51107739672084,31.51107739672084,33.967705689709405,32.78141509634176,22.846666204520183,16.762091422570386,33.967705689709405,33.967705689709405,31.61553105534224,31.61553105534224,32.78141509634176,33.967705689709405,33.967705689709405,29.368695901054622,33.967705689709405,31.61553105534224,20.03483481475531,20.535375036649825,6.999999999999998,1528819.6605163603 
 08/02  19:00:00,6.0,81.0,17.42563192182319,88.01058600425135,20.50769562307357,25.021819233169925,21.513019428424315,100.0,18.204279720447207,74.91742982728405,16.48641516173442,33.73986802317624,19.38722718289254,26.82177100332477,0.0,0.0,33.81880814912194,33.81880814912194,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,0.0,0.0,14248.31289457625,0.6673285311749235,30.229597444619156,25.55846526895729,1130.685456816822,-5.690418089009316,26.72816680482025,26.72816680482025,26.72816680482025,29.95635720220051,29.95635720220051,30.827100832315793,27.359835492301798,21.513019428424315,16.48641516173442,30.827100832315793,30.827100832315793,30.09836755606187,30.09836755606187,27.359835492301798,30.827100832315793,30.827100832315793,30.09836755606187,30.827100832315793,25.427235380400003,20.50769562307357,19.38722718289254,6.000000000000001,4070467.6445405586 
 08/02  20:00:00,6.0,70.0,17.308744212900578,88.66342744181979,20.527365672836122,25.08552383498561,20.483877661333775,100.0,17.927123515829226,76.23456662852027,16.24925139193577,34.278159087357,19.746443332956424,26.32327447631087,0.0,0.0,33.81880814912194,33.81880814912194,0.0,0.0,26.899063406585544,26.899063406585544,0.0,0.0,0.0,0.0,15320.812950234487,0.747316145216143,32.23067978769073,26.983689050191323,1302.2972908516022,-8.736048066809369,28.44695717409818,28.44695717409818,28.44695717409818,32.481974004704675,32.481974004704675,32.37466325581443,28.536599707024575,20.483877661333775,16.24925139193577,32.37466325581443,32.37466325581443,32.23067978769073,32.23067978769073,28.536599707024575,32.37466325581443,32.37466325581443,32.23067978769073,32.37466325581443,26.983689050191323,20.527365672836122,19.746443332956424,6.0,4688270.247065768 
 08/02  21:00:00,6.0,73.0,17.180814112803418,89.38416763159675,20.147974433237508,25.869322075605695,19.562867210629438,99.99999999999999,17.584308629715874,77.89996323301969,16.11046400586357,34.64961942797489,20.57246118774038,25.19561228308461,0.0,0.0,33.81880814912194,33.81880814912194,12747.126505171538,0.4744208853376413,28.05648394357481,23.064558695531897,0.0,0.0,0.0,0.0,5222.936101224555,0.2073317908519551,35.6609904363587,33.65212300832994,1384.7440546769294,-8.65267841094736,26.815939452445,26.815939452445,26.815939452445,30.85070539092649,30.85070539092649,30.997364650998726,26.64396619014658,19.562867210629438,16.11046400586357,30.997364650998726,30.997364650998726,25.985201038789615,30.97712628683253,26.64396619014658,30.997364650998726,30.997364650998726,30.97712628683253,30.997364650998726,28.968258858803765,20.147974433237508,20.57246118774038,6.0,4985078.596836946 
 08/02  22:00:00,5.0,70.0,17.054171288609638,90.10405959243066,19.460709899918918,27.168437681656044,19.3021028750899,99.99999999999999,17.205735441520893,79.78638856712111,15.996110810639935,34.93985862160608,21.45697545936482,24.015727714155467,7347.407474467809,0.45721079590743396,25.810893053981257,21.963373882244856,10419.718744196169,0.5349892040925661,25.810893053981257,21.144096108307238,0.0,0.0,0.0,0.0,0.0,0.0,35.6609904363587,35.6609904363587,1610.050943924994,-9.449313411901068,21.53889713391193,21.53889713391193,21.53889713391193,25.573230647290018,25.573230647290018,25.571580448141603,21.526111059933726,19.3021028750899,15.996110810639935,25.571580448141603,25.571580448141603,21.144096108307238,25.810893053981257,21.526111059933726,25.571580448141603,25.571580448141603,21.963373882244856,25.571580448141603,25.810893053981257,19.460709899918918,21.45697545936482,5.0,5796183.398129979 
 08/02  23:00:00,6.0,70.0,16.95916596315879,90.64832045543544,19.403748421935525,27.42517840178201,19.42891365364904,100.0,16.918251478884645,81.25309636308741,15.919943328276041,35.14510208573384,21.70139504479215,23.799163599862485,7151.874050727587,0.49610000000000004,26.804625675734908,23.35524796350893,10778.379331120235,0.49610000000000004,26.804625675734908,21.606169833954393,0.0,0.0,0.0,0.0,0.0,0.0,35.6609904363587,35.6609904363587,1560.4392126707064,-8.489535366891687,22.485398173194675,22.485398173194675,22.485398173194675,26.520097093594163,26.520097093594163,26.50562609241771,22.480708898731663,19.42891365364904,15.919943328276041,26.50562609241771,26.50562609241771,21.606169833954393,26.804625675734908,22.480708898731663,26.50562609241771,26.50562609241771,23.35524796350893,26.50562609241771,26.804625675734908,19.403748421935525,21.70139504479215,6.0,5617581.1656145435 
 08/02  24:00:00,4.4,73.0,16.893839022429603,91.02479491002738,19.63405355149721,27.061039372338907,19.621550314417448,100.0,16.660939822553626,82.59191868504506,15.831288203776973,35.32895301838933,21.317302038237308,24.388991882414526,6831.502552497699,0.49612498068586697,27.269863810656652,23.97524066871211,10940.548323383598,0.49607501931413306,27.269863810656652,21.993046557768075,0.0,0.0,0.0,0.0,0.0,0.0,35.6609904363587,35.6609904363587,1534.6561073331318,-10.121345735184029,22.99522729225803,22.99522729225803,22.99522729225803,27.030123066431003,27.030123066431003,27.021605348801852,22.984193350890845,19.621550314417448,15.831288203776973,27.021605348801852,27.021605348801852,21.993046557768075,27.269863810656652,22.984193350890845,27.021605348801852,27.021605348801852,23.97524066871211,27.021605348801852,27.269863810656652,19.63405355149721,21.317302038237308,4.4,5524761.986399274 
 08/03  01:00:00,3.0,81.0,16.829638490645017,91.39648389351859,19.847784979236323,26.696390065889098,19.780510915141605,99.99999999999999,16.393578211622376,84.00924008578428,15.700122791407644,35.59254525253093,20.58723736425113,25.501688820347177,5847.67998612859,0.4201965987561588,27.443921279924567,24.07776791952076,10947.035915613986,0.5089804920952186,27.443921279924567,22.290367903733625,0.0,0.0,0.0,0.0,0.0,0.0,35.6609904363587,35.6609904363587,1514.7067827963047,-11.539872381841285,23.400342443341525,23.400342443341525,23.400342443341525,27.43539464790637,27.43539464790637,27.422959429353178,23.393965076178063,19.780510915141605,15.700122791407644,27.422959429353178,27.422959429353178,22.290367903733625,27.443921279924567,23.393965076178063,27.422959429353178,27.422959429353178,24.07776791952076,27.422959429353178,27.443921279924567,19.847784979236323,20.58723736425113,3.0,5452944.418066697 
 08/03  02:00:00,2.0,87.0,16.760746783506402,91.79721946348121,20.01221345301444,26.406258662738566,19.916898115020643,99.99999999999999,16.101735905741634,85.58750058328684,15.587707668861452,35.79778918900344,19.693267931480676,26.93301199018191,828.0901501101434,0.05019265967660018,27.339642332940684,26.02380329599343,6109.936993830568,0.2619003304934098,27.514688609982002,21.81156521912753,0.0,0.0,0.0,0.0,9444.210917335891,0.5256990148160756,27.514688609982002,23.018056138607818,1505.947782106754,-12.548211914534285,23.583329219833136,23.583329219833136,23.583329219833136,27.61845209431455,27.61845209431455,27.618491366985324,23.56421197943198,19.916898115020643,15.587707668861452,27.618491366985324,27.618491366985324,21.81156521912753,27.514688609982002,23.56421197943198,27.618491366985324,27.618491366985324,26.198849573034742,27.618491366985324,23.018056138607818,20.01221345301444,19.693267931480676,2.0,5421412.015584314 
 08/03  03:00:00,2.6,83.0,16.69231333171313,92.19719824423908,19.869026487392166,26.60928256143547,19.850117036127827,100.0,15.85972629625084,86.92137163047042,15.469988722863482,35.997861958480634,19.616022379866315,27.028893345132165,0.0,0.0,26.97353761063367,26.97353761063367,5370.048166693903,0.16932827185330826,28.863731366005144,21.276278006249203,0.0,0.0,0.0,0.0,11158.38557004597,0.8104983686064675,28.863731366005144,25.569936498912735,1445.100594682223,-12.006777740309124,24.878624018564505,24.878624018564505,24.878624018564505,28.914247156747503,28.914247156747503,28.894948734996582,24.878258949680003,19.850117036127827,15.469988722863482,28.894948734996582,28.894948734996582,21.276278006249203,28.863731366005144,24.878258949680003,28.894948734996582,28.894948734996582,28.863731366005144,28.894948734996582,25.569936498912735,19.869026487392166,19.616022379866315,2.6,5202362.140856002 
 08/03  04:00:00,2.0,87.0,16.62792514590096,92.57539060040547,19.494169657785598,27.218407839144085,19.679015015123824,100.0,15.6212995205195,88.25874375233387,15.372165115146514,36.17302128721789,19.97055650220053,26.423913801450546,6704.708972763978,0.36501800966654735,27.453026428147677,22.53261034177541,7255.556805732151,0.28545154282242724,27.453026428147677,21.226832328304152,0.0,0.0,0.0,0.0,3737.598881946238,0.3417304475110255,27.453026428147677,24.682259206327117,1522.8118864829585,-12.53210017983027,23.243129870005784,23.243129870005784,23.243129870005784,27.27812138062042,27.27812138062042,27.315693600245233,23.185281710131573,19.679015015123824,15.372165115146514,27.315693600245233,27.315693600245233,21.226832328304152,27.453026428147677,23.185281710131573,27.315693600245233,27.315693600245233,22.53261034177541,27.315693600245233,24.682259206327117,19.494169657785598,19.97055650220053,2.0,5482122.7913386505 
 08/03  05:00:00,2.0,87.0,16.558599751748794,93.07509343240163,19.38554667567052,27.413837216457317,19.563459896307094,100.0,15.422796871109021,89.47654426023152,15.296096295258556,36.33292940579219,20.073065612783743,26.267284289213304,7935.932932937872,0.576455000934866,27.2800154460031,23.986097163274945,9844.542000413665,0.4157449990651342,27.2800154460031,21.614378710565383,0.0,0.0,0.0,0.0,0.0,0.0,26.902729718794642,26.902729718794642,1534.1819692247907,-12.521335249860751,23.004725747376792,23.004725747376792,23.004725747376792,27.039625187547607,27.039625187547607,27.0335390721652,22.992315581028926,19.563459896307094,15.296096295258556,27.0335390721652,27.0335390721652,21.614378710565383,27.2800154460031,22.992315581028926,27.0335390721652,27.0335390721652,23.986097163274945,27.0335390721652,27.2800154460031,19.38554667567052,20.073065612783743,2.0,5523055.089209246 
 08/03  06:00:00,-0.2,96.0,16.496189804796842,93.44551543249224,19.5168730602197,27.080295814245588,19.509852394388563,100.0,15.237473128608093,90.54818294540937,15.207624080446605,36.44343040622777,19.700876146732007,26.771275081174238,6201.548902277333,0.4728889667052325,27.421275927874667,24.28368545643434,9871.55016380512,0.427987111330742,27.421275927874667,21.911050981603957,0.0,0.0,0.0,0.0,1921.653355545502,0.09132392196402549,27.03784583238737,24.520499520851807,1529.3048658395933,-14.73205806788028,23.10466978683243,23.10466978683243,23.10466978683243,27.139607819372515,27.139607819372515,27.142607439846994,23.081932580369994,19.509852394388563,15.207624080446605,27.142607439846994,27.142607439846994,21.911050981603957,27.421275927874667,23.081932580369994,27.142607439846994,27.142607439846994,24.28368545643434,27.142607439846994,24.90392961633911,19.5168730602197,19.700876146732007,-0.2,5505497.517022536 
 08/03  07:00:00,1.0,86.0,16.425320618937796,93.86811697867792,19.65504907066765,26.595929368805894,19.500202985387514,100.0,15.014062107605604,91.85907681954072,15.12892085743361,36.42764548120891,19.181497074363918,27.3902036989439,3748.6847982554423,0.2625410295510844,26.970756895558715,23.554387284701004,7875.053640017172,0.36328539250776826,26.970756895558715,21.783944429518286,0.0,0.0,0.0,0.0,6652.775277751928,0.3663735779411474,26.970756895558715,22.62601532438545,1555.2721733620483,-13.509204361821816,22.586540589832445,22.586540589832445,22.586540589832445,26.621278560640775,26.621278560640775,26.625482073722857,22.563373787304574,19.500202985387514,15.12892085743361,26.625482073722857,26.625482073722857,21.783944429518286,26.970756895558715,22.563373787304574,26.625482073722857,26.625482073722857,23.554387284701004,26.625482073722857,22.62601532438545,19.65504907066765,19.181497074363918,1.0,5598979.824103374 
 08/03  08:00:00,1.0,93.0,16.362502190266056,94.24448289304328,19.668421056491926,26.446877107333567,19.51162809829155,100.0,14.843338407026028,92.87517081756835,15.075614920254045,36.42216162150535,19.132714878366627,27.342724349614713,4097.057834195998,0.2476937091230812,27.059642348640118,23.10195083178359,8306.736318876694,0.3716848544864445,27.059642348640118,21.712270538528145,0.0,0.0,0.0,0.0,5864.618376211628,0.37282143639047427,27.059642348640118,23.29586691205499,1550.9325278004048,-13.505838872748539,22.671875457906395,22.671875457906395,22.671875457906395,26.706646377547436,26.706646377547436,26.70503594785034,22.654231575589943,19.51162809829155,15.075614920254045,26.70503594785034,26.70503594785034,21.712270538528145,27.059642348640118,22.654231575589943,26.70503594785034,26.70503594785034,23.10195083178359,26.70503594785034,23.29586691205499,19.668421056491926,19.132714878366627,1.0,5583357.100081458 
 08/03  09:00:00,2.0,87.0,16.31962962584049,94.50234185896662,19.68821018193981,26.407785225598452,19.60421343242299,100.0,14.71900641048795,93.6231251268396,15.12117817489762,36.252102681361116,19.298535786459304,27.054930971387854,4313.507689310037,0.2492461207483396,27.100667321808814,22.959849358073747,8287.14961332339,0.3671065499379542,27.100667321808814,21.699383284791374,0.0,0.0,0.0,0.0,5662.997842891974,0.3758473293137062,27.100667321808814,23.49555419302157,1548.7468547818419,-12.507420063569274,22.714993490581733,22.714993490581733,22.714993490581733,26.749781055401293,26.749781055401293,26.749056566418616,22.696412430074396,19.60421343242299,15.12117817489762,26.749056566418616,26.749056566418616,21.699383284791374,27.100667321808814,22.696412430074396,26.749056566418616,26.749056566418616,22.959849358073747,26.749056566418616,23.49555419302157,19.68821018193981,19.298535786459304,2.0,5575488.677214631 
 08/03  10:00:00,4.0,87.0,16.317233099214455,94.5167770467582,20.15921079213026,25.93107265615869,20.10034575207407,98.39657367888749,14.690389276315777,93.79623334017596,15.370388310876631,35.80070004293985,19.771214903147303,26.561439365235685,2263.1450190731744,0.12809038879808973,27.17861613603523,25.064892548686494,3788.4074518529483,0.16259817474929047,27.17861613603523,24.391254168516717,0.0,0.0,0.0,0.0,10185.599126527224,0.6069500233503329,29.02787287473697,25.152872235567138,1443.419104982548,-10.592662428164036,25.053007288068976,25.053007288068976,25.053007288068976,29.08804414162017,29.08804414162017,29.01175610392005,25.112556468976674,20.10034575207407,15.370388310876631,29.01175610392005,29.01175610392005,26.24051090721846,29.02787287473697,25.112556468976674,29.01175610392005,29.01175610392005,26.914149287388234,29.01175610392005,25.152872235567138,20.15921079213026,19.771214903147303,4.0,5196308.777937172 
 08/03  11:00:00,6.0,69.0,16.37531640743466,94.07591125418294,20.691031627691476,25.182499028521057,20.78061954732058,96.31696525699121,14.821637850324006,92.914693472099,15.788669834011476,34.86518321643663,20.647960427996413,25.248917030488126,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,0.0,0.0,5018.839140535375,0.19515408694611908,34.365300834939916,32.31447826184281,409.50905814359163,1.0639812079648503,30.698061873227324,30.698061873227324,30.698061873227324,32.04296339259413,32.04296339259413,34.56450724205475,33.32525824372606,20.78061954732058,15.788669834011476,34.56450724205475,34.56450724205475,32.148385505082544,32.148385505082544,33.32525824372606,34.56450724205475,34.56450724205475,32.148385505082544,34.56450724205475,30.09756293198543,20.691031627691476,20.647960427996413,6.0,1474232.60931693 
 08/03  12:00:00,8.0,57.0,16.492485796071996,93.376646155287,20.92714933214247,24.828922992997725,21.48170545407491,94.94215539241047,15.126530603401324,91.1077586200065,16.21790334555378,33.91694841767925,21.72720897087187,23.640585653184658,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,0.0,0.0,0.0,0.0,34.36530083493992,34.36530083493992,0.0,8.0,30.754238004533295,30.754238004533295,30.754238004533295,30.754238004533295,30.754238004533295,34.620414160713025,34.620414160713025,21.48170545407491,16.21790334555378,34.620414160713025,34.620414160713025,31.013982711843596,31.013982711843596,34.620414160713025,34.620414160713025,34.620414160713025,31.013982711843596,34.620414160713025,31.013982711843596,20.92714933214247,21.72720897087187,8.0,0.0 
 08/03  13:00:00,9.0,57.0,16.640023093331436,92.50429663733813,20.776724635991947,25.125285158499075,21.99884845232031,95.00159448131171,15.574211751556062,88.5255059415757,16.72765441688014,32.85859392784431,22.17140249717027,23.06767507640056,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,0.0,0.0,0.0,0.0,34.36530083493992,34.36530083493992,0.0,9.0,30.754238004533295,30.754238004533295,30.754238004533295,30.754238004533295,30.754238004533295,34.620414160713025,34.620414160713025,21.99884845232031,16.72765441688014,34.620414160713025,34.620414160713025,30.88411040278,30.88411040278,34.620414160713025,34.620414160713025,34.620414160713025,30.88411040278,34.620414160713025,30.88411040278,20.776724635991947,22.17140249717027,9.0,0.0 
 08/03  14:00:00,9.0,61.0,16.793353477605336,91.51809169088679,20.441488354989126,25.870126264143657,22.376439858229,97.01779298419463,16.09446463180057,85.54392724439006,17.043051608918677,32.28912066351232,22.149558464906118,23.297689620883975,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,0.0,0.0,0.0,0.0,34.36530083493992,34.36530083493992,0.0,9.0,30.754238004533295,30.754238004533295,30.754238004533295,30.754238004533295,30.754238004533295,34.620414160713025,34.620414160713025,22.376439858229,17.043051608918677,34.620414160713025,34.620414160713025,30.88411040278,30.88411040278,34.620414160713025,34.620414160713025,34.620414160713025,30.88411040278,34.620414160713025,30.88411040278,20.441488354989126,22.149558464906118,9.0,0.0 
 08/03  15:00:00,8.6,65.0,16.9324947213276,90.71338990287771,20.13732846609316,26.716162653709958,22.377913366222565,100.0,16.55705505773231,83.05840492707735,17.256565986948416,32.02955762838979,22.058984166389152,23.74410769586249,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,0.0,0.0,0.0,0.0,34.36530083493992,34.36530083493992,0.0,8.6,30.754238004533295,30.754238004533295,30.754238004533295,30.754238004533295,30.754238004533295,34.620414160713025,34.620414160713025,22.377913366222565,17.256565986948416,34.620414160713025,34.620414160713025,30.88411040278,30.88411040278,34.620414160713025,34.620414160713025,34.620414160713025,30.88411040278,34.620414160713025,30.88411040278,20.13732846609316,22.058984166389152,8.6,0.0 
 08/03  16:00:00,8.0,57.0,17.040002069264396,90.09705753826009,19.812374461089895,27.39987737739792,22.1252443207651,100.0,16.96547622801706,80.93127612770883,17.271319430727964,32.07089857749844,21.87141665490067,24.141688588436413,16429.319711070322,0.5418340611052024,31.19300124084968,23.82921338691257,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,0.0,0.0,0.0,0.0,34.36530083493992,34.36530083493992,1343.3556683158906,-6.7038924064424,27.301250206757942,27.301250206757942,27.301250206757942,31.33647582463577,31.33647582463577,31.384526712815294,27.23164338858037,22.1252443207651,17.271319430727964,31.384526712815294,31.384526712815294,31.19300124084968,31.19300124084968,27.23164338858037,31.384526712815294,31.384526712815294,23.82921338691257,31.384526712815294,31.19300124084968,19.812374461089895,21.87141665490067,8.0,4836080.405937206 
 08/03  17:00:00,8.0,76.0,17.109755250169037,89.69969023213045,20.373197485641256,26.888355209486278,21.42724583627357,99.99999999999999,17.299841811392426,79.23532497536455,17.109787598346152,32.62956346943102,21.313821689163692,25.381893931502415,4850.25764300624,0.17492004826154078,34.211079785482625,31.999881526707107,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,0.0,0.0,0.0,0.0,34.365300834939916,34.365300834939916,409.64313834813606,3.0736144710241313,30.67218534362608,30.67218534362608,30.67218534362608,32.01708686299289,32.01708686299289,34.55951067177696,33.30578400477846,21.42724583627357,17.109787598346152,34.55951067177696,34.55951067177696,32.07610453243352,32.07610453243352,33.30578400477846,34.55951067177696,34.55951067177696,29.864906273658004,34.55951067177696,32.07610453243352,20.373197485641256,21.313821689163692,8.0,1474715.2980532898 
 08/03  18:00:00,7.0,81.0,17.11729057056785,89.56938390011517,21.037492221596615,26.10323443841279,20.457276276631273,100.0,17.38822618737035,78.71670338721067,16.78131114148808,33.47104697709177,20.350400892218552,27.238796000381274,0.0,0.0,34.211079785482625,34.211079785482625,0.0,0.0,27.17861613603523,27.17861613603523,0.0,0.0,0.0,0.0,0.0,0.0,34.36530083493992,34.36530083493992,0.0,7.0,30.72195929209008,30.72195929209008,30.72195929209008,30.72195929209008,30.72195929209008,34.6073419979517,34.6073419979517,20.457276276631273,16.78131114148808,34.6073419979517,34.6073419979517,30.982994369891543,30.982994369891543,34.6073419979517,34.6073419979517,34.6073419979517,30.982994369891543,34.6073419979517,30.982994369891543,21.037492221596615,20.350400892218552,7.0,0.0 
 08/03  19:00:00,8.0,71.0,17.066402036676145,89.85868381350517,21.056020223688968,26.415237634653845,19.55115135936,99.99999999999999,17.28123510156571,79.25118578963935,16.49604920737721,34.30103139547541,19.447018255325595,29.183574413780587,0.0,0.0,34.211079785482625,34.211079785482625,6600.636352721799,0.2572667079200532,26.322039346613835,22.016970874048937,0.0,0.0,0.0,0.0,6563.742121565259,0.38968896890515625,28.717600912915394,26.056056802315574,1078.6711610951766,-1.6112656938263794,24.514181366865582,24.514181366865582,24.514181366865582,27.203703967308012,27.203703967308012,28.668017829515442,25.623543966504556,19.55115135936,16.49604920737721,28.668017829515442,28.668017829515442,23.26334405110056,27.568412523665458,25.623543966504556,28.668017829515442,28.668017829515442,27.568412523665458,28.668017829515442,24.906868413065638,21.056020223688968,19.447018255325595,8.0,3883216.1799426368 
 08/03  20:00:00,8.0,87.0,16.974883329529213,90.38155377176349,20.724968187839266,27.48397712195375,19.135627949387647,100.0,17.0876751889823,80.22839907363914,16.28589075321284,35.08391762509265,19.24019967144386,30.131301729803997,0.0,0.0,34.211079785482625,34.211079785482625,10975.96478289778,0.4827279044456559,25.622126756443016,20.18088365735482,0.0,0.0,0.0,0.0,6877.669657737979,0.5094720955543441,25.622126756443016,22.39066353461651,1621.7922248796967,-6.385316751051386,21.32090470247418,21.32090470247418,21.32090470247418,25.35515406780677,25.35515406780677,25.341519710399396,21.316443188515592,19.135627949387647,16.28589075321284,25.341519710399396,25.341519710399396,20.18088365735482,25.622126756443016,21.316443188515592,25.341519710399396,25.341519710399396,25.622126756443016,25.341519710399396,22.39066353461651,20.724968187839266,19.24019967144386,8.0,5838452.009566909 
 08/03  21:00:00,7.0,92.0,16.878128986678803,90.9379896618577,20.17000146577486,29.167967135793553,19.112857179798084,100.0,16.851149522923784,81.44082053930723,16.155091098291273,35.81763538964955,19.402058400037085,30.586751698268852,0.0,0.0,34.211079785482625,34.211079785482625,11198.47545338954,0.49610000000000004,26.452243556739027,21.051082640658855,0.0,0.0,0.0,0.0,6699.352982021734,0.49610000000000004,26.452243556739027,23.221064140592606,1578.2310919572637,-7.428673998406568,22.14095049280015,22.14095049280015,22.14095049280015,26.175516428063837,26.175516428063837,26.161143477580985,22.13607339062573,19.112857179798084,16.155091098291273,26.161143477580985,26.161143477580985,21.051082640658855,26.452243556739027,22.13607339062573,26.161143477580985,26.161143477580985,26.452243556739027,26.161143477580985,23.221064140592606,20.17000146577486,19.402058400037085,7.0,5681631.931046149 
 08/03  22:00:00,7.0,93.0,16.8024263325075,91.28682495297525,19.44404005293074,30.99809570516767,19.349172334687097,100.0,16.62115280416836,82.55892968663278,16.055955773876825,36.32188549771679,19.701533778106977,30.50078644309636,6580.849460798534,0.3448485105669531,26.080201446084743,21.511720686443375,8023.280789409574,0.3886966412087087,26.080201446084743,21.141006016360766,0.0,0.0,0.0,0.0,3589.1233522017383,0.2586548482243383,26.080201446084743,22.759694850404173,1600.3969580548433,-7.405787628980095,21.71967353018153,21.71967353018153,21.71967353018153,25.754076829750232,25.754076829750232,25.761740197411843,21.692709550277733,19.349172334687097,16.055955773876825,25.761740197411843,25.761740197411843,21.141006016360766,26.080201446084743,21.692709550277733,25.761740197411843,25.761740197411843,21.511720686443375,25.761740197411843,22.759694850404173,19.44404005293074,19.701533778106977,7.0,5761429.048997436 
 08/03  23:00:00,5.5,94.0,16.743720234419378,91.62782039886582,19.328320534914692,31.479416390628383,19.47872356854893,100.0,16.43493847524286,83.5430197556549,15.955395663407517,36.71991421190791,19.77835036642124,30.607472397704573,6113.283205774875,0.39186757624489044,26.382242297261293,22.649447760388878,8463.48720555609,0.39186757624489044,26.382242297261293,21.21440404400554,0.0,0.0,0.0,0.0,3552.0988440486963,0.20846484751021924,26.382242297261293,22.305144668222496,1584.3243758782082,-8.934598989210317,22.02427819818804,22.02427819818804,22.02427819818804,26.05879909030299,26.05879909030299,26.053537852248628,22.010340529437094,19.47872356854893,15.955395663407517,26.053537852248628,26.053537852248628,21.21440404400554,26.382242297261293,22.010340529437094,26.053537852248628,26.053537852248628,22.649447760388878,26.053537852248628,22.305144668222496,19.328320534914692,19.77835036642124,5.5,5703567.75316155 
 08/03  24:00:00,4.0,100.0,16.699164099710693,91.79778119998338,19.46307903147028,31.25527781148173,19.55691371060402,100.0,16.257031251257427,84.41299679870318,15.85585410299631,36.96576701612814,19.733435406146455,30.73135327519023,5872.602834462756,0.40609024581516096,26.578410186752187,23.118196688593418,8805.724595608608,0.40609024581516096,26.578410186752187,21.389963433979226,0.0,0.0,0.0,0.0,3406.8018675458084,0.18001950836967828,26.578410186752187,22.050246382487707,1573.4509488154963,-10.450671442802978,22.23291320691013,22.23291320691013,22.23291320691013,26.267514646468946,26.267514646468946,26.264009065148326,22.21709755912294,19.55691371060402,15.85585410299631,26.264009065148326,26.264009065148326,21.389963433979226,26.578410186752187,22.21709755912294,26.264009065148326,26.264009065148326,23.118196688593418,26.264009065148326,22.050246382487707,19.46307903147028,19.733435406146455,4.0,5664423.415735787 
 08/04  01:00:00,4.0,100.0,16.657988856054377,92.0383469070957,19.64244600021706,30.906317029414744,19.628307758881117,100.0,16.06994175268521,85.42690940609383,15.76973857054927,37.170297692864615,19.646432891136314,30.895535028918943,5756.760209772496,0.41011832989970715,26.762982063605303,23.404369195644403,8100.645932658603,0.3634356180170739,26.762982063605303,21.429840023967422,0.0,0.0,0.0,0.0,4221.776089870331,0.21864605208321908,26.762982063605303,22.14295474329464,1563.8296954249706,-10.459842482437152,22.41930602374295,22.41930602374295,22.41930602374295,26.45397942645202,26.45397942645202,26.450847568617988,22.403142104485205,19.628307758881117,15.76973857054927,26.450847568617988,26.450847568617988,21.429840023967422,26.762982063605303,22.403142104485205,26.450847568617988,26.450847568617988,23.404369195644403,26.450847568617988,22.14295474329464,19.64244600021706,19.646432891136314,4.0,5629786.903529895 
 08/04  02:00:00,3.0,100.0,16.617514616001806,92.27550734142937,19.79353480741275,30.603918986729518,19.66310890761079,100.0,15.883361941919635,86.45169546807526,15.693012224729728,37.34480731160005,19.58191733585659,31.0056014646849,4733.901183196046,0.32763271588908677,26.747882385878388,23.290692555087418,7639.218246787162,0.34058782311653263,26.747882385878388,21.381135640764573,0.0,0.0,0.0,0.0,5516.376549653067,0.32397946099438063,26.747882385878388,22.67381952461648,1562.1225607946828,-11.470560199091482,22.452557058538417,22.452557058538417,22.452557058538417,26.487243299185916,26.487243299185916,26.48668460000197,22.43378263321654,19.66310890761079,15.693012224729728,26.48668460000197,26.48668460000197,21.381135640764573,26.747882385878388,22.43378263321654,26.48668460000197,26.48668460000197,23.290692555087418,26.48668460000197,22.67381952461648,19.79353480741275,19.58191733585659,3.0,5623641.218860858 
 08/04  03:00:00,3.0,100.0,16.57701930989798,92.51348318707046,19.864527619184834,30.461102857125976,19.6705499180805,100.0,15.699291546399673,87.47623908622353,15.620780087335364,37.51251981700264,19.613232580683576,30.936839416456152,3565.2556565874934,0.213071005988055,26.802667930866807,22.799014422880195,7870.100190387644,0.347669856910383,26.802667930866807,21.386359515628726,0.0,0.0,0.0,0.0,6266.278214310753,0.431459137101562,26.802667930866807,23.327625065145845,1557.0597475440532,-11.475389138288842,22.551490603040772,22.551490603040772,22.551490603040772,26.586215041561722,26.586215041561722,26.584552714623975,22.533882758000907,19.6705499180805,15.620780087335364,26.584552714623975,26.584552714623975,21.386359515628726,26.802667930866807,22.533882758000907,26.584552714623975,26.584552714623975,22.799014422880195,26.584552714623975,23.327625065145845,19.864527619184834,19.613232580683576,3.0,5605415.091158591 
 08/04  04:00:00,0.0,100.0,16.53637823006174,92.7530038588324,19.781196676896858,30.61614183530584,19.62951647279866,100.0,15.539991539340152,88.37391517697988,15.513378920282893,37.7697697029678,19.695009368468956,30.777259676404572,3017.1538654486885,0.15782234716831428,26.831736835331814,22.257501351503272,8546.537179714818,0.38380210704548373,26.831736835331814,21.503636559301455,0.0,0.0,0.0,0.0,5939.257364834737,0.450575545786202,26.831736835331814,23.67779205338805,1553.1173133132015,-14.503250570434313,22.62886721155768,22.62886721155768,22.62886721155768,26.66362152540335,26.66362152540335,26.662321408014716,22.610870997242376,19.62951647279866,15.513378920282893,26.662321408014716,26.662321408014716,21.503636559301455,26.831736835331814,22.610870997242376,26.662321408014716,26.662321408014716,22.257501351503272,26.662321408014716,23.67779205338805,19.781196676896858,19.695009368468956,0.0,5591222.327927525 
 08/04  05:00:00,0.0,92.0,16.491905183232106,92.92489812505073,19.62367741772598,30.886511643038904,19.602843399774066,100.0,15.359419278973467,89.31650828391676,15.415579524222913,37.97011596737463,19.789309699731042,30.567435391195,4372.905936937398,0.24276207507466374,26.641262652674584,22.331207655631943,8642.805254514173,0.41105111462124116,26.641262652674584,21.610284695889746,0.0,0.0,0.0,0.0,4540.755191346479,0.3383868103040952,26.641262652674584,23.430500176343273,1563.2722224055835,-14.50147797282838,22.43015833278614,22.43015833278614,22.43015833278614,26.464835922993217,26.464835922993217,26.468174721056084,22.407452267118114,19.602843399774066,15.415579524222913,26.468174721056084,26.468174721056084,21.610284695889746,26.641262652674584,22.407452267118114,26.468174721056084,26.468174721056084,22.331207655631943,26.468174721056084,23.430500176343273,19.62367741772598,19.789309699731042,0.0,5627780.000660101 
 08/04  06:00:00,-1.0,100.0,16.443171372255815,93.21366782694943,19.499414425597084,31.126337001255965,19.57704820374458,100.0,15.166351067370062,90.43169689245968,15.316309332893262,38.21315494087901,19.79079736642478,30.564954385990635,5892.1124839556915,0.37939325763462706,26.672556953928073,22.956569086146924,8415.823382478626,0.4003972747005997,26.672556953928073,21.64336320993805,0.0,0.0,0.0,0.0,3406.9293326791467,0.21240946766477317,26.672556953928073,22.834758869902625,1563.7961229977934,-15.500909808393311,22.41995941312386,22.41995941312386,22.41995941312386,26.454633068100158,26.454633068100158,26.454804434998664,22.400554475036838,19.57704820374458,15.316309332893262,26.454804434998664,26.454804434998664,21.64336320993805,26.672556953928073,22.400554475036838,26.454804434998664,26.454804434998664,22.956569086146924,26.454804434998664,22.834758869902625,19.499414425597084,19.79079736642478,-1.0,5629666.042792057 
 08/04  07:00:00,-1.0,100.0,16.39082227327691,93.52498314606613,19.487486461198067,31.14970448543876,19.547646946435126,100.0,14.968140522718528,91.59286828226517,15.222158899807528,38.44525167078082,19.678678925161968,30.77867670911853,6260.500068186765,0.4381911044363556,26.95755869921125,23.53908367265879,8247.232928998881,0.37066742944900444,26.95755869921125,21.63389297381022,0.0,0.0,0.0,0.0,3469.986597022064,0.1833414661146399,26.95755869921125,22.429062149688846,1552.6635091978653,-15.511551600958173,22.637792935333227,22.637792935333227,22.637792935333227,26.67255069806429,26.67255069806429,26.668890558939687,22.62222707883449,19.547646946435126,15.222158899807528,26.668890558939687,26.668890558939687,21.63389297381022,26.95755869921125,22.62222707883449,26.668890558939687,26.668890558939687,23.53908367265879,26.668890558939687,22.429062149688846,19.487486461198067,19.678678925161968,-1.0,5589588.633112315 
 08/04  08:00:00,8.0,71.0,16.341825683357197,93.90930333749446,19.5888712133844,31.15457222932768,19.591809439316847,100.0,14.804599770277198,92.65419216590192,15.236290824180747,38.620347505691285,19.551772770421504,31.223548847592664,5501.994343011685,0.3895030831960708,27.045903205968514,23.666077175343755,8028.615142884511,0.3523858181133515,27.045903205968514,21.594512302241917,0.0,0.0,0.0,0.0,4676.02223374443,0.2503110986905777,27.045903205968514,22.576170345312406,1550.8186128526904,-6.480737249671501,22.674120437802234,22.674120437802234,22.674120437802234,26.70889222425002,26.70889222425002,26.708281832874793,22.65538794063464,19.591809439316847,15.236290824180747,26.708281832874793,26.708281832874793,21.594512302241917,27.045903205968514,22.65538794063464,26.708281832874793,26.708281832874793,23.666077175343755,26.708281832874793,22.576170345312406,19.5888712133844,19.551772770421504,8.0,5582947.006269686 
 08/04  09:00:00,1.2,96.0,16.31949846930761,94.04303641394854,20.079756563785683,30.26283172595797,19.834719352201475,100.0,14.75538015597376,92.9488714345657,15.304510781622552,38.49501826150244,19.646912470033854,31.082750825229873,2641.2718093204285,0.1716433501770004,27.133729689089378,22.778122275795603,7862.137984109389,0.3369402615077761,27.133729689089378,21.55024261348353,0.0,0.0,0.0,0.0,7084.763528202071,0.4836163883152236,27.133729689089378,23.52785490166122,1539.2236968347465,-13.311796229422846,22.904703033389733,22.904703033389733,22.904703033389733,26.939563852382896,26.939563852382896,26.932792754076893,22.89237270605659,19.834719352201475,15.304510781622552,26.932792754076893,26.932792754076893,21.55024261348353,27.133729689089378,22.89237270605659,26.932792754076893,26.932792754076893,22.778122275795603,26.932792754076893,23.52785490166122,20.079756563785683,19.646912470033854,1.2,5541205.308605088 
 08/04  10:00:00,4.6,88.0,16.34876511943406,93.95964314410716,20.691546353292324,29.17610611175793,20.46861415689796,99.270874734799,14.819119746337865,92.65804991617951,15.607373415750377,37.79871306972844,20.182713936669177,30.105108001265723,0.0,0.0,27.18378661671425,27.18378661671425,2711.4119247792587,0.10545365615926211,27.74716210013284,25.696551779796188,0.0,0.0,0.0,0.0,5965.544797168059,0.3085487146316763,31.9762740083873,27.96807385811718,900.7284667045299,-5.182572056189514,28.998910206893207,28.998910206893207,28.998910206893207,31.688871298661944,31.688871298661944,32.75782132863115,30.34225186704073,20.46861415689796,15.607373415750377,32.75782132863115,32.75782132863115,29.29619365475278,31.346803975089433,30.34225186704073,32.75782132863115,32.75782132863115,31.346803975089433,32.75782132863115,27.338603824819312,20.691546353292324,20.182713936669177,4.6,3242622.4801363074 
 08/04  11:00:00,8.0,100.0,16.427619351568595,93.4888462584713,20.827065424070987,28.935024586989435,20.99223918640037,99.51130159263066,15.025463495487998,91.4341333869024,15.985110021596359,36.89766365948569,20.765857789439547,29.041821731092895,0.0,0.0,27.183786616714254,27.183786616714254,0.0,0.0,27.74716210013284,27.74716210013284,0.0,0.0,0.0,0.0,0.0,0.0,34.09082996251453,34.09082996251453,0.0,8.0,31.83786154143536,31.83786154143536,31.83786154143536,31.83786154143536,31.83786154143536,35.46563230610693,35.46563230610693,20.99223918640037,15.985110021596359,35.46563230610693,35.46563230610693,31.95972543756024,31.95972543756024,35.46563230610693,35.46563230610693,35.46563230610693,31.95972543756024,35.46563230610693,31.95972543756024,20.827065424070987,20.765857789439547,8.0,0.0 
 08/04  12:00:00,10.2,76.0,16.5033083876882,93.03939053292723,20.442463894125392,29.629428833433906,20.824524562719798,100.0,15.302414630596804,89.81982567872548,16.25126421048604,36.27600956325766,20.83754351211229,28.91379690566098,0.0,0.0,27.183786616714254,27.183786616714254,0.0,0.0,27.74716210013284,27.74716210013284,0.0,0.0,0.0,0.0,0.0,0.0,34.09082996251453,34.09082996251453,0.0,10.2,31.83786154143536,31.83786154143536,31.83786154143536,31.83786154143536,31.83786154143536,35.46563230610693,35.46563230610693,20.824524562719798,16.25126421048604,35.46563230610693,35.46563230610693,31.95972543756024,31.95972543756024,35.46563230610693,35.46563230610693,35.46563230610693,31.95972543756024,35.46563230610693,31.95972543756024,20.442463894125392,20.83754351211229,10.2,0.0 
 08/04  13:00:00,10.0,82.0,16.622316639943726,92.24745174564524,20.251509206751045,30.43417775598425,21.687637472230854,97.04010614236643,15.723642006386473,87.34017051203182,16.731322300683033,35.44732118948045,20.80524128019024,29.410197923005978,0.0,0.0,27.18378661671425,27.18378661671425,0.0,0.0,27.74716210013284,27.74716210013284,0.0,0.0,0.0,0.0,0.0,0.0,34.09082996251453,34.09082996251453,0.0,10.0,31.83786154143536,31.83786154143536,31.83786154143536,31.83786154143536,31.83786154143536,35.46563230610693,35.46563230610693,21.687637472230854,16.731322300683033,35.46563230610693,35.46563230610693,32.02065738518321,32.02065738518321,35.46563230610693,35.46563230610693,35.46563230610693,32.02065738518321,35.46563230610693,32.02065738518321,20.251509206751045,20.80524128019024,10.0,0.0 
 08/04  14:00:00,10.0,82.0,16.777251849367808,91.3437183456528,20.03350984080664,31.53577000486093,23.006849483925713,91.90315571979073,16.227541836879325,84.57236474477423,17.013752266341267,35.241638309779944,20.745069766601198,30.180487069445952,3114.115728696815,0.06803144123374423,31.696363642517756,29.5061887782622,0.0,0.0,27.747162100132844,27.747162100132844,0.0,0.0,0.0,0.0,0.0,0.0,34.09082996251453,34.09082996251453,242.94761159133924,7.047966946062281,31.331568986833354,31.331568986833354,31.331568986833354,32.13850989845344,32.13850989845344,35.2391822263905,34.40728091102816,23.006849483925713,17.013752266341267,35.2391822263905,35.2391822263905,32.34487527190557,32.34487527190557,34.40728091102816,35.2391822263905,35.2391822263905,30.15470040765002,35.2391822263905,32.34487527190557,20.03350984080664,20.745069766601198,10.0,874611.4017288212 
 08/04  15:00:00,9.2,86.0,16.967862071703752,90.2454612285041,20.20280098407495,32.38240293712738,24.257619474826452,89.46768505455827,16.931794388908166,80.8680337961165,17.14039402907278,35.719281185102616,21.03985593169081,30.75624272972124,0.0,0.0,34.70474832638675,34.70474832638675,0.0,0.0,27.747162100132844,27.747162100132844,0.0,0.0,0.0,0.0,0.0,0.0,34.09082996251453,34.09082996251453,0.0,9.2,30.96974101569451,30.96974101569451,30.96974101569451,30.96974101569451,30.96974101569451,35.077346994639086,35.077346994639086,24.257619474826452,17.14039402907278,35.077346994639086,35.077346994639086,31.31469493335495,31.31469493335495,35.077346994639086,35.077346994639086,35.077346994639086,31.31469493335495,35.077346994639086,31.31469493335495,20.20280098407495,21.03985593169081,9.2,0.0 
 08/04  16:00:00,8.0,93.0,17.152811641923513,89.10644112853993,20.197064464978332,33.032657851344794,24.322502079667252,93.04448077795982,17.49438892332035,77.961561649284,17.200664079449478,35.99790663803921,21.61392089631214,30.27970193066302,0.0,0.0,34.70474832638675,34.70474832638675,0.0,0.0,27.74716210013284,27.74716210013284,0.0,0.0,0.0,0.0,0.0,0.0,34.09082996251453,34.09082996251453,0.0,8.0,30.969741015694506,30.969741015694506,30.969741015694506,30.969741015694506,30.969741015694506,35.077346994639086,35.077346994639086,24.322502079667252,17.200664079449478,35.077346994639086,35.077346994639086,31.107723512608242,31.107723512608242,35.077346994639086,35.077346994639086,35.077346994639086,31.107723512608242,35.077346994639086,31.107723512608242,20.197064464978332,21.61392089631214,8.0,0.0 
 08/04  17:00:00,7.0,100.0,17.30145398116528,88.27206368423367,20.010601918095254,33.83796672899567,23.61683985634184,99.24980455034118,17.85912163969811,76.18859283164596,17.114308734984036,36.48805794178249,21.870763767908905,30.18676207266818,9122.91545962829,0.17241721473024008,35.70721606862727,27.264477972888603,0.0,0.0,27.74716210013284,27.74716210013284,0.0,0.0,0.0,0.0,0.0,0.0,34.09082996251453,34.09082996251453,776.7190157813336,-2.8720482075042573,32.23612939344325,32.23612939344325,32.23612939344325,34.925932432176864,34.925932432176864,36.257730807826505,33.631742514251634,23.61683985634184,17.114308734984036,36.257730807826505,36.257730807826505,34.53120488002085,34.53120488002085,33.631742514251634,36.257730807826505,36.257730807826505,26.08846678428219,36.257730807826505,34.53120488002085,20.010601918095254,21.870763767908905,6.999999999999999,2796188.456812801 
 08/04  18:00:00,7.1,95.0,17.352597365453732,87.98688759318344,20.03369689305762,33.833409133873104,22.233667622243512,100.0,18.021374410555545,75.4143602037773,16.878786447152475,37.0678130602732,20.943772061086833,31.99475850164695,0.0,0.0,36.63053954189972,36.63053954189972,0.0,0.0,27.747162100132844,27.747162100132844,0.0,0.0,0.0,0.0,0.0,0.0,34.09082996251453,34.09082996251453,0.0,7.1,33.30783700250841,33.30783700250841,33.30783700250841,33.30783700250841,33.30783700250841,37.304286289449166,37.304286289449166,22.233667622243512,16.878786447152475,37.304286289449166,37.304286289449166,33.64345605782386,33.64345605782386,37.304286289449166,37.304286289449166,37.304286289449166,33.64345605782386,37.304286289449166,33.64345605782386,20.03369689305762,20.943772061086833,7.1,0.0 
 08/04  19:00:00,6.0,100.0,17.311572875576616,88.21546749952847,19.845634420016175,34.23587402936218,21.105165607099728,100.0,17.931272683153686,75.84314482036223,16.59211759237522,37.75330346162664,19.813766398804162,34.31756689886406,8114.429012544253,0.27737647452448766,31.667741452274747,26.67964697427994,0.0,0.0,27.74716210013284,27.74716210013284,0.0,0.0,0.0,0.0,5699.877507393161,0.26388211233438275,30.89344206422237,28.033490948385893,1063.8562491107639,-4.933573139070708,27.707461230767635,27.707461230767635,27.707461230767635,30.73367127165194,30.73367127165194,31.916922342596884,28.505093509450113,21.105165607099728,16.59211759237522,31.916922342596884,31.916922342596884,30.90419005778633,30.90419005778633,28.505093509450113,31.916922342596884,31.916922342596884,25.916095579791524,31.916922342596884,28.044238941949853,19.845634420016175,19.813766398804162,6.0,3829882.49679875 
 08/04  20:00:00,3.0,100.0,17.194586899101402,88.87102706045602,19.834597523074684,34.25900784202275,20.024546239190755,100.0,17.656828218730766,77.16628550635848,16.259904679182547,38.56047834653674,18.91749631984124,36.280597517513456,4689.285560723845,0.24177238211409532,27.549517598874893,22.910083100053406,533.1021668767487,0.014730979590736794,27.62455639633272,25.45984723668566,0.0,0.0,0.0,0.0,12188.268316478232,0.7356966382951681,27.549517598874893,23.585639399181957,1516.8189222314265,-11.513648967821005,23.356931963116484,23.356931963116484,23.356931963116484,27.39196740581653,27.39196740581653,27.38011008206961,23.35105223220451,20.024546239190755,16.259904679182547,27.38011008206961,27.38011008206961,25.384808439227832,27.549517598874893,23.35105223220451,27.38011008206961,27.38011008206961,22.910083100053406,27.38011008206961,23.585639399181957,19.834597523074684,18.91749631984124,3.0,5460548.120033136 
 08/04  21:00:00,2.6,100.0,17.045754975896763,89.71291148837452,19.846666060456805,34.23336916575015,19.09182340401446,99.99999999999999,17.260039393109523,79.12557114871316,16.063436235287007,39.04662795991855,19.479600818386118,35.0317413391755,3399.1775956127303,0.16351856443524826,27.134210560162614,22.399720955016953,7930.593861410314,0.2957925864380979,26.35498077547532,22.077402260020627,0.0,0.0,0.0,0.0,6564.214550817898,0.5328888491266539,27.134210560162614,24.296386225520926,1544.1100172240592,-11.891106455771403,22.860874738832283,22.860874738832283,22.860874738832283,26.895718710622454,26.895718710622454,26.91870708972911,22.819093720113163,19.09182340401446,16.063436235287007,26.91870708972911,26.91870708972911,22.856632044707922,27.134210560162614,22.819093720113163,26.91870708972911,26.91870708972911,22.399720955016953,26.91870708972911,24.296386225520926,19.846666060456805,19.479600818386118,2.6,5558796.062006613 
 08/04  22:00:00,2.0,87.0,16.908587767703132,90.496571756935,19.731826753426333,34.47816024253831,18.903615813737055,100.0,16.852090608226085,81.19785242049883,15.906078162293097,39.441234292364626,19.849049526252617,34.23608135499353,3210.414640060313,0.1914764182058648,26.170175011424732,22.008815011107327,10800.876978639122,0.4761031877246618,26.170175011424732,20.71064385625744,0.0,0.0,0.0,0.0,3720.6262792668895,0.3246203940694735,26.170175011424732,23.396738888575616,1590.2491275843431,-12.467181046276572,21.912839448024105,21.912839448024105,21.912839448024105,25.947317320546958,25.947317320546958,25.946807121522177,21.89395753063713,18.903615813737055,15.906078162293097,25.946807121522177,25.946807121522177,20.71064385625744,26.170175011424732,21.89395753063713,25.946807121522177,25.946807121522177,22.008815011107327,25.946807121522177,23.396738888575616,19.731826753426333,19.849049526252617,2.0,5724896.859303635 
 08/04  23:00:00,2.0,87.0,16.78955205923439,91.18290430311721,19.55160520018403,34.86627263713902,19.002946013300313,100.0,16.414262902452762,83.48974923273877,15.774733405418935,39.77406181506025,19.913772528683516,34.098715812257836,6043.462947593589,0.4160920991947709,26.17952033830435,22.704229507837105,10389.691130660352,0.501877975805176,26.17952033830435,21.22502959114523,0.0,0.0,0.0,0.0,1289.3294038041508,0.07422992500005313,26.17952033830435,22.02276788199371,1589.7946753813094,-12.467615208976243,21.92011440858693,21.92011440858693,21.92011440858693,25.954595086765217,25.954595086765217,25.950146257998775,21.905579865120146,19.002946013300313,15.774733405418935,25.950146257998775,25.950146257998775,21.22502959114523,26.17952033830435,21.905579865120146,25.950146257998775,25.950146257998775,22.704229507837105,25.950146257998775,22.02276788199371,19.55160520018403,19.913772528683516,2.0,5723260.831372714 
