Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/04  24:00:00,1.2,100.0,16.692008053647918,91.83957796658088,19.555313769269873,34.89234713216983,19.175648319201315,100.0,16.037282601644037,85.60547491014898,15.645596378969266,40.14366180439335,19.638985832690615,34.71918912106514,5042.137723428143,0.3504997683268072,26.443988808887667,23.00179174131049,8517.312668367318,0.39681601765244684,26.443988808887667,21.30761964230781,0.0,0.0,0.0,0.0,4447.0116379634555,0.2448842140207461,26.443988808887667,22.098177678117786,1579.4415978802979,-13.269016724978933,22.117709770810627,22.117709770810627,22.117709770810627,26.152266733537928,26.152266733537928,26.149061321383158,22.10161923521384,19.175648319201315,15.645596378969266,26.149061321383158,26.149061321383158,21.30761964230781,26.443988808887667,22.10161923521384,26.149061321383158,26.149061321383158,23.00179174131049,26.149061321383158,22.098177678117786,19.555313769269873,19.638985832690615,1.2,5685989.752369072 
 08/05  01:00:00,1.0,100.0,16.609161039664993,92.23420765323097,19.511673442952283,34.692063636339235,19.234337516060613,100.0,15.741926122556798,87.15236716806201,15.515700544909043,40.379503608615785,19.423408166978714,34.8905630614794,4948.7350700768675,0.32750775843574714,26.65873808659022,23.043259730951355,8264.879447595858,0.3700336691386527,26.65873808659022,21.314467544625998,0.0,0.0,0.0,0.0,5034.603500351757,0.2946585724256002,26.65873808659022,22.570470186070363,1571.274276682258,-13.478271243646507,22.274933528212955,22.274933528212955,22.274933528212955,26.309551190891153,26.309551190891153,26.30711312512504,22.258112776469815,19.234337516060613,15.515700544909043,26.30711312512504,26.30711312512504,21.314467544625998,26.65873808659022,22.258112776469815,26.30711312512504,26.30711312512504,23.043259730951355,26.30711312512504,22.570470186070363,19.511673442952283,19.423408166978714,1.0,5656587.396056129 
 08/05  02:00:00,2.0,100.0,16.540881320492886,92.63569888864693,19.484581925317418,34.38484820414596,19.266858037921324,100.0,15.485368038760967,88.59732778157726,15.416920172382593,40.5900236654952,19.336166446812182,34.71092973696586,5139.093051967579,0.3255452290415664,26.93405491576801,23.15691929722717,7854.121877700455,0.33332738547921686,26.93405491576801,21.296197703025122,0.0,0.0,0.0,0.0,5511.319612284579,0.33332738547921686,26.93405491576801,22.977911439554564,1560.3377933885984,-12.480689130940315,22.487378501534458,22.487378501534458,22.487378501534458,26.52207818652906,26.52207818652906,26.51850858836531,22.471676719845256,19.266858037921324,15.416920172382593,26.51850858836531,26.51850858836531,21.296197703025122,26.93405491576801,22.471676719845256,26.51850858836531,26.51850858836531,23.15691929722717,26.51850858836531,22.977911439554564,19.484581925317418,19.336166446812182,2.0,5617216.056198954 
 08/05  03:00:00,3.0,97.0,16.48002726872504,92.99518251075108,19.503491375160646,34.05844140533593,19.29717740112433,100.0,15.295620016318551,89.68330389767956,15.349279952423116,40.78426543468239,19.355316825146197,34.38030886474931,5229.890255832503,0.3307333333333333,27.068261034463692,23.28471300806019,7964.116114953534,0.3307333333333333,27.068261034463692,21.306645716594232,0.0,0.0,0.0,0.0,5347.723615396633,0.3307333333333333,27.068261034463692,23.1994668263595,1553.8671749871546,-11.482046771676686,22.614127088839382,22.614127088839382,22.614127088839382,26.648875711448376,26.648875711448376,26.646746023355053,22.596941850337974,19.29717740112433,15.349279952423116,26.646746023355053,26.646746023355053,21.306645716594232,27.068261034463692,22.596941850337974,26.646746023355053,26.646746023355053,23.28471300806019,26.646746023355053,23.1994668263595,19.503491375160646,19.355316825146197,3.0,5593921.829953756 
 08/05  04:00:00,3.0,100.0,16.426285387984105,93.3139586188395,19.52065174000582,33.86979518000329,19.311906358152992,100.0,15.14070148669047,90.58102443518334,15.284969464839532,41.05722651418635,19.395328352480217,34.14055379953129,5197.975047944404,0.32919012252167285,27.14623162210312,23.36815799323642,8043.816173369663,0.3315049387391636,27.14623162210312,21.340524054567297,0.0,0.0,0.0,0.0,5303.018683206721,0.3315049387391636,27.14623162210312,23.31872300724877,1549.9027753652283,-11.482093671710038,22.69217843306131,22.69217843306131,22.69217843306131,26.726957196414915,26.726957196414915,26.725645741724076,22.67418640824815,19.311906358152992,15.284969464839532,26.725645741724076,26.725645741724076,21.340524054567297,27.14623162210312,22.67418640824815,26.725645741724076,26.725645741724076,23.36815799323642,26.725645741724076,23.31872300724877,19.52065174000582,19.395328352480217,3.0,5579649.991314822 
 08/05  05:00:00,3.0,93.0,16.379686368658252,93.59135303010501,19.571814975104793,33.5566970416027,19.336368482351943,100.0,15.013804461458372,91.32387905402453,15.239733908976655,41.22626500184421,19.475762694198618,33.76274794931324,5094.709747286806,0.321499241543094,27.184445365148303,23.392852278433242,8133.012523398892,0.335350379228453,27.184445365148303,21.381681900230042,0.0,0.0,0.0,0.0,5292.338441695486,0.335350379228453,27.184445365148303,23.40845361976503,1547.6369941042694,-11.492972180951721,22.736923884646483,22.736923884646483,22.736923884646483,26.771719920215862,26.771719920215862,26.770968086613713,22.718376534337914,19.336368482351943,15.239733908976655,26.770968086613713,26.770968086613713,21.381681900230042,27.184445365148303,22.718376534337914,26.770968086613713,26.770968086613713,23.392852278433242,26.770968086613713,23.40845361976503,19.571814975104793,19.475762694198618,3.0,5571493.17877537 
 08/05  06:00:00,3.0,97.0,16.340370920284595,93.82611724721639,19.60664470047577,33.31336753685124,19.358354353840365,100.0,14.90859046539315,91.94498735097028,15.20010260290041,41.37517333028083,19.54845016126362,33.43858383783809,4793.06487146576,0.29747208820663645,27.167220966616195,23.311996478569007,8313.52953002256,0.34736395589668184,27.167220966616195,21.440799899243103,0.0,0.0,0.0,0.0,5330.756682170917,0.34736395589668184,27.167220966616195,23.49535605537908,1547.4643353504116,-11.488155359215124,22.740337710491765,22.740337710491765,22.740337710491765,26.77513506418629,26.77513506418629,26.775077703512608,22.72109369878399,19.358354353840365,15.20010260290041,26.775077703512608,26.775077703512608,21.440799899243103,27.167220966616195,22.72109369878399,26.775077703512608,26.775077703512608,23.311996478569007,26.775077703512608,23.49535605537908,19.60664470047577,19.54845016126362,3.0,5570871.607261482 
 08/05  07:00:00,2.0,100.0,16.306135277697827,94.03107933642568,19.566694445292498,33.15875421430745,19.352038901543377,100.0,14.81544778705283,92.49879261850067,15.137861140041622,41.543146830258216,19.560317339486605,33.17588808597887,4692.455963578021,0.2901967708240799,27.08333033034122,23.214390639559593,8569.187644364392,0.36887359999353925,27.08333033034122,21.5249736953,0.0,0.0,0.0,0.0,5032.289706742023,0.33312962918238104,27.08333033034122,23.468926251155683,1549.9174818147385,-12.49063386862973,22.691888335256372,22.691888335256372,22.691888335256372,26.726666982060884,26.726666982060884,26.727481050769832,22.671770244261868,19.352038901543377,15.137861140041622,26.727481050769832,26.727481050769832,21.5249736953,27.08333033034122,22.671770244261868,26.727481050769832,26.727481050769832,23.214390639559593,26.727481050769832,23.468926251155683,19.566694445292498,19.560317339486605,2.0,5579702.934533059 
 08/05  08:00:00,3.0,93.0,16.274426776086493,94.22136521340973,19.60572653676586,32.88363466471375,19.402183445645075,100.0,14.725411703099237,93.03768277872318,15.122286838403646,41.56916430566631,19.64457661152884,32.80794990034472,5033.3870356083635,0.31313143595454235,27.10815521785677,23.262082686720518,8377.939461490027,0.36132866582557216,27.10815521785677,21.56038309530362,0.0,0.0,0.0,0.0,4920.930450574738,0.3177398982198857,27.10815521785677,23.402548812119733,1549.1827753545297,-11.491496931322164,22.706386431829923,22.706386431829923,22.706386431829923,26.741170676506762,26.741170676506762,26.74092707281347,22.687358688922796,19.402183445645075,15.122286838403646,26.74092707281347,26.74092707281347,21.56038309530362,27.10815521785677,22.687358688922796,26.74092707281347,26.74092707281347,23.262082686720518,26.74092707281347,23.402548812119733,19.60572653676586,19.64457661152884,3.0,5577057.991276307 
 08/05  09:00:00,3.8,94.0,16.27585805335717,94.30504510771166,20.122378771572585,31.83908068696712,19.821626101476937,99.31457644505912,14.681962147869585,93.39038038745694,15.226613052063136,41.38006708060849,19.79533761845577,32.493916961260474,2414.4868254158164,0.1565172104287115,26.949068958040563,25.103544241913184,9809.879937537262,0.46379707312293617,26.890244599672144,21.79924708646555,0.0,0.0,0.0,0.0,5206.423436781818,0.37188571644835244,26.890244599672144,23.463280712289812,1549.2819285601427,-10.683471644956388,22.704605097399124,22.704605097399124,22.704605097399124,26.739388652685456,26.739388652685456,26.738007126400518,22.68679201344559,19.821626101476937,15.226613052063136,26.738007126400518,26.738007126400518,21.79924708646555,26.890244599672144,22.68679201344559,26.738007126400518,26.738007126400518,25.04471988354477,26.738007126400518,23.463280712289812,20.122378771572585,19.79533761845577,3.8,5577414.942816513 
 08/05  10:00:00,8.0,87.0,16.3477999977836,93.8736159901388,21.357749827678962,29.88827079127984,20.981171967165746,94.54718260545751,14.780261394107896,92.79979528103713,15.576907257545088,40.748675046386396,20.155919622702466,32.1847273264987,0.0,0.0,26.949068958040563,26.949068958040563,1883.8626143601823,0.08210075975493375,27.503946947997342,26.40593356032376,0.0,0.0,0.0,0.0,1339.3316705393809,0.09243949435749906,27.503946947997342,26.810623064192455,301.3118013954445,5.101057806487136,23.62281409861006,23.62281409861006,23.62281409861006,24.429837351487432,24.429837351487432,27.588268565143693,26.804602204954715,20.981171967165746,15.576907257545088,27.588268565143693,27.588268565143693,23.59972801166581,24.697741399339392,26.804602204954715,27.588268565143693,27.588268565143693,24.697741399339392,27.588268565143693,24.004417515534506,21.357749827678962,20.155919622702466,8.0,1084722.4850236 
 08/05  11:00:00,11.0,71.0,16.48684732079426,93.04605693377937,22.26844974669632,28.950979649219576,22.42634952066181,90.3392398640213,15.096701503981041,90.92695521384627,15.99472526026712,40.2111217581846,20.600711893088988,32.06259563816174,0.0,0.0,26.949068958040563,26.949068958040563,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,0.0,0.0,27.503946947997342,27.503946947997342,0.0,11.0,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,27.601333259883884,27.601333259883884,22.42634952066181,15.99472526026712,27.601333259883884,27.601333259883884,23.969887223181097,23.969887223181097,27.601333259883884,27.601333259883884,27.601333259883884,23.969887223181097,27.601333259883884,23.969887223181097,22.26844974669632,20.600711893088988,11.0,0.0 
 08/05  12:00:00,14.4,54.0,16.673432567918464,91.94836631024009,22.2188910943515,29.547273495854782,23.73629157409731,87.5140787885883,15.671749179185058,87.63140982099038,16.504424468574726,39.35817559352928,20.77661171160018,32.27048824499725,0.0,0.0,26.949068958040563,26.949068958040563,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,0.0,0.0,27.503946947997342,27.503946947997342,0.0,14.400000000000002,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,27.601333259883884,27.601333259883884,23.73629157409731,16.504424468574726,27.601333259883884,27.601333259883884,23.969887223181097,23.969887223181097,27.601333259883884,27.601333259883884,27.601333259883884,23.969887223181097,27.601333259883884,23.969887223181097,22.2188910943515,20.77661171160018,14.400000000000002,0.0 
 08/05  13:00:00,15.0,55.0,16.887491327975198,90.61809836213541,21.808756606602497,30.670408704992354,25.062742851270222,85.46297024721926,16.351904643791745,83.82269032393322,16.927312540669472,38.622492976820865,20.762882295496386,32.69543585855037,0.0,0.0,26.949068958040563,26.949068958040563,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,0.0,0.0,27.503946947997342,27.503946947997342,0.0,15.0,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,27.601333259883884,27.601333259883884,25.062742851270222,16.927312540669472,27.601333259883884,27.601333259883884,23.969887223181097,23.969887223181097,27.601333259883884,27.601333259883884,27.601333259883884,23.969887223181097,27.601333259883884,23.969887223181097,21.808756606602497,20.762882295496386,15.0,0.0 
 08/05  14:00:00,16.0,42.0,17.118654797878047,89.21223093529714,21.392587932999803,31.405454582454393,26.000418684284398,83.75393142819634,17.163336570164166,79.53375319827782,17.285278234142833,37.78487620911871,20.820924478691904,32.52175426149122,0.0,0.0,26.949068958040563,26.949068958040563,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,0.0,0.0,27.503946947997342,27.503946947997342,0.0,16.0,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,27.601333259883884,27.601333259883884,26.000418684284398,17.285278234142833,27.601333259883884,27.601333259883884,23.903303894710387,23.903303894710387,27.601333259883884,27.601333259883884,27.601333259883884,23.903303894710387,27.601333259883884,23.903303894710387,21.392587932999803,20.820924478691904,16.0,0.0 
 08/05  15:00:00,16.2,45.0,17.347671246341996,87.842234071329,21.128571671602934,31.942956573489553,26.124969307174386,86.21578483792705,17.928261091826723,75.7094807836288,17.66299093035224,36.96183311354204,21.33256108957237,31.540626822521993,0.0,0.0,26.94906895804056,26.94906895804056,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,0.0,0.0,27.503946947997342,27.503946947997342,0.0,16.2,23.636962063817407,23.636962063817407,23.636962063817407,23.636962063817407,23.636962063817407,27.60133325988388,27.60133325988388,26.124969307174386,17.66299093035224,27.60133325988388,27.60133325988388,23.83671850509306,23.83671850509306,27.60133325988388,27.60133325988388,27.60133325988388,23.83671850509306,27.60133325988388,23.83671850509306,21.128571671602934,21.33256108957237,16.2,0.0 
 08/05  16:00:00,14.1,56.0,17.536068054031322,86.80265863683479,20.780449491206376,32.90527598104175,25.56347537118436,94.56166461974867,18.535551721274935,72.87646516753341,17.798974136608763,36.90948590910648,21.717543323411526,31.062267003010454,0.0,0.0,26.94906895804056,26.94906895804056,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,0.0,0.0,27.503946947997342,27.503946947997342,0.0,14.099999999999998,23.636962063817407,23.636962063817407,23.636962063817407,23.636962063817407,23.636962063817407,27.60133325988388,27.60133325988388,25.56347537118436,17.798974136608763,27.60133325988388,27.60133325988388,23.83671850509306,23.83671850509306,27.60133325988388,27.60133325988388,27.60133325988388,23.83671850509306,27.60133325988388,23.83671850509306,20.780449491206376,21.717543323411526,14.099999999999998,0.0 
 08/05  17:00:00,12.0,67.0,17.6615232793068,86.11799218835394,20.235098805581195,34.35883958850181,24.43413693004617,99.59320706608702,18.911762181344884,71.1809515706151,17.702361768149217,37.38083570431559,21.577254977680667,31.632289336709896,0.0,0.0,26.949068958040563,26.949068958040563,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,0.0,0.0,27.503946947997342,27.503946947997342,0.0,12.0,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,23.63696206381741,27.601333259883884,27.601333259883884,24.43413693004617,17.702361768149217,27.601333259883884,27.601333259883884,23.903303894710387,23.903303894710387,27.601333259883884,27.601333259883884,27.601333259883884,23.903303894710387,27.601333259883884,23.903303894710387,20.235098805581195,21.577254977680667,12.0,0.0 
 08/05  18:00:00,11.0,77.0,17.683265873188176,85.99987119512556,19.543394304278475,36.35267950917908,22.9910246683767,100.0,19.011491303029192,70.73891496494986,17.380235300174917,38.469411816093135,20.683402290110692,33.875097746174454,13205.075758661651,0.6698115916533821,28.131850382137113,24.15962196478321,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,0.0,0.0,27.503946947997342,27.503946947997342,1171.8600488473758,-0.6169419258032764,24.300164328484854,24.300164328484854,24.300164328484854,27.52844447776742,27.52844447776742,28.31942838144052,25.078113684970237,22.9910246683767,17.380235300174917,28.31942838144052,28.31942838144052,27.53601403516522,27.53601403516522,25.078113684970237,28.31942838144052,28.31942838144052,23.563785617811316,28.31942838144052,27.53601403516522,19.543394304278475,20.683402290110692,11.0,4218696.175850552 
 08/05  19:00:00,10.0,82.0,17.60730499443659,86.41303149653328,19.809466019614185,36.47730714380823,21.705377993286167,100.0,18.90110189228191,71.22824796402212,17.024803953113782,39.853433145104205,19.42597200456751,37.36508353077107,5494.553332932751,0.36413924930056674,27.126460022743473,23.3315387601761,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,11821.853585991315,0.5959792267070715,27.126460022743473,21.957507488313922,1535.266573206443,-4.45481879179383,22.987806599841132,22.987806599841132,22.987806599841132,27.022699511773386,27.022699511773386,27.040700867383826,22.950635701149324,21.705377993286167,17.024803953113782,27.040700867383826,27.040700867383826,27.126460022743473,27.126460022743473,22.950635701149324,27.040700867383826,27.040700867383826,23.3315387601761,27.040700867383826,21.957507488313922,19.809466019614185,19.42597200456751,10.0,5526959.663543194 
 08/05  20:00:00,9.0,87.0,17.494303298115057,87.03175761409977,20.0270158408278,36.337937534752974,20.72073786928986,100.0,18.659429028349898,72.31293496218014,16.74599821195234,40.83110306364143,19.700054735501833,37.082769346661735,1746.2795438332132,0.0777981221917256,29.337144643252742,26.119533582293332,0.0,0.0,27.503946947997342,27.503946947997342,0.0,0.0,0.0,0.0,13909.466644982636,0.7350142012882654,30.43133882431856,25.753611096345015,1375.9272473826177,-5.6077114790114795,26.571648639731404,26.571648639731404,26.571648639731404,30.606906756058784,30.606906756058784,30.504224880256107,26.656407269740065,20.72073786928986,16.74599821195234,30.504224880256107,30.504224880256107,30.43133882431856,30.43133882431856,26.656407269740065,30.504224880256107,30.504224880256107,27.213727763359145,30.504224880256107,25.753611096345015,20.0270158408278,19.700054735501833,9.0,4953338.090577424 
 08/05  21:00:00,8.0,92.0,17.374094458711724,87.69536628083225,20.059801762249442,36.51904837438964,19.913775195581767,99.99999999999999,18.346405684831346,73.74554043815866,16.53064984096239,41.60278622507609,20.45821539271448,35.63162150641353,4227.381076502075,0.08836103368593007,34.12512534651449,30.3099625476397,6370.634537311403,0.13585456693382328,29.125060495634152,25.38558309574907,0.0,0.0,0.0,0.0,5260.679068306106,0.23013642536063206,34.270387712128525,32.447504234350774,1235.3325579028792,-6.743428994834335,30.543826184072046,30.543826184072046,30.543826184072046,34.57865575229284,34.57865575229284,34.58979171409299,30.5074175600706,19.913775195581767,16.53064984096239,34.58979171409299,34.58979171409299,30.59171167419565,34.33118907408074,30.5074175600706,34.58979171409299,34.58979171409299,30.51602627520595,34.58979171409299,32.50830559630298,20.059801762249442,20.45821539271448,8.0,4447197.208450366 
 08/05  22:00:00,8.0,87.0,17.256169417978434,88.35185510632098,20.142997984816393,36.74247353148684,19.319195956094106,99.99999999999999,17.985783879513257,75.43546567897907,16.35104004026141,42.497179080191884,21.276196282530137,34.266684918117136,0.0,0.0,36.35589191920591,36.35589191920591,17755.16655902806,0.9832,25.758211914562544,21.437113651912412,0.0,0.0,0.0,0.0,0.0,0.0,34.270387712128525,34.270387712128525,1606.7138542671225,-6.39892347595389,21.603441541467973,21.603441541467973,21.603441541467973,25.63779997508881,25.63779997508881,25.750316590659814,21.476309262035226,19.319195956094106,16.35104004026141,25.750316590659814,25.750316590659814,21.437113651912412,25.758211914562544,21.476309262035226,25.750316590659814,25.750316590659814,25.758211914562544,25.750316590659814,25.758211914562544,20.142997984816393,21.276196282530137,8.0,5784169.875361641 
 08/05  23:00:00,8.0,87.0,17.16545689318226,88.77334067521355,19.965665387920982,37.51627968427272,19.54491735181232,98.87167233425929,17.697441567590907,76.74253683603828,16.249033594258208,43.19527498219932,21.512727578154152,34.10917970189323,0.0,0.0,36.35589191920591,36.35589191920591,16517.991148659625,0.9832000000000001,26.924724044257324,22.904937563670376,0.0,0.0,0.0,0.0,0.0,0.0,34.270387712128525,34.270387712128525,1537.7297274954465,-6.464437252522572,22.93376192701584,22.93376192701584,22.93376192701584,26.96863396586946,26.96863396586946,26.94217904592876,22.941400049384228,19.54491735181232,16.249033594258208,26.94217904592876,26.94217904592876,22.904937563670376,26.924724044257324,22.941400049384228,26.94217904592876,26.94217904592876,26.924724044257324,26.94217904592876,26.924724044257324,19.965665387920982,21.512727578154152,8.0,5535827.018983607 
 08/05  24:00:00,8.1,84.0,17.104962829801643,89.1141424940248,19.614775117488804,38.52332812934267,20.052229899081297,97.65131533408746,17.43516354943335,78.02380373192877,16.1789456499636,43.65775238640008,21.19669204111964,34.94148771049113,7568.566690475891,0.41248126108708905,27.66533602200684,22.104307510817186,8910.800646839918,0.5154035093848228,27.66533602200684,22.65397656223876,0.0,0.0,0.0,0.0,0.0,0.0,34.270387712128525,34.270387712128525,1500.7006760158279,-6.403984237182201,23.691452244019725,23.691452244019725,23.691452244019725,27.726616879010397,27.726616879010397,27.707303436016975,23.69146615537449,20.052229899081297,16.1789456499636,27.707303436016975,27.707303436016975,22.65397656223876,27.66533602200684,23.69146615537449,27.707303436016975,27.707303436016975,22.104307510817186,27.707303436016975,27.66533602200684,19.614775117488804,21.19669204111964,8.1,5402522.43365698 
 08/06  01:00:00,7.0,93.0,17.050781271412976,89.42061544126551,19.773603299584913,38.35181628948889,20.264854872107485,99.5330807295465,17.192115848899476,79.23239798167947,16.08354160620371,44.25766909547815,20.605393541973307,36.43281259904673,15366.870635929714,0.6524755986342538,31.83185220171325,26.18601203937375,0.0,0.0,28.012397694678118,28.012397694678118,0.0,0.0,0.0,0.0,0.0,0.0,34.270387712128525,34.270387712128525,1313.977663464771,-7.6776794244654365,28.07236794012756,28.07236794012756,28.07236794012756,32.107444661279224,32.107444661279224,32.03379861713246,28.126666915348096,20.264854872107485,16.08354160620371,32.03379861713246,32.03379861713246,31.83185220171325,31.83185220171325,28.126666915348096,32.03379861713246,32.03379861713246,26.18601203937375,32.03379861713246,31.83185220171325,19.773603299584913,20.605393541973307,7.0,4730319.588473177 
 08/06  02:00:00,6.0,93.0,16.99413477189332,89.74230798300161,20.438942449196826,36.79756393509811,20.097595044482148,99.99999999999999,16.968642353786684,80.36233225553589,15.972183250182368,44.72619545966707,19.894134404807403,38.06256250851488,4952.176029027688,0.19397995125739012,35.154450850421014,33.11861999995873,0.0,0.0,28.012397694678118,28.012397694678118,0.0,0.0,0.0,0.0,5602.084964694601,0.16327997666590066,34.00623664983314,31.27021691773809,821.64398988771,-3.843799583095735,30.860050301398115,30.860050301398115,30.860050301398115,33.549882095955994,33.549882095955994,34.82449573090336,32.15603719872318,20.097595044482148,15.972183250182368,34.82449573090336,34.82449573090336,33.53372822273133,33.53372822273133,32.15603719872318,34.82449573090336,34.82449573090336,31.497897372269055,34.82449573090336,30.797708490636282,20.438942449196826,19.894134404807403,6.0,2957918.363595756 
 08/06  03:00:00,5.8,91.0,16.92685718987004,90.03752748273249,21.23182349710988,34.86808127800489,19.65831499775004,99.99999999999999,16.712604024195592,81.59901159366356,15.886371183038314,45.061279401615124,19.570638812633586,38.63757214284032,0.0,0.0,35.154450850421014,35.154450850421014,10710.643032637028,0.44476327009852795,26.489604344788177,20.734686686452687,0.0,0.0,0.0,0.0,7566.742963078372,0.547436729901472,26.489604344788177,23.167636688295545,1573.8475972514007,-8.645376813660086,22.226474928440425,22.226474928440425,22.226474928440425,26.261073885858877,26.261073885858877,26.388023302604033,22.081914135322684,19.65831499775004,15.886371183038314,26.388023302604033,26.388023302604033,20.734686686452687,26.489604344788177,22.081914135322684,26.388023302604033,26.388023302604033,26.489604344788177,26.388023302604033,23.167636688295545,21.23182349710988,19.570638812633586,5.799999999999999,5665851.3501050435 
 08/06  04:00:00,6.0,93.0,16.86367031521297,90.3103406329531,21.392184931817653,34.38035518019909,19.568247036918404,100.0,16.509281175570294,82.57958868461527,15.809388446423286,45.412744971784484,19.62106382128459,38.35444786432484,0.0,0.0,35.154450850421014,35.154450850421014,10640.145246884515,0.4531025816137122,27.15551006779328,21.536835867289952,0.0,0.0,0.0,0.0,7074.209680995645,0.5390974183862878,27.15551006779328,24.01577136464948,1540.0431422137397,-8.47243118872656,22.887624453770794,22.887624453770794,22.887624453770794,26.9224786777243,26.9224786777243,26.907482117065737,22.883729363533302,19.568247036918404,15.809388446423286,26.907482117065737,26.907482117065737,21.536835867289952,27.15551006779328,22.883729363533302,26.907482117065737,26.907482117065737,27.15551006779328,26.907482117065737,24.01577136464948,21.392184931817653,19.62106382128459,6.0,5544155.311969463 
 08/06  05:00:00,6.0,93.0,16.812680664983,90.5139814673507,20.99826533782771,35.143318509223626,19.684038892836362,99.95993517794302,16.324858966453984,83.47314633511908,15.750167303049135,45.6879891990837,19.859984236767943,37.705503257947356,0.0,0.0,35.154450850421014,35.154450850421014,11967.858048414735,0.5867717817446167,27.042789671105417,22.132866582801665,0.0,0.0,0.0,0.0,5279.415522357816,0.40542821825538333,27.042789671105417,23.92529015578404,1539.1680175199117,-8.473123288854246,22.90568040955636,22.90568040955636,22.90568040955636,26.94054160161315,26.94054160161315,26.942865465106745,22.88362299118225,19.684038892836362,15.750167303049135,26.942865465106745,26.942865465106745,22.132866582801665,27.042789671105417,22.88362299118225,26.942865465106745,26.942865465106745,27.042789671105417,26.942865465106745,23.92529015578404,20.99826533782771,19.859984236767943,6.0,5541004.863071682 
 08/06  06:00:00,6.0,100.0,16.762771627526924,90.62242137116263,20.35329254284973,36.70326574426055,19.895154622281392,99.71178961330968,16.148591880756385,84.25057117143012,15.690380628687974,46.03684237932234,20.010880680282817,37.49067114115966,0.0,0.0,35.154450850421014,35.154450850421014,12509.06071902294,0.5065375131462155,28.916141563327308,22.658149063959087,0.0,0.0,0.0,0.0,2835.322358342577,0.1673607775736832,27.816471893062758,25.037327315976253,1438.63205623961,-8.557689023372099,25.144107330772812,25.144107330772812,25.144107330772812,29.179257032572266,29.179257032572266,29.091353047403707,25.216083398123946,19.895154622281392,15.690380628687974,29.091353047403707,29.091353047403707,22.658149063959087,28.916141563327308,25.216083398123946,29.091353047403707,29.091353047403707,28.916141563327308,29.091353047403707,26.136996986240803,20.35329254284973,20.010880680282817,6.0,5179075.402462596 
 08/06  07:00:00,6.0,93.0,16.71703979644669,90.97581996172804,19.62628698539287,38.60530330696719,20.13012395649703,99.9408234927888,15.994000291880038,85.17044250486023,15.630753476507525,46.592925442061265,19.987057374823642,37.75227395934413,14227.689469989225,0.727082324517452,29.198392646003057,24.44158510281451,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,2714.6626681147445,0.10108116032029489,29.198392646003057,22.64888848171501,1431.3924872106427,-8.575640288356933,25.185295230892628,25.185295230892628,25.185295230892628,29.220929469283348,29.220929469283348,29.270440095892234,25.113180293913366,20.13012395649703,15.630753476507525,29.270440095892234,29.270440095892234,29.198392646003057,29.198392646003057,25.113180293913366,29.270440095892234,29.270440095892234,24.44158510281451,29.270440095892234,22.64888848171501,19.62628698539287,19.987057374823642,6.0,5153012.953958314 
 08/06  08:00:00,7.0,93.0,16.681420675314715,91.18198035056034,20.010869004106105,37.89839524472945,20.32172774588599,99.98251333406438,15.89537248865075,85.70911805844226,15.608535236430049,46.942262767455716,19.912184589835814,38.13253446545539,9589.838638447089,0.5441408155531462,30.812152200353296,26.281553988544367,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,6246.352254661238,0.22226516384063158,30.812152200353296,23.22492927940086,1355.688242300831,-7.637362658233585,26.98554000220898,26.98554000220898,26.98554000220898,31.020826582043192,31.020826582043192,30.993003033367977,26.993806690759243,20.32172774588599,15.608535236430049,30.993003033367977,30.993003033367977,30.812152200353296,30.812152200353296,26.993806690759243,30.993003033367977,30.993003033367977,26.281553988544367,30.993003033367977,23.22492927940086,20.010869004106105,19.912184589835814,7.0,4880477.672282991 
 08/06  09:00:00,6.0,93.0,16.672841620330203,91.2317123081121,20.649235205601443,36.409859658213506,20.385625074094754,99.99999999999999,15.84400534950942,85.99118971831007,15.67945942117517,46.84813633570907,20.13272903917463,37.59117468411987,0.0,0.0,30.460585690883587,30.460585690883587,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,4477.768801380769,0.12585338897004725,34.737891152692555,31.90063063307529,402.6541075691407,1.0705123778027117,31.436746107584558,31.436746107584558,31.436746107584558,32.78164762695137,32.78164762695137,35.231564582648595,34.03865471997618,20.385625074094754,15.67945942117517,35.231564582648595,35.231564582648595,32.779348414242634,32.779348414242634,34.03865471997618,35.231564582648595,35.231564582648595,32.779348414242634,35.231564582648595,29.942087894625367,20.649235205601443,20.13272903917463,6.0,1449554.7872489064 
 08/06  10:00:00,8.0,87.0,16.710831685850096,91.01171253137275,21.365422615247052,34.968732672699154,20.73313668364914,98.6104418597357,15.88252497244914,85.77956353842885,15.953092279893463,46.33215277410976,20.73337165789134,36.35445137073803,0.0,0.0,30.460585690883587,30.460585690883587,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.737891152692555,34.737891152692555,0.0,8.0,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,35.30852333392578,35.30852333392578,20.73313668364914,15.953092279893463,35.30852333392578,35.30852333392578,31.709195806298812,31.709195806298812,35.30852333392578,35.30852333392578,35.30852333392578,31.709195806298812,35.30852333392578,31.709195806298812,21.365422615247052,20.73337165789134,8.0,0.0 
 08/06  11:00:00,13.0,67.0,16.786917654368864,90.572897429641,21.89628302186494,34.26799936371494,21.48491652159114,96.79841299542554,16.07151214694246,84.74975084413742,16.47978390531718,45.24074154769782,21.141839860496532,35.88781877959777,0.0,0.0,30.460585690883587,30.460585690883587,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.737891152692555,34.737891152692555,0.0,13.0,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,35.30852333392578,35.30852333392578,21.48491652159114,16.47978390531718,35.30852333392578,35.30852333392578,31.709195806298812,31.709195806298812,35.30852333392578,35.30852333392578,35.30852333392578,31.709195806298812,35.30852333392578,31.709195806298812,21.89628302186494,21.141839860496532,13.0,0.0 
 08/06  12:00:00,17.0,58.0,16.92041734947437,89.80874061724171,21.99641427711678,34.7589249673926,22.70625974226287,91.82809629146547,16.485398502940992,82.54265956839852,17.079723915514464,44.07888589340398,21.275281594455375,36.32459451691574,0.0,0.0,30.46058569088359,30.46058569088359,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.73789115269256,34.73789115269256,0.0,17.0,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,35.30852333392578,35.30852333392578,22.70625974226287,17.079723915514464,35.30852333392578,35.30852333392578,31.77285773225881,31.77285773225881,35.30852333392578,35.30852333392578,35.30852333392578,31.77285773225881,35.30852333392578,31.77285773225881,21.99641427711678,21.275281594455375,17.0,0.0 
 08/06  13:00:00,20.0,53.0,17.095555985089554,88.72957523518772,21.79287213439354,36.153789756067226,23.953630541663685,87.29383922582954,17.09742362866654,79.31807359040239,17.605220503063748,43.27303197437323,21.251177152596366,37.36853652927534,0.0,0.0,30.46058569088359,30.46058569088359,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.73789115269256,34.73789115269256,0.0,20.0,31.518209767956044,31.518209767956044,31.518209767956044,31.518209767956044,31.518209767956044,35.30852333392578,35.30852333392578,23.953630541663685,17.605220503063748,35.30852333392578,35.30852333392578,31.836517687567827,31.836517687567827,35.30852333392578,35.30852333392578,35.30852333392578,31.836517687567827,35.30852333392578,31.836517687567827,21.79287213439354,21.251177152596366,20.0,0.0 
 08/06  14:00:00,21.0,56.0,17.299606331601098,87.504375113574,21.527644277863114,38.45595630146276,24.991002360739344,84.22893489041054,17.81060542942128,75.74866182921468,17.987047175774,43.327722072789726,21.291648214325033,39.00932497313525,0.0,0.0,30.46058569088359,30.46058569088359,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.73789115269256,34.73789115269256,0.0,21.0,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,35.30852333392578,35.30852333392578,24.991002360739344,17.987047175774,35.30852333392578,35.30852333392578,31.77285773225881,31.77285773225881,35.30852333392578,35.30852333392578,35.30852333392578,31.77285773225881,35.30852333392578,31.77285773225881,21.527644277863114,21.291648214325033,21.0,0.0 
 08/06  15:00:00,22.0,57.0,17.51324168945719,86.24546836756495,21.31197651046393,41.42968722509063,25.60263231463848,83.49479294538214,18.519098282072605,72.3788665313578,18.280902682634572,44.09632613665851,21.902003405386147,39.95339049018244,0.0,0.0,30.460585690883587,30.460585690883587,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.737891152692555,34.737891152692555,0.0,22.0,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,35.30852333392578,35.30852333392578,25.60263231463848,18.280902682634572,35.30852333392578,35.30852333392578,31.709195806298812,31.709195806298812,35.30852333392578,35.30852333392578,35.30852333392578,31.709195806298812,35.30852333392578,31.709195806298812,21.31197651046393,21.902003405386147,22.0,0.0 
 08/06  16:00:00,22.0,57.0,17.70863263600189,85.10432148273378,21.1067323162344,45.820011275846255,25.602453276775286,87.35047749660336,19.13807232674222,69.56309188576105,18.461774649505905,46.22457986058758,22.648221899590812,41.708907111462395,0.0,0.0,30.460585690883587,30.460585690883587,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.737891152692555,34.737891152692555,0.0,22.0,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,35.30852333392578,35.30852333392578,25.602453276775286,18.461774649505905,35.30852333392578,35.30852333392578,31.709195806298812,31.709195806298812,35.30852333392578,35.30852333392578,35.30852333392578,31.709195806298812,35.30852333392578,31.709195806298812,21.1067323162344,22.648221899590812,22.0,0.0 
 08/06  17:00:00,21.0,56.0,17.879145988424966,84.11137224711467,20.837420332862884,48.97021112640489,24.966851037519532,94.82665141302152,19.62044334921001,67.43856657874039,18.490880312690948,48.054002178655246,23.07470096747992,42.739180079232426,0.0,0.0,30.460585690883587,30.460585690883587,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.737891152692555,34.737891152692555,0.0,21.0,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,31.51820976795604,35.30852333392578,35.30852333392578,24.966851037519532,18.490880312690948,35.30852333392578,35.30852333392578,31.709195806298812,31.709195806298812,35.30852333392578,35.30852333392578,35.30852333392578,31.709195806298812,35.30852333392578,31.709195806298812,20.837420332862884,23.07470096747992,21.0,0.0 
 08/06  18:00:00,19.8,65.0,17.957084811688887,83.61660543294194,20.37136653925767,51.37476387486909,23.613731021188414,99.56894953070508,19.88104874275201,66.29058742972221,18.284190187110532,49.467508004811386,22.182385817886694,46.00158329400966,0.0,0.0,30.46058569088359,30.46058569088359,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.73789115269256,34.73789115269256,0.0,19.8,31.518209767956044,31.518209767956044,31.518209767956044,31.518209767956044,31.518209767956044,35.30852333392578,35.30852333392578,23.613731021188414,18.284190187110532,35.30852333392578,35.30852333392578,31.836517687567827,31.836517687567827,35.30852333392578,35.30852333392578,35.30852333392578,31.836517687567827,35.30852333392578,31.836517687567827,20.37136653925767,22.182385817886694,19.8,0.0 
 08/06  19:00:00,18.0,83.0,17.942832602592276,83.6916092500056,19.762568777209843,56.01922784248769,22.433076581125327,99.99572727300477,19.939037147682946,66.05266107815387,18.003899091768456,52.23529412103228,21.19730673566677,51.30726696356699,12882.801728744875,0.4146146401099469,31.527091900532014,25.256796453906915,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.73789115269256,34.73789115269256,996.147023333177,7.101821058743868,28.805264544504766,28.805264544504766,28.805264544504766,31.831661095091302,31.831661095091302,32.87899381674002,29.632809525075068,22.433076581125327,18.003899091768456,32.87899381674002,32.87899381674002,31.85515991087582,31.85515991087582,29.632809525075068,32.87899381674002,32.87899381674002,25.58486446425072,32.87899381674002,31.85515991087582,19.762568777209843,21.19730673566677,18.0,3586129.2839994365 
 08/06  20:00:00,17.0,72.0,17.82480904538689,84.31610993877032,19.954834576919737,57.92442817614588,21.462577243240673,100.0,19.85795746773477,66.38550898780261,17.738567745095658,55.52095955906371,20.329059741122723,56.64032594258049,10263.212938527215,0.30783546781600735,34.59284686397585,28.3796008633371,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,0.0,0.0,34.73789115269256,34.73789115269256,921.8171841465536,5.991285555615471,31.232905867455578,31.232905867455578,31.232905867455578,34.258980069640685,34.258980069640685,35.09805175928883,32.31146321143234,21.462577243240673,17.738567745095658,35.09805175928883,35.09805175928883,33.9206171108338,33.9206171108338,32.31146321143234,35.09805175928883,35.09805175928883,27.707371110195048,35.09805175928883,33.9206171108338,19.954834576919737,20.329059741122723,17.0,3318541.8629275933 
 08/06  21:00:00,16.4,79.0,17.693003138902792,84.93512604890287,20.980101043130432,55.078099189361254,20.712892644134932,100.0,19.689017695648502,67.01857931332952,17.526063700948427,57.74284941397902,19.458911021175066,60.54592868753333,0.0,0.0,39.53617240609086,39.53617240609086,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,18317.925401589957,0.8555760137035844,29.23304449657068,23.955320049932446,1441.786473145583,1.9364276910954823,24.992029127627468,24.992029127627468,24.992029127627468,29.027364854622302,29.027364854622302,29.180611380983684,24.81610003242741,20.712892644134932,17.526063700948427,29.180611380983684,29.180611380983684,29.23304449657068,29.23304449657068,24.81610003242741,29.180611380983684,29.180611380983684,29.23304449657068,29.180611380983684,23.955320049932446,20.980101043130432,19.458911021175066,16.4,5190431.303324099 
 08/06  22:00:00,16.0,82.0,17.59772200621259,85.44709860038517,21.704758772076374,53.42308921668439,20.157430715833282,99.99999999999999,19.48983410834021,67.85325441100287,17.377554083052235,59.55254285892302,20.222932381686313,58.53876871388507,0.0,0.0,39.536172406090856,39.536172406090856,0.0,0.0,34.195033073205735,34.195033073205735,0.0,0.0,0.0,0.0,5042.148392081974,0.3277333333333333,31.55163868063403,30.324771719495036,442.5093123732188,11.143764704462559,27.851226433470018,27.851226433470018,27.851226433470018,29.19627557100064,29.19627557100064,31.672921709631407,30.46240585864409,20.157430715833282,17.377554083052235,31.672921709631407,31.672921709631407,29.321859701675947,29.321859701675947,30.46240585864409,31.672921709631407,31.672921709631407,29.321859701675947,31.672921709631407,28.094992740536952,21.704758772076374,20.222932381686313,16.0,1593033.5245435876 
 08/06  23:00:00,15.0,88.0,17.52933694158729,85.81673725838874,21.875872438959828,53.28449220636395,19.68507580393752,100.0,19.27831997846187,68.75245246450223,17.26566632930971,60.676074351152806,21.13233170844434,55.78227680284774,0.0,0.0,39.53617240609086,39.53617240609086,13392.038640341401,0.4945189335553093,29.057061556552803,23.882563276686295,0.0,0.0,0.0,0.0,0.0,0.0,31.551638680634035,31.551638680634035,1146.2950091472094,4.217139418197471,24.385717004050953,24.385717004050953,24.385717004050953,27.411849295137905,27.411849295137905,28.472884359051815,25.214218858949014,19.68507580393752,17.26566632930971,28.472884359051815,28.472884359051815,22.378855396163292,27.553353676029804,25.214218858949014,28.472884359051815,28.472884359051815,27.553353676029804,28.472884359051815,27.553353676029804,21.875872438959828,21.13233170844434,15.0,4126662.032929954 
 08/06  24:00:00,16.6,80.0,17.485802817912365,86.05294153659628,21.59524062841789,54.73827424836519,19.749717556325322,100.0,19.0819395382318,69.59925323897176,17.233236648415925,61.680809383619874,21.471895396560186,55.164408296408155,0.0,0.0,39.53617240609086,39.53617240609086,16115.65291821847,0.686024951966606,27.29631527318942,21.665304294244734,0.0,0.0,0.0,0.0,0.0,0.0,31.551638680634035,31.551638680634035,1515.2820434913365,2.2122338602026206,23.38913746259335,23.38913746259335,23.38913746259335,27.424185345005647,27.424185345005647,27.385419282915045,23.41008499068499,19.749717556325322,17.233236648415925,27.385419282915045,27.385419282915045,21.665304294244734,27.29631527318942,23.41008499068499,27.385419282915045,27.385419282915045,27.29631527318942,27.385419282915045,27.29631527318942,21.59524062841789,21.471895396560186,16.6,5455015.356568811 
 08/07  01:00:00,17.0,82.0,17.460357050802784,86.10577601863973,21.102333219260675,57.519169807277095,20.063015036058836,99.78103169572799,18.940987256207805,70.1445635541747,17.219893398440043,63.27707307479083,21.3061853524527,56.813116687376365,0.0,0.0,39.53617240609086,39.53617240609086,0.0,0.0,29.38802292648132,29.38802292648132,0.0,0.0,0.0,0.0,0.0,0.0,31.551638680634035,31.551638680634035,0.0,17.0,23.68376570216463,23.68376570216463,23.68376570216463,23.68376570216463,23.68376570216463,27.701829711942935,27.701829711942935,20.063015036058836,17.219893398440043,27.701829711942935,27.701829711942935,23.957489036537293,23.957489036537293,27.701829711942935,27.701829711942935,27.701829711942935,23.957489036537293,27.701829711942935,23.957489036537293,21.102333219260675,21.3061853524527,17.0,0.0 
 08/07  02:00:00,18.0,77.0,17.44476381117223,86.10496939903376,20.58286336041433,60.78909417866635,20.536483774984113,99.00773089224663,18.83543567777287,70.53848740731404,17.22757138739729,65.09971628275596,20.91598220158235,59.563280905565634,0.0,0.0,39.53617240609086,39.53617240609086,0.0,0.0,29.38802292648132,29.38802292648132,0.0,0.0,0.0,0.0,0.0,0.0,31.551638680634035,31.551638680634035,0.0,18.0,23.68376570216463,23.68376570216463,23.68376570216463,23.68376570216463,23.68376570216463,27.701829711942935,27.701829711942935,20.536483774984113,17.22757138739729,27.701829711942935,27.701829711942935,23.818740309678198,23.818740309678198,27.701829711942935,27.701829711942935,27.701829711942935,23.818740309678198,27.701829711942935,23.818740309678198,20.58286336041433,20.91598220158235,18.0,0.0 
 08/07  03:00:00,18.0,77.0,17.431093626789256,86.0936254567211,20.09704567525251,63.88500731443062,20.62121531782896,100.0,18.77655111717034,70.72819753107544,17.22286060966432,66.97699566511028,20.47656447099938,62.411600254476234,0.0,0.0,39.53617240609086,39.53617240609086,0.0,0.0,29.38802292648132,29.38802292648132,0.0,0.0,0.0,0.0,0.0,0.0,31.551638680634035,31.551638680634035,0.0,18.0,23.68376570216463,23.68376570216463,23.68376570216463,23.68376570216463,23.68376570216463,27.701829711942935,27.701829711942935,20.62121531782896,17.22286060966432,27.701829711942935,27.701829711942935,23.818740309678198,23.818740309678198,27.701829711942935,27.701829711942935,27.701829711942935,23.818740309678198,27.701829711942935,23.818740309678198,20.09704567525251,20.47656447099938,18.0,0.0 
 08/07  04:00:00,19.0,73.0,17.4083389579273,86.1316470320287,19.801427809909086,66.15409363395256,20.471505579379503,100.0,18.725503116251225,70.88370909464817,17.244004918394673,68.69734304951922,20.04528797246372,65.1699018914943,15176.145474372504,0.5964224687962698,29.83462977924926,23.65643842562457,0.0,0.0,29.38802292648132,29.38802292648132,0.0,0.0,0.0,0.0,0.0,0.0,31.551638680634035,31.551638680634035,1390.759074175628,4.511178254098254,26.140720199073524,26.140720199073524,26.140720199073524,30.176169922517442,30.176169922517442,30.122739683398287,26.175358264495138,20.471505579379503,17.244004918394673,30.122739683398287,30.122739683398287,29.83462977924926,29.83462977924926,26.175358264495138,30.122739683398287,30.122739683398287,23.65643842562457,30.122739683398287,29.83462977924926,19.801427809909086,20.04528797246372,19.0,5006732.667032261 
 08/07  05:00:00,20.0,68.0,17.372154410645468,86.24281385470644,20.321688629341153,64.81671310583519,20.23792035390892,100.0,18.670300965925556,71.05805517250832,17.20397802041171,70.44608211241342,19.70525338650286,67.34477203938263,0.0,0.0,29.98076994479784,29.98076994479784,0.0,0.0,29.38802292648132,29.38802292648132,0.0,0.0,0.0,0.0,16356.722016423682,0.6830246457246432,29.705984422404185,23.96310552715933,1404.7312143199956,5.522282060728863,25.796996478898137,25.796996478898137,25.796996478898137,29.832512582532438,29.832512582532438,29.847554743938563,25.762075094192113,20.23792035390892,17.20397802041171,29.847554743938563,29.847554743938563,29.705984422404185,29.705984422404185,25.762075094192113,29.847554743938563,29.847554743938563,29.705984422404185,29.847554743938563,23.96310552715933,20.321688629341153,19.70525338650286,20.0,5057032.371551984 
 08/07  06:00:00,19.4,75.0,17.336072456812325,86.35352310048944,20.906572526021797,63.582050009774,19.92157085707798,100.0,18.578083555022737,71.3981721838957,17.16212112957109,72.31454037275475,20.34333857106253,65.8298751661023,0.0,0.0,29.98076994479784,29.98076994479784,15279.223957126938,0.30068014286527045,32.763473304969146,20.606660390690656,0.0,0.0,0.0,0.0,0.0,0.0,32.84191455753018,32.84191455753018,1278.9985625411944,4.820733676255594,29.043533494566212,29.043533494566212,29.043533494566212,33.07842270762332,33.07842270762332,33.02321813009231,29.079420960527735,19.92157085707798,17.16212112957109,33.02321813009231,33.02321813009231,20.606660390690656,32.763473304969146,29.079420960527735,33.02321813009231,33.02321813009231,32.763473304969146,33.02321813009231,32.763473304969146,20.906572526021797,20.34333857106253,19.4,4604394.825148299 
