Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/07  07:00:00,19.0,73.0,17.327360496319507,86.57373543677843,21.01863736818717,63.61342117805933,20.02378456147914,99.99125023596592,18.502621617024577,71.8798435714138,17.12179561089679,73.59074889912708,21.223934747191734,62.81851945350982,0.0,0.0,29.980769944797835,29.980769944797835,10074.401391286898,0.21443728029816825,33.84510996571816,26.267777748144514,0.0,0.0,0.0,0.0,0.0,0.0,32.84191455753018,32.84191455753018,834.510104479045,9.253280243163157,30.247910883177923,30.247910883177923,30.247910883177923,32.93778370784434,32.93778370784434,34.22069420564437,31.574047564473346,20.02378456147914,17.12179561089679,34.22069420564437,34.22069420564437,25.242247782557563,32.81958000013121,31.574047564473346,34.22069420564437,34.22069420564437,32.81958000013121,34.22069420564437,32.81958000013121,21.01863736818717,21.223934747191734,19.0,3004236.376124562 
 08/07  08:00:00,13.0,94.0,17.329518015841042,86.82083275346528,20.592821137594292,64.42085727907738,20.20175100779128,99.70605753434585,18.419088525565083,72.47334349148841,16.915711520572085,74.8859059567126,21.371652984987072,61.40819574108617,0.0,0.0,29.98076994479784,29.98076994479784,0.0,0.0,34.422584356998414,34.422584356998414,0.0,0.0,0.0,0.0,0.0,0.0,32.84191455753018,32.84191455753018,0.0,13.0,30.96618291698502,30.96618291698502,30.96618291698502,30.96618291698502,30.96618291698502,34.89666949809449,34.89666949809449,20.20175100779128,16.915711520572085,34.89666949809449,34.89666949809449,31.098215627845658,31.098215627845658,34.89666949809449,34.89666949809449,34.89666949809449,31.098215627845658,34.89666949809449,31.098215627845658,20.592821137594292,21.371652984987072,13.0,0.0 
 08/07  09:00:00,11.0,95.0,17.31708639843743,87.06186419652389,20.14632778859691,64.44022307845289,20.182523264020382,100.0,18.27474132043641,73.27809910511667,16.79681994176918,75.18523781112822,21.133889043845322,60.62848698339671,0.0,0.0,29.98076994479784,29.98076994479784,0.0,0.0,34.422584356998414,34.422584356998414,0.0,0.0,0.0,0.0,0.0,0.0,32.84191455753018,32.84191455753018,0.0,11.0,30.96618291698502,30.96618291698502,30.96618291698502,30.96618291698502,30.96618291698502,34.89666949809449,34.89666949809449,20.182523264020382,16.79681994176918,34.89666949809449,34.89666949809449,31.098215627845658,31.098215627845658,34.89666949809449,34.89666949809449,34.89666949809449,31.098215627845658,34.89666949809449,31.098215627845658,20.14632778859691,21.133889043845322,11.0,0.0 
 08/07  10:00:00,10.5,93.0,17.285128863161667,87.3245803568978,19.775945388448132,63.74070362130172,20.00058624909478,100.0,18.084670683850092,74.23193971305099,16.756268402052395,74.54544072473763,20.68934254808147,60.228217123248825,16796.970992205795,0.6124891992476074,31.203644831775783,24.58549427882766,0.0,0.0,34.422584356998414,34.422584356998414,0.0,0.0,0.0,0.0,0.0,0.0,32.84191455753018,32.84191455753018,1345.918319842206,-4.10397981771978,27.231574057352006,27.231574057352006,27.231574057352006,31.26681312791937,31.26681312791937,31.324037676792745,27.15364068647454,20.00058624909478,16.756268402052395,31.324037676792745,31.324037676792745,31.203644831775783,31.203644831775783,27.15364068647454,31.324037676792745,31.324037676792745,24.58549427882766,31.324037676792745,31.203644831775783,19.775945388448132,20.68934254808147,10.5,4845305.951431942 
 08/07  11:00:00,10.0,100.0,17.241647289648093,87.73873474572308,20.420130107376888,59.22984110761979,19.873899808646705,100.0,17.86784687941537,75.40081821890662,16.82070740875755,73.38184545933841,20.21450680983738,59.969739365796855,0.0,0.0,30.24128995244425,30.24128995244425,16197.78978378744,0.42276882166800844,30.069660393064595,20.901848563615392,0.0,0.0,0.0,0.0,0.0,0.0,32.84191455753018,32.84191455753018,1387.5108190783824,-4.5570062981869395,26.20339633682643,26.20339633682643,26.20339633682643,30.23883395272047,30.23883395272047,30.258580878124054,26.16412791345873,19.873899808646705,16.82070740875755,30.258580878124054,30.258580878124054,20.901848563615392,30.069660393064595,26.16412791345873,30.258580878124054,30.258580878124054,30.069660393064595,30.258580878124054,30.069660393064595,20.420130107376888,20.21450680983738,10.0,4995038.948682177 
 08/07  12:00:00,11.0,77.0,17.21713800974066,87.96185385505359,21.133794386649754,54.381975201770224,20.142806428158636,98.39437172905029,17.749448925253468,76.04050066326737,16.970409648728698,71.4502909773473,19.843282167998133,58.88042329139736,0.0,0.0,30.241289952444248,30.241289952444248,5208.847241779574,0.1446741874026132,31.130614124711684,28.259482961769322,0.0,0.0,0.0,0.0,10320.964353511958,0.32419125788706504,32.09903106537132,27.00563583893929,1324.9495480473006,-3.65303817683456,27.778767440554113,27.778767440554113,27.778767440554113,31.813900852243208,31.813900852243208,31.788699634218453,27.784124767882133,20.142806428158636,16.970409648728698,31.788699634218453,31.788699634218453,28.65746642482279,31.52859758776515,27.784124767882133,31.788699634218453,31.788699634218453,31.52859758776515,31.788699634218453,26.435202361333126,21.133794386649754,19.843282167998133,11.0,4769818.372970282 
 08/07  13:00:00,10.0,100.0,17.251990506464885,87.7680572053407,21.484922677620283,52.23300170953274,21.253223045145518,92.32553717228326,17.77688846424001,75.90909244985917,17.27851118205856,69.4305906355533,20.350244164407744,56.01075087792336,0.0,0.0,30.24128995244425,30.24128995244425,0.0,0.0,31.130614124711684,31.130614124711684,0.0,0.0,0.0,0.0,3644.928676488464,0.11979436465908835,33.56534781971373,31.745578357230087,312.44148367613775,6.328031468913472,30.030343399779195,30.030343399779195,30.030343399779195,31.039023707766326,31.039023707766326,33.91250725925585,32.97375146615309,21.253223045145518,17.27851118205856,33.91250725925585,33.91250725925585,31.172210607064454,31.172210607064454,32.97375146615309,33.91250725925585,33.91250725925585,31.172210607064454,33.91250725925585,29.352441144580816,21.484922677620283,20.350244164407744,10.0,1124789.3412340959 
 08/07  14:00:00,10.0,82.0,17.359953807851216,87.25697274517145,21.451810408985644,50.667950664763,22.471182089009933,86.3348896841503,17.954393425210725,75.13946490723305,17.5886315022626,67.07298775846624,21.47022808198791,50.6237404562754,0.0,0.0,30.24128995244425,30.24128995244425,0.0,0.0,31.130614124711684,31.130614124711684,0.0,0.0,0.0,0.0,0.0,0.0,33.56534781971373,33.56534781971373,0.0,10.0,30.069248242479777,30.069248242479777,30.069248242479777,30.069248242479777,30.069248242479777,33.9483493709253,33.9483493709253,22.471182089009933,17.5886315022626,33.9483493709253,33.9483493709253,30.395012480363697,30.395012480363697,33.9483493709253,33.9483493709253,33.9483493709253,30.395012480363697,33.9483493709253,30.395012480363697,21.451810408985644,21.47022808198791,10.0,0.0 
 08/07  15:00:00,10.8,79.0,17.482633631454895,86.66858005212613,21.166400950960178,49.9285854173977,23.500471668078028,81.81144317241635,18.200900954452134,74.05693687857762,17.733857516905797,65.40114823656775,22.167861074839085,46.96409266190227,0.0,0.0,30.24128995244425,30.24128995244425,0.0,0.0,31.130614124711684,31.130614124711684,0.0,0.0,0.0,0.0,0.0,0.0,33.56534781971373,33.56534781971373,0.0,10.8,30.069248242479773,30.069248242479773,30.069248242479773,30.069248242479773,30.069248242479773,33.9483493709253,33.9483493709253,23.500471668078028,17.733857516905797,33.9483493709253,33.9483493709253,30.32986129955029,30.32986129955029,33.9483493709253,33.9483493709253,33.9483493709253,30.32986129955029,33.9483493709253,30.32986129955029,21.166400950960178,22.167861074839085,10.8,0.0 
 08/07  16:00:00,10.5,79.0,17.598381118248124,86.1223094500557,20.71025666462682,49.73695843646536,23.82734320359869,81.49267206629962,18.43842850885978,73.03312559067604,17.726945731393652,64.32731804201961,22.72835265201404,43.958100516954005,0.0,0.0,30.24128995244425,30.24128995244425,0.0,0.0,31.130614124711684,31.130614124711684,0.0,0.0,0.0,0.0,0.0,0.0,33.56534781971373,33.56534781971373,0.0,10.5,30.069248242479773,30.069248242479773,30.069248242479773,30.069248242479773,30.069248242479773,33.9483493709253,33.9483493709253,23.82734320359869,17.726945731393652,33.9483493709253,33.9483493709253,30.199554815755658,30.199554815755658,33.9483493709253,33.9483493709253,33.9483493709253,30.199554815755658,33.9483493709253,30.199554815755658,20.71025666462682,22.72835265201404,10.5,0.0 
 08/07  17:00:00,10.3,78.0,17.695636560907186,85.67985117500473,20.204980656722675,49.05994085139417,23.483659328476854,85.28791570876196,18.603819492581614,72.3513933870302,17.6085734286237,63.135401036557255,22.946969451638083,41.46211099123646,0.0,0.0,30.24128995244425,30.24128995244425,0.0,0.0,31.130614124711684,31.130614124711684,0.0,0.0,0.0,0.0,0.0,0.0,33.56534781971373,33.56534781971373,0.0,10.3,30.069248242479773,30.069248242479773,30.069248242479773,30.069248242479773,30.069248242479773,33.9483493709253,33.9483493709253,23.483659328476854,17.6085734286237,33.9483493709253,33.9483493709253,30.199554815755658,30.199554815755658,33.9483493709253,33.9483493709253,33.9483493709253,30.199554815755658,33.9483493709253,30.199554815755658,20.204980656722675,22.946969451638083,10.3,0.0 
 08/07  18:00:00,10.0,76.0,17.707426967727542,85.70040376856636,19.705910467815613,49.356204609420395,22.283979508083707,93.471159896427,18.61614813105822,72.36669316084473,17.32816865474294,63.328198845663835,22.019095510989693,42.77942386087038,12949.388871524236,0.508411197185494,30.409097799307798,25.776377190242336,0.0,0.0,31.130614124711684,31.130614124711684,0.0,0.0,0.0,0.0,0.0,0.0,33.56534781971373,33.56534781971373,1034.6170427785642,-0.9611935377387595,27.33255079585588,27.33255079585588,27.33255079585588,30.359097597038453,30.359097597038453,31.400348305732674,28.213550297788462,22.283979508083707,17.32816865474294,31.400348305732674,31.400348305732674,30.431240636084308,30.431240636084308,28.213550297788462,31.400348305732674,31.400348305732674,25.798520027018846,31.400348305732674,30.431240636084308,19.705910467815613,22.019095510989693,10.0,3724621.3540028306 
 08/07  19:00:00,9.0,76.0,17.619610352158713,86.26123720173541,20.06637536712936,46.54413847022579,21.121752553684434,99.36381741829265,18.47803216539965,73.06734981041748,16.98052581144769,63.32632901611788,20.857574229445767,44.29073569816393,6142.478298302061,0.1495981801473372,36.25543725915065,31.359578483995804,0.0,0.0,31.130614124711684,31.130614124711684,0.0,0.0,0.0,0.0,0.0,0.0,33.56534781971373,33.56534781971373,586.9520863842386,1.5894934000613596,33.014320011608795,33.014320011608795,33.014320011608795,35.03167229065901,35.03167229065901,36.8743149889009,35.108769358999055,21.121752553684434,16.98052581144769,36.8743149889009,36.8743149889009,34.78330582716342,34.78330582716342,35.108769358999055,36.8743149889009,36.8743149889009,29.88744705200857,36.8743149889009,34.78330582716342,20.06637536712936,20.857574229445767,9.0,2113027.510983259 
 08/07  20:00:00,10.0,66.0,17.485518868971074,87.08010877181756,20.51159208653523,43.28501760692488,20.227207794951756,99.6234889512279,18.230307265401635,74.28480216837377,16.71328326926495,62.694467173311345,19.52522998232153,45.97866402422538,0.0,0.0,36.75592156459633,36.75592156459633,0.0,0.0,31.130614124711684,31.130614124711684,0.0,0.0,0.0,0.0,17568.58173268601,0.6926861303223135,31.885844632895463,24.64282492816961,1331.3525490177196,-4.681543848948669,27.816260349576584,27.816260349576584,27.816260349576584,31.851396740039753,31.851396740039753,31.996088217952213,27.649739668728955,20.227207794951756,16.71328326926495,31.996088217952213,31.996088217952213,31.885844632895463,31.885844632895463,27.649739668728955,31.996088217952213,31.996088217952213,31.885844632895463,31.996088217952213,24.64282492816961,20.51159208653523,19.52522998232153,10.0,4792869.176463791 
 08/07  21:00:00,9.0,75.0,17.34366172465849,87.95055075382375,20.518898555223213,42.03681448942827,19.412611905927807,99.99999999999999,17.948975912330035,75.68465301360834,16.4846266046346,62.37996193787886,20.22023437063181,42.80581749685159,0.0,0.0,36.75592156459633,36.75592156459633,12359.036701913166,0.5692694251724395,27.819514605967775,24.25204446458671,0.0,0.0,0.0,0.0,5073.787670444499,0.316080274024069,32.27371659832396,30.993635870635863,1494.745321695213,-5.517578703731717,24.082494844095375,24.082494844095375,24.082494844095375,28.117149070207322,28.117149070207322,28.18308239305483,23.996690721522047,19.412611905927807,16.4846266046346,28.18308239305483,28.18308239305483,24.633078622457468,28.200548763838533,23.996690721522047,28.18308239305483,28.18308239305483,28.200548763838533,28.18308239305483,26.92046803615044,20.518898555223213,20.22023437063181,9.0,5381083.158102767 
 08/07  22:00:00,9.0,71.0,17.218172351726672,88.65149175717514,20.17620238411051,41.19347085863469,19.14010626266412,99.99999999999999,17.65905388968053,77.07980427242941,16.367169416722295,60.951272430682195,20.985067151567982,39.17665517334831,0.0,0.0,36.75592156459633,36.75592156459633,16659.931356119156,0.9832,25.86624619574745,21.811712204194126,0.0,0.0,0.0,0.0,0.0,0.0,32.27371659832396,32.27371659832396,1593.5639028174874,-5.430963767794218,21.84869499187048,21.84869499187048,21.84869499187048,25.88314809940126,25.88314809940126,25.865686426639243,21.848489875957867,19.14010626266412,16.367169416722295,25.865686426639243,25.865686426639243,21.811712204194126,25.86624619574745,21.848489875957867,25.865686426639243,25.865686426639243,25.86624619574745,25.865686426639243,25.86624619574745,20.17620238411051,20.985067151567982,9.0,5736830.050142954 
 08/07  23:00:00,9.0,66.0,17.128312329563776,89.2446795856666,19.638484407136986,41.15531971350369,19.57667776358031,96.88512160493622,17.421163692577124,78.32297381774117,16.272554276354995,59.885879093404434,21.16537791967002,37.436370901093085,3316.654660722067,0.17357103792962586,31.572333729294556,29.28625194945619,13805.752966327767,0.8141289620703742,26.72282611289482,22.653419244904754,0.0,0.0,0.0,0.0,0.0,0.0,32.27371659832396,32.27371659832396,1554.3828827086004,-5.477866417029486,22.609038034808357,22.609038034808357,22.609038034808357,26.64378469683807,26.64378469683807,26.639272705929972,22.593704359352472,19.57667776358031,16.272554276354995,26.639272705929972,26.639272705929972,22.653419244904754,26.72282611289482,22.593704359352472,26.639272705929972,26.639272705929972,24.436744333056453,26.639272705929972,26.72282611289482,19.638484407136986,21.16537791967002,9.0,5595778.377750961 
 08/07  24:00:00,9.0,61.0,17.06506609370627,89.60298186712592,19.366543845945102,39.54843449956675,20.023614948948282,93.32928655262421,17.197921696741687,79.43668398625005,16.174197830421345,57.95230219224101,20.802909811240575,36.159490970441425,15132.561737760869,0.9519348670027268,28.73787167887816,24.935616540788757,1238.248170976436,0.04026513299727334,28.73787167887816,21.306987957489813,0.0,0.0,0.0,0.0,0.0,0.0,32.27371659832396,32.27371659832396,1450.502520312198,-5.58643890562456,24.761081810963997,24.761081810963997,24.761081810963997,28.79665823262677,28.79665823262677,28.748832609146255,24.790384108094955,20.023614948948282,16.174197830421345,28.748832609146255,28.748832609146255,21.306987957489813,28.73787167887816,24.790384108094955,28.748832609146255,28.748832609146255,24.935616540788757,28.748832609146255,28.73787167887816,19.366543845945102,20.802909811240575,9.0,5221809.073123913 
 08/08  01:00:00,8.0,66.0,17.011180501815943,89.9975996926928,20.027526227410426,35.9824693870961,19.969046342078677,92.80572684344841,17.007868170657193,80.47765137324255,16.073089860601286,56.06629809605376,20.218608540831845,35.531832476542135,6643.196151698714,0.3440367108439926,30.176415987984043,25.54966879507314,8956.772547825749,0.2411064895634206,30.176415987984043,21.28918206217861,0.0,0.0,0.0,0.0,0.0,0.0,32.27371659832396,32.27371659832396,1378.9263190714612,-6.6535840110197055,26.409963378370175,26.409963378370175,26.409963378370175,30.445361109237627,30.445361109237627,30.420811947814556,26.415027227536655,19.969046342078677,16.073089860601286,30.420811947814556,30.420811947814556,21.28918206217861,30.176415987984043,26.415027227536655,30.420811947814556,30.420811947814556,25.54966879507314,30.420811947814556,30.176415987984043,20.027526227410426,20.218608540831845,8.0,4964134.74865726 
 08/08  02:00:00,8.0,61.0,16.956341236641165,90.31112263042475,20.337080661976614,34.09921671819566,19.95716201922111,92.74038363845548,16.826379544315774,81.40973096062814,15.993535190206998,54.938410844343984,19.593881949569127,35.683778194385624,0.0,0.0,30.213353731050685,30.213353731050685,7003.615054304913,0.16455035105388877,30.619472085791408,21.3456431833433,0.0,0.0,0.0,0.0,9797.765013739885,0.5228742220315866,30.077799456070565,27.02715845255367,1378.8878685868463,-6.662523924867705,26.626757040990903,26.626757040990903,26.626757040990903,30.661975237771184,30.661975237771184,30.70030515357227,26.568266338267563,19.95716201922111,15.993535190206998,30.70030515357227,30.70030515357227,21.3456431833433,30.619472085791408,26.568266338267563,30.70030515357227,30.70030515357227,30.619472085791408,30.70030515357227,27.568831082274517,20.337080661976614,19.593881949569127,8.0,4963996.326912647 
 08/08  03:00:00,7.8,59.0,16.90242211567945,90.70920353415161,20.157552852678634,32.87351803556102,19.86325271156918,91.93658739004151,16.66581391464903,82.3247695447188,15.896848910849942,53.32690679890547,19.588374967838394,34.04232155837097,0.0,0.0,30.213353731050685,30.213353731050685,4928.478867040821,0.14549079410810065,29.050206888493996,20.94580741483064,0.0,0.0,0.0,0.0,11971.344945526838,0.8467092058918994,29.050206888493996,25.667595408177586,1440.530991046521,-6.808724029552709,24.98007246356655,24.98007246356655,24.98007246356655,29.015734795353232,29.015734795353232,29.002364877294713,24.9752181810438,19.86325271156918,15.896848910849942,29.002364877294713,29.002364877294713,20.94580741483064,29.050206888493996,24.9752181810438,29.002364877294713,29.002364877294713,29.050206888493996,29.002364877294713,25.667595408177586,20.157552852678634,19.588374967838394,7.8,5185911.567767476 
 08/08  04:00:00,7.0,66.0,16.852497706925668,90.99707886756434,19.69045890135623,32.78312728395434,19.74823472839205,91.57641031892564,16.51095736526524,83.13974791161377,15.812783573414524,52.09267208348369,20.06395989233757,32.02614918476533,3790.1198322377486,0.23853432806223657,28.34297189049964,26.442028953469862,9160.253286630648,0.3587765254645703,27.81798590413245,21.25305319532736,0.0,0.0,0.0,0.0,4318.274440495214,0.372387829923219,29.1633817583163,27.77622395926018,1501.5557421717908,-7.544362033657039,23.719210578215176,23.719210578215176,23.719210578215176,27.754359001083074,27.754359001083074,27.798630482023675,23.65381361480808,19.74823472839205,15.812783573414524,27.798630482023675,27.798630482023675,21.25305319532736,27.81798590413245,23.65381361480808,27.798630482023675,27.798630482023675,25.91704296710267,27.798630482023675,26.430828105076323,19.69045890135623,20.06395989233757,7.0,5405600.671818447 
 08/08  05:00:00,7.0,66.0,16.796622066681813,91.40973664789966,19.325283810915558,32.425687175724285,19.68116516904141,90.26713385412818,16.336021829610154,84.15336662357309,15.72941401271741,50.41421992745285,20.437823570300992,30.256899917017897,9032.311027758378,0.6147998991568236,26.965917413713278,23.45055085496083,8619.754270500907,0.37740010084317643,26.965917413713278,21.50099274355491,0.0,0.0,0.0,0.0,0.0,0.0,29.1633817583163,29.1633817583163,1548.4673919321513,-7.499673969770515,22.720513299246967,22.720513299246967,22.720513299246967,26.755303000749592,26.755303000749592,26.749001978014753,22.709119125636818,19.68116516904141,15.72941401271741,26.749001978014753,26.749001978014753,21.50099274355491,26.965917413713278,22.709119125636818,26.749001978014753,26.749001978014753,23.45055085496083,26.749001978014753,26.965917413713278,19.325283810915558,20.437823570300992,7.0,5574482.610955745 
 08/08  06:00:00,7.0,70.0,16.74906185629747,91.68626995771088,19.500365331418255,31.468038252784286,19.725931141585836,89.03029348019606,16.20145328269773,84.8785541857798,15.684495463470348,48.93867909409618,20.410882792964053,29.73382592091431,7870.833415167808,0.6018940953702261,27.73257361968021,24.603819208442236,9732.61150245701,0.3903059046297738,27.73257361968021,21.766410768464468,0.0,0.0,0.0,0.0,0.0,0.0,29.1633817583163,29.1633817583163,1510.0808857410523,-7.529745598593269,23.49372242798738,23.49372242798738,23.49372242798738,27.528810695719386,27.528810695719386,27.515814577925102,23.487655866404666,19.725931141585836,15.684495463470348,27.515814577925102,27.515814577925102,21.766410768464468,27.73257361968021,23.487655866404666,27.515814577925102,27.515814577925102,24.603819208442236,27.515814577925102,27.73257361968021,19.500365331418255,20.410882792964053,7.0,5436291.188667788 
 08/08  07:00:00,7.0,70.0,16.71295757266858,91.89684195549853,19.88655712449917,30.525429988882024,19.815223523903082,88.28341693244236,16.083672989866045,85.51909152530902,15.646349457173768,48.12921779286891,19.999883560467477,30.304359938483657,6964.904728656848,0.5322386536685673,28.055491545741607,24.89687096919163,10119.969606782191,0.4057065456723283,28.055491545741607,22.04068303232758,0.0,0.0,0.0,0.0,0.0,0.0,29.1633817583163,29.1633817583163,1488.1613709285803,-7.550666300074085,23.9499715008656,23.9499715008656,23.9499715008656,27.98523597486431,27.98523597486431,27.97983529160419,23.935687226161793,19.815223523903082,15.646349457173768,27.97983529160419,27.97983529160419,22.04068303232758,28.055491545741607,23.935687226161793,27.97983529160419,27.97983529160419,24.89687096919163,27.97983529160419,28.055491545741607,19.88655712449917,19.999883560467477,7.0,5357380.935342889 
 08/08  08:00:00,7.0,70.0,16.67660603383829,92.19934920082733,20.151186077842766,29.971730676941906,19.90192521926304,87.9066515088098,15.96255935900046,86.26753720382484,15.605087831670808,47.32187425546678,19.422785335340038,31.352134223856538,0.0,0.0,26.784719063927973,26.784719063927973,4301.7110473448665,0.16167351252243922,27.75429578457939,21.384344176762326,0.0,0.0,0.0,0.0,12983.252891937322,0.8305264874775609,27.75429578457939,24.014009698612718,1504.454414972327,-7.535228102067155,23.60975982696214,23.60975982696214,23.60975982696214,27.644892904968117,27.644892904968117,27.64928805383592,23.586181252847595,19.90192521926304,15.605087831670808,27.64928805383592,27.64928805383592,21.384344176762326,27.75429578457939,23.586181252847595,27.64928805383592,27.64928805383592,27.75429578457939,27.64928805383592,24.014009698612718,20.151186077842766,19.422785335340038,7.0,5416035.893900378 
 08/08  09:00:00,7.4,82.0,16.676820060062173,92.19808571930898,20.643575617595722,29.753788462328703,20.192888082927407,86.74245349864071,15.920643480736588,86.49899770687793,15.711828420685961,46.59594273507321,20.03112692345288,30.895541527940217,0.0,0.0,26.784719063927973,26.784719063927973,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,13378.030507131247,0.4674622394859798,34.37670351232993,27.15786481102203,1218.92219918297,-7.383835613711342,31.015643329586073,31.015643329586073,31.015643329586073,35.050407977585216,35.050407977585216,34.8975673763271,31.151057707798305,20.192888082927407,15.711828420685961,34.8975673763271,34.8975673763271,34.37670351232993,34.37670351232993,31.151057707798305,34.8975673763271,34.8975673763271,34.37670351232993,34.8975673763271,27.15786481102203,20.643575617595722,20.03112692345288,7.4,4388119.917058692 
 08/08  10:00:00,8.0,71.0,16.74506087947555,91.88874590455912,21.52365724553617,28.494194387460155,21.070422782444474,82.58419321223265,15.98919965551137,86.20478886939316,15.984436908611176,45.55239433918695,20.784101858285688,29.81283358038717,0.0,0.0,26.784719063927973,26.784719063927973,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,0.0,8.0,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,36.68851313290995,36.68851313290995,21.070422782444474,15.984436908611176,36.68851313290995,36.68851313290995,32.95856815996707,32.95856815996707,36.68851313290995,36.68851313290995,36.68851313290995,32.95856815996707,36.68851313290995,32.95856815996707,21.52365724553617,20.784101858285688,8.0,0.0 
 08/08  11:00:00,9.0,53.0,16.85072838709652,91.27427036755415,21.91968999861995,27.363595397559415,22.071806676788935,78.5178719648867,16.217600611017883,84.95686479715953,16.365046686568775,43.892962421496065,21.129978972197495,28.71601195100604,0.0,0.0,26.784719063927973,26.784719063927973,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,0.0,9.0,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,36.68851313290995,36.68851313290995,22.071806676788935,16.365046686568775,36.68851313290995,36.68851313290995,33.02454033918104,33.02454033918104,36.68851313290995,36.68851313290995,36.68851313290995,33.02454033918104,36.68851313290995,33.02454033918104,21.91968999861995,21.129978972197495,9.0,0.0 
 08/08  12:00:00,9.4,66.0,16.98203240030317,90.60534714057331,21.748162743472236,27.83709353703007,23.354623345204857,74.32471625554821,16.578394324021446,83.10762096552689,16.678598505437435,42.928066104984886,21.093394582893215,28.973431292638686,0.0,0.0,26.784719063927973,26.784719063927973,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,0.0,9.4,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,36.68851313290995,36.68851313290995,23.354623345204857,16.678598505437435,36.68851313290995,36.68851313290995,33.09051047623028,33.09051047623028,36.68851313290995,36.68851313290995,36.68851313290995,33.09051047623028,36.68851313290995,33.09051047623028,21.748162743472236,21.093394582893215,9.4,0.0 
 08/08  13:00:00,9.0,61.0,17.133468481305506,89.73998011855407,21.161457814839476,28.774806936590405,24.41200630467807,71.31652607081327,17.028746182877274,80.76467587687081,16.90149962432397,42.03696673023215,20.850350135239918,29.327366973440682,0.0,0.0,26.784719063927973,26.784719063927973,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,0.0,9.0,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,36.68851313290995,36.68851313290995,24.41200630467807,16.90149962432397,36.68851313290995,36.68851313290995,33.02454033918104,33.02454033918104,36.68851313290995,36.68851313290995,36.68851313290995,33.02454033918104,36.68851313290995,33.02454033918104,21.161457814839476,20.850350135239918,9.0,0.0 
 08/08  14:00:00,10.0,57.0,17.291767954152956,88.75874452555367,20.64900071271648,29.58366628932407,25.23040086713352,70.21420106218147,17.498537419052724,78.32287008308795,17.12809127648331,41.16103511917535,20.784164677604313,29.33567662709152,0.0,0.0,26.784719063927973,26.784719063927973,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,0.0,10.0,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,36.68851313290995,36.68851313290995,25.23040086713352,17.12809127648331,36.68851313290995,36.68851313290995,32.95856815996707,32.95856815996707,36.68851313290995,36.68851313290995,36.68851313290995,32.95856815996707,36.68851313290995,32.95856815996707,20.64900071271648,20.784164677604313,10.0,0.0 
 08/08  15:00:00,9.6,59.0,17.447116585774204,87.89122411311294,20.23953042803477,30.271724286198825,25.637686252919785,71.3150429594702,17.978877364932327,75.98668840568534,17.263927373355358,40.5775756228563,21.114598221552633,28.68052302686842,0.0,0.0,26.784719063927973,26.784719063927973,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,0.0,9.6,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,32.76065135241037,36.68851313290995,36.68851313290995,25.637686252919785,17.263927373355358,36.68851313290995,36.68851313290995,32.89259589109872,32.89259589109872,36.68851313290995,36.68851313290995,36.68851313290995,32.89259589109872,36.68851313290995,32.89259589109872,20.23953042803477,21.114598221552633,9.6,0.0 
 08/08  16:00:00,9.0,61.0,17.582798687886406,87.14137663083531,19.954988327648255,30.756886025334712,25.482467382777653,75.31009159491579,18.405019996692893,73.97965015405819,17.358727831303753,40.180758616013975,21.827329762339943,27.409159430148975,10298.394698548047,0.21191713350637184,32.332829286106225,24.48969997705634,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,802.4529476921483,-0.88172377041983,31.893550829217887,31.893550829217887,31.893550829217887,34.58335386795151,34.58335386795151,35.92820209005578,33.15099501474458,25.482467382777653,17.358727831303753,35.92820209005578,35.92820209005578,34.390778984785925,34.390778984785925,33.15099501474458,35.92820209005578,35.92820209005578,26.54764967573604,35.92820209005578,34.390778984785925,19.954988327648255,21.827329762339943,9.0,2888830.611691734 
 08/08  17:00:00,9.0,61.0,17.71193309926281,86.43436895964783,20.14660630770377,30.318420814171922,24.766219231859125,84.36571845277483,18.915241520016128,71.65508349212197,17.361789890466902,39.947732310265735,22.525083693107348,26.203225176002633,0.0,0.0,36.02206874693809,36.02206874693809,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,0.0,9.0,30.439642929327466,30.439642929327466,30.439642929327466,30.439642929327466,30.439642929327466,34.57128198925558,34.57128198925558,24.766219231859125,17.361789890466902,34.57128198925558,34.57128198925558,30.708415143778666,30.708415143778666,34.57128198925558,34.57128198925558,34.57128198925558,30.708415143778666,34.57128198925558,30.708415143778666,20.14660630770377,22.525083693107348,9.0,0.0 
 08/08  18:00:00,7.0,68.0,17.763168098013896,86.15554665364309,20.833049263651933,29.015727754090175,23.245428415695827,96.5738778999803,19.020067051423393,71.1867364024173,17.138715838477054,40.42416476814919,21.65792876545268,27.581838006482123,0.0,0.0,36.02206874693809,36.02206874693809,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,0.0,7.000000000000001,30.439642929327473,30.439642929327473,30.439642929327473,30.439642929327473,30.439642929327473,34.57128198925558,34.57128198925558,23.245428415695827,17.138715838477054,34.57128198925558,34.57128198925558,30.7866151285566,30.7866151285566,34.57128198925558,34.57128198925558,34.57128198925558,30.7866151285566,34.57128198925558,30.7866151285566,20.833049263651933,21.65792876545268,7.000000000000001,0.0 
 08/08  19:00:00,6.0,75.0,17.71117732165713,86.4384008241083,20.761688440825985,29.087443535225603,21.953237755092715,100.0,18.863003466442983,71.88849534892844,16.830358408776885,41.08750042732966,20.39310014741211,29.7580051563727,0.0,0.0,36.02206874693809,36.02206874693809,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,0.0,0.0,35.93199127911903,35.93199127911903,0.0,6.000000000000001,30.439642929327473,30.439642929327473,30.439642929327473,30.439642929327473,30.439642929327473,34.57128198925558,34.57128198925558,21.953237755092715,16.830358408776885,34.57128198925558,34.57128198925558,30.7866151285566,30.7866151285566,34.57128198925558,34.57128198925558,34.57128198925558,30.7866151285566,34.57128198925558,30.7866151285566,20.761688440825985,20.39310014741211,6.000000000000001,0.0 
 08/08  20:00:00,6.0,75.0,17.59989634720375,87.04739086685002,20.45448935825826,29.63643239696951,20.977008938862866,100.0,18.57209183961056,73.20896939665015,16.613883733179534,41.638618832537865,19.429425361693067,31.580387841459967,0.0,0.0,36.02206874693809,36.02206874693809,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,13572.009858870215,0.6365102023821406,31.102234945408018,27.02949611160545,1072.1365131474854,-4.955141555174106,26.58179850288057,26.58179850288057,26.58179850288057,29.60828204464129,29.60828204464129,30.75298335538895,27.48947992265746,20.977008938862866,16.613883733179534,30.75298335538895,30.75298335538895,29.798542741624278,29.798542741624278,27.48947992265746,30.75298335538895,30.75298335538895,29.798542741624278,30.75298335538895,25.72580390782171,20.45448935825826,19.429425361693067,6.0,3859691.447330947 
 08/08  21:00:00,5.8,75.0,17.442908091420847,88.00036833664481,19.905476934473725,30.689272570698826,20.122236841590592,99.99999999999999,18.175204312321544,75.12770593103176,16.39777697526143,42.25331034693089,19.746654502239686,30.990206125834824,2985.9757350322234,0.1092558458132525,33.67297486181328,31.493432279982667,0.0,0.0,29.608769816321793,29.608769816321793,0.0,0.0,0.0,0.0,13402.601477981561,0.7502274593322386,30.43199788502691,26.100474903610085,1377.6886592711253,-8.858027442582307,26.484731175367187,26.484731175367187,26.484731175367187,30.520093951068574,30.520093951068574,30.503064774994108,26.480394035020897,20.122236841590592,16.39777697526143,30.503064774994108,30.503064774994108,30.43199788502691,30.43199788502691,26.480394035020897,30.503064774994108,30.503064774994108,28.252455303196296,30.503064774994108,26.100474903610085,19.905476934473725,19.746654502239686,5.799999999999999,4959679.173376052 
 08/08  22:00:00,4.0,87.0,17.264826848992985,88.99687534428134,19.39189744731189,31.683829083685843,19.162576416535288,99.99999999999999,17.70793591043747,77.37013423206932,16.21791859467307,42.740511880525126,20.35220283672118,29.849731601173733,6753.710657815396,0.48223793117324454,25.326190600631527,21.96750983105845,11782.800543317786,0.5099620688267554,25.326190600631527,19.80162205244502,0.0,0.0,0.0,0.0,0.0,0.0,28.908084140212424,28.908084140212424,1642.6054845613853,-10.4025616509323,20.940274256551042,20.940274256551042,20.940274256551042,24.974376700935057,24.974376700935057,25.042275685066862,20.85575915717567,19.162576416535288,16.21791859467307,25.042275685066862,25.042275685066862,19.80162205244502,25.326190600631527,20.85575915717567,25.042275685066862,25.042275685066862,21.96750983105845,25.042275685066862,25.326190600631527,19.39189744731189,20.35220283672118,4.0,5913379.744420988 
 08/08  23:00:00,4.0,87.0,17.11214587996298,89.77370808160276,19.417528655996698,31.60213673501556,19.06545476982292,100.0,17.301799189044758,79.30303749927617,16.080130032226656,43.07604810463725,20.706595217694304,29.175415054212486,6693.544405676829,0.49610000000000004,26.283389255521804,23.054985335516005,11158.034382570711,0.49610000000000004,26.283389255521804,20.901690120331484,0.0,0.0,0.0,0.0,0.0,0.0,28.908084140212424,28.908084140212424,1586.7475301806462,-10.45575934373048,21.978099143844574,21.978099143844574,21.978099143844574,26.01260220815365,26.01260220815365,25.993097446870518,21.978337727923744,19.06545476982292,16.080130032226656,25.993097446870518,25.993097446870518,20.901690120331484,26.283389255521804,21.978337727923744,25.993097446870518,25.993097446870518,23.054985335516005,25.993097446870518,26.283389255521804,19.417528655996698,20.706595217694304,4.0,5712291.108650327 
 08/08  24:00:00,2.4,90.0,16.987730757081493,90.48431984406616,19.62965821631367,31.188117750843062,19.221607415488698,100.0,16.887248107401206,81.41325379375395,15.940741360052716,43.46141500429263,20.551880414478802,29.454967572807547,5964.600848929127,0.4416536678119724,26.680050494702463,23.448547823327605,11750.070544146312,0.5505463321880277,26.680050494702463,21.5733435499193,0.0,0.0,0.0,0.0,0.0,0.0,28.908084140212424,28.908084140212424,1563.7672704165261,-12.086507365995102,22.420521190104516,22.420521190104516,22.420521190104516,26.45519506197777,26.45519506197777,26.44830479043418,22.40809628924452,19.221607415488698,15.940741360052716,26.44830479043418,26.44830479043418,21.5733435499193,26.680050494702463,22.40809628924452,26.44830479043418,26.44830479043418,23.448547823327605,26.44830479043418,26.680050494702463,19.62965821631367,20.551880414478802,2.4,5629562.173499495 
 08/09  01:00:00,3.0,87.0,16.88908725748371,91.05226537749276,19.826615798059137,30.809116744548053,19.50278355401697,100.0,16.521931834898986,83.32541161373067,15.82744412349982,43.77747371161671,20.084172510806585,30.318824065020692,4114.8361381074465,0.2755049559559726,26.66499423350259,23.091285746219185,13145.184490744494,0.7166950440440274,26.66499423350259,22.276377424622595,0.0,0.0,0.0,0.0,0.0,0.0,28.908084140212424,28.908084140212424,1558.6551925218625,-11.490452185805001,22.52026195644017,22.52026195644017,22.52026195644017,26.55497433730032,26.55497433730032,26.55327665766393,22.502677631641838,19.50278355401697,15.82744412349982,26.55327665766393,26.55327665766393,22.276377424622595,26.66499423350259,22.502677631641838,26.55327665766393,26.55327665766393,23.091285746219185,26.55327665766393,26.66499423350259,19.826615798059137,20.084172510806585,3.0,5611158.693078705 
 08/09  02:00:00,2.0,93.0,16.800374673129674,91.47725565537336,19.738464593770864,30.85161310187967,19.695468201121606,99.99215216726255,16.188121702000824,85.03418993924775,15.66775145644724,44.05831894650242,19.310617881213894,31.68199852562788,3926.7526760951264,0.23935754680082846,26.66008441710904,22.732958490255058,8209.977538821844,0.44453356625482465,26.66008441710904,22.1013474385395,0.0,0.0,0.0,0.0,5533.519645979151,0.30830888694434694,27.326435438050673,24.46333230557221,1563.751420680554,-12.48596297816241,22.42255317681118,22.42255317681118,22.42255317681118,26.457227835805647,26.457227835805647,26.461719341359487,22.398837672980942,19.695468201121606,15.66775145644724,26.461719341359487,26.461719341359487,22.1013474385395,26.66008441710904,22.398837672980942,26.461719341359487,26.461719341359487,22.732958490255058,26.461719341359487,23.796981284630583,19.738464593770864,19.310617881213894,2.0,5629505.114449995 
 08/09  03:00:00,1.6,86.0,16.715464879652703,91.88219368950072,19.63359083638718,30.730220442703253,19.753914057886874,100.0,15.897050977009183,86.54507477066797,15.53113647470989,44.1084446825963,19.030540406780222,31.904172767132717,4664.016705996556,0.27331066785879465,26.863660386913477,22.780537893528717,5835.843254530947,0.2619294174370789,26.863660386913477,21.532665860944007,0.0,0.0,0.0,0.0,7524.754994575194,0.4569599147041265,26.863660386913477,22.923597494798305,1558.0720680738357,-12.902179361004494,22.531669940629534,22.531669940629534,22.531669940629534,26.566386717621217,26.566386717621217,26.561776593759262,22.5170004098186,19.753914057886874,15.53113647470989,26.561776593759262,26.561776593759262,21.532665860944007,26.863660386913477,22.5170004098186,26.561776593759262,26.561776593759262,22.780537893528717,26.561776593759262,22.923597494798305,19.63359083638718,19.030540406780222,1.6,5609059.4450658085 
 08/09  04:00:00,0.0,92.0,16.641872624695345,92.31299752406382,19.57278259383489,30.457570026233395,19.67526005543659,100.0,15.64175920439403,87.97107416471252,15.409179453610294,44.09546424121567,19.13407535811175,31.299814869744473,5645.371913772749,0.32678900811829437,27.3155629442234,23.182189727506618,5666.569436993907,0.21947644579102754,27.3155629442234,21.138076526395153,0.0,0.0,0.0,0.0,6760.661655519164,0.4459345460906781,27.3155629442234,23.688145086690255,1535.9506136723028,-14.527866097083283,22.96931674715059,22.96931674715059,22.96931674715059,27.004202512054718,27.004202512054718,26.996848968796932,22.957424834607238,19.67526005543659,15.409179453610294,26.996848968796932,26.996848968796932,21.138076526395153,27.3155629442234,22.957424834607238,26.996848968796932,26.996848968796932,23.182189727506618,26.996848968796932,23.688145086690255,19.57278259383489,19.13407535811175,0.0,5529422.20922029 
 08/09  05:00:00,1.0,93.0,16.572139475339004,92.72330714507737,19.553027160454292,30.12260319055784,19.536473208232028,100.0,15.424343779910021,89.20631379849614,15.32482508967935,43.953160512656616,19.320977540683046,30.560124358293915,5575.6269460071,0.3385779157335994,27.40260588255302,23.462455702363382,6820.792634685768,0.25736257933093565,27.40260588255302,21.061468824848724,0.0,0.0,0.0,0.0,5906.269423051307,0.396259504935465,27.40260588255302,23.83636022586245,1534.030482957735,-13.521694762013873,23.0077615197289,23.0077615197289,23.0077615197289,27.042662128841872,27.042662128841872,27.042016162069274,22.989001807622373,19.536473208232028,15.32482508967935,27.042016162069274,27.042016162069274,21.061468824848724,27.40260588255302,22.989001807622373,27.042016162069274,27.042016162069274,23.462455702363382,27.042016162069274,23.83636022586245,19.553027160454292,19.320977540683046,1.0,5522509.7386478465 
 08/09  06:00:00,0.0,92.0,16.50371675399526,93.12789226327432,19.509814977951,29.658543443349988,19.378537690576124,100.0,15.216795469197024,90.40367604430276,15.218191632622485,43.707041423021366,19.425638246066356,29.814053052961093,5026.085281073467,0.31441798462875675,27.26696969562055,23.442220289219755,8225.186372482724,0.32606267494294894,27.26696969562055,21.23130406333283,0.0,0.0,0.0,0.0,5221.956555238769,0.35171934042829445,27.26696969562055,23.71460523547716,1542.7149886925279,-14.521399803171539,22.834471525711322,22.834471525711322,22.834471525711322,26.869305224450446,26.869305224450446,26.872216922730146,22.812212019670053,19.378537690576124,15.218191632622485,26.872216922730146,26.872216922730146,21.23130406333283,27.26696969562055,22.812212019670053,26.872216922730146,26.872216922730146,23.442220289219755,26.872216922730146,23.71460523547716,19.509814977951,19.425638246066356,0.0,5553773.9592931 
 08/09  07:00:00,1.0,86.0,16.436750643126523,93.43445268585604,19.475906743980794,29.035762921001208,19.286659341287848,100.0,15.020195703774682,91.46512025921267,15.134082021914601,43.21303961976507,19.4775873264609,29.032659727629834,5203.307391002048,0.3263766389278782,27.27527478099379,23.460747211127167,8240.111824308126,0.33291168053606096,27.27527478099379,21.353056465232093,0.0,0.0,0.0,0.0,5105.284540725471,0.33291168053606096,27.27527478099379,23.606075835772188,1543.354302912494,-13.520235751709924,22.821774198862087,22.821774198862087,22.821774198862087,26.85660299656098,26.85660299656098,26.856816342866534,22.802318193181527,19.286659341287848,15.134082021914601,26.856816342866534,26.856816342866534,21.353056465232093,27.27527478099379,22.802318193181527,26.856816342866534,26.856816342866534,23.460747211127167,26.856816342866534,23.606075835772188,19.475906743980794,19.4775873264609,1.0,5556075.490484978 
 08/09  08:00:00,1.0,93.0,16.37357458053324,93.81121030850456,19.459689753784037,28.59998877574071,19.24375286217687,100.0,14.8469568347858,92.49185252356736,15.066323994783104,42.78306298316243,19.497240405030716,28.53320401360663,5240.744247538793,0.3307333333333333,27.30497147521005,23.513614111198564,8164.5757612776415,0.3307333333333333,27.30497147521005,21.398401153430477,0.0,0.0,0.0,0.0,5153.786318641478,0.3307333333333333,27.30497147521005,23.576522844865323,1542.0168826562485,-13.51396658207146,22.84834575064791,22.84834575064791,22.84834575064791,26.883184808178026,26.883184808178026,26.88273834072737,22.829512703164788,19.24375286217687,15.066323994783104,26.88273834072737,26.88273834072737,21.398401153430477,27.30497147521005,22.829512703164788,26.88273834072737,26.88273834072737,23.513614111198564,26.88273834072737,23.576522844865323,19.459689753784037,19.497240405030716,1.0,5551260.777562494 
 08/09  09:00:00,3.0,84.0,16.34330470250375,93.99233443584913,20.12689549638803,27.302601024310242,19.631167539574655,98.2842418356583,14.73058976352121,93.1887972666203,15.181777440619179,42.120440215652174,19.693592879102454,28.04477819784143,2669.3832957401232,0.16905266630320984,27.13120227991606,22.710918033255865,9938.04077442069,0.4462256451875692,27.13120227991606,21.691930899407346,0.0,0.0,0.0,0.0,5419.419225957818,0.37692168850922103,27.13120227991606,23.660397777334857,1544.1979521147832,-11.507671567500596,22.805112956583265,22.805112956583265,22.805112956583265,26.839935321176007,26.839935321176007,26.84162299009913,22.78406132475358,19.631167539574655,15.181777440619179,26.84162299009913,26.84162299009913,21.691930899407346,27.13120227991606,22.78406132475358,26.84162299009913,26.84162299009913,22.710918033255865,26.84162299009913,23.660397777334857,20.12689549638803,19.693592879102454,3.0,5559112.62761322 
 08/09  10:00:00,5.0,81.0,16.375891080808383,93.79738290520292,21.18223475104313,25.76434240990039,20.68244683465191,93.1447042948928,14.774458897061098,92.9253662298515,15.491266668082265,41.2096978782045,20.14509770059344,27.463674135059097,0.0,0.0,26.973801672357208,26.973801672357208,2778.0768004966462,0.13549100843476472,27.085556487965192,25.859083279977817,0.0,0.0,0.0,0.0,3980.639849210384,0.19383291549654857,31.228922288509054,28.60337046280512,697.7938024424536,-2.3190117332397797,28.289660099681814,28.289660099681814,28.289660099681814,30.307070952182343,30.307070952182343,31.964155980647337,30.180110444912554,20.68244683465191,15.491266668082265,31.964155980647337,31.964155980647337,28.961626988100708,30.188100196088083,30.180110444912554,31.964155980647337,31.964155980647337,30.188100196088083,31.964155980647337,27.562548370384153,21.18223475104313,20.14509770059344,5.0,2512057.688792833 
 08/09  11:00:00,9.0,53.0,16.486694194929708,93.13794252508717,21.91224557524117,24.508821240013674,22.064019931199645,86.17295696282319,15.031297070463886,91.39986659096515,15.897362607859792,39.86772357326881,20.66560030709324,26.45559318177054,0.0,0.0,26.97380167235721,26.97380167235721,0.0,0.0,27.085556487965192,27.085556487965192,0.0,0.0,0.0,0.0,0.0,0.0,32.610044222023674,32.610044222023674,0.0,9.0,30.223012259050233,30.223012259050233,30.223012259050233,30.223012259050233,30.223012259050233,33.77196522491893,33.77196522491893,22.064019931199645,15.897362607859792,33.77196522491893,33.77196522491893,30.521050881898773,30.521050881898773,33.77196522491893,33.77196522491893,33.77196522491893,30.521050881898773,33.77196522491893,30.521050881898773,21.91224557524117,20.66560030709324,9.0,0.0 
 08/09  12:00:00,10.8,43.0,16.653491245885,92.06493649591815,21.841073585550046,24.216151373872385,23.28706572962033,81.82906636552063,15.528902612944254,88.43731943734481,16.35192686843413,38.15543907792188,20.877311580558803,25.691448692563966,0.0,0.0,26.97380167235721,26.97380167235721,0.0,0.0,27.085556487965192,27.085556487965192,0.0,0.0,0.0,0.0,0.0,0.0,32.610044222023674,32.610044222023674,0.0,10.8,30.223012259050233,30.223012259050233,30.223012259050233,30.223012259050233,30.223012259050233,33.77196522491893,33.77196522491893,23.28706572962033,16.35192686843413,33.77196522491893,33.77196522491893,30.521050881898773,30.521050881898773,33.77196522491893,33.77196522491893,33.77196522491893,30.521050881898773,33.77196522491893,30.521050881898773,21.841073585550046,20.877311580558803,10.8,0.0 
 08/09  13:00:00,12.0,50.0,16.84422213257837,90.86719358402338,21.26921261112438,25.312142173394754,24.389902031094877,77.48663871521725,16.11761810005059,85.08437905565407,16.688429963512338,37.224427100047166,20.77041382779124,26.0997906161861,0.0,0.0,26.973801672357208,26.973801672357208,0.0,0.0,27.085556487965192,27.085556487965192,0.0,0.0,0.0,0.0,0.0,0.0,32.610044222023674,32.610044222023674,0.0,12.0,30.223012259050233,30.223012259050233,30.223012259050233,30.223012259050233,30.223012259050233,33.77196522491893,33.77196522491893,24.389902031094877,16.688429963512338,33.77196522491893,33.77196522491893,30.461444682235125,30.461444682235125,33.77196522491893,33.77196522491893,33.77196522491893,30.461444682235125,33.77196522491893,30.461444682235125,21.26921261112438,20.77041382779124,12.0,0.0 
