Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/09  14:00:00,14.0,41.0,17.04124170214363,89.6507439266717,20.810647106276207,26.122040851252407,25.17625288138465,74.95978357985413,16.77529888076695,81.51479617195771,17.016536999034887,36.27705400206128,20.791327040912623,26.153375918728344,0.0,0.0,26.973801672357204,26.973801672357204,0.0,0.0,27.08555648796519,27.08555648796519,0.0,0.0,0.0,0.0,0.0,0.0,32.610044222023674,32.610044222023674,0.0,13.999999999999998,30.22301225905023,30.22301225905023,30.22301225905023,30.22301225905023,30.22301225905023,33.77196522491893,33.77196522491893,25.17625288138465,17.016536999034887,33.77196522491893,33.77196522491893,30.40183663740814,30.40183663740814,33.77196522491893,33.77196522491893,33.77196522491893,30.40183663740814,33.77196522491893,30.40183663740814,20.810647106276207,20.791327040912623,13.999999999999998,0.0 
 08/09  15:00:00,14.0,45.0,17.23222565241664,88.48601172644038,20.454281521178924,27.075234036716587,25.512942307211823,75.63070141912621,17.40623516587462,78.24382907262074,17.260667570952346,35.60101470056886,21.228288924840456,25.815939524038583,0.0,0.0,26.973801672357204,26.973801672357204,0.0,0.0,27.08555648796519,27.08555648796519,0.0,0.0,0.0,0.0,0.0,0.0,32.610044222023674,32.610044222023674,0.0,13.999999999999998,30.22301225905023,30.22301225905023,30.22301225905023,30.22301225905023,30.22301225905023,33.77196522491893,33.77196522491893,25.512942307211823,17.260667570952346,33.77196522491893,33.77196522491893,30.40183663740814,30.40183663740814,33.77196522491893,33.77196522491893,33.77196522491893,30.40183663740814,33.77196522491893,30.40183663740814,20.454281521178924,21.228288924840456,13.999999999999998,0.0 
 08/09  16:00:00,14.0,51.0,17.403471187382483,87.53274643054849,20.188831355914772,28.27473720114668,25.347554296084162,80.21581025666701,17.965478339709936,75.53220494127677,17.452270732290117,35.377061971060385,21.992966678544967,25.31145574463037,0.0,0.0,26.973801672357204,26.973801672357204,0.0,0.0,27.08555648796519,27.08555648796519,0.0,0.0,0.0,0.0,0.0,0.0,32.610044222023674,32.610044222023674,0.0,13.999999999999998,30.22301225905023,30.22301225905023,30.22301225905023,30.22301225905023,30.22301225905023,33.77196522491893,33.77196522491893,25.347554296084162,17.452270732290117,33.77196522491893,33.77196522491893,30.40183663740814,30.40183663740814,33.77196522491893,33.77196522491893,33.77196522491893,30.40183663740814,33.77196522491893,30.40183663740814,20.188831355914772,21.992966678544967,13.999999999999998,0.0 
 08/09  17:00:00,13.0,54.0,17.54004487379076,86.78073650349177,19.872803523450607,29.68568511454334,24.565264378627585,88.7576753586674,18.413923700288215,73.43392670498228,17.470068156658762,35.66813394530425,22.48571352267738,25.29366500048528,15771.365217833167,0.4321541342195139,32.173183749353086,23.31000093589034,0.0,0.0,27.08555648796519,27.08555648796519,0.0,0.0,0.0,0.0,0.0,0.0,32.610044222023674,32.610044222023674,1301.1986812386083,-1.7105643651115128,28.430582840818662,28.430582840818662,28.430582840818662,32.46559040228141,32.46559040228141,32.49686650501671,28.370468692041662,24.565264378627585,17.470068156658762,32.49686650501671,32.49686650501671,32.173183749353086,32.173183749353086,28.370468692041662,32.49686650501671,32.49686650501671,23.31000093589034,32.49686650501671,32.173183749353086,19.872803523450607,22.48571352267738,13.0,4684315.25245899 
 08/09  18:00:00,13.0,58.0,17.608547961421543,86.40622567020216,20.155451027814742,29.650604475887828,23.178896286152618,98.73186085066286,18.801802849310654,71.67211502697539,17.319917111840162,36.223524011271216,21.6455293091009,27.068624663464774,2717.827676193764,0.08712787272300906,34.30301270216703,32.81049833601038,0.0,0.0,27.085556487965192,27.085556487965192,0.0,0.0,0.0,0.0,0.0,0.0,32.610044222023674,32.610044222023674,244.5650522641283,10.04495950158249,30.991096742439336,30.991096742439336,30.991096742439336,31.79803765405942,31.79803765405942,34.75856861337499,34.05107637997436,23.178896286152618,17.319917111840162,34.75856861337499,34.75856861337499,31.9709405644535,31.9709405644535,34.05107637997436,34.75856861337499,34.75856861337499,30.47842619829685,34.75856861337499,31.9709405644535,20.155451027814742,21.6455293091009,13.0,880434.1881508618 
 08/09  19:00:00,10.0,87.0,17.58768265545048,86.52005484630592,21.078978143379537,28.846422493676187,21.91193005445805,100.0,18.818041504681922,71.59891180216297,17.037034316635,37.31645116272516,20.545454613227673,29.825486945041416,0.0,0.0,34.30301270216703,34.30301270216703,0.0,0.0,27.085556487965192,27.085556487965192,0.0,0.0,0.0,0.0,0.0,0.0,32.610044222023674,32.610044222023674,0.0,10.0,31.045734916972876,31.045734916972876,31.045734916972876,31.045734916972876,31.045734916972876,34.80722907711567,34.80722907711567,21.91193005445805,17.037034316635,34.80722907711567,34.80722907711567,31.3616226027561,31.3616226027561,34.80722907711567,34.80722907711567,34.80722907711567,31.3616226027561,34.80722907711567,31.3616226027561,21.078978143379537,20.545454613227673,10.0,0.0 
 08/09  20:00:00,11.0,71.0,17.524079546662744,86.86818472307694,21.132907016674512,29.297608872179506,21.018425103574465,100.0,18.661757721343513,72.30232794977934,16.848150510832888,38.06958628285866,19.527067269021067,32.36993495460884,0.0,0.0,34.30301270216703,34.30301270216703,0.0,0.0,27.085556487965192,27.085556487965192,0.0,0.0,0.0,0.0,13408.06619228885,0.5854751984235743,30.98783685668416,26.17089604523354,1042.9857933375097,0.046390060384870146,27.49697152778815,27.49697152778815,27.49697152778815,30.523393683594044,30.523393683594044,31.57695439274732,28.304132633094788,21.018425103574465,16.848150510832888,31.57695439274732,31.57695439274732,30.65993747163568,30.65993747163568,28.304132633094788,31.57695439274732,31.57695439274732,30.65993747163568,31.57695439274732,25.842996660185058,21.132907016674512,19.527067269021067,11.0,3754748.856015034 
 08/09  21:00:00,10.0,72.0,17.42444543467232,87.41667873011914,20.818266167268295,30.206781576942483,20.259497918964957,99.99999999999999,18.427649817482223,73.37055002588554,16.670883850776697,38.693471463036005,19.873138417254772,32.0297337094097,0.0,0.0,34.30301270216703,34.30301270216703,0.0,0.0,27.08555648796519,27.08555648796519,0.0,0.0,0.0,0.0,14671.592038596711,0.6507663627652993,32.59555237252587,26.50900721188843,1286.591428909971,-4.711878157751969,28.95033646257531,28.95033646257531,28.95033646257531,32.985333257160015,32.985333257160015,32.86174473948404,29.058009287998445,20.259497918964957,16.670883850776697,32.86174473948404,32.86174473948404,32.59555237252587,32.59555237252587,29.058009287998445,32.86174473948404,32.86174473948404,32.59555237252587,32.86174473948404,26.50900721188843,20.818266167268295,19.873138417254772,10.0,4631729.144075896 
 08/09  22:00:00,10.0,82.0,17.310711568576686,88.0475325409998,20.2802761283781,32.044788727177576,19.493209503206792,99.99999999999999,18.136302422497447,74.72482191311866,16.530017543378253,39.51326267688792,20.69924740898853,31.230781665699396,0.0,0.0,34.30301270216703,34.30301270216703,18471.805818790563,0.8079462899441356,26.42409017257561,20.819483262744058,0.0,0.0,0.0,0.0,0.0,0.0,38.50417844829664,38.50417844829664,1578.0033225723632,-4.414172537895076,22.170098160959686,22.170098160959686,22.170098160959686,26.204675387002947,26.204675387002947,26.38215965206162,21.969523626910593,19.493209503206792,16.530017543378253,26.38215965206162,26.38215965206162,20.819483262744058,26.42409017257561,21.969523626910593,26.38215965206162,26.38215965206162,26.42409017257561,26.38215965206162,26.42409017257561,20.2802761283781,20.69924740898853,10.0,5680811.961260509 
 08/09  23:00:00,10.0,82.0,17.209417387872218,88.5266788264288,19.557089612608387,34.674121255616704,19.456288640389158,99.99999999999999,17.85066391761939,76.00516289528721,16.416833340669076,40.45102250601745,21.443666085309594,30.869481804338136,7294.6728819232085,0.41071318058373113,25.879468691965034,21.61073142608079,10211.77852694506,0.5814868194162688,25.879468691965034,21.6535495160144,0.0,0.0,0.0,0.0,0.0,0.0,38.50417844829664,38.50417844829664,1603.6235610084505,-4.3896434395581245,21.65924852739394,21.65924852739394,21.65924852739394,25.69362849857226,25.69362849857226,25.677554281350996,21.657566249008887,19.456288640389158,16.416833340669076,25.677554281350996,25.677554281350996,21.6535495160144,25.879468691965034,21.657566249008887,25.677554281350996,25.677554281350996,21.61073142608079,25.677554281350996,25.879468691965034,19.557089612608387,21.443666085309594,10.0,5773044.819630423 
 08/09  24:00:00,9.8,87.0,17.138851857644674,88.9230570011656,19.58469256474357,35.50910961596948,19.79616358889212,99.74664228106303,17.626870791207825,77.08499988850278,16.33547784470087,41.20302537547897,21.604824022928973,31.36356949021262,7861.012046348775,0.536983737617523,26.856645552105913,23.3387205080588,9658.930071590868,0.4552162623824771,26.856645552105913,21.735153757462918,0.0,0.0,0.0,0.0,0.0,0.0,38.50417844829664,38.50417844829664,1552.9390062479538,-4.630085861776194,22.633318608022794,22.633318608022794,22.633318608022794,26.66807464060659,26.66807464060659,26.650493799738108,22.631686366663615,19.79616358889212,16.33547784470087,26.650493799738108,26.650493799738108,21.735153757462918,26.856645552105913,22.631686366663615,26.650493799738108,26.650493799738108,23.3387205080588,26.650493799738108,26.856645552105913,19.58469256474357,21.604824022928973,9.8,5590580.422492634 
 08/10  01:00:00,10.0,87.0,17.093288579328647,89.18006870865626,20.06788719714978,35.58430526011169,20.04410686590308,100.0,17.436116035770084,78.01900421614383,16.277577283689887,42.091280753241264,21.263679095200885,33.07508153576201,11797.72402837924,0.3105816687650266,35.1382980196272,25.65035817784113,0.0,0.0,28.11649647072423,28.11649647072423,0.0,0.0,0.0,0.0,0.0,0.0,38.50417844829664,38.50417844829664,1189.7241815716022,-4.7729463290446645,32.12006384655781,32.12006384655781,32.12006384655781,36.15476840465824,36.15476840465824,35.963914716381346,32.293688045470105,20.04410686590308,16.277577283689887,35.963914716381346,35.963914716381346,35.1382980196272,35.1382980196272,32.293688045470105,35.963914716381346,35.963914716381346,25.65035817784113,35.963914716381346,35.1382980196272,20.06788719714978,21.263679095200885,10.0,4283007.053657768 
 08/10  02:00:00,10.0,87.0,17.056989754743565,89.38543000324444,20.50351122822226,35.650238054643594,20.09213419001359,100.0,17.281983659727697,78.78302670459603,16.228024538258513,42.946960657518716,20.701757545894104,35.23728431630907,0.0,0.0,37.18453113484777,37.18453113484777,0.0,0.0,28.11649647072423,28.11649647072423,0.0,0.0,0.0,0.0,0.0,0.0,38.50417844829664,38.50417844829664,0.0,10.0,34.326847393914015,34.326847393914015,34.326847393914015,34.326847393914015,34.326847393914015,38.22625232109078,38.22625232109078,20.09213419001359,16.228024538258513,38.22625232109078,38.22625232109078,34.45783601139281,34.45783601139281,38.22625232109078,38.22625232109078,38.22625232109078,34.45783601139281,38.22625232109078,34.45783601139281,20.50351122822226,20.701757545894104,10.0,0.0 
 08/10  03:00:00,10.0,87.0,17.02063655451714,89.50362287223518,20.52975726949289,36.351774528706954,19.968755601810564,100.0,17.152478494888072,79.35344310421956,16.199117242311743,43.58567676319478,20.1360711566279,37.26485560135437,0.0,0.0,37.18453113484777,37.18453113484777,16485.159595605026,0.3071718754567845,34.669356671024154,21.770871057662617,0.0,0.0,0.0,0.0,0.0,0.0,38.50417844829664,38.50417844829664,1223.4260784153207,-4.740739165556718,30.76416138794822,30.76416138794822,30.76416138794822,34.79886594604865,34.79886594604865,34.84762581129185,30.69453497673573,19.968755601810564,16.199117242311743,34.84762581129185,34.84762581129185,21.770871057662617,34.669356671024154,30.69453497673573,34.84762581129185,34.84762581129185,34.669356671024154,34.84762581129185,34.669356671024154,20.52975726949289,20.1360711566279,10.0,4404333.882295155 
 08/10  04:00:00,10.0,87.0,16.978057750876566,89.74558029358244,20.23632229098731,37.64128936184284,20.15931614458013,100.0,17.02163196532058,80.01405614740833,16.16071793455972,44.184535637234745,19.602642625094898,39.1646720886791,0.0,0.0,37.18453113484777,37.18453113484777,0.0,0.0,34.97141824494048,34.97141824494048,0.0,0.0,0.0,0.0,17775.95841019933,0.8286375769011946,30.090205151611904,24.947214249024455,1399.6358677697476,-4.573269969851949,25.91593817673027,25.91593817673027,25.91593817673027,29.951431309239965,29.951431309239965,30.04323671387325,25.804130912123817,20.15931614458013,16.16071793455972,30.04323671387325,30.04323671387325,30.090205151611904,30.090205151611904,25.804130912123817,30.04323671387325,30.04323671387325,30.090205151611904,30.04323671387325,24.947214249024455,20.23632229098731,19.602642625094898,10.0,5038689.123971092 
 08/10  05:00:00,9.0,100.0,16.941116189241594,89.95609567036371,19.827291802180984,39.189649523896335,20.4068919624418,100.0,16.903840715382206,80.61403512417638,16.10737368659206,44.78021044118847,20.22185950600839,38.25630791414295,15265.780002107505,0.5092022759483567,31.845067237925594,24.58797944975002,0.0,0.0,34.97141824494048,34.97141824494048,0.0,0.0,0.0,0.0,0.0,0.0,32.84637718359591,32.84637718359591,1312.0297810194738,-5.64318751192893,28.133362359759687,28.133362359759687,28.133362359759687,32.168427304547606,32.168427304547606,32.11895901822522,28.164256434687246,20.4068919624418,16.10737368659206,32.11895901822522,32.11895901822522,31.845067237925594,31.845067237925594,28.164256434687246,32.11895901822522,32.11895901822522,24.58797944975002,32.11895901822522,31.845067237925594,19.827291802180984,20.22185950600839,9.0,4723307.211670106 
 08/10  06:00:00,9.4,95.0,16.921789975178307,90.06644385219019,20.349277450201054,38.26123044961965,20.371387552571488,100.0,16.81158899077634,81.08745967894636,16.07703763910628,45.119541879411926,21.122422198816025,36.49501888135198,3598.36340662163,0.12569001253587134,34.86750044477976,33.1552472747502,0.0,0.0,34.97141824494048,34.97141824494048,0.0,0.0,0.0,0.0,0.0,0.0,32.84637718359591,32.84637718359591,302.2276612127503,5.71356290019832,31.372528712636218,31.372528712636218,31.372528712636218,32.381204852161325,32.381204852161325,35.23434555258396,34.30617124538544,20.371387552571488,16.07703763910628,35.23434555258396,35.23434555258396,32.507061467881456,32.507061467881456,34.30617124538544,35.23434555258396,35.23434555258396,30.794808297851905,35.23434555258396,32.507061467881456,20.349277450201054,21.122422198816025,9.4,1088019.580365901 
 08/10  07:00:00,9.0,93.0,16.91201160796255,90.12233752003947,21.0999353308205,36.585715594071864,20.10987845256141,99.99999999999999,16.737908907239277,81.46781473038953,16.06686510290138,45.1927578887251,21.43078344854879,35.86248010759739,0.0,0.0,34.86750044477976,34.86750044477976,0.0,0.0,34.97141824494048,34.97141824494048,0.0,0.0,0.0,0.0,0.0,0.0,32.84637718359591,32.84637718359591,0.0,9.0,31.416310160147745,31.416310160147745,31.416310160147745,31.416310160147745,31.416310160147745,35.27588807897092,35.27588807897092,20.10987845256141,16.06686510290138,35.27588807897092,35.27588807897092,31.610786285555776,31.610786285555776,35.27588807897092,35.27588807897092,35.27588807897092,31.610786285555776,35.27588807897092,31.610786285555776,21.0999353308205,21.43078344854879,9.0,0.0 
 08/10  08:00:00,9.0,100.0,16.8959568913586,90.2141901851682,21.244686211842733,36.27465505054976,19.760904698143165,100.0,16.67008210219454,81.81973682665901,16.053931827580513,45.24127517948877,21.162477905007048,36.47093719359307,0.0,0.0,34.86750044477976,34.86750044477976,9346.713319160961,0.27000502588361713,32.41890362523408,28.278110124131448,0.0,0.0,0.0,0.0,0.0,0.0,32.84637718359591,32.84637718359591,707.0008328313863,1.7268189993606367,28.498758524644956,28.498758524644956,28.498758524644956,30.516537412989916,30.516537412989916,32.54137686931997,30.31748997050181,19.760904698143165,16.053931827580513,32.54137686931997,32.54137686931997,26.56538145702694,30.706174958129576,30.31748997050181,32.54137686931997,32.54137686931997,30.706174958129576,32.54137686931997,30.706174958129576,21.244686211842733,21.162477905007048,9.0,2545202.9981929907 
 08/10  09:00:00,9.4,95.0,16.86884980273193,90.45837591683772,20.99011708029756,36.88319017106699,19.76106037840981,100.0,16.59184920598465,82.30861015813238,16.088481940126492,45.1865006897264,20.670396077348528,37.62939449126347,0.0,0.0,34.86750044477976,34.86750044477976,16536.008870689606,0.6209069676055207,28.379087629491565,22.006789911070857,0.0,0.0,0.0,0.0,0.0,0.0,32.84637718359591,32.84637718359591,1465.7870383570378,-5.101941622228427,24.426414830978334,24.426414830978334,24.426414830978334,28.461863313491968,28.461863313491968,28.48075250606317,24.39169614104601,19.76106037840981,16.088481940126492,28.48075250606317,28.48075250606317,22.006789911070857,28.379087629491565,24.39169614104601,28.48075250606317,28.48075250606317,28.379087629491565,28.48075250606317,28.379087629491565,20.99011708029756,20.670396077348528,9.4,5276833.338085336 
 08/10  10:00:00,10.0,87.0,16.85189475609937,90.5557742072223,20.620536850192615,37.7311534327413,20.156400863525146,99.92210589798697,16.56292682662208,82.46017976980681,16.240967578419642,44.74828975316218,20.210561811048205,38.71197023609193,0.0,0.0,34.86750044477976,34.86750044477976,0.0,0.0,29.67861933206084,29.67861933206084,0.0,0.0,0.0,0.0,0.0,0.0,32.84637718359591,32.84637718359591,0.0,10.0,24.459969021730974,24.459969021730974,24.459969021730974,24.459969021730974,24.459969021730974,28.4921385418193,28.4921385418193,20.156400863525146,16.240967578419642,28.4921385418193,28.4921385418193,24.73417649588778,24.73417649588778,28.4921385418193,28.4921385418193,28.4921385418193,24.73417649588778,28.4921385418193,24.73417649588778,20.620536850192615,20.210561811048205,10.0,0.0 
 08/10  11:00:00,12.0,82.0,16.862863276960496,90.49275241117303,20.281561982868098,38.528880063720266,20.696005889264512,99.7317183157171,16.619183201861407,82.16564913200315,16.517460990251454,43.96700683576166,19.939716460428617,39.366296185511146,0.0,0.0,34.86750044477976,34.86750044477976,0.0,0.0,29.67861933206084,29.67861933206084,0.0,0.0,0.0,0.0,13601.684854925417,0.3917233897547632,32.17018736224101,23.57051212668306,1289.6168777744833,-2.6643208369326494,28.811312357985813,28.811312357985813,28.811312357985813,32.84626907617586,32.84626907617586,32.749234165908035,28.89061510655927,20.696005889264512,16.517460990251454,32.749234165908035,32.749234165908035,32.17018736224101,32.17018736224101,28.89061510655927,32.749234165908035,32.749234165908035,32.17018736224101,32.749234165908035,23.57051212668306,20.281561982868098,19.939716460428617,12.0,4642620.75998814 
 08/10  12:00:00,14.8,66.0,16.91085298928023,90.21759495698477,20.083361915061186,39.43142340861442,20.967693305667993,100.0,16.795035083155735,81.25258176530585,16.86345071627383,43.34555064653201,20.56726837375779,38.28228826192763,6977.576217778868,0.13537215143241482,35.9250976635444,29.759588031537383,0.0,0.0,29.67861933206084,29.67861933206084,0.0,0.0,0.0,0.0,0.0,0.0,36.15902768539305,36.15902768539305,587.0870466510722,7.409748284604575,32.54180623644673,32.54180623644673,32.54180623644673,34.55915851549695,34.55915851549695,36.50061337855034,34.549513909580355,20.967693305667993,16.86345071627383,36.50061337855034,36.50061337855034,34.45757358424497,34.45757358424497,34.549513909580355,36.50061337855034,36.50061337855034,28.29206395223796,36.50061337855034,34.45757358424497,20.083361915061186,20.56726837375779,14.8,2113513.36794386 
 08/10  13:00:00,14.0,72.0,16.988772296319823,89.68466598159048,20.505411674947972,38.9291639272556,20.95564326939442,99.99999999999999,17.04511320549166,79.89509959685302,17.14741111482837,42.95477983935211,21.459760590512047,36.72409206327344,0.0,0.0,35.9250976635444,35.9250976635444,0.0,0.0,29.678619332060837,29.678619332060837,0.0,0.0,0.0,0.0,0.0,0.0,36.15902768539305,36.15902768539305,0.0,13.999999999999998,32.579588231708414,32.579588231708414,32.579588231708414,32.579588231708414,32.579588231708414,36.538728799285195,36.538728799285195,20.95564326939442,17.14741111482837,36.538728799285195,36.538728799285195,32.77908111246437,32.77908111246437,36.538728799285195,36.538728799285195,36.538728799285195,32.77908111246437,36.538728799285195,32.77908111246437,20.505411674947972,21.459760590512047,13.999999999999998,0.0 
 08/10  14:00:00,13.6,71.0,17.06241794138996,89.26693063497201,20.66795636309743,39.02840016965618,20.866310237727966,100.0,17.29378234876322,78.64693234842399,17.32716066195081,42.87873418463099,21.75195510486064,36.529994974510856,0.0,0.0,35.9250976635444,35.9250976635444,0.0,0.0,29.67861933206084,29.67861933206084,0.0,0.0,0.0,0.0,0.0,0.0,36.15902768539305,36.15902768539305,0.0,13.6,32.57958823170842,32.57958823170842,32.57958823170842,32.57958823170842,32.57958823170842,36.538728799285195,36.538728799285195,20.866310237727966,17.32716066195081,36.538728799285195,36.538728799285195,32.71258348586546,32.71258348586546,36.538728799285195,36.538728799285195,36.538728799285195,32.71258348586546,36.538728799285195,32.71258348586546,20.66795636309743,21.75195510486064,13.6,0.0 
 08/10  15:00:00,13.2,72.0,17.122048512289204,88.84284050674924,20.497194310280026,40.086706718359615,20.648660234429563,100.0,17.503797807582508,77.53348547669805,17.39190957436602,43.29676220517542,21.564106882343555,37.55692468651065,0.0,0.0,35.9250976635444,35.9250976635444,0.0,0.0,29.67861933206084,29.67861933206084,0.0,0.0,0.0,0.0,0.0,0.0,36.15902768539305,36.15902768539305,0.0,13.2,32.57958823170842,32.57958823170842,32.57958823170842,32.57958823170842,32.57958823170842,36.538728799285195,36.538728799285195,20.648660234429563,17.39190957436602,36.538728799285195,36.538728799285195,32.64608585878695,32.64608585878695,36.538728799285195,36.538728799285195,36.538728799285195,32.64608585878695,36.538728799285195,32.64608585878695,20.497194310280026,21.564106882343555,13.2,0.0 
 08/10  16:00:00,19.0,52.0,17.157041660970147,88.64615874868093,20.279022187805335,41.458900514657365,20.46872016027757,100.0,17.66068592595607,76.76952142316324,17.518629937011912,43.69507641982983,21.27099165449988,39.01751954848203,0.0,0.0,35.9250976635444,35.9250976635444,0.0,0.0,29.67861933206084,29.67861933206084,0.0,0.0,0.0,0.0,0.0,0.0,36.15902768539305,36.15902768539305,0.0,19.0,32.57958823170842,32.57958823170842,32.57958823170842,32.57958823170842,32.57958823170842,36.538728799285195,36.538728799285195,20.46872016027757,17.518629937011912,36.538728799285195,36.538728799285195,32.64608585878695,32.64608585878695,36.538728799285195,36.538728799285195,36.538728799285195,32.64608585878695,36.538728799285195,32.64608585878695,20.279022187805335,21.27099165449988,19.0,0.0 
 08/10  17:00:00,10.0,87.0,17.16680282223985,88.5913844016369,19.80054411790041,43.05232444216103,20.008037476853435,100.0,17.790315161032737,76.14468417145386,17.270344838945853,44.74171106332815,20.659122571554967,40.842463642611435,8699.028665914317,0.2466389321851014,34.41331820450446,30.194383022808825,0.0,0.0,29.67861933206084,29.67861933206084,0.0,0.0,0.0,0.0,0.0,0.0,36.15902768539305,36.15902768539305,642.7567532551789,2.6592223835423,30.717467084355164,30.717467084355164,30.717467084355164,32.73492985608283,32.73492985608283,34.77577953878576,32.62266618888047,20.008037476853435,17.270344838945853,34.77577953878576,34.77577953878576,32.80706111566499,32.80706111566499,32.62266618888047,34.77577953878576,34.77577953878576,28.588125933969355,34.77577953878576,32.80706111566499,19.80054411790041,20.659122571554967,10.0,2313924.311718644 
 08/10  18:00:00,9.8,95.0,17.131431015423697,88.79008248235769,19.770196565835626,43.547277775329746,19.388423733345913,99.99999999999999,17.789014504558537,76.15092586031648,16.933796673535234,46.087550097474015,19.84399613473278,43.36741125426829,7279.7570459818835,0.35855133853205945,27.458375991668962,23.199545024315054,9212.49539981721,0.4202262981336169,25.95983106326963,22.483146484747763,0.0,0.0,0.0,0.0,1151.282667746681,0.06342487497448124,32.26202020662445,30.814226761726136,1534.4458246608733,-4.631323929581777,23.366108052854607,23.366108052854607,23.366108052854607,27.40043403940999,27.40043403940999,27.545316385472034,23.203643884752605,19.388423733345913,16.933796673535234,27.545316385472034,27.545316385472034,23.981691413147097,27.458375991668962,23.203643884752605,27.545316385472034,27.545316385472034,23.199545024315054,27.545316385472034,26.01058254677065,19.770196565835626,19.84399613473278,9.8,5524004.968779145 
 08/10  19:00:00,9.0,100.0,17.064886534506137,89.2529803840847,19.86509430090478,43.83110256267052,19.158946173062013,100.0,17.644986727427586,76.92131808844236,16.617816989604574,47.553096479812915,19.23052074691759,45.611756553810224,2304.998260881466,0.19334846196879374,25.278423152637007,22.33471800763519,9768.74611234388,0.4957539899223621,25.278423152637007,20.53591104508855,0.0,0.0,0.0,0.0,5536.787678958214,0.3030975481088442,25.278423152637007,20.691183856269035,1637.2959832286974,-5.334337025970688,21.036513658324054,21.036513658324054,21.036513658324054,25.070653250460722,25.070653250460722,25.057050618280122,21.031298057504717,19.158946173062013,16.617816989604574,25.057050618280122,25.057050618280122,20.53591104508855,25.278423152637007,21.031298057504717,25.057050618280122,25.057050618280122,22.33471800763519,25.057050618280122,20.691183856269035,19.86509430090478,19.23052074691759,9.0,5894265.539623311 
 08/10  20:00:00,9.0,100.0,16.992373061032296,89.66414359396569,19.836944617491174,44.53087647470705,19.235153433397585,100.0,17.43761178357721,77.93496754813765,16.3895021107849,48.89719128746658,19.054473225774657,46.76362580404152,1972.5052427348628,0.10628991268462992,25.853566916973794,21.41302469239356,9164.316081136481,0.44295504365768507,25.853566916973794,20.903052873504972,0.0,0.0,0.0,0.0,6824.873750763609,0.44295504365768507,25.853566916973794,22.166806983234466,1610.3771629197568,-5.359897292230665,21.532726865982422,21.532726865982422,21.532726865982422,25.567057998234244,25.567057998234244,25.558778796925,21.521870770047098,19.235153433397585,16.3895021107849,25.558778796925,25.558778796925,20.903052873504972,25.853566916973794,21.521870770047098,25.558778796925,25.558778796925,21.41302469239356,25.558778796925,22.166806983234466,19.836944617491174,19.054473225774657,9.0,5797357.786511124 
 08/10  21:00:00,9.4,97.0,16.936960650459753,89.97980375576779,19.704555227879045,45.469302414706036,19.423247965001234,100.0,17.23787723383963,78.92557235767217,16.285937174992625,49.853785281438306,19.241790275722508,46.8058399948117,2913.3098189466723,0.13910218976526662,26.235045088842806,21.223695892878922,9041.436581713788,0.42654890511736676,26.235045088842806,21.163146411249947,0.0,0.0,0.0,0.0,6031.681264566417,0.42654890511736676,26.235045088842806,22.851503551728207,1590.3035023035484,-4.979614559296095,21.91044251972906,21.91044251972906,21.91044251972906,25.944919464809207,25.944919464809207,25.938572912959692,21.897463540056467,19.423247965001234,16.285937174992625,25.938572912959692,25.938572912959692,21.163146411249947,26.235045088842806,21.897463540056467,25.938572912959692,25.938572912959692,21.223695892878922,25.938572912959692,22.851503551728207,19.704555227879045,19.241790275722508,9.4,5725092.608292774 
 08/10  22:00:00,9.0,100.0,16.893422776474257,90.22869720147817,19.579618704248603,46.257253650324195,19.604437947959095,100.0,17.056047216413447,79.83968907670513,16.209508186760925,50.60336833927915,19.521919626283523,46.430705973084855,4502.870572849794,0.2262854497598309,26.437281289190135,21.67592598190235,8276.972763308795,0.3829572751200846,26.437281289190135,21.265752361528016,0.0,0.0,0.0,0.0,5409.700013001656,0.3829572751200846,26.437281289190135,23.057250823072184,1582.064196393948,-5.386781344158047,22.06747248064074,22.06747248064074,22.06747248064074,26.102010048451604,26.102010048451604,26.099371558892997,22.050759105511897,19.604437947959095,16.209508186760925,26.099371558892997,26.099371558892997,21.265752361528016,26.437281289190135,22.050759105511897,26.099371558892997,26.099371558892997,21.67592598190235,26.099371558892997,23.057250823072184,19.579618704248603,19.521919626283523,9.0,5695431.107018213 
 08/10  23:00:00,9.0,100.0,16.858771225024864,90.42734283491222,19.554866720195818,46.66793840586385,19.739227147858326,100.0,16.89605082632425,80.6538797653434,16.143245353861523,51.23869845220924,19.77293197939109,46.04671672403659,5780.839300658375,0.3223297337688773,26.7445099507871,22.453278907728805,7066.075488834874,0.3032994384193931,26.7445099507871,21.170111128370877,0.0,0.0,0.0,0.0,5396.500915279958,0.3665708278117296,26.7445099507871,23.22205274649564,1566.9120495173277,-5.401168784028435,22.359406131567635,22.359406131567635,22.359406131567635,26.394056407649877,26.394056407649877,26.389151204221978,22.345060802104577,19.739227147858326,16.143245353861523,26.389151204221978,26.389151204221978,21.170111128370877,26.7445099507871,22.345060802104577,26.389151204221978,26.389151204221978,22.453278907728805,26.389151204221978,23.22205274649564,19.554866720195818,19.77293197939109,9.0,5640883.378262379 
 08/10  24:00:00,10.0,95.0,16.831543860283595,90.67284154021442,19.65181784546763,46.909532542268245,19.809521585068623,100.0,16.762025935858567,81.42307021691025,16.093314648818975,52.04780246303735,19.939300392994376,46.0864353750728,6930.7184232676245,0.4733906496898189,26.891088043198703,23.38803346293293,6758.357991188186,0.27732689398357213,26.891088043198703,21.060162045672918,0.0,0.0,0.0,0.0,3998.8965311391776,0.24148245632660906,26.891088043198703,22.92882861916084,1552.541564453005,-4.411958521262019,22.64019210345655,22.64019210345655,22.64019210345655,26.674950790973757,26.674950790973757,26.6702328958569,22.625615338186897,19.809521585068623,16.093314648818975,26.6702328958569,26.6702328958569,21.060162045672918,26.891088043198703,22.625615338186897,26.6702328958569,26.6702328958569,23.38803346293293,26.6702328958569,22.92882861916084,19.65181784546763,19.939300392994376,10.0,5589149.632030819 
 08/11  01:00:00,10.0,93.0,16.809932095387257,90.70815079682765,19.89785134038339,46.58290063328592,19.84870397700035,100.0,16.659819071439188,81.87312147575602,16.060688299742623,52.72156993229229,19.99920606777641,46.29692028100186,7095.585144467086,0.5763918713486164,27.07127023394282,24.125797895002112,7795.258616537286,0.31532405841209593,27.07127023394282,21.156225945604753,0.0,0.0,0.0,0.0,2107.129977207055,0.10048407023928768,27.07127023394282,22.053870672197064,1535.1321589505994,-4.432346074749082,22.98569467337786,22.98569467337786,22.98569467337786,27.02058676272034,27.02058676272034,27.01478146948515,22.972226881680474,19.84870397700035,16.060688299742623,27.01478146948515,27.01478146948515,21.156225945604753,27.07127023394282,22.972226881680474,27.01478146948515,27.01478146948515,24.125797895002112,27.01478146948515,22.053870672197064,19.89785134038339,19.99920606777641,10.0,5526475.772222158 
 08/11  02:00:00,9.0,100.0,16.79195437564198,90.81176391562892,20.146639955675692,46.23725375161583,19.87042795758916,100.0,16.576908052144006,82.30594041110864,16.010076934273492,53.48533464542141,19.878979425252652,47.015133998360895,4243.868126645099,0.32393142121483187,26.83407516474198,23.699358345814893,9391.491180199444,0.4205747965712394,26.83407516474198,21.4911287116718,0.0,0.0,0.0,0.0,2725.1164767120613,0.12462748526919867,26.83407516474198,21.602159342024137,1538.9500217496338,-5.427719608570836,22.909411687604106,22.909411687604106,22.909411687604106,26.944274324165903,26.944274324165903,26.945556065996946,22.88871898254327,19.87042795758916,16.010076934273492,26.945556065996946,26.945556065996946,21.4911287116718,26.83407516474198,22.88871898254327,26.945556065996946,26.945556065996946,23.699358345814893,26.945556065996946,21.602159342024137,20.146639955675692,19.878979425252652,9.0,5540220.078298681 
 08/11  03:00:00,9.5,99.0,16.7745712493561,90.8226867458636,20.220274954826877,46.40460389021649,19.93420111601578,100.0,16.493709865177337,82.66147701125176,15.970897653693626,54.209656592876755,19.7522155837482,47.7736957098668,0.0,0.0,26.83407516474198,26.83407516474198,9081.379293867196,0.37964913360170893,27.428922980247993,21.70562247620765,0.0,0.0,0.0,0.0,7033.028796106864,0.3628335275882206,27.428922980247993,22.79112174409328,1507.2819646582857,-4.953060319882411,23.551317446908616,23.551317446908616,23.551317446908616,27.586427950371146,27.586427950371146,27.57564235394342,23.543017053551598,19.93420111601578,15.970897653693626,27.57564235394342,27.57564235394342,21.70562247620765,27.428922980247993,23.543017053551598,27.57564235394342,27.57564235394342,27.428922980247993,27.57564235394342,22.79112174409328,20.220274954826877,19.7522155837482,9.5,5426215.072769828 
 08/11  04:00:00,9.0,100.0,16.757178935075274,91.01256845594506,19.97543475289732,47.52524813136111,19.987937618134048,100.0,16.418938504668542,83.13770942502359,15.924344578012905,55.07420883623191,19.833446198314352,47.948248391620695,0.0,0.0,26.83407516474198,26.83407516474198,6608.534795958711,0.2232793750705401,28.553087500042462,21.47183046022818,0.0,0.0,0.0,0.0,9520.207061659268,0.5811357257215135,28.553087500042462,24.63366027193475,1454.835477331874,-5.5075890132096585,24.664398526412967,24.664398526412967,24.664398526412967,28.699938918077528,28.699938918077528,28.681236415396825,24.663934271678592,19.987937618134048,15.924344578012905,28.681236415396825,28.681236415396825,21.47183046022818,28.553087500042462,24.663934271678592,28.681236415396825,28.681236415396825,28.553087500042462,28.681236415396825,24.63366027193475,19.97543475289732,19.833446198314352,9.0,5237407.718394746 
 08/11  05:00:00,9.0,100.0,16.737388765347184,91.1270650507351,19.599264582720856,48.86481587125723,19.974566172087535,100.0,16.339901867875525,83.55742326824048,15.887524517056605,55.64855748370103,20.162582872067397,47.18975448925438,9310.531615514952,0.4787713743379993,28.030032058882053,22.707059855512956,3983.9931614652032,0.13495840278672502,28.030032058882053,20.87884896565616,0.0,0.0,0.0,0.0,3038.3136705898955,0.23783870216250735,27.842580729437095,26.314351025887515,1480.2444157202974,-5.4834624273066455,24.117509711814968,24.117509711814968,24.117509711814968,28.15283887692864,28.15283887692864,28.159375201944695,24.091566173149584,19.974566172087535,15.887524517056605,28.159375201944695,28.159375201944695,20.87884896565616,28.030032058882053,24.091566173149584,28.159375201944695,28.159375201944695,22.707059855512956,28.159375201944695,26.501802355332472,19.599264582720856,20.162582872067397,9.0,5328879.896593071 
 08/11  06:00:00,9.2,97.0,16.716145865247146,91.25014440509254,19.694262236933852,48.704801826137825,19.842589115795374,100.0,16.267801271217223,83.94234714094519,15.845976836505304,56.290968554631306,20.356035027724126,46.751358192301915,13324.87952298254,0.8920310091200883,29.59931767239238,26.025639961536285,3072.3859990704427,0.07908522735986526,29.59931767239238,20.305108250242597,0.0,0.0,0.0,0.0,0.0,0.0,27.842580729437095,27.842580729437095,1411.3796579002178,-5.3520613816714775,25.641766027966085,25.641766027966085,25.641766027966085,29.677312117634017,29.677312117634017,29.654359856524934,25.645612774220794,19.842589115795374,15.845976836505304,29.654359856524934,29.654359856524934,20.305108250242597,29.59931767239238,25.645612774220794,29.654359856524934,29.654359856524934,26.025639961536285,29.654359856524934,29.59931767239238,19.694262236933852,20.356035027724126,9.2,5080966.768440784 
 08/11  07:00:00,9.0,100.0,16.696871765734926,91.3619831737787,20.22602691460025,47.29840198735381,19.679761134751452,100.0,16.20629214340497,84.27232090383058,15.811846004595294,56.911456634606466,20.152113234505823,47.51725645064154,3296.8101544163055,0.3107844311474802,28.58697831288748,27.31798956779323,13633.565268281647,0.5079611906193683,28.181658582135455,21.45573553860412,0.0,0.0,0.0,0.0,0.0,0.0,27.842580729437095,27.842580729437095,1478.8353476623327,-5.484800381731342,24.15066547939763,24.15066547939763,24.15066547939763,28.186007459514272,28.186007459514272,28.21744226058574,24.099134050506887,19.679761134751452,15.811846004595294,28.21744226058574,28.21744226058574,21.45573553860412,28.181658582135455,24.099134050506887,28.21744226058574,28.21744226058574,26.9126698370412,28.21744226058574,28.181658582135455,20.22602691460025,20.152113234505823,9.0,5323807.251584398 
 08/11  08:00:00,9.0,100.0,16.677421852865855,91.56494144702188,20.633538696903393,46.3865121303333,19.791851210109144,99.99648780433392,16.145240733342348,84.6844549866945,15.795765555038123,57.67316166802674,19.693623155235276,49.1656291936866,0.0,0.0,28.58697831288748,28.58697831288748,8797.189434134141,0.4469639075360234,26.498788587572214,21.787250633178203,0.0,0.0,0.0,0.0,8190.408871066948,0.5175761265186217,26.498788587572214,22.7128439672678,1562.540194879536,-5.405505597434225,22.444545125412205,22.444545125412205,22.444545125412205,26.479228272905445,26.479228272905445,26.502718577115786,22.402135216931853,19.791851210109144,15.795765555038123,26.502718577115786,26.502718577115786,21.787250633178203,26.498788587572214,22.402135216931853,26.502718577115786,26.502718577115786,26.498788587572214,26.502718577115786,22.7128439672678,20.633538696903393,19.693623155235276,9.0,5625144.701566329 
 08/11  09:00:00,9.8,93.0,16.668751273672367,91.7054135450184,20.635675682198134,46.51275468221293,19.957172360773114,100.0,16.11922659373924,84.90851806513678,15.847407200811382,58.0767205908599,19.796934253813525,48.989914414039305,0.0,0.0,28.58697831288748,28.58697831288748,8318.967336431362,0.3434509611672656,27.502397560142214,21.707039104732203,0.0,0.0,0.0,0.0,8447.119749359237,0.6487490388327345,27.502397560142214,24.38704255071984,1511.7231685998302,-4.657452436337552,23.460008223789973,23.460008223789973,23.460008223789973,27.4950834665281,27.4950834665281,27.476811019712045,23.45935684274157,19.957172360773114,15.847407200811382,27.476811019712045,27.476811019712045,21.707039104732203,27.502397560142214,23.45935684274157,27.476811019712045,27.476811019712045,27.502397560142214,27.476811019712045,24.38704255071984,20.635675682198134,19.796934253813525,9.8,5442203.406959388 
 08/11  10:00:00,10.0,87.0,16.68567807561044,91.60680175009938,20.50207638781444,46.71769530440876,20.279063156220616,99.65120421180931,16.151991493548834,84.7311214469436,16.060127159690765,57.46449560105211,20.35386906945251,47.14889183571911,0.0,0.0,28.58697831288748,28.58697831288748,3469.6066144029915,0.10569254075326996,29.369264422513336,25.44242874737897,0.0,0.0,0.0,0.0,4353.131594865497,0.2632386475159381,29.369264422513336,27.39111554405404,707.8025160957937,2.720779285098164,25.580179938747143,25.580179938747143,25.580179938747143,27.597962390864442,27.597962390864442,29.544828951721758,27.58831688164151,20.279063156220616,16.060127159690765,29.544828951721758,29.544828951721758,23.771174056546215,27.698009731680582,27.58831688164151,29.544828951721758,29.544828951721758,27.698009731680582,29.544828951721758,25.719860853221284,20.50207638781444,20.35386906945251,10.0,2548089.0579448575 
 08/11  11:00:00,11.0,82.0,16.745104237574694,91.26155793627315,20.453399241157065,46.66841593715837,20.797632516310905,98.30354228279535,16.256216784807396,84.16959267042796,16.426072652940157,56.217071021664445,20.98014986476396,45.17979868698698,0.0,0.0,28.586978312887478,28.586978312887478,0.0,0.0,29.369264422513332,29.369264422513332,0.0,0.0,0.0,0.0,0.0,0.0,29.369264422513332,29.369264422513332,0.0,11.0,25.616080234442812,25.616080234442812,25.616080234442812,25.616080234442812,25.616080234442812,29.579844547285823,29.579844547285823,20.797632516310905,16.426072652940157,29.579844547285823,29.579844547285823,25.81580609613169,25.81580609613169,29.579844547285823,29.579844547285823,29.579844547285823,25.81580609613169,29.579844547285823,25.81580609613169,20.453399241157065,20.98014986476396,11.0,0.0 
 08/11  12:00:00,11.2,77.0,16.832680456056803,90.84448397195382,20.4062702325567,46.29180099392493,21.414414610449917,97.01186683338352,16.390117642414232,83.53619495527052,16.83346168832676,54.81542926321124,21.17371716896938,44.15505529140805,0.0,0.0,28.586978312887478,28.586978312887478,0.0,0.0,29.369264422513332,29.369264422513332,0.0,0.0,0.0,0.0,0.0,0.0,29.369264422513332,29.369264422513332,0.0,11.2,25.616080234442812,25.616080234442812,25.616080234442812,25.616080234442812,25.616080234442812,29.579844547285823,29.579844547285823,21.414414610449917,16.83346168832676,29.579844547285823,29.579844547285823,25.81580609613169,25.81580609613169,29.579844547285823,29.579844547285823,29.579844547285823,25.81580609613169,29.579844547285823,25.81580609613169,20.4062702325567,21.17371716896938,11.2,0.0 
 08/11  13:00:00,11.0,76.0,16.947125344719957,90.18716196119831,20.12615026435926,46.21124767940404,22.259562971364524,93.38745569980422,16.671398106727306,82.05432254566615,17.177172273754284,53.434323671817964,21.092920137027427,43.53475634209682,0.0,0.0,28.586978312887478,28.586978312887478,0.0,0.0,29.369264422513332,29.369264422513332,0.0,0.0,0.0,0.0,0.0,0.0,29.369264422513332,29.369264422513332,0.0,11.0,25.616080234442812,25.616080234442812,25.616080234442812,25.616080234442812,25.616080234442812,29.579844547285823,29.579844547285823,22.259562971364524,17.177172273754284,29.579844547285823,29.579844547285823,25.81580609613169,25.81580609613169,29.579844547285823,29.579844547285823,29.579844547285823,25.81580609613169,29.579844547285823,25.81580609613169,20.12615026435926,21.092920137027427,11.0,0.0 
 08/11  14:00:00,12.0,58.0,17.081609581710353,89.33388145077612,20.112048919065902,45.01523439927585,23.04977019855987,91.18908545206422,17.096868110036375,79.79031865763343,17.504755290128365,51.831449748516405,21.104281291306428,42.33814108011178,4443.410022657196,0.12046839411340445,31.67293387898696,28.73159046783692,0.0,0.0,29.369264422513332,29.369264422513332,0.0,0.0,0.0,0.0,0.0,0.0,29.369264422513332,29.369264422513332,434.7221709316328,7.0976826794249135,28.43003621219088,28.43003621219088,28.43003621219088,29.77504495463517,29.77504495463517,32.322076121328095,31.06555208459834,23.04977019855987,17.504755290128365,32.322076121328095,32.322076121328095,29.73434107467313,29.73434107467313,31.06555208459834,32.322076121328095,32.322076121328095,26.79299766352309,32.322076121328095,29.73434107467313,20.112048919065902,21.104281291306428,12.0,1564999.815353878 
 08/11  15:00:00,12.4,61.0,17.246513112477384,88.40597261330493,20.566918434244254,42.39140101112518,23.74474395434078,90.06245343627367,17.662904764126676,76.9860677844803,17.697261805879567,50.5417080046,21.329617960923684,40.43939728749102,0.0,0.0,31.67293387898696,31.67293387898696,0.0,0.0,29.369264422513332,29.369264422513332,0.0,0.0,0.0,0.0,0.0,0.0,29.369264422513332,29.369264422513332,0.0,12.399999999999999,28.478106736254592,28.478106736254592,28.478106736254592,28.478106736254592,28.478106736254592,32.368921384690665,32.368921384690665,23.74474395434078,17.697261805879567,32.368921384690665,32.368921384690665,28.67415681567348,28.67415681567348,32.368921384690665,32.368921384690665,32.368921384690665,28.67415681567348,32.368921384690665,28.67415681567348,20.566918434244254,21.329617960923684,12.399999999999999,0.0 
 08/11  16:00:00,12.0,58.0,17.398524411562363,87.56007927439063,20.662342147370797,40.8645394906852,23.833012560378414,92.09891102170786,18.139805706507914,74.70855958883371,17.732822320083763,49.753436118006704,22.01238455012522,37.61183433378349,0.0,0.0,31.67293387898696,31.67293387898696,0.0,0.0,29.369264422513332,29.369264422513332,0.0,0.0,0.0,0.0,0.0,0.0,29.369264422513332,29.369264422513332,0.0,12.0,28.478106736254592,28.478106736254592,28.478106736254592,28.478106736254592,28.478106736254592,32.368921384690665,32.368921384690665,23.833012560378414,17.732822320083763,32.368921384690665,32.368921384690665,28.67415681567348,28.67415681567348,32.368921384690665,32.368921384690665,32.368921384690665,28.67415681567348,32.368921384690665,28.67415681567348,20.662342147370797,22.01238455012522,12.0,0.0 
 08/11  17:00:00,12.0,58.0,17.521518075652416,86.88225707895367,20.479082632739313,40.534027396845715,23.3671857733641,97.37553290106356,18.471666278315944,73.16834415330656,17.673787338671115,49.49604226652386,22.51438230904872,35.77301049037339,0.0,0.0,31.67293387898696,31.67293387898696,0.0,0.0,29.369264422513336,29.369264422513336,0.0,0.0,0.0,0.0,0.0,0.0,29.369264422513336,29.369264422513336,0.0,12.0,28.478106736254595,28.478106736254595,28.478106736254595,28.478106736254595,28.478106736254595,32.368921384690665,32.368921384690665,23.3671857733641,17.673787338671115,32.368921384690665,32.368921384690665,28.60880678951474,28.60880678951474,32.368921384690665,32.368921384690665,32.368921384690665,28.60880678951474,32.368921384690665,28.60880678951474,20.479082632739313,22.51438230904872,12.0,0.0 
 08/11  18:00:00,10.0,72.0,17.565365187626657,86.55699370839422,19.992749857478152,41.4239418970175,22.192810317015613,99.91024106806266,18.610964990250814,72.46138321991225,17.385357815289815,50.16488134983131,21.6324631915225,37.434078584245924,7165.291044276006,0.1756928261512691,32.57050741817759,27.680822122155696,0.0,0.0,29.369264422513336,29.369264422513336,0.0,0.0,0.0,0.0,0.0,0.0,29.369264422513336,29.369264422513336,624.1973432682407,2.6259442121093977,29.221250620227018,29.221250620227018,29.221250620227018,31.2386271057539,31.2386271057539,33.148827990640534,31.190840961038404,22.192810317015613,17.385357815289815,33.148827990640534,33.148827990640534,31.103793855195832,31.103793855195832,31.190840961038404,33.148827990640534,33.148827990640534,26.214108559173937,33.148827990640534,31.103793855195832,19.992749857478152,21.6324631915225,10.0,2247110.4357656664 
 08/11  19:00:00,9.0,76.0,17.51089884095255,86.94050827799738,19.99772089970697,41.101766287539874,21.047704817378374,100.0,18.553504488078705,72.79403754450844,17.024302526622563,51.13249003589611,20.473969065012106,39.896859462524716,13839.818861171509,0.2639849519888775,37.72824057454229,25.128248621607113,0.0,0.0,29.369264422513336,29.369264422513336,0.0,0.0,0.0,0.0,0.0,0.0,29.369264422513336,29.369264422513336,1132.2146918105293,-5.860868611194203,34.32955652784317,34.32955652784317,34.32955652784317,38.364261085943596,38.364261085943596,38.28265989605279,34.39125060272106,21.047704817378374,17.024302526622563,38.28265989605279,38.28265989605279,37.72824057454229,37.72824057454229,34.39125060272106,38.28265989605279,38.28265989605279,25.128248621607113,38.28265989605279,37.72824057454229,19.99772089970697,20.473969065012106,9.0,4075972.8905179054 
 08/11  20:00:00,7.0,81.0,17.39939243733083,87.55523799589002,20.32202159732048,39.89485150131026,20.1272058908813,100.0,18.322392251607738,73.8566022894439,16.686089640939244,51.97155064001156,19.16631695788561,42.85172394294885,0.0,0.0,38.713357922927855,38.713357922927855,0.0,0.0,29.369264422513336,29.369264422513336,0.0,0.0,0.0,0.0,18763.350774410083,0.9420742238881937,29.09406352696174,24.31361774105753,1450.8398781841322,-7.567463065377543,24.782819629990183,24.782819629990183,24.782819629990183,28.818195742729205,28.818195742729205,29.011421333687014,24.569687481355874,20.1272058908813,16.686089640939244,29.011421333687014,29.011421333687014,29.09406352696174,29.09406352696174,24.569687481355874,29.011421333687014,29.011421333687014,29.09406352696174,29.011421333687014,24.31361774105753,20.32202159732048,19.16631695788561,7.0,5223023.561462875 
