Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/11  21:00:00,6.4,86.0,17.266118907802408,88.38297841076849,20.311896637415437,39.67894701986769,19.29251124146201,99.99999999999999,17.981650139408565,75.52937271501725,16.42134201156761,52.70717984517377,19.863352488706308,40.786319543627314,0.0,0.0,38.713357922927855,38.713357922927855,10966.909540666311,0.4928515831867225,27.080420058601067,23.35219645627096,0.0,0.0,0.0,0.0,6627.895445843128,0.4963484168132775,27.89249485589578,25.339943155375185,1511.090425540523,-8.107649356453543,23.720765941997733,23.720765941997733,23.720765941997733,27.755369463290872,27.755369463290872,27.80626075118746,23.64955811680861,19.29251124146201,16.42134201156761,27.80626075118746,27.80626075118746,24.164271253565673,27.89249485589578,23.64955811680861,27.80626075118746,27.80626075118746,27.89249485589578,27.80626075118746,25.339943155375185,20.311896637415437,19.863352488706308,6.4,5439925.531945882 
 08/11  22:00:00,6.0,87.0,17.138260475034826,89.10118077163119,19.87570275790171,40.39203207000749,19.023714134552826,100.0,17.611910239139792,77.3096491031013,16.25019596010437,53.01994103195203,20.194392206825835,39.591497367917384,332.1788216523196,0.015408230465634951,32.102001303017026,29.522673079943026,15527.185587237953,0.8703108218353048,25.62841078315386,21.333621628251187,0.0,0.0,0.0,0.0,1042.718139116196,0.10648094769906032,25.766176883201528,24.594583990611426,1608.9888178765461,-8.416505767467473,21.55898945481818,21.55898945481818,21.55898945481818,25.59333072565925,25.59333072565925,25.581886968948773,21.552209999488685,19.023714134552826,16.25019596010437,25.581886968948773,25.581886968948773,21.333621628251187,25.62841078315386,21.552209999488685,25.581886968948773,25.581886968948773,23.04908256007986,25.581886968948773,24.456817890563762,19.87570275790171,20.194392206825835,6.0,5792359.744355567 
 08/11  23:00:00,5.0,100.0,17.024142764246406,89.74773680215604,19.28602331986501,41.45527445516533,19.297918241364684,99.57132418501547,17.22043950391992,79.24593671812926,16.09947782077719,53.18580458689016,20.18150003039044,39.20293992287198,8413.759244573834,0.49610000000000004,26.284311751107015,22.226220695926816,9578.48412767415,0.49610000000000004,26.284311751107015,21.66445520348699,0.0,0.0,0.0,0.0,0.0,0.0,25.766176883201528,25.766176883201528,1587.9364603029408,-9.426928160402277,21.955440988728647,21.955440988728647,21.955440988728647,25.989935305669192,25.989935305669192,25.980920595462557,21.945337949706904,19.297918241364684,16.09947782077719,25.980920595462557,25.980920595462557,21.66445520348699,26.284311751107015,21.945337949706904,25.980920595462557,25.980920595462557,22.226220695926816,25.980920595462557,26.284311751107015,19.28602331986501,20.18150003039044,5.0,5716571.257090587 
 08/11  24:00:00,5.0,97.0,16.931127961851665,90.27866485054088,19.346166938440515,40.96957729304271,19.559889461218418,100.0,16.86099975152716,81.07208516101409,15.965639516133306,53.34304114345194,19.7441666339561,39.957593142768516,6154.442141141193,0.43765224126023405,26.59796053843715,23.232680383871205,8578.882327775693,0.40849949347950965,26.59796053843715,21.57252915577636,0.0,0.0,0.0,0.0,3180.7044447495987,0.14604826526025644,26.59796053843715,21.365365928644984,1570.3769728260318,-9.447950734801555,22.29229589370028,22.29229589370028,22.29229589370028,26.326920258336813,26.326920258336813,26.321966422549515,22.277913585843947,19.559889461218418,15.965639516133306,26.321966422549515,26.321966422549515,21.57252915577636,26.59796053843715,22.277913585843947,26.321966422549515,26.321966422549515,23.232680383871205,26.321966422549515,21.365365928644984,19.346166938440515,19.7441666339561,5.0,5653357.102173714 
 08/12  01:00:00,5.0,100.0,16.8528262859456,90.72831633200971,19.52922254722922,40.263406340760035,19.666264310781656,100.0,16.58326637062666,82.51534569119825,15.856983555257903,53.455535595523884,19.50489393681534,40.31439142100974,5660.961736851504,0.40322801497521626,26.766992160727444,23.407834208452122,7471.081629986978,0.33492933759624977,26.766992160727444,21.429697315871,0.0,0.0,0.0,0.0,5010.817102619132,0.25404264742853405,26.766992160727444,22.047526559780867,1564.3779340064125,-9.449368842244345,22.408639126306372,22.408639126306372,22.408639126306372,26.443308410635428,26.443308410635428,26.44093791270199,22.391796881811693,19.666264310781656,15.856983555257903,26.44093791270199,26.44093791270199,21.429697315871,26.766992160727444,22.391796881811693,26.44093791270199,26.44093791270199,23.407834208452122,26.44093791270199,22.047526559780867,19.52922254722922,19.50489393681534,5.0,5631760.562423085 
 08/12  02:00:00,5.0,93.0,16.790878091588922,90.99657334810858,19.698508511082476,39.45757241683908,19.693537864363265,100.0,16.35081758307586,83.66350783190337,15.77300839538337,53.36861367145599,19.45079985915396,40.060928149519206,5457.47125527027,0.35941711755229583,27.140648000714116,23.507560665949438,6345.9724186478525,0.25479198023867455,27.140648000714116,21.181343679676754,0.0,0.0,0.0,0.0,6541.482672736358,0.3779909022090297,27.140648000714116,22.999907767163194,1547.9552210827965,-9.474921380969548,22.7306333936994,22.7306333936994,22.7306333936994,26.765427000425895,26.765427000425895,26.76001670455654,22.716803147688506,19.693537864363265,15.77300839538337,26.76001670455654,26.76001670455654,21.181343679676754,27.140648000714116,22.716803147688506,26.76001670455654,26.76001670455654,23.507560665949438,26.76001670455654,22.999907767163194,19.698508511082476,19.45079985915396,5.0,5572638.795898067 
 08/12  03:00:00,4.4,97.0,16.734912340941083,91.32063821795032,19.811698255934324,38.78035426529411,19.65825979868476,100.0,16.14170707029936,84.78676048634665,15.689338262857333,53.293420173678015,19.539001538128186,39.43521585494722,4436.744656339025,0.26999311945417753,27.20454769989388,23.272728418772807,6998.1241967433025,0.27444445709638793,27.20454769989388,21.103435782040865,0.0,0.0,0.0,0.0,6588.555132590381,0.4477624234494345,27.20454769989388,23.68388556178653,1540.6690640771942,-10.081844662428525,22.875159803117835,22.875159803117835,22.875159803117835,26.91000921844184,26.91000921844184,26.907580819083012,22.85824583341026,19.65825979868476,15.689338262857333,26.907580819083012,26.907580819083012,21.103435782040865,27.20454769989388,22.85824583341026,26.907580819083012,26.907580819083012,23.272728418772807,26.907580819083012,23.68388556178653,19.811698255934324,19.539001538128186,4.4,5546408.630677899 
 08/12  04:00:00,4.0,100.0,16.681915081183377,91.62871298730494,19.82661193981657,38.354981877782485,19.607193269970153,100.0,15.949123089998318,85.83623019464528,15.609874920230805,53.20097157886675,19.70458877245156,38.64020645125078,3421.5962049922564,0.18852207144599148,27.089190068125784,22.74658074598408,8318.216279827051,0.3421400633753494,27.089190068125784,21.272037095866317,0.0,0.0,0.0,0.0,6058.621225641237,0.4615378651786591,27.089190068125784,23.948314922388036,1543.5727810441713,-10.47875842049514,22.81743688998394,22.81743688998394,22.81743688998394,26.852264012962223,26.852264012962223,26.85323390000564,22.797120323074086,19.607193269970153,15.609874920230805,26.85323390000564,26.85323390000564,21.272037095866317,27.089190068125784,22.797120323074086,26.85323390000564,26.85323390000564,22.74658074598408,26.85323390000564,23.948314922388036,19.82661193981657,19.70458877245156,4.0,5556862.011759017 
 08/12  05:00:00,3.0,100.0,16.63076500146953,91.92715103358596,19.720855548506957,38.11398699970301,19.57508565599655,100.0,15.766202076000031,86.84656158699543,15.52120998336769,53.07225068538995,19.834293658878618,37.84104684743224,3549.783863111456,0.19966856053410006,26.660048860647873,22.40616772379624,9580.657135514115,0.4523446093704053,26.660048860647873,21.59225424394346,0.0,0.0,0.0,0.0,4390.408061633815,0.3401868300954947,26.660048860647873,23.572025924132024,1561.7302365105786,-11.470568490554308,22.46020632327994,22.46020632327994,22.46020632327994,26.4948955172543,26.4948955172543,26.500897869671846,22.434831531907264,19.57508565599655,15.52120998336769,26.500897869671846,26.500897869671846,21.59225424394346,26.660048860647873,22.434831531907264,26.500897869671846,26.500897869671846,22.40616772379624,26.500897869671846,23.572025924132024,19.720855548506957,19.834293658878618,3.0,5622228.851438083 
 08/12  06:00:00,3.0,97.0,16.58177517227724,92.21401495906126,19.61032259181978,37.86779054159168,19.605945614238678,100.0,15.61047984397409,87.71718948960073,15.454097592412282,52.87344449744095,19.873297955573808,37.24937717998842,5062.460963523767,0.318438982100843,26.502415951587015,22.69849167294398,9501.583715649138,0.48472857139300435,26.502415951587015,21.812189810895372,0.0,0.0,0.0,0.0,2940.1357805212997,0.18903244650615278,26.502415951587015,22.78083530087714,1569.819998555859,-11.466590341408132,22.303056231403406,22.303056231403406,22.303056231403406,26.337684751709993,26.337684751709993,26.34032525984085,22.281186474424143,19.605945614238678,15.454097592412282,26.34032525984085,26.34032525984085,21.812189810895372,26.502415951587015,22.281186474424143,26.34032525984085,26.34032525984085,22.69849167294398,26.34032525984085,22.78083530087714,19.61032259181978,19.873297955573808,3.0,5651351.994801092 
 08/12  07:00:00,4.0,100.0,16.535598246473395,92.48532568435147,19.56251187260915,37.63002849963452,19.663065757675625,100.0,15.463069171014059,88.55038282279067,15.410471701831634,52.66520386938215,19.754202685933905,37.17957777233391,6108.53458348579,0.4246743784145756,26.752108747475056,23.310415257178125,8802.295361356844,0.4294444528263048,26.752108747475056,21.84777346158458,0.0,0.0,0.0,0.0,2670.828622869366,0.13808116875911963,26.752108747475056,22.1240082525768,1558.2773166195514,-10.464742344624975,22.527653646827257,22.527653646827257,22.527653646827257,26.562368881921962,26.562368881921962,26.558595092826508,22.512245662934113,19.663065757675625,15.410471701831634,26.558595092826508,26.558595092826508,21.84777346158458,26.752108747475056,22.512245662934113,26.558595092826508,26.558595092826508,23.310415257178125,26.558595092826508,22.1240082525768,19.56251187260915,19.754202685933905,4.0,5609798.339830385 
 08/12  08:00:00,4.0,100.0,16.492968914228452,92.82759542330801,19.64411873134686,37.26968916282522,19.714258641619864,100.0,15.336712857514492,89.35925047729876,15.37693128308801,52.566062682683025,19.59524339444359,37.37823272395288,5876.816714483487,0.42547279463218385,26.967806538857523,23.66291598572427,7291.742950099279,0.32768055797078893,26.967806538857523,21.643446597345445,0.0,0.0,0.0,0.0,4628.735567950175,0.23904664739702716,26.967806538857523,22.3347623205652,1549.8851828980423,-10.47287279147689,22.69252547560683,22.69252547560683,22.69252547560683,26.727304368417816,26.727304368417816,26.72453411606486,22.675986398067295,19.714258641619864,15.37693128308801,26.72453411606486,26.72453411606486,21.643446597345445,26.967806538857523,22.675986398067295,26.72453411606486,26.72453411606486,23.66291598572427,26.72453411606486,22.3347623205652,19.64411873134686,19.59524339444359,4.0,5579586.658432952 
 08/12  09:00:00,6.8,97.0,16.486118005187446,92.86808847103067,20.52064382695765,35.327200040662674,20.133709552799274,99.71267736847783,15.276736298029618,89.70425314738073,15.550884847721989,51.95038327828167,19.848874364361464,36.82102110698544,1647.4077225291244,0.11248483779752369,27.076698867921166,25.908624955973004,2154.0244897578405,0.0903154315232044,27.076698867921166,25.174517652296935,0.0,0.0,0.0,0.0,11279.948372795312,0.499789576787614,30.224932306610725,24.777047058138038,1385.8802127959052,-7.805085789679185,26.487511443922344,26.487511443922344,26.487511443922344,30.52247228623684,30.52247228623684,30.40454651232836,26.58838369095189,20.133709552799274,15.550884847721989,30.40454651232836,30.40454651232836,28.322751090986493,30.224932306610725,26.58838369095189,30.40454651232836,30.40454651232836,29.056858394662562,30.40454651232836,24.777047058138038,20.52064382695765,19.848874364361464,6.8,4989168.7660652585 
 08/12  10:00:00,9.4,79.0,16.54620498684501,92.51366849167198,21.88305547367287,32.517652107838344,21.108545775439683,97.26777295299763,15.404616349585906,88.97048130307408,15.92144225714454,50.731638316747286,20.62437711470369,35.12160132677124,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,0.0,0.0,2962.005308636189,0.09418601748794259,35.476417520287626,33.97170646210798,238.88332432854432,6.441640098140258,31.8899182175291,31.8899182175291,31.8899182175291,32.69685912914918,32.69685912914918,35.75098971057252,35.00925702618969,21.108545775439683,15.92144225714454,35.75098971057252,35.75098971057252,32.91549710595972,32.91549710595972,35.00925702618969,35.75098971057252,35.75098971057252,32.91549710595972,35.75098971057252,31.41078604778007,21.88305547367287,20.62437711470369,9.4,859979.9675827596 
 08/12  11:00:00,12.0,76.0,16.68881591336961,91.67861670662391,22.921688976557377,30.6462012303129,22.32323053188161,96.35263553643382,15.784087330402954,86.8325298356695,16.460274241133813,49.06508555146414,21.6640448963489,33.078884623258254,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,0.0,12.000000000000002,31.924771145482516,31.924771145482516,31.924771145482516,31.924771145482516,31.924771145482516,35.785197337809386,35.785197337809386,22.32323053188161,16.460274241133813,35.785197337809386,35.785197337809386,32.24896707510873,32.24896707510873,35.785197337809386,35.785197337809386,35.785197337809386,32.24896707510873,35.785197337809386,32.24896707510873,22.921688976557377,21.6640448963489,12.000000000000002,0.0 
 08/12  12:00:00,14.0,54.0,16.888350442422247,90.52436204157823,22.95525794063624,30.68551180614066,23.759765496776943,94.28664482091396,16.457332015247346,83.18022706719762,16.933445543943733,47.63885607121379,22.107309408033334,32.30290619748099,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,0.0,14.000000000000002,31.924771145482516,31.924771145482516,31.924771145482516,31.924771145482516,31.924771145482516,35.785197337809386,35.785197337809386,23.759765496776943,16.933445543943733,35.785197337809386,35.785197337809386,32.24896707510873,32.24896707510873,35.785197337809386,35.785197337809386,35.785197337809386,32.24896707510873,35.785197337809386,32.24896707510873,22.95525794063624,22.107309408033334,14.000000000000002,0.0 
 08/12  13:00:00,15.0,55.0,17.121537875194846,89.10854284454639,22.491714772638957,31.587787105022283,24.977887305964614,93.61835579988283,17.278011057490485,78.88142414600124,17.350479480024024,46.34318314586526,22.147435793725712,32.25105083508345,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,0.0,15.0,31.924771145482516,31.924771145482516,31.924771145482516,31.924771145482516,31.924771145482516,35.785197337809386,35.785197337809386,24.977887305964614,17.350479480024024,35.785197337809386,35.785197337809386,32.24896707510873,32.24896707510873,35.785197337809386,35.785197337809386,35.785197337809386,32.24896707510873,35.785197337809386,32.24896707510873,22.491714772638957,22.147435793725712,15.0,0.0 
 08/12  14:00:00,16.0,51.0,17.371145339612724,87.71203217905074,22.011751770676515,32.664317302798466,25.826466659358005,92.34135730022211,18.14440040345015,74.68745270231624,17.704917381529903,45.32599354849784,22.169899031842686,32.34584826394371,0.0,0.0,27.076698867921166,27.076698867921166,0.0,0.0,27.076698867921166,27.076698867921166,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,0.0,16.0,31.92477114548251,31.92477114548251,31.92477114548251,31.92477114548251,31.92477114548251,35.78519733780938,35.78519733780938,25.826466659358005,17.704917381529903,35.78519733780938,35.78519733780938,32.11929001363282,32.11929001363282,35.78519733780938,35.78519733780938,35.78519733780938,32.11929001363282,35.78519733780938,32.11929001363282,22.011751770676515,22.169899031842686,16.0,0.0 
 08/12  15:00:00,15.4,52.0,17.60985441585585,86.31468896799919,21.568208631268423,33.76881167148429,26.18198685712685,94.65982078164839,18.91265307619851,71.10778809560881,17.929870556970542,44.64379995846676,22.55081939781516,31.801095292358998,0.0,0.0,27.076698867921166,27.076698867921166,0.0,0.0,27.076698867921166,27.076698867921166,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,0.0,15.399999999999999,31.92477114548251,31.92477114548251,31.92477114548251,31.92477114548251,31.92477114548251,35.78519733780938,35.78519733780938,26.18198685712685,17.929870556970542,35.78519733780938,35.78519733780938,32.11929001363282,32.11929001363282,35.78519733780938,35.78519733780938,35.78519733780938,32.11929001363282,35.78519733780938,32.11929001363282,21.568208631268423,22.55081939781516,15.399999999999999,0.0 
 08/12  16:00:00,15.0,51.0,17.81632540887168,85.19815523682576,21.131497876810183,34.786196567706554,26.003832477213944,99.31329261070223,19.521089660424032,68.46169008667317,18.078417977500834,44.153589783434576,23.28128650547046,30.515114616372976,0.0,0.0,27.076698867921166,27.076698867921166,0.0,0.0,27.076698867921166,27.076698867921166,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,0.0,15.0,31.92477114548251,31.92477114548251,31.92477114548251,31.92477114548251,31.92477114548251,35.78519733780938,35.78519733780938,26.003832477213944,18.078417977500834,35.78519733780938,35.78519733780938,32.11929001363282,32.11929001363282,35.78519733780938,35.78519733780938,35.78519733780938,32.11929001363282,35.78519733780938,32.11929001363282,21.131497876810183,23.28128650547046,15.0,0.0 
 08/12  17:00:00,14.0,51.0,17.969262144611097,84.38154854049799,20.714737127159065,35.53158336953866,25.174863419190732,99.99999999999999,19.928561895926887,66.75148201625144,18.071923081797507,43.97136187115758,23.68976729487627,29.639996671134885,0.0,0.0,27.076698867921166,27.076698867921166,0.0,0.0,27.076698867921166,27.076698867921166,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,0.0,13.999999999999998,31.92477114548251,31.92477114548251,31.92477114548251,31.92477114548251,31.92477114548251,35.78519733780938,35.78519733780938,25.174863419190732,18.071923081797507,35.78519733780938,35.78519733780938,32.11929001363282,32.11929001363282,35.78519733780938,35.78519733780938,35.78519733780938,32.11929001363282,35.78519733780938,32.11929001363282,20.714737127159065,23.68976729487627,13.999999999999998,0.0 
 08/12  18:00:00,11.8,59.0,18.02067657787994,84.1089153812734,20.003438978288628,36.996382138799696,23.668658575707322,99.99531941639265,20.053062425798657,66.23842982893878,17.800188071971228,44.602169831660376,22.584925149451866,31.575667760968887,6512.187589466712,0.15139945894952994,29.794014599353723,25.661014486201086,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,498.0570937133421,5.894982122849382,31.183440625986318,31.183440625986318,31.183440625986318,32.797343198753495,32.797343198753495,35.152024638458606,33.448926607405426,23.668658575707322,17.800188071971228,35.152024638458606,35.152024638458606,32.89737552366626,32.89737552366626,33.448926607405426,35.152024638458606,35.152024638458606,28.764375410513626,35.152024638458606,32.89737552366626,20.003438978288628,22.584925149451866,11.8,1793005.5373680317 
 08/12  19:00:00,10.0,76.0,17.925510586562083,84.61424660719007,19.610539416038794,37.9125682943922,22.27740564057248,100.0,19.936892427757268,66.7168350553774,17.424351645274264,45.58610667685059,21.35194626565699,34.04798746670715,17107.171671593005,0.7937387431056391,30.634897358917428,25.419242059982807,0.0,0.0,27.076698867921174,27.076698867921174,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,1372.0393288933517,-4.622169013963817,26.588952605869107,26.588952605869107,26.588952605869107,30.624315775020577,30.624315775020577,30.685302015757326,26.510093683363586,22.27740564057248,17.424351645274264,30.685302015757326,30.685302015757326,30.634897358917428,30.634897358917428,26.510093683363586,30.685302015757326,30.685302015757326,25.419242059982807,30.685302015757326,30.634897358917428,19.610539416038794,21.35194626565699,10.0,4939341.584016066 
 08/12  20:00:00,10.0,66.0,17.77396131087089,85.42595508641358,20.692330991560752,35.46112146358073,21.25843307335164,100.0,19.6382193784321,67.96482193465637,17.1590209920806,46.34574629096366,20.374227121905896,36.15761018589154,3687.5574894497695,0.20560661730649676,32.84689421178945,31.774225930842746,0.0,0.0,27.07669886792117,27.07669886792117,0.0,0.0,0.0,0.0,0.0,0.0,35.476417520287626,35.476417520287626,319.46632267462815,6.3169011876325465,29.25098426702896,29.25098426702896,29.25098426702896,30.259705054139918,30.259705054139918,33.05529715925274,32.15492694048911,21.25843307335164,17.1590209920806,33.05529715925274,33.05529715925274,30.41894259373251,30.41894259373251,32.15492694048911,33.05529715925274,33.05529715925274,29.34627431278581,33.05529715925274,30.41894259373251,20.692330991560752,20.374227121905896,10.0,1150078.7616286613 
 08/12  21:00:00,8.6,75.0,17.620792861403135,86.33975307146873,21.50933240785421,33.71207443171039,20.419700367210368,99.99999999999999,19.262793173156183,69.63916623514734,16.891085152445932,47.120291680004485,19.355970174418303,38.504029096886626,0.0,0.0,32.84689421178945,32.84689421178945,0.0,0.0,27.076698867921166,27.076698867921166,0.0,0.0,0.0,0.0,12026.154335680123,0.5754021561359568,31.334086007119264,27.928267594137008,958.4951755851987,-1.1170356185875758,26.478571858762596,26.478571858762596,26.478571858762596,29.168857997620066,29.168857997620066,30.517245129313412,27.645406916060402,20.419700367210368,16.891085152445932,30.517245129313412,30.517245129313412,29.34233379202112,29.34233379202112,27.645406916060402,30.517245129313412,30.517245129313412,29.34233379202112,30.517245129313412,25.936515379038863,21.50933240785421,19.355970174418303,8.599999999999998,3450582.6321067153 
 08/12  22:00:00,6.0,87.0,17.45769357126017,87.23339938575864,21.616929150103054,33.34089371661558,19.449202170389526,99.99999999999999,18.78931773680449,71.72795011271276,16.605421152573463,47.80376325921934,19.447351822114598,38.11315390914456,0.0,0.0,32.84689421178945,32.84689421178945,11187.26128457906,0.40512822383946323,26.438026004331235,19.756520456341875,0.0,0.0,0.0,0.0,6965.265244174394,0.5870717761605369,26.438026004331235,23.604215849973478,1579.3668406694692,-8.444610050454264,22.12233066861748,22.12233066861748,22.12233066861748,26.15688941845535,26.15688941845535,26.200318526611753,22.060431236791366,19.449202170389526,16.605421152573463,26.200318526611753,26.200318526611753,19.756520456341875,26.438026004331235,22.060431236791366,26.200318526611753,26.200318526611753,26.438026004331235,26.200318526611753,23.604215849973478,21.616929150103054,19.447351822114598,6.0,5685720.626410089 
 08/12  23:00:00,7.0,87.0,17.34866711408951,87.83640022280723,21.266542413890047,34.04658729613507,19.271268661212886,100.0,18.308759028972577,73.91997994536095,16.414552033381156,48.30794447879414,19.770740936808565,37.33580012600886,0.0,0.0,32.84689421178945,32.84689421178945,12412.5634265676,0.560855466703462,26.39529915614981,21.06196408934288,0.0,0.0,0.0,0.0,5298.14620541457,0.43134453329653816,26.39529915614981,23.453154606255982,1578.4399401762612,-7.435961985187265,22.137791254378392,22.137791254378392,22.137791254378392,26.17235597125211,26.17235597125211,26.166934582379817,22.1242423528492,19.271268661212886,16.414552033381156,26.166934582379817,26.166934582379817,21.06196408934288,26.39529915614981,22.1242423528492,26.166934582379817,26.166934582379817,26.39529915614981,26.166934582379817,23.453154606255982,21.266542413890047,19.770740936808565,7.0,5682383.78463454 
 08/12  24:00:00,5.6,91.0,17.24613696881911,88.40795233601057,20.633960490441247,35.338760827579804,19.506433108059042,99.91370203223555,17.887601242107365,75.90337000956194,16.273508098947676,48.65966860845303,19.971824026609347,36.81228590170804,0.0,0.0,32.84689421178945,32.84689421178945,14702.029469154892,0.8332167915553761,26.42595088522728,22.179156128316656,0.0,0.0,0.0,0.0,2241.628252464668,0.15036625143067217,26.42595088522728,22.426212736355957,1567.436609176617,-8.853657086561668,22.349500737803144,22.349500737803144,22.349500737803144,26.384147189966463,26.384147189966463,26.374921334464076,22.339879494068214,19.506433108059042,16.273508098947676,26.374921334464076,26.374921334464076,22.179156128316656,26.42595088522728,22.339879494068214,26.374921334464076,26.374921334464076,26.42595088522728,26.374921334464076,22.426212736355957,20.633960490441247,19.971824026609347,5.6,5642771.793035821 
 08/13  01:00:00,6.0,87.0,17.14815930519952,88.9580040137997,19.730954888084455,37.20738554577437,19.87665130470835,99.62113836934748,17.461748013649682,77.96951755047738,16.145668641025722,48.877704259212464,19.87470721860957,36.87409229642135,6193.157935314199,0.3442031314034829,26.373251892815453,21.69372404846878,6105.2883209697475,0.32680723771037373,26.373251892815453,21.750059553983995,0.0,0.0,0.0,0.0,4407.877461952373,0.26437800207962364,26.373251892815453,22.363446516433513,1566.6672142673426,-8.456715060806795,22.364391702952986,22.364391702952986,22.364391702952986,26.399043902646998,26.399043902646998,26.399742959950952,22.344405219705262,19.87665130470835,16.145668641025722,26.399742959950952,26.399742959950952,21.750059553983995,26.373251892815453,22.344405219705262,26.399742959950952,26.399742959950952,21.69372404846878,26.399742959950952,22.363446516433513,19.730954888084455,19.87470721860957,6.0,5640001.971362434 
 08/13  02:00:00,5.0,93.0,17.056580850597587,89.38779322206543,19.572686455691297,37.38398369944813,19.90490654257005,100.0,17.125091441602713,79.56967982420969,16.00564651537434,49.10149535601043,19.787343132367667,36.88719918365673,8045.90129076421,0.5539359782477985,26.90870035484523,23.438807749703525,4294.272620277714,0.17846453020312866,26.90870035484523,20.995262779970506,0.0,0.0,0.0,0.0,4671.643988457419,0.2597994915490729,26.90870035484523,22.61774587483743,1543.7935861762057,-9.478757057443953,22.814895037714322,22.814895037714322,22.814895037714322,26.84972118557237,26.84972118557237,26.839139920074313,22.806287262070242,19.90490654257005,16.00564651537434,26.839139920074313,26.839139920074313,20.995262779970506,26.90870035484523,22.806287262070242,26.839139920074313,26.839139920074313,23.438807749703525,26.839139920074313,22.61774587483743,19.572686455691297,19.787343132367667,5.0,5557656.910234341 
 08/13  03:00:00,5.2,86.0,16.96417592711525,89.9129716431799,19.735022840739255,36.64893198182973,19.751597636945085,100.0,16.769427580824228,81.38492709061853,15.888444800764523,49.141198775109075,19.719141336471015,36.683221659681195,4988.701056064427,0.3647763107681258,26.79481166541008,23.522510480977495,6974.263535603701,0.2854777148751021,26.79481166541008,20.94910345577172,0.0,0.0,0.0,0.0,5430.2486378685735,0.3419459743567722,26.79481166541008,22.9949348129923,1553.1573879282628,-9.27815515235411,22.62809184471257,22.62809184471257,22.62809184471257,26.66284585932338,26.66284585932338,26.670917615077883,22.60040124266124,19.751597636945085,15.888444800764523,26.670917615077883,26.670917615077883,20.94910345577172,26.79481166541008,22.60040124266124,26.670917615077883,26.670917615077883,23.522510480977495,26.670917615077883,22.9949348129923,19.735022840739255,19.719141336471015,5.2,5591366.596541746 
 08/13  04:00:00,5.0,93.0,16.882749889419234,90.3786073639086,19.856226884381773,36.106364195238946,19.68525896028114,100.0,16.511429365444144,82.73083760995654,15.80241220696929,49.12939523552476,19.763156061747683,36.31399512707497,4448.963447522047,0.30300855430918067,26.702157546084443,23.18901154209514,7742.928561383287,0.3317919906360902,26.702157546084443,21.11833503586489,0.0,0.0,0.0,0.0,5216.230989724543,0.3573994550547292,26.702157546084443,23.20998913244043,1558.4239896888605,-9.464811441402471,22.524784047899033,22.524784047899033,22.524784047899033,26.55949817684897,26.55949817684897,26.560854634683814,22.504132988771463,19.68525896028114,15.80241220696929,26.560854634683814,26.560854634683814,21.11833503586489,26.702157546084443,22.504132988771463,26.560854634683814,26.560854634683814,23.18901154209514,26.560854634683814,23.20998913244043,19.856226884381773,19.763156061747683,5.0,5610326.3628798975 
 08/13  05:00:00,5.0,93.0,16.816638359636944,90.75868784872613,19.85361276007277,35.93605837347626,19.65769777351959,100.0,16.295797910587385,83.87502888312643,15.725392628673589,49.13089513738986,19.797958942798488,36.05909159868666,3241.5295986990313,0.2051485222240587,26.415953695579187,22.63518769319481,9329.748222296037,0.4491010638806949,26.415953695579187,21.44517944099005,0.0,0.0,0.0,0.0,4631.34165544731,0.33795041389524644,26.415953695579187,23.136873502308962,1570.4589724864481,-9.45333976538097,22.290695051808598,22.290695051808598,22.290695051808598,26.32531879969711,26.32531879969711,26.32925207072539,22.26743013901575,19.65769777351959,15.725392628673589,26.32925207072539,26.32925207072539,21.44517944099005,26.415953695579187,22.26743013901575,26.32925207072539,26.32925207072539,22.63518769319481,26.32925207072539,23.136873502308962,19.85361276007277,19.797958942798488,5.0,5653652.300951214 
 08/13  06:00:00,5.2,91.0,16.756550333171518,91.10569679458887,19.763859000268138,35.99209717380009,19.686114486917685,100.0,16.101510161838533,84.9211933816765,15.663524623548595,49.09840590423485,19.807476757733145,35.89375141206395,3529.660532412237,0.21027798032852477,26.32864185402759,22.31222153050732,9481.558510221963,0.49170010229060473,26.32864185402759,21.714622148192557,0.0,0.0,0.0,0.0,4148.998310052374,0.29022191738087066,26.32864185402759,22.907956996194468,1574.5924820583145,-9.250436780826927,22.21091041671556,22.21091041671556,22.21091041671556,26.24550336796761,26.24550336796761,26.246843945985407,22.19032656143913,19.686114486917685,15.663524623548595,26.246843945985407,26.246843945985407,21.714622148192557,26.32864185402759,22.19032656143913,26.246843945985407,26.246843945985407,22.31222153050732,26.246843945985407,22.907956996194468,19.763859000268138,19.807476757733145,5.2,5668532.935409932 
 08/13  07:00:00,5.0,87.0,16.7014434146728,91.51505897345288,19.646940435854564,36.01306979740196,19.737241050673262,100.0,15.930640411917581,85.93771459179433,15.603492711892748,49.03287654257218,19.766616515516162,35.74546502005742,5000.575321702571,0.315533199399393,26.410663567291152,22.618620841726635,8245.556797044883,0.41941594344245237,26.410663567291152,21.70659805053686,0.0,0.0,0.0,0.0,3995.494150111619,0.25725085715815477,26.410663567291152,22.694353187145367,1571.4792571913358,-9.461100430061482,22.27097273615775,22.27097273615775,22.27097273615775,26.30558886965591,26.30558886965591,26.30457967505524,22.252732221857343,19.737241050673262,15.603492711892748,26.30457967505524,26.30457967505524,21.70659805053686,26.410663567291152,22.252732221857343,26.30457967505524,26.30457967505524,22.618620841726635,26.30457967505524,22.694353187145367,19.646940435854564,19.766616515516162,5.0,5657325.325888809 
 08/13  08:00:00,5.0,87.0,16.65113714282419,91.80816049649141,19.599254071071655,35.76825483915663,19.75959567044407,100.0,15.779303610333699,86.77375529307531,15.546215638601362,48.85895536801363,19.69362886952358,35.55819628686751,6077.673122432482,0.4125116290214467,26.769917054229524,23.24465029609374,6805.417712854479,0.3070052003522181,26.769917054229524,21.465961227491132,0.0,0.0,0.0,0.0,4586.156589597968,0.2726831706263352,26.769917054229524,22.74570009066772,1556.046886411768,-9.475819365568334,22.571341329400738,22.571341329400738,22.571341329400738,26.606073432300402,26.606073432300402,26.601026501016065,22.55716579914668,19.75959567044407,15.546215638601362,26.601026501016065,26.601026501016065,21.465961227491132,26.769917054229524,22.55716579914668,26.601026501016065,26.601026501016065,23.24465029609374,26.601026501016065,22.74570009066772,19.599254071071655,19.69362886952358,5.0,5601768.7910823645 
 08/13  09:00:00,7.2,81.0,16.617311522451796,92.09611871827109,19.879303144592985,35.04986081683939,19.907388211561077,100.0,15.691874198937533,87.34654044534513,15.652034757823367,48.33141531840176,19.791684637716756,35.23993233451292,6052.659207978816,0.41964235880610573,27.132999024480817,23.681957390187605,6235.384177795564,0.25174014915592324,27.132999024480817,21.206557169059614,0.0,0.0,0.0,0.0,5422.155929522715,0.3208174920379712,27.132999024480817,23.089128334516342,1540.6076942506418,-7.280183941567153,22.876381584816713,22.876381584816713,22.876381584816713,26.911231467266244,26.911231467266244,26.906106040456354,22.86221585447398,19.907388211561077,15.652034757823367,26.906106040456354,26.906106040456354,21.206557169059614,27.132999024480817,22.86221585447398,26.906106040456354,26.906106040456354,23.681957390187605,26.906106040456354,23.089128334516342,19.879303144592985,19.791684637716756,7.2,5546187.69930231 
 08/13  10:00:00,9.6,74.0,16.62057715961091,92.07699749048666,20.41355215720106,34.1061127267772,20.234385076250646,99.42085134457594,15.708455722451884,87.2538240881329,15.949300922197429,47.4085866902604,20.13553720403256,34.69624446878403,2173.5722010977856,0.13905896752962435,27.1614845780642,25.291544110276867,2876.7812724365904,0.11144572968659598,27.1614845780642,24.073350693824537,0.0,0.0,0.0,0.0,3241.2488945661817,0.22520548349033265,27.1614845780642,25.439670990549722,762.9426414148076,2.357983506803026,23.17672627808085,23.17672627808085,23.17672627808085,25.194208231977502,25.194208231977502,27.20168516286285,25.18456327393527,20.234385076250646,15.949300922197429,27.20168516286285,27.20168516286285,22.289836963015652,25.37797084725532,25.18456327393527,27.20168516286285,27.20168516286285,23.508030379467982,27.20168516286285,23.656157259740837,20.41355215720106,20.13553720403256,9.6,2746593.5090933074 
 08/13  11:00:00,12.0,71.0,16.668162564610462,91.79885756874162,20.809262566492055,34.032410036845164,20.515120570371902,99.9003032965372,15.856652940082549,86.43006691323262,16.314669000524496,46.60523971290702,20.552187942594642,34.57427073216215,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,0.0,0.0,0.0,0.0,27.1614845780642,27.1614845780642,0.0,12.0,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,27.20664695407477,27.20664695407477,20.515120570371902,16.314669000524496,27.20664695407477,27.20664695407477,23.316972993945736,23.316972993945736,27.20664695407477,27.20664695407477,27.20664695407477,23.316972993945736,27.20664695407477,23.316972993945736,20.809262566492055,20.552187942594642,12.0,0.0 
 08/13  12:00:00,14.2,61.0,16.733091239236728,91.42085377108567,20.743184597061266,35.265272230453924,20.465251066731454,100.0,16.108446770787282,85.0504319656894,16.65834941593728,46.11687661843833,20.5835374514093,35.61180418099911,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,0.0,0.0,0.0,0.0,27.1614845780642,27.1614845780642,0.0,14.2,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,27.20664695407477,27.20664695407477,20.465251066731454,16.65834941593728,27.20664695407477,27.20664695407477,23.316972993945736,23.316972993945736,27.20664695407477,27.20664695407477,27.20664695407477,23.316972993945736,27.20664695407477,23.316972993945736,20.743184597061266,20.5835374514093,14.2,0.0 
 08/13  13:00:00,15.0,51.0,16.810948182308945,90.96988697387141,20.650084510966707,35.995429215286606,20.695190127083343,98.70656377793892,16.40389057618249,83.46299047703519,17.118125791797596,45.04116896855596,20.550269964820128,36.215837790844645,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,0.0,0.0,0.0,0.0,27.1614845780642,27.1614845780642,0.0,15.0,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,27.20664695407477,27.20664695407477,20.695190127083343,17.118125791797596,27.20664695407477,27.20664695407477,23.316972993945736,23.316972993945736,27.20664695407477,27.20664695407477,27.20664695407477,23.316972993945736,27.20664695407477,23.316972993945736,20.650084510966707,20.550269964820128,15.0,0.0 
 08/13  14:00:00,15.0,48.0,16.909958538300074,90.40000574277553,20.49696224027,36.10695962157165,21.177418614271158,96.88763172231863,16.775848580982966,81.51159140866696,17.5148878024988,43.789180330576734,20.513053209526113,36.069758890932505,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,0.0,0.0,0.0,0.0,27.1614845780642,27.1614845780642,0.0,15.0,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,27.20664695407477,27.20664695407477,21.177418614271158,17.5148878024988,27.20664695407477,27.20664695407477,23.316972993945736,23.316972993945736,27.20664695407477,27.20664695407477,27.20664695407477,23.316972993945736,27.20664695407477,23.316972993945736,20.49696224027,20.513053209526113,15.0,0.0 
 08/13  15:00:00,14.0,55.0,17.024584158239588,89.74524296850164,20.270110348270507,36.44405893094121,21.609125313740552,96.20004638651076,17.171020299634073,79.49425029088201,17.74768745022147,43.03619577464263,20.585890221890146,35.73922612046084,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,0.0,0.0,0.0,0.0,27.1614845780642,27.1614845780642,0.0,14.0,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,23.181769509880198,27.20664695407477,27.20664695407477,21.609125313740552,17.74768745022147,27.20664695407477,27.20664695407477,23.316972993945736,23.316972993945736,27.20664695407477,27.20664695407477,27.20664695407477,23.316972993945736,27.20664695407477,23.316972993945736,20.270110348270507,20.585890221890146,14.0,0.0 
 08/13  16:00:00,11.0,71.0,17.134151051762153,89.12432293244404,20.023598321840637,37.18712364899085,21.70359078015244,98.86857357403709,17.570283846519835,77.51282418152405,17.775765618649146,43.028432318884676,20.828613103320052,35.38312572849749,5640.34171481513,0.13786038054646416,31.944492905459615,27.050541353687628,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,0.0,0.0,0.0,0.0,27.1614845780642,27.1614845780642,639.5328007956055,3.644409604887006,29.1420213407228,29.1420213407228,29.1420213407228,31.15946626825766,31.15946626825766,32.976526542834115,31.149821033073557,21.70359078015244,17.775765618649146,32.976526542834115,32.976526542834115,30.797253974883226,30.797253974883226,31.149821033073557,32.976526542834115,32.976526542834115,25.903302423111235,32.976526542834115,30.797253974883226,20.023598321840637,20.828613103320052,11.0,2302318.0828641797 
 08/13  17:00:00,11.0,82.0,17.234481811954524,88.55997586387616,20.386973053895154,37.05020949284699,21.39822626169086,100.0,17.982795225365848,75.52387387149834,17.620461212334284,43.80247136480391,20.987524763787476,35.70556650554737,0.0,0.0,36.35386342506075,36.35386342506075,0.0,0.0,27.1614845780642,27.1614845780642,0.0,0.0,0.0,0.0,0.0,0.0,27.1614845780642,27.1614845780642,0.0,11.0,29.243839722115194,29.243839722115194,29.243839722115194,29.243839722115194,29.243839722115194,33.07509281439943,33.07509281439943,21.39822626169086,17.620461212334284,33.07509281439943,33.07509281439943,29.511277015416695,29.511277015416695,33.07509281439943,33.07509281439943,33.07509281439943,29.511277015416695,33.07509281439943,29.511277015416695,20.386973053895154,20.987524763787476,11.0,0.0 
 08/13  18:00:00,10.0,82.0,17.27811743330602,88.31575354565763,20.800685355302527,36.483907476859414,20.574685786370306,99.99999999999999,18.217236617509307,74.41877629693288,17.291094398855623,44.928920874329506,20.200668591845066,37.863475706300235,0.0,0.0,36.35386342506075,36.35386342506075,0.0,0.0,27.161484578064197,27.161484578064197,0.0,0.0,0.0,0.0,0.0,0.0,27.161484578064197,27.161484578064197,0.0,10.0,29.243839722115194,29.243839722115194,29.243839722115194,29.243839722115194,29.243839722115194,33.07509281439943,33.07509281439943,20.574685786370306,17.291094398855623,33.07509281439943,33.07509281439943,29.436888618268107,29.436888618268107,33.07509281439943,33.07509281439943,33.07509281439943,29.436888618268107,33.07509281439943,29.436888618268107,20.800685355302527,20.200668591845066,10.0,0.0 
 08/13  19:00:00,9.0,93.0,17.247333604386057,88.48796024346092,20.73566464812657,36.95064253730814,19.713580699817918,100.0,18.098849383632007,74.97442319026884,16.950796562105065,46.09361966936952,19.182318051851887,40.69165422707523,0.0,0.0,36.35386342506075,36.35386342506075,4615.713240399373,0.18924391538794677,26.153881686642542,23.156923135860218,0.0,0.0,0.0,0.0,9838.074683477027,0.5200058097640989,26.792840292843724,23.491484323665183,1184.3356988796409,-1.8024837884465912,23.996493823625624,23.996493823625624,23.996493823625624,27.022395932147248,27.022395932147248,28.129890126322543,24.78574296989955,19.713580699817918,16.950796562105065,28.129890126322543,28.129890126322543,24.38082013818545,27.377778688967773,24.78574296989955,28.129890126322543,28.129890126322543,27.377778688967773,28.129890126322543,24.076422719789228,20.73566464812657,19.182318051851887,9.0,4263608.515966708 
 08/13  20:00:00,9.0,93.0,17.16034703239886,88.97660267148166,20.333567662175007,38.31941163097245,19.220461763791967,100.0,17.867656042756593,76.07307706652566,16.658753769712177,47.21849403271444,19.145533280935823,41.24848596567055,0.0,0.0,36.35386342506075,36.35386342506075,10677.620221379842,0.42873302086104936,25.755116076857817,19.749719355471463,0.0,0.0,0.0,0.0,6966.447650900526,0.5634669791389506,25.755116076857817,22.786395363148216,1612.2368137541512,-5.371830808830268,21.499157761818633,21.499157761818633,21.499157761818633,25.533475936326603,25.533475936326603,25.514070735173256,21.499999051281183,19.220461763791967,16.658753769712177,25.514070735173256,25.514070735173256,19.749719355471463,25.755116076857817,21.499999051281183,25.514070735173256,25.514070735173256,25.755116076857817,25.514070735173256,22.786395363148216,20.333567662175007,19.145533280935823,9.0,5804052.529514944 
 08/13  21:00:00,8.8,92.0,17.054502628838293,89.66301639668585,19.60466069403339,40.83225069873343,18.96885600305513,100.0,17.557672693597862,77.65054840915514,16.427237876958014,48.39899664458744,19.435557346494186,41.25800560167069,4242.670554790667,0.20629593872424395,25.811888836777847,20.87475760994166,8861.9834948832,0.3929520306378781,25.811888836777847,20.414440860686113,0.0,0.0,0.0,0.0,4948.434331326694,0.3929520306378781,25.811888836777847,22.797531358655732,1613.5201188071676,-5.574976045461777,21.474198195770356,21.474198195770356,21.474198195770356,25.508506731996953,25.508506731996953,25.505537699076527,21.45814332273561,18.96885600305513,16.427237876958014,25.505537699076527,25.505537699076527,20.414440860686113,25.811888836777847,21.45814332273561,25.505537699076527,25.505537699076527,20.87475760994166,25.505537699076527,22.797531358655732,19.60466069403339,19.435557346494186,8.8,5808672.427705804 
 08/13  22:00:00,9.0,93.0,16.967502094714497,90.15888622874786,19.36671941504082,42.27569449096539,19.093273740855597,100.0,17.310706469108016,78.8717371959261,16.29168430945263,49.36494572731645,19.613301188594466,41.628772379929075,5772.251346673463,0.3247980877734196,26.240499123415784,21.988103955209233,7854.669900882682,0.33370095611329015,26.240499123415784,20.60837349920187,0.0,0.0,0.0,0.0,4840.010373791674,0.33370095611329015,26.240499123415784,22.77001000144391,1596.1085822321832,-5.387330940546869,21.800511879188054,21.800511879188054,21.800511879188054,25.834946385708434,25.834946385708434,25.829245019072978,21.78704108771376,19.093273740855597,16.29168430945263,25.829245019072978,25.829245019072978,20.60837349920187,26.240499123415784,21.78704108771376,25.829245019072978,25.829245019072978,21.988103955209233,25.829245019072978,22.77001000144391,19.36671941504082,19.613301188594466,9.0,5745990.896035859 
 08/13  23:00:00,7.0,100.0,16.905772011970065,90.51262653094547,19.343924188696267,42.92061182674253,19.211818825191774,100.0,17.095324389298945,79.95446876573243,16.150902321548276,50.276858270374056,19.663745734820093,42.072746944608646,5645.365528470103,0.3577561298240111,26.4150617878631,22.63931204759551,8352.138122509932,0.3577561298240111,26.4150617878631,20.82896055354815,0.0,0.0,0.0,0.0,4323.095777609152,0.27668774035197796,26.4150617878631,22.676512086414153,1584.931406724669,-7.40872515489489,22.01269255069986,22.01269255069986,22.01269255069986,26.047208969163766,26.047208969163766,26.043643812060495,21.996929917531247,19.211818825191774,16.150902321548276,26.043643812060495,26.043643812060495,20.82896055354815,26.4150617878631,21.996929917531247,26.043643812060495,26.043643812060495,22.63931204759551,26.043643812060495,22.676512086414153,19.343924188696267,19.663745734820093,7.0,5705753.064208808 
 08/13  24:00:00,7.0,100.0,16.85358200912898,90.8129116231579,19.473114034194364,42.898494023958484,19.340181564800254,100.0,16.87930369973522,81.05720235165961,16.05369359205954,50.91678322480959,19.720653818547284,42.24172375849599,5536.840822826742,0.3712616774571773,26.560137494303042,22.991708011622663,8541.2855508502,0.3712616774571773,26.560137494303042,21.055378344646787,0.0,0.0,0.0,0.0,4170.719121249933,0.24967664508564538,26.560137494303042,22.563191996819327,1576.4113592872447,-7.416829080945039,22.175900575638405,22.175900575638405,22.175900575638405,26.210480004086175,26.210480004086175,26.20773770782069,22.15934010070437,19.340181564800254,16.05369359205954,26.20773770782069,26.20773770782069,21.055378344646787,26.560137494303042,22.15934010070437,26.20773770782069,26.20773770782069,22.991708011622663,26.20773770782069,22.563191996819327,19.473114034194364,19.720653818547284,7.0,5675080.893434081 
 08/14  01:00:00,7.0,100.0,16.8078173808894,91.07715045257089,19.652638351030134,42.592445341194775,19.47333017448305,100.0,16.675586755355933,82.11279336339993,15.983439570048295,51.36745855133793,19.749440021444304,42.335685552758115,5542.669919026821,0.387776199430768,26.670206726728818,23.250169907472348,8762.917567530261,0.387776199430768,26.670206726728818,21.263155402567545,0.0,0.0,0.0,0.0,3864.7562627822763,0.21664760113846404,26.670206726728818,22.40184575250742,1569.694494426413,-7.423217892336151,22.30548503127096,22.30548503127096,22.30548503127096,26.340114489292645,26.340114489292645,26.337937151684486,22.28836349133975,19.47333017448305,15.983439570048295,26.337937151684486,26.337937151684486,21.263155402567545,26.670206726728818,22.28836349133975,26.337937151684486,26.337937151684486,23.250169907472348,26.337937151684486,22.40184575250742,19.652638351030134,19.749440021444304,7.0,5650900.1799350865 
 08/14  02:00:00,6.0,100.0,16.76783757695529,91.30868887763495,19.767913585468555,42.213576696387335,19.572713014653008,100.0,16.490700163416093,83.08419207360201,15.891275477001416,51.75399169989973,19.688072482545525,42.422037543283146,4471.853184926552,0.31391332447349624,26.511618039758684,23.10303406184218,9419.286290901202,0.451853745807052,26.511618039758684,21.52373430224114,0.0,0.0,0.0,0.0,3969.2987806696888,0.22643292971945173,26.511618039758684,22.31721251505208,1573.8522913083225,-8.430196831232259,22.225174738421558,22.225174738421558,22.225174738421558,26.25977319034257,26.25977319034257,26.261122600813202,22.204476929001764,19.572713014653008,15.891275477001416,26.261122600813202,26.261122600813202,21.52373430224114,26.511618039758684,22.204476929001764,26.261122600813202,26.261122600813202,23.10303406184218,26.261122600813202,22.31721251505208,19.767913585468555,19.688072482545525,6.0,5665868.248709961 
