Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/14  03:00:00,6.2,97.0,16.730436585973045,91.52589658640336,19.859066500373697,41.79930180026445,19.696865632434612,100.0,16.31666416199453,84.0103814476142,15.833724298339117,51.941105662501826,19.674484696947353,42.27977376188346,3724.7023907508938,0.23708012253340913,26.476617263431134,22.71743507154432,8816.21019351729,0.43648074381049534,26.476617263431134,21.6436507365416,0.0,0.0,0.0,0.0,5104.000679270445,0.31863913365609564,26.476617263431134,22.64388439677588,1573.0603279327013,-8.233479632314431,22.2404477584213,22.2404477584213,22.2404477584213,26.275052097434596,26.275052097434596,26.27479547328887,22.22144403292097,19.696865632434612,15.833724298339117,26.27479547328887,26.27479547328887,21.6436507365416,26.476617263431134,22.22144403292097,26.27479547328887,26.27479547328887,22.71743507154432,26.27479547328887,22.64388439677588,19.859066500373697,19.674484696947353,6.2,5663017.180557725 
 08/14  04:00:00,6.0,100.0,16.696061266816596,91.63620306734839,19.823480962508274,41.675662636593586,19.782814779982996,100.0,16.159405761014458,84.77414659132616,15.769882173613981,52.08784584376058,19.689229398177556,42.02345269859842,3256.0334403842644,0.18170124261530002,26.58626683039414,22.298554702382596,8115.6557823669455,0.39082185152630755,26.58626683039414,21.617604980825206,0.0,0.0,0.0,0.0,5938.8103537273155,0.4196769058583926,26.58626683039414,23.20032848243789,1563.3905955105602,-8.440004731439945,22.427853481188166,22.427853481188166,22.427853481188166,26.462530183989205,26.462530183989205,26.459381306683053,22.41176131276604,19.782814779982996,15.769882173613981,26.459381306683053,26.459381306683053,21.617604980825206,26.58626683039414,22.41176131276604,26.459381306683053,26.459381306683053,22.298554702382596,26.459381306683053,23.20032848243789,19.823480962508274,19.689229398177556,6.0,5628206.143838016 
 08/14  05:00:00,6.0,100.0,16.663350710470333,91.82692897622611,19.730179071548154,41.770252899606994,19.825224299494547,100.0,16.01793649457543,85.54344083743635,15.713598178124002,52.270033873297315,19.780774703792623,41.63851865032437,4514.587954162764,0.24861382443877397,26.766131683501133,22.421191855067875,6839.589679904725,0.3058890923452658,26.766131683501133,21.416092289380135,0.0,0.0,0.0,0.0,5847.5782567192755,0.43769708321596046,26.766131683501133,23.569494753693636,1552.8709216074064,-8.450018104527464,22.633712919296215,22.633712919296215,22.633712919296215,26.668469104097902,26.668469104097902,26.665010159087842,22.6178859041629,19.825224299494547,15.713598178124002,26.665010159087842,26.665010159087842,21.416092289380135,26.766131683501133,22.6178859041629,26.665010159087842,26.665010159087842,22.421191855067875,26.665010159087842,23.569494753693636,19.730179071548154,19.780774703792623,6.0,5590335.317786663 
 08/14  06:00:00,6.2,100.0,16.63205902633839,92.00979803308343,19.72064308273571,41.71526470040944,19.829282204336273,100.0,15.893033349011715,86.22916192190863,15.68284213905278,52.38577164459151,19.931837669039762,41.17164417994236,6247.497273331439,0.40329539453447366,26.8563440645037,23.149777020391245,6207.50398120282,0.2612333872498889,26.8563440645037,21.17073005675822,0.0,0.0,0.0,0.0,4696.8884718619665,0.32767121821563744,26.8563440645037,23.426605636121256,1547.5970572903725,-8.252898401913566,22.737713467520635,22.737713467520635,22.737713467520635,26.772509807958752,26.772509807958752,26.770762342869237,22.720141491180136,19.829282204336273,15.68284213905278,26.770762342869237,26.770762342869237,21.17073005675822,26.8563440645037,22.720141491180136,26.770762342869237,26.770762342869237,23.149777020391245,26.770762342869237,23.426605636121256,19.72064308273571,19.931837669039762,6.2,5571349.406245341 
 08/14  07:00:00,6.0,100.0,16.603489794088404,92.2674823362259,19.809372928413367,41.458559384539335,19.783060176433896,100.0,15.800320773477564,86.82718775346167,15.646162073205094,52.570397038789295,19.97859050818191,41.02520679231718,6731.237308226272,0.5348477816830782,26.877311914039044,23.866016829467807,7720.942562101855,0.3268508086312589,26.877311914039044,21.225217988986216,0.0,0.0,0.0,0.0,2377.1140062643713,0.1305014096856628,26.877311914039044,22.518948700072578,1542.610947992443,-8.459934871338199,22.836538626434503,22.836538626434503,22.836538626434503,26.87137312498087,26.87137312498087,26.86971261915268,22.818907853180157,19.783060176433896,15.646162073205094,26.86971261915268,26.86971261915268,21.225217988986216,26.877311914039044,22.818907853180157,26.86971261915268,26.86971261915268,23.866016829467807,26.86971261915268,22.518948700072578,19.809372928413367,19.97859050818191,6.0,5553399.412772795 
 08/14  08:00:00,6.0,100.0,16.576490292740363,92.42607309090354,19.945901239441497,41.02509020848771,19.749124714804992,100.0,15.716123015619706,87.29649012363232,15.610066300106368,52.6970219482504,19.831998658158735,41.31517948138732,5076.11368344016,0.41201428173309584,26.746081881014504,23.798197750281044,9925.473734835376,0.4637556772255286,26.746081881014504,21.625098754403755,0.0,0.0,0.0,0.0,1708.6909661306818,0.07926483287623437,26.746081881014504,21.588165292350364,1547.6146534427342,-8.455171939352383,22.737365578341162,22.737365578341162,22.737365578341162,26.772161779736557,26.772161779736557,26.77382813103816,22.716353240530296,19.749124714804992,15.610066300106368,26.77382813103816,26.77382813103816,21.625098754403755,26.746081881014504,22.716353240530296,26.77382813103816,26.77382813103816,23.798197750281044,26.77382813103816,21.588165292350364,19.945901239441497,19.831998658158735,6.0,5571412.752393843 
 08/14  09:00:00,6.4,100.0,16.55446911347324,92.64629573612531,20.097477205112703,40.64898904092473,19.853548655961404,100.0,15.647858693605574,87.7649453851419,15.645471877725447,52.65396146660628,19.70183007158967,41.65771782844694,1844.956468315877,0.12191510222064862,26.220398696003517,22.59937905589307,9310.797326613223,0.5088564602658716,26.220398696003517,21.84221635695157,0.0,0.0,0.0,0.0,5693.283426072031,0.3458931380550716,26.220398696003517,22.28196877411563,1575.8973334040545,-8.024110905875776,22.185788536053877,22.185788536053877,22.185788536053877,26.220371781971714,26.220371781971714,26.229639633130503,22.157105779547802,19.853548655961404,15.645471877725447,26.229639633130503,26.229639633130503,21.84221635695157,26.220398696003517,22.157105779547802,26.229639633130503,26.229639633130503,22.59937905589307,26.229639633130503,22.28196877411563,20.097477205112703,19.70183007158967,6.4,5673230.400254596 
 08/14  10:00:00,7.0,100.0,16.582759865922483,92.4797165249412,20.855386744028323,38.84757746702646,20.711483849414556,97.38531761167195,15.692043673594018,87.51686559790207,16.00138485774039,51.52427235930169,20.12539118782167,40.63697904912512,0.0,0.0,26.220398696003514,26.220398696003514,2497.822267722573,0.10581870179386738,27.359900793931523,25.47730783077137,0.0,0.0,0.0,0.0,6366.055482240385,0.3032738542220038,31.118407460032792,27.171985339243825,918.7454919582933,-2.7370668313738182,28.024911084373436,28.024911084373436,28.024911084373436,30.71483098839979,30.71483098839979,31.807662414389533,29.378735909381,20.711483849414556,16.00138485774039,31.807662414389533,31.807662414389533,28.52921878978151,30.411811752941666,29.378735909381,31.807662414389533,31.807662414389533,30.411811752941666,31.807662414389533,26.4653896321527,20.855386744028323,20.12539118782167,6.999999999999999,3307483.771049856 
 08/14  11:00:00,12.0,71.0,16.698607286683533,91.80117028573105,21.870747872220022,36.56659781491311,22.163712019499485,91.7249747436947,15.947044549304191,86.1004716274494,16.525377569602668,49.89017244470286,20.71800903674822,39.242705503362885,0.0,0.0,26.220398696003517,26.220398696003517,0.0,0.0,27.359900793931526,27.359900793931526,0.0,0.0,0.0,0.0,0.0,0.0,32.997660793083426,32.997660793083426,0.0,12.000000000000002,30.51067824264454,30.51067824264454,30.51067824264454,30.51067824264454,30.51067824264454,34.19078511647888,34.19078511647888,22.163712019499485,16.525377569602668,34.19078511647888,34.19078511647888,30.81973108024521,30.81973108024521,34.19078511647888,34.19078511647888,34.19078511647888,30.81973108024521,34.19078511647888,30.81973108024521,21.870747872220022,20.71800903674822,12.000000000000002,0.0 
 08/14  12:00:00,13.8,61.0,16.873853420521208,90.78526359487816,21.9026543245147,36.553388155145015,23.602533853999567,88.14001574174357,16.488982531786185,83.1752448690916,16.939206508841618,48.68074130950731,20.921192716636583,38.81810645943804,0.0,0.0,26.220398696003517,26.220398696003517,0.0,0.0,27.359900793931526,27.359900793931526,0.0,0.0,0.0,0.0,0.0,0.0,32.997660793083426,32.997660793083426,0.0,13.8,30.51067824264454,30.51067824264454,30.51067824264454,30.51067824264454,30.51067824264454,34.19078511647888,34.19078511647888,23.602533853999567,16.939206508841618,34.19078511647888,34.19078511647888,30.81973108024521,30.81973108024521,34.19078511647888,34.19078511647888,34.19078511647888,30.81973108024521,34.19078511647888,30.81973108024521,21.9026543245147,20.921192716636583,13.8,0.0 
 08/14  13:00:00,13.0,77.0,17.08147524604238,89.59787784981968,21.508691351192876,37.93738830599711,24.793064116284803,84.82255549130862,17.153397462564612,79.73956412783924,17.242994241987827,48.06888855897343,20.87480458686553,39.439289955523435,0.0,0.0,26.220398696003517,26.220398696003517,0.0,0.0,27.359900793931526,27.359900793931526,0.0,0.0,0.0,0.0,0.0,0.0,32.997660793083426,32.997660793083426,0.0,13.0,30.51067824264454,30.51067824264454,30.51067824264454,30.51067824264454,30.51067824264454,34.19078511647887,34.19078511647887,24.793064116284803,17.242994241987827,34.19078511647887,34.19078511647887,30.75792209398505,30.75792209398505,34.19078511647887,34.19078511647887,34.19078511647887,30.75792209398505,34.19078511647887,30.75792209398505,21.508691351192876,20.87480458686553,13.0,0.0 
 08/14  14:00:00,12.0,82.0,17.297405578858772,88.29485351082968,21.072639043714354,39.466854609686976,25.58395434658042,83.71338834774653,17.834673245762126,76.3063363130427,17.457107561016485,47.71892889116579,20.900894628663032,39.88215460059932,0.0,0.0,26.220398696003514,26.220398696003514,0.0,0.0,27.359900793931523,27.359900793931523,0.0,0.0,0.0,0.0,0.0,0.0,32.997660793083426,32.997660793083426,0.0,12.0,30.510678242644538,30.510678242644538,30.510678242644538,30.510678242644538,30.510678242644538,34.19078511647887,34.19078511647887,25.58395434658042,17.457107561016485,34.19078511647887,34.19078511647887,30.696111194372328,30.696111194372328,34.19078511647887,34.19078511647887,34.19078511647887,30.696111194372328,34.19078511647887,30.696111194372328,21.072639043714354,20.900894628663032,12.0,0.0 
 08/14  15:00:00,12.0,82.0,17.498263752948816,87.09555697544882,20.688336152619602,41.28230094719562,25.893090620817524,86.80574504835276,18.45193820579341,73.33125669651253,17.601148326592124,47.83362981768181,21.444652138647317,39.40519494479727,0.0,0.0,26.220398696003514,26.220398696003514,0.0,0.0,27.359900793931523,27.359900793931523,0.0,0.0,0.0,0.0,0.0,0.0,32.997660793083426,32.997660793083426,0.0,12.0,30.510678242644538,30.510678242644538,30.510678242644538,30.510678242644538,30.510678242644538,34.19078511647887,34.19078511647887,25.893090620817524,17.601148326592124,34.19078511647887,34.19078511647887,30.696111194372328,30.696111194372328,34.19078511647887,34.19078511647887,34.19078511647887,30.696111194372328,34.19078511647887,30.696111194372328,20.688336152619602,21.444652138647317,12.0,0.0 
 08/14  16:00:00,13.0,77.0,17.67225978029206,86.14423438839731,20.35997715326646,42.94276943426576,25.723652111072475,92.4570835827635,18.96122301321343,71.03123820448808,17.749978637425244,47.9455388663345,22.240529044921594,38.26620539228557,0.0,0.0,26.220398696003514,26.220398696003514,0.0,0.0,27.359900793931523,27.359900793931523,0.0,0.0,0.0,0.0,0.0,0.0,32.997660793083426,32.997660793083426,0.0,13.0,30.510678242644538,30.510678242644538,30.510678242644538,30.510678242644538,30.510678242644538,34.19078511647887,34.19078511647887,25.723652111072475,17.749978637425244,34.19078511647887,34.19078511647887,30.696111194372328,30.696111194372328,34.19078511647887,34.19078511647887,34.19078511647887,30.696111194372328,34.19078511647887,30.696111194372328,20.35997715326646,22.240529044921594,13.0,0.0 
 08/14  17:00:00,13.0,77.0,17.805380703613757,85.42426531176567,20.033882154862447,44.50343676129291,24.92890135690949,99.69043180094282,19.326317476092736,69.43227497288237,17.76922800964755,48.38580185898689,22.784290759667655,37.60601520830933,9075.106378517292,0.16745960839391277,35.41733868675173,26.77420970302113,0.0,0.0,27.359900793931523,27.359900793931523,0.0,0.0,0.0,0.0,0.0,0.0,32.997660793083426,32.997660793083426,787.6204234269277,3.1554069305454133,32.14419811399298,32.14419811399298,32.14419811399298,34.83400115272659,34.83400115272659,36.11385203187745,33.48698295400316,24.92890135690949,17.76922800964755,36.11385203187745,36.11385203187745,34.48179619392619,34.48179619392619,33.48698295400316,36.11385203187745,36.11385203187745,25.838667210195595,36.11385203187745,34.48179619392619,20.033882154862447,22.784290759667655,13.0,2835433.5243369397 
 08/14  18:00:00,13.0,77.0,17.88251888099193,85.01017565348846,20.218864940209016,44.30624802729022,23.550023102289813,100.0,19.61045243601524,68.21603089772117,17.607201484536787,49.12611103083303,22.070334910933457,39.5562096962203,0.0,0.0,38.01091746186921,38.01091746186921,0.0,0.0,27.359900793931526,27.359900793931526,0.0,0.0,0.0,0.0,0.0,0.0,32.997660793083426,32.997660793083426,0.0,13.0,32.6057911346025,32.6057911346025,32.6057911346025,32.6057911346025,32.6057911346025,36.60826730633142,36.60826730633142,23.550023102289813,17.607201484536787,36.60826730633142,36.60826730633142,32.96295626536177,32.96295626536177,36.60826730633142,36.60826730633142,36.60826730633142,32.96295626536177,36.60826730633142,32.96295626536177,20.218864940209016,22.070334910933457,13.0,0.0 
 08/14  19:00:00,12.0,76.0,17.84753367563286,85.19763684916245,20.98079224729416,42.52456923971986,22.238801057032976,99.99774325947136,19.562493253556152,68.41940853606253,17.328289396693332,50.297959780198404,20.918112702865642,42.69933288154917,0.0,0.0,38.01091746186921,38.01091746186921,0.0,0.0,27.359900793931526,27.359900793931526,0.0,0.0,0.0,0.0,0.0,0.0,32.997660793083426,32.997660793083426,0.0,12.000000000000002,32.6057911346025,32.6057911346025,32.6057911346025,32.6057911346025,32.6057911346025,36.60826730633142,36.60826730633142,22.238801057032976,17.328289396693332,36.60826730633142,36.60826730633142,32.94191632354655,32.94191632354655,36.60826730633142,36.60826730633142,36.60826730633142,32.94191632354655,36.60826730633142,32.94191632354655,20.98079224729416,20.918112702865642,12.000000000000002,0.0 
 08/14  20:00:00,11.0,76.0,17.739810616772665,85.77809301357911,21.025610936601804,42.31224014995583,21.30157702475008,100.0,19.359932713334892,69.2869971449751,17.105643413130274,51.05284497434437,19.834027268523975,45.55658782262883,0.0,0.0,38.01091746186921,38.01091746186921,0.0,0.0,27.359900793931526,27.359900793931526,0.0,0.0,0.0,0.0,9206.091968065582,0.30899692339093476,32.33486685600464,28.616453891572778,669.5097779161472,3.6784121510622736,30.043669116883603,30.043669116883603,30.043669116883603,32.06126452788648,32.06126452788648,34.173423333855574,31.920441886034023,21.30157702475008,17.105643413130274,34.173423333855574,34.173423333855574,32.273382962229235,32.273382962229235,31.920441886034023,34.173423333855574,34.173423333855574,32.273382962229235,34.173423333855574,28.55496999779738,21.025610936601804,19.834027268523975,11.0,2410235.2004981297 
 08/14  21:00:00,10.0,89.0,17.6215728133726,86.33531058278655,20.706068641489836,43.16987109897085,20.49007865289408,99.99999999999999,19.051638811863114,70.56199792352365,16.88450227762297,51.83271147407487,19.559042825625845,46.35400549423247,0.0,0.0,38.01091746186921,38.01091746186921,0.0,0.0,27.359900793931523,27.359900793931523,0.0,0.0,0.0,0.0,16185.973464572751,0.7353092986609746,31.378391802829096,25.86465889200509,1336.9446056585393,-4.629107191090341,27.482212601356064,27.482212601356064,27.482212601356064,31.517403275922184,31.517403275922184,31.50734570064956,27.475708416778488,20.49007865289408,16.88450227762297,31.50734570064956,31.50734570064956,31.378391802829096,31.378391802829096,27.475708416778488,31.50734570064956,31.50734570064956,31.378391802829096,31.50734570064956,25.86465889200509,20.706068641489836,19.559042825625845,10.0,4813000.580370742 
 08/14  22:00:00,9.0,87.0,17.49371657028778,87.03502573004451,20.158625457555615,44.521828341586854,19.72050865151407,100.0,18.683504560951594,72.20426619286381,16.673389220949826,52.54865792579227,20.58014343957553,43.38869486113428,0.0,0.0,38.01091746186921,38.01091746186921,9444.609406059422,0.35665374561217567,27.424590331267797,24.14776174713622,0.0,0.0,0.0,0.0,3809.48543502595,0.22459341019175103,32.962756235690065,31.948300656670636,1082.2113564616466,-1.907972067483915,26.211745858216865,26.211745858216865,26.211745858216865,29.23795356040173,29.23795356040173,30.27884559154007,27.078360798495282,19.72050865151407,16.673389220949826,30.27884559154007,30.27884559154007,26.133602484566037,29.410431068697616,27.078360798495282,30.27884559154007,30.27884559154007,29.410431068697616,30.27884559154007,28.395975489678182,20.158625457555615,20.58014343957553,9.0,3895960.883261928 
 08/14  23:00:00,8.0,93.0,17.367519920905195,87.73184977078532,19.47784313037283,46.29536069530835,19.396864864411533,99.99999999999999,18.30132026833815,73.95469659448821,16.487221454691117,53.17775121586335,21.423097656958994,41.06280493900699,4939.293984589255,0.29993914410713407,29.638834012939697,27.000266030879736,12474.277079242996,0.5816088028085492,25.9957062651852,20.900193908209346,0.0,0.0,0.0,0.0,0.0,0.0,32.962756235690065,32.962756235690065,1596.0272534642772,-6.398540996911266,21.825453776718415,21.825453776718415,21.825453776718415,25.859897948173792,25.859897948173792,25.872740576670697,21.796215437645188,19.396864864411533,16.487221454691117,25.872740576670697,25.872740576670697,20.900193908209346,25.9957062651852,21.796215437645188,25.872740576670697,25.872740576670697,23.357138283125238,25.872740576670697,25.9957062651852,19.47784313037283,21.423097656958994,8.0,5745698.112471399 
 08/14  24:00:00,8.0,90.0,17.259188768243,88.42163846047646,19.298002484644794,46.62760556039969,19.52396885522246,100.0,17.949178247804127,75.68374567404948,16.338666656913592,53.69568754509498,21.625208746777304,40.392501818792844,7814.296657052286,0.49610000000000004,26.300136681716104,22.531178936136968,10112.883391025385,0.49610000000000004,26.300136681716104,21.422534528596703,0.0,0.0,0.0,0.0,0.0,0.0,32.962756235690065,32.962756235690065,1586.5869209075004,-6.412956275404719,21.981146552590324,21.981146552590324,21.981146552590324,26.01565079123258,26.01565079123258,26.00058377529285,21.976856732366834,19.52396885522246,16.338666656913592,26.00058377529285,26.00058377529285,21.422534528596703,26.300136681716104,21.976856732366834,26.00058377529285,26.00058377529285,22.531178936136968,26.00058377529285,26.300136681716104,19.298002484644794,21.625208746777304,8.0,5711712.915267001 
 08/15  01:00:00,8.0,87.0,17.172917631609604,88.81860491114773,19.566511666264937,45.4070518639503,19.776717512228714,100.0,17.612812277796003,77.22920253305512,16.25192982801484,53.83106540131364,21.289330716436957,40.82576528662389,8879.15993699036,0.650458245095719,27.416715508868997,24.150652430093732,8497.497328385132,0.34174175490428105,27.416715508868997,21.467216119248974,0.0,0.0,0.0,0.0,0.0,0.0,32.962756235690065,32.962756235690065,1523.2752745419762,-6.478347110247839,23.224548033330812,23.224548033330812,23.224548033330812,27.2595323560894,27.2595323560894,27.238372244856272,23.226422380973304,19.776717512228714,16.25192982801484,27.238372244856272,27.238372244856272,21.467216119248974,27.416715508868997,23.226422380973304,27.238372244856272,27.238372244856272,24.150652430093732,27.238372244856272,27.416715508868997,19.566511666264937,21.289330716436957,8.0,5483790.988351114 
 08/15  02:00:00,7.5,90.0,17.1034033291825,89.21049906316068,20.0354650483228,43.67707909939121,19.92400869313129,100.0,17.33309632173212,78.60592971282749,16.16298455919599,53.99087434717748,20.68374287032425,41.961425283311016,4830.503157587558,0.24268468710128022,28.701102046376057,23.92688753173924,10806.387467187951,0.37777813601267274,28.701102046376057,21.85705325108779,0.0,0.0,0.0,0.0,0.0,0.0,32.962756235690065,32.962756235690065,1443.3053589424812,-7.054500816307059,24.919207018352964,24.919207018352964,24.919207018352964,28.954821156943506,28.954821156943506,28.924285380372623,24.93057676040181,19.92400869313129,16.16298455919599,28.924285380372623,28.924285380372623,21.85705325108779,28.701102046376057,24.93057676040181,28.924285380372623,28.924285380372623,23.92688753173924,28.924285380372623,28.701102046376057,20.0354650483228,20.68374287032425,7.5,5195899.292192932 
 08/15  03:00:00,7.0,92.0,17.039461116212152,89.57271353475059,20.141871005889335,43.064434412906856,20.068842689117133,99.99999999999999,17.100726430192225,79.77060981107832,16.063708399358347,54.20976732723416,19.97582339982156,43.50889321713065,0.0,0.0,28.875148578478854,28.875148578478854,4858.669882789711,0.12004065978999037,32.46397882196878,29.236291308943507,0.0,0.0,0.0,0.0,4677.92526481496,0.11819645433757112,33.25636936763782,30.100265452840272,840.8601984120197,-2.81977651727735,29.381794262045073,29.381794262045073,29.381794262045073,32.07167622470125,32.07167622470125,33.26228918847786,30.739281273322998,20.068842689117133,16.063708399358347,33.26228918847786,33.26228918847786,28.65617867874354,31.883866191768806,30.739281273322998,33.26228918847786,33.26228918847786,31.883866191768806,33.26228918847786,28.727762276971266,20.141871005889335,19.97582339982156,6.999999999999999,3027096.714283271 
 08/15  04:00:00,6.5,93.0,16.979440682455348,89.9141800344459,19.94500113883709,43.215357005245615,20.223678856873185,100.0,16.886892861235136,80.85946876029061,15.977000789178275,54.34947533565177,19.772584553045224,43.67954036170757,0.0,0.0,28.875148578478854,28.875148578478854,0.0,0.0,32.46397882196878,32.46397882196878,0.0,0.0,0.0,0.0,15229.756421876542,0.4265134976516235,34.00834068477585,25.46586215211727,1235.6087625090845,-8.257719345413827,30.357581325695286,30.357581325695286,30.357581325695286,34.392285883795715,34.392285883795715,34.39304917574974,30.336215712413306,20.223678856873185,15.977000789178275,34.39304917574974,34.39304917574974,34.00834068477585,34.00834068477585,30.336215712413306,34.39304917574974,34.39304917574974,34.00834068477585,34.39304917574974,25.46586215211727,19.94500113883709,19.772584553045224,6.5,4448191.545032704 
 08/15  05:00:00,6.0,93.0,16.92598635029345,90.13102002820546,19.631688607576034,43.691236215842984,20.10843711289406,100.0,16.685453257362518,81.82024604042329,15.899740215170787,54.41463227228816,20.25842283809027,42.02714853320826,12153.608863549414,0.4802324259188321,30.598381430514756,23.656820697796213,0.0,0.0,32.46397882196878,32.46397882196878,0.0,0.0,0.0,0.0,4638.080768591418,0.27820243051060833,30.772867721708113,28.77865671035312,1369.7564230826006,-8.63492183801645,26.63440231621332,26.63440231621332,26.63440231621332,30.66975670400273,30.66975670400273,30.73511590189635,26.549650701126765,20.10843711289406,15.899740215170787,30.73511590189635,30.73511590189635,30.598381430514756,30.598381430514756,26.549650701126765,30.73511590189635,30.73511590189635,23.656820697796213,30.73511590189635,28.60417041915976,19.631688607576034,20.25842283809027,6.0,4931123.123097362 
 08/15  06:00:00,5.6,95.0,16.86343248398112,90.4895004434606,19.85412281983333,42.56778939303649,19.708493097015054,100.0,16.4595092040788,83.00478956425734,15.815501973021792,54.4470592994215,20.71751338586479,40.35423717596677,4350.417479776998,0.3358453822191374,27.008884827448597,23.86607521641927,12860.318844898664,0.5248602739676338,27.008884827448597,21.149535731018105,0.0,0.0,0.0,0.0,0.0,0.0,30.772867721708113,30.772867721708113,1537.4475968064185,-8.87610596617471,22.94038187198491,22.94038187198491,22.94038187198491,26.975256468432,26.975256468432,27.03779564790396,22.858522848902062,19.708493097015054,15.815501973021792,27.03779564790396,27.03779564790396,21.149535731018105,27.008884827448597,22.858522848902062,27.03779564790396,27.03779564790396,23.86607521641927,27.03779564790396,27.008884827448597,19.85412281983333,20.71751338586479,5.6,5534811.348503106 
 08/15  07:00:00,6.0,65.0,16.805468456592894,90.82308434618844,19.96950954803616,41.07182567741911,19.695851099625497,100.0,16.27871571280128,83.96642779617653,15.754668466177787,53.998354506522816,20.704667739276257,39.24361588686989,3827.4147313775266,0.25681134257788507,26.6566387593035,23.090612636177053,12952.253502104093,0.6985585643800161,26.6566387593035,22.220187527511886,0.0,0.0,0.0,0.0,0.0,0.0,30.772867721708113,30.772867721708113,1552.9993517128612,-8.503503645536933,22.63118698222842,22.63118698222842,22.63118698222842,26.665942189039608,26.665942189039608,26.667815289328054,22.6101592594343,19.695851099625497,15.754668466177787,26.667815289328054,26.667815289328054,22.220187527511886,26.6566387593035,22.6101592594343,26.667815289328054,26.667815289328054,23.090612636177053,26.667815289328054,26.6566387593035,19.96950954803616,20.704667739276257,6.0,5590797.6661663 
 08/15  08:00:00,6.0,93.0,16.760381010214232,91.08354079221257,19.97689791745729,40.56262199066555,19.925713404406665,99.95185378180614,16.123530277752792,84.80194185061691,15.721862218247793,53.8212935126529,20.304283230033647,39.74383654520548,4088.2967515464497,0.1882960813237474,27.998227314628714,22.8370338785657,11861.497894798078,0.5467033925718119,27.998227314628714,22.633395880690717,0.0,0.0,0.0,0.0,0.0,0.0,30.772867721708113,30.772867721708113,1479.7715632266159,-8.530125690498746,24.135783689940403,24.135783689940403,24.135783689940403,28.171119939046413,28.171119939046413,28.136162638052234,24.152119901117253,19.925713404406665,15.721862218247793,28.136162638052234,28.136162638052234,22.633395880690717,27.998227314628714,24.152119901117253,28.136162638052234,28.136162638052234,22.8370338785657,28.136162638052234,27.998227314628714,19.97689791745729,20.304283230033647,6.0,5327177.627615817 
 08/15  09:00:00,8.6,87.0,16.75188792878843,91.22220640292427,20.670393103306637,38.91366291977725,20.505769572403835,97.73050705012069,16.03881757865432,85.34565603359083,15.86427606725106,53.358846117539585,19.892701805717174,40.82424751590461,1997.8002013604566,0.08186722031343509,29.193570018219095,27.24748760052626,3191.542748266552,0.11541696246768492,29.193570018219095,26.9883585285141,0.0,0.0,0.0,0.0,9360.790314778662,0.26938262029071014,32.15660682206743,26.570418864863054,1318.4392852021094,-6.066844470742383,28.0658488685036,28.0658488685036,28.0658488685036,32.10092687756617,32.10092687756617,32.02455430769901,28.121868439265146,20.505769572403835,15.86427606725106,32.02455430769901,32.02455430769901,29.424962764532765,31.630174254237758,28.121868439265146,32.02455430769901,32.02455430769901,29.684091836544923,32.02455430769901,26.04398629703338,20.670393103306637,19.892701805717174,8.599999999999998,4746381.426727595 
 08/15  10:00:00,12.0,71.0,16.809600846751067,90.79928982043424,21.923874408780964,36.166911394472045,21.611383901571852,92.46679203708136,16.14011790577295,84.71216540463848,16.223120246710288,52.1712625128832,20.36600870668799,39.789877461644,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,2828.514998965359,0.08125867538566248,34.82885127322184,33.16335961659327,241.7128703829303,9.046551021486675,31.401127936137947,31.401127936137947,31.401127936137947,32.208068847758035,32.208068847758035,35.25430204096422,34.51399779135784,21.611383901571852,16.223120246710288,35.25430204096422,35.25430204096422,32.39595240633373,32.39595240633373,34.51399779135784,35.25430204096422,35.25430204096422,32.39595240633373,35.25430204096422,30.73046074970516,21.923874408780964,20.36600870668799,12.000000000000002,870166.3333785491 
 08/15  11:00:00,15.0,63.0,16.945452858759886,90.01995578102608,22.843881068773108,34.825594811282315,23.02925979332823,86.72117975729219,16.467095389950668,82.96479173350018,16.79400766199212,50.67138353631418,21.238564945624525,38.399477132515734,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,0.0,15.0,31.438137279639097,31.438137279639097,31.438137279639097,31.438137279639097,31.438137279639097,35.28778168633422,35.28778168633422,23.02925979332823,16.79400766199212,35.28778168633422,35.28778168633422,31.76142776234268,31.76142776234268,35.28778168633422,35.28778168633422,35.28778168633422,31.76142776234268,35.28778168633422,31.76142776234268,22.843881068773108,21.238564945624525,15.0,0.0 
 08/15  12:00:00,16.0,59.0,17.126112974209427,88.90767200028704,22.73287642999831,35.56247959334317,24.204154028279152,81.87021030821377,17.013419790686285,80.0561620257595,17.246443494703602,49.52415017895534,21.63004834284976,38.02434575393269,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,0.0,16.0,31.438137279639097,31.438137279639097,31.438137279639097,31.438137279639097,31.438137279639097,35.28778168633422,35.28778168633422,24.204154028279152,17.246443494703602,35.28778168633422,35.28778168633422,31.69677131990844,31.69677131990844,35.28778168633422,35.28778168633422,35.28778168633422,31.69677131990844,35.28778168633422,31.69677131990844,22.73287642999831,21.63004834284976,16.0,0.0 
 08/15  13:00:00,18.0,52.0,17.32732162971795,87.78270295818184,22.32559887978076,37.18153428150235,25.22855421922568,79.49110089471638,17.634979632072497,76.97042484466347,17.66879403616595,48.702056468038805,21.720663049517906,38.56932121042739,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,0.0,18.0,31.438137279639097,31.438137279639097,31.438137279639097,31.438137279639097,31.438137279639097,35.28778168633422,35.28778168633422,25.22855421922568,17.66879403616595,35.28778168633422,35.28778168633422,31.69677131990844,31.69677131990844,35.28778168633422,35.28778168633422,35.28778168633422,31.69677131990844,35.28778168633422,31.69677131990844,22.32559887978076,21.720663049517906,18.0,0.0 
 08/15  14:00:00,18.0,49.0,17.538384521105648,86.53450410915141,21.88168046446762,38.32142497845701,25.92868483642924,77.7513489559271,18.31054575221791,73.69431042077274,17.98995276475025,47.830692113658046,21.782275475133254,38.54683199907652,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,0.0,18.0,31.438137279639093,31.438137279639093,31.438137279639093,31.438137279639093,31.438137279639093,35.28778168633422,35.28778168633422,25.92868483642924,17.98995276475025,35.28778168633422,35.28778168633422,31.632112875976077,31.632112875976077,35.28778168633422,35.28778168633422,35.28778168633422,31.632112875976077,35.28778168633422,31.632112875976077,21.88168046446762,21.782275475133254,18.0,0.0 
 08/15  15:00:00,18.4,50.0,17.73681459201932,85.45792599121621,21.524716937633407,39.43471685458826,26.220025445057672,78.81224364061494,18.936365131452455,70.86278574244407,18.223618154811952,47.38305962028167,22.34682597333257,37.499559145979475,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,0.0,18.4,31.438137279639093,31.438137279639093,31.438137279639093,31.438137279639093,31.438137279639093,35.28778168633422,35.28778168633422,26.220025445057672,18.223618154811952,35.28778168633422,35.28778168633422,31.632112875976077,31.632112875976077,35.28778168633422,35.28778168633422,35.28778168633422,31.632112875976077,35.28778168633422,31.632112875976077,21.524716937633407,22.34682597333257,18.4,0.0 
 08/15  16:00:00,18.0,52.0,17.9114196975914,84.52297979175242,21.198765780283697,40.70700701053073,26.026508735223192,82.51508286437792,19.470583809145154,68.5420182568858,18.368475741313993,47.317259229357674,23.07997299515203,36.29624364651672,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,0.0,18.0,31.438137279639093,31.438137279639093,31.438137279639093,31.438137279639093,31.438137279639093,35.28778168633422,35.28778168633422,26.026508735223192,18.368475741313993,35.28778168633422,35.28778168633422,31.632112875976077,31.632112875976077,35.28778168633422,35.28778168633422,35.28778168633422,31.632112875976077,35.28778168633422,31.632112875976077,21.198765780283697,23.07997299515203,18.0,0.0 
 08/15  17:00:00,18.0,52.0,18.044997053501262,83.81545970149762,20.81713908744301,42.05930002610251,25.271166427448783,89.8647189534187,19.855326151273566,66.92346657109076,18.391594640240434,47.55850263663814,23.594216376297588,35.514950027607505,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,0.0,18.0,31.438137279639093,31.438137279639093,31.438137279639093,31.438137279639093,31.438137279639093,35.28778168633422,35.28778168633422,25.271166427448783,18.391594640240434,35.28778168633422,35.28778168633422,31.632112875976077,31.632112875976077,35.28778168633422,35.28778168633422,35.28778168633422,31.632112875976077,35.28778168633422,31.632112875976077,20.81713908744301,23.594216376297588,18.0,0.0 
 08/15  18:00:00,17.0,55.0,18.10021213992676,83.52489195540763,20.34481669249164,43.424317301587166,23.967553224501174,98.95064335380366,20.05488127062538,66.10088238659745,18.190373516401333,48.27505629899031,22.86931712963289,37.212105917558944,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,0.0,17.0,31.438137279639097,31.438137279639097,31.438137279639097,31.438137279639097,31.438137279639097,35.28778168633422,35.28778168633422,23.967553224501174,18.190373516401333,35.28778168633422,35.28778168633422,31.76142776234268,31.76142776234268,35.28778168633422,35.28778168633422,35.28778168633422,31.76142776234268,35.28778168633422,31.76142776234268,20.34481669249164,22.86931712963289,17.0,0.0 
 08/15  19:00:00,14.0,67.0,18.065055526773794,83.70971328464171,19.65764097972589,45.46813014106334,22.714192712617688,100.0,20.04036703023987,66.16027414542602,17.84193481961443,49.49344104863797,21.729134889472306,40.02357160990553,17422.524273288658,0.7052859879817244,30.218445569391232,23.696998649081358,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,1393.383781752218,-0.5785783458036019,26.162012723588546,26.162012723588546,26.162012723588546,30.197292277496494,30.197292277496494,30.318781114512333,26.01748323274444,22.714192712617688,17.84193481961443,30.318781114512333,30.318781114512333,30.218445569391232,30.218445569391232,26.01748323274444,30.318781114512333,30.318781114512333,23.696998649081358,30.318781114512333,30.218445569391232,19.65764097972589,21.729134889472306,14.000000000000002,5016181.614307986 
 08/15  20:00:00,13.0,72.0,17.95981265379508,84.26582175210987,20.302499930978147,43.823493810617315,21.636269029405067,100.0,19.868834941580587,66.86729268728138,17.518821029199195,50.64373890649066,20.63803770705627,42.929996307596724,3527.49235012738,0.18824027077506422,31.80894030823029,30.688168318337596,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,0.0,0.0,34.82885127322184,34.82885127322184,327.9346379664771,9.336263730619775,28.351455751084636,28.351455751084636,28.351455751084636,29.360222266345644,29.360222266345644,32.09357991076756,31.22363639503224,21.636269029405067,17.518821029199195,32.09357991076756,32.09357991076756,29.493565922405747,29.493565922405747,31.22363639503224,32.09357991076756,32.09357991076756,28.37279393251305,32.09357991076756,29.493565922405747,20.302499930978147,20.63803770705627,13.0,1180564.6966793176 
 08/15  21:00:00,12.6,76.0,17.829089490937722,84.96228873128047,21.173542088977758,41.75375366929151,20.795095964030217,99.99999999999999,19.59483161290796,68.01438407169655,17.263891475026192,51.65239268231427,19.625800588235222,45.94870988121051,0.0,0.0,31.80894030823029,31.80894030823029,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,11165.098650495904,0.42618971224084906,32.32725149677983,27.40767759419909,903.124128802421,2.8606364887566134,27.574242304202233,27.574242304202233,27.574242304202233,30.264412426906,30.264412426906,31.561595272660924,28.746376748439513,20.795095964030217,17.263891475026192,31.561595272660924,31.561595272660924,30.255759923518255,30.255759923518255,28.746376748439513,31.561595272660924,31.561595272660924,30.255759923518255,31.561595272660924,25.336186020937514,21.173542088977758,19.625800588235222,12.599999999999998,3251246.8636887157 
 08/15  22:00:00,12.0,76.0,17.699233719979244,85.6604909009753,21.339078001231165,41.55310864589314,20.160137029330734,99.99999999999999,19.27525626102477,69.38022223774837,17.071723613366636,52.51689711335991,19.870177233052218,45.49299151500776,0.0,0.0,31.80894030823029,31.80894030823029,0.0,0.0,29.193570018219095,29.193570018219095,0.0,0.0,0.0,0.0,14563.9588375421,0.532596910394684,32.77377326519307,25.870853078679623,1277.0917353937348,-2.68995979336391,29.17251956805007,29.17251956805007,29.17251956805007,33.20745914014548,33.20745914014548,33.10468206350436,29.262182175858435,20.160137029330734,17.071723613366636,33.10468206350436,33.10468206350436,32.77377326519307,32.77377326519307,29.262182175858435,33.10468206350436,33.10468206350436,32.77377326519307,33.10468206350436,25.870853078679623,21.339078001231165,19.870177233052218,12.0,4597530.247417444 
 08/15  23:00:00,11.0,82.0,17.573971724786617,86.34012042017551,21.023164176447175,42.44714226781368,19.509801215052626,99.99999999999999,18.93454687728544,70.87048981461268,16.902864996216675,53.22556306046479,20.627990116171677,43.492747937057054,0.0,0.0,31.80894030823029,31.80894030823029,18443.89463234884,0.8253098411637165,26.13324793047425,20.67998089812399,0.0,0.0,0.0,0.0,0.0,0.0,37.58265565716697,37.58265565716697,1592.759921211544,-3.388222411839102,21.88470856659973,21.88470856659973,21.88470856659973,25.919175610623462,25.919175610623462,26.095620425578645,21.685384962939544,19.509801215052626,16.902864996216675,26.095620425578645,26.095620425578645,20.67998089812399,26.13324793047425,21.685384962939544,26.095620425578645,26.095620425578645,26.13324793047425,26.095620425578645,26.13324793047425,21.023164176447175,20.627990116171677,11.0,5733935.716361558 
 08/15  24:00:00,11.0,86.0,17.470122125731336,86.90812630012331,20.523385948130908,43.94346172809091,19.610623402546317,99.970579062901,18.61455157964817,72.30291885307548,16.784655103888984,53.79765731643613,21.437195261648505,41.54316834675579,0.0,0.0,31.80894030823029,31.80894030823029,16329.171338956865,0.8952728240280523,26.838009901025814,22.44118714563765,0.0,0.0,0.0,0.0,0.0,0.0,37.58265565716697,37.58265565716697,1541.0725286631307,-3.4286775998438452,22.871361562673037,22.871361562673037,22.871361562673037,26.906209510006658,26.906209510006658,26.85986939048435,22.90020401645525,19.610623402546317,16.784655103888984,26.85986939048435,26.85986939048435,22.44118714563765,26.838009901025814,22.90020401645525,26.85986939048435,26.85986939048435,26.838009901025814,26.85986939048435,26.838009901025814,20.523385948130908,21.437195261648505,11.0,5547861.103187271 
 08/16  01:00:00,11.0,87.0,17.395279697323435,87.32007145387661,19.955030556610197,45.73820217163723,20.078586764226024,99.40656926737026,18.359518266868086,73.46777605772479,16.681609081035262,54.33089237910663,21.636476417621886,41.24076043752355,0.0,0.0,31.80894030823029,31.80894030823029,8241.949706874635,0.41115130296234614,28.21985283442684,25.821798586336804,0.0,0.0,0.0,0.0,0.0,0.0,37.58265565716697,37.58265565716697,737.2972191086667,3.7551807097509267,24.250742715428498,24.250742715428498,24.250742715428498,26.268430410842857,26.268430410842857,28.258890741662263,26.258784920794113,20.078586764226024,16.681609081035262,28.258890741662263,28.258890741662263,24.050095387756286,26.44814963584632,26.258784920794113,28.258890741662263,28.258890741662263,26.44814963584632,28.258890741662263,26.44814963584632,19.955030556610197,21.636476417621886,11.0,2654269.9887912003 
 08/16  02:00:00,10.0,93.0,17.338122818114485,87.63617456103611,19.448012775564973,47.623217189559455,20.48382339471509,100.0,18.11830047716072,74.58910273075267,16.546937893887005,55.12892591342823,21.276588486331878,42.53946483149372,17032.839871421245,0.9518562457225983,28.71404906152896,24.43031841721521,0.0,0.0,28.21985283442684,28.21985283442684,0.0,0.0,0.0,0.0,0.0,0.0,37.58265565716697,37.58265565716697,1456.7767979189182,-4.5065658419145365,24.6223847113595,24.6223847113595,24.6223847113595,28.65790887021775,28.65790887021775,28.653471895959996,24.606920903170163,20.48382339471509,16.546937893887005,28.653471895959996,28.653471895959996,28.71404906152896,28.71404906152896,24.606920903170163,28.653471895959996,28.653471895959996,24.43031841721521,28.653471895959996,28.71404906152896,19.448012775564973,21.276588486331878,10.0,5244396.472508105 
 08/16  03:00:00,10.6,86.0,17.28712027613976,87.91933015787255,20.175104272930056,45.81775838095237,20.51668768025678,100.0,17.89879750176582,75.62618687599624,16.447393865876396,55.79697827218506,20.708651798543762,44.33712036807283,5390.670044748321,0.13570696247650094,36.25256067385286,31.501021185889893,0.0,0.0,28.21985283442684,28.21985283442684,0.0,0.0,0.0,0.0,0.0,0.0,37.58265565716697,37.58265565716697,576.4120336953723,3.1987864214588733,33.51812137174547,33.51812137174547,33.51812137174547,35.53547365079569,35.53547365079569,37.24979396456898,35.5258272057978,20.51668768025678,16.447393865876396,37.24979396456898,37.24979396456898,35.16375525284931,35.16375525284931,35.5258272057978,37.24979396456898,37.24979396456898,30.412215764886348,37.24979396456898,35.16375525284931,20.175104272930056,20.708651798543762,10.6,2075083.3213033404 
 08/16  04:00:00,10.0,87.0,17.23255333927672,88.22342652785056,20.756313290129512,44.21004483185406,20.26307606463416,99.99999999999999,17.702518876712027,76.56728711782125,16.36658943643889,56.17591395852858,20.09531153200242,46.055808556793416,0.0,0.0,36.252560673852855,36.252560673852855,0.0,0.0,28.21985283442684,28.21985283442684,0.0,0.0,0.0,0.0,0.0,0.0,37.58265565716697,37.58265565716697,0.0,10.0,33.67230915345209,33.67230915345209,33.67230915345209,33.67230915345209,33.67230915345209,37.39863814813824,37.39863814813824,20.26307606463416,16.36658943643889,37.39863814813824,37.39863814813824,33.86007114197107,33.86007114197107,37.39863814813824,37.39863814813824,37.39863814813824,33.86007114197107,37.39863814813824,33.86007114197107,20.756313290129512,20.09531153200242,10.0,0.0 
 08/16  05:00:00,10.0,87.0,17.174584406500628,88.46061599120512,20.79644088497367,44.02177724679659,19.863174164371138,100.0,17.53471025796799,77.30620661723916,16.30483735918309,56.40076528961198,19.565645514877154,47.50860207045071,0.0,0.0,36.25256067385286,36.25256067385286,2524.5119798678497,0.06751228751861531,28.413752967799507,23.940563759271846,0.0,0.0,0.0,0.0,7573.981976388993,0.39754877668900024,33.09515437916957,30.816090479899298,740.7571038966046,2.752447648787605,28.88110398859946,28.88110398859946,28.88110398859946,30.898763242271134,30.898763242271134,32.91768388636089,30.568083538135863,19.863174164371138,16.30483735918309,32.91768388636089,32.91768388636089,26.729379248441266,31.202568456968926,30.568083538135863,32.91768388636089,32.91768388636089,31.202568456968926,32.91768388636089,28.923504557698653,20.79644088497367,19.565645514877154,10.0,2666725.5740277763 
 08/16  06:00:00,10.0,88.0,17.10224474548223,88.86681400443366,20.505457508321133,44.79377420293794,19.569217715691885,100.0,17.34991047810732,78.21408726380649,16.250717288346763,56.652227965550104,19.550415581804458,47.52704314218598,0.0,0.0,36.25256067385286,36.25256067385286,8832.866213774927,0.3125145569238092,26.849735370694052,20.087028156286113,0.0,0.0,0.0,0.0,9003.474686454392,0.6796854430761909,26.849735370694052,23.680230936255434,1555.211021335641,-4.423038920610951,22.58773787806609,22.58773787806609,22.58773787806609,26.622476311706112,26.622476311706112,26.647716312710635,22.548475065745947,19.569217715691885,16.250717288346763,26.647716312710635,26.647716312710635,20.087028156286113,26.849735370694052,22.548475065745947,26.647716312710635,26.647716312710635,26.849735370694052,26.647716312710635,23.680230936255434,20.505457508321133,19.550415581804458,10.0,5598759.676808307 
 08/16  07:00:00,10.0,87.0,17.03367224408464,89.25384451646977,19.997160324648235,46.18335439727477,19.50809193482382,100.0,17.17746669714844,79.07222235498968,16.191965242211932,56.91223962455794,19.85950544730356,46.58273251454625,0.0,0.0,36.25256067385286,36.25256067385286,12778.744043982395,0.5945174898708278,26.528388179904674,21.290440279933037,0.0,0.0,0.0,0.0,4813.151919590751,0.39768251012917233,26.528388179904674,23.61813364697543,1569.3182502210868,-4.411658039051323,22.315137210754017,22.315137210754017,22.315137210754017,26.349770394848726,26.349770394848726,26.35958129544212,22.286011467664068,19.50809193482382,16.191965242211932,26.35958129544212,26.35958129544212,21.290440279933037,26.528388179904674,22.286011467664068,26.35958129544212,26.35958129544212,26.528388179904674,26.35958129544212,23.61813364697543,19.997160324648235,19.85950544730356,10.0,5649545.700795913 
 08/16  08:00:00,10.0,87.0,16.968161377071322,89.62532809656186,19.422053991359036,47.802387364907204,19.734110359801818,99.97086283281457,17.004664261094163,79.94265957164072,16.15836599397895,57.09243013761821,20.092019487185855,45.858356189119995,10027.460385455011,0.6187394644692,26.31536797236194,22.437570046694994,7701.964905739804,0.37346053553080005,26.31536797236194,21.38059654597123,0.0,0.0,0.0,0.0,0.0,0.0,26.061870566524817,26.061870566524817,1582.5790537779083,-4.399055318494616,22.057627415548858,22.057627415548858,22.057627415548858,26.092161186493676,26.092161186493676,26.091093413647307,22.039781195426897,19.734110359801818,16.15836599397895,26.091093413647307,26.091093413647307,21.38059654597123,26.31536797236194,22.039781195426897,26.091093413647307,26.091093413647307,22.437570046694994,26.091093413647307,26.31536797236194,19.422053991359036,20.092019487185855,10.0,5697284.59360047 
 08/16  09:00:00,11.0,77.0,16.925374935046182,89.95742218154402,19.61779797929643,47.032991653828034,19.92767949791995,100.0,16.897370179728977,80.56783091777162,16.189903506912078,56.99583391742775,20.097417950034462,45.65705377803867,9030.642329082195,0.6761531960655709,27.624702419993916,24.42914508163961,8258.976490717008,0.3160468039344292,27.624702419993916,21.372285854613402,0.0,0.0,0.0,0.0,0.0,0.0,26.061870566524817,26.061870566524817,1512.157562205773,-3.4756701388694164,23.451100451587116,23.451100451587116,23.451100451587116,27.486172259316113,27.486172259316113,27.462922515788943,23.45543959002592,19.92767949791995,16.189903506912078,27.462922515788943,27.462922515788943,21.372285854613402,27.624702419993916,23.45543959002592,27.462922515788943,27.462922515788943,24.42914508163961,27.462922515788943,27.624702419993916,19.61779797929643,20.097417950034462,11.0,5443767.223940783 
