Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/16  10:00:00,14.0,63.0,16.940939951500138,89.78019115023011,20.859228541732524,43.29344310117875,20.638448200316976,97.12920673889714,16.920231052984125,80.37186986577984,16.5170352102419,55.688923064690414,20.109914037033583,45.34060179420269,2018.76448967758,0.1552337562622145,28.960402076020596,28.338137889022686,1099.104058650953,0.03336355261795653,28.960402076020596,27.384091319673043,0.0,0.0,0.0,0.0,0.0,0.0,26.06187056652482,26.06187056652482,287.26455211663097,11.090353786683139,25.191345258795778,25.191345258795778,25.191345258795778,25.99847640368641,25.99847640368641,29.082433866913796,28.328038017951133,20.638448200316976,16.5170352102419,29.082433866913796,29.082433866913796,24.674627176172983,26.250937932520536,28.328038017951133,29.082433866913796,29.082433866913796,25.628673745522626,29.082433866913796,26.250937932520536,20.859228541732524,20.109914037033583,14.000000000000002,1034152.3876198715 
 08/16  11:00:00,15.0,72.0,17.042942707203274,89.20149632100791,22.57838405385451,39.33872514794754,21.80051452782537,92.60876359458726,17.17823213543912,79.06846071359638,17.13774074889634,53.793318759145684,20.14055241467001,45.672741693086074,0.0,0.0,28.960402076020593,28.960402076020593,0.0,0.0,28.960402076020593,28.960402076020593,0.0,0.0,0.0,0.0,0.0,0.0,26.06187056652481,26.06187056652481,0.0,15.0,25.220667665007145,25.220667665007145,25.220667665007145,25.220667665007145,25.220667665007145,29.10970041754377,29.10970041754377,21.80051452782537,17.13774074889634,29.10970041754377,29.10970041754377,25.61256903557506,25.61256903557506,29.10970041754377,29.10970041754377,29.10970041754377,25.61256903557506,29.10970041754377,25.61256903557506,22.57838405385451,20.14055241467001,15.0,0.0 
 08/16  12:00:00,17.0,63.0,17.200502708657147,88.22877195895781,23.104596840519314,38.42424990802741,23.29757537055116,86.84043742052759,17.633178356844137,76.751814923649,17.63990655650411,52.321598920783416,20.13264881258236,46.08110780940755,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,0.0,0.0,0.0,0.0,26.06187056652482,26.06187056652482,0.0,17.0,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,29.10970041754377,29.10970041754377,23.29757537055116,17.63990655650411,29.10970041754377,29.10970041754377,25.54726595383377,25.54726595383377,29.10970041754377,29.10970041754377,29.10970041754377,25.54726595383377,29.10970041754377,25.54726595383377,23.104596840519314,20.13264881258236,17.0,0.0 
 08/16  13:00:00,19.0,60.0,17.398430774809587,87.1311492962742,22.897935914142547,39.536019290551124,24.70573318019314,84.67133380878914,18.256554373511946,73.79911698696311,18.01779437145075,51.52647946199904,20.206801396367727,46.60382642054956,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,0.0,0.0,0.0,0.0,26.06187056652482,26.06187056652482,0.0,19.0,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,29.10970041754377,29.10970041754377,24.70573318019314,18.01779437145075,29.10970041754377,29.10970041754377,25.54726595383377,25.54726595383377,29.10970041754377,29.10970041754377,29.10970041754377,25.54726595383377,29.10970041754377,25.54726595383377,22.897935914142547,20.206801396367727,19.0,0.0 
 08/16  14:00:00,20.0,60.0,17.6217669942471,85.8261970710077,22.63415628788314,40.774195449878746,25.744314945712684,82.98142543509297,19.01882315064916,70.29096948961438,18.331617418561354,50.88432050422422,20.53632446503318,46.34229156380354,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,0.0,0.0,0.0,0.0,26.061870566524817,26.061870566524817,0.0,20.0,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,29.10970041754377,29.10970041754377,25.744314945712684,18.331617418561354,29.10970041754377,29.10970041754377,25.48194796709922,25.48194796709922,29.10970041754377,29.10970041754377,29.10970041754377,25.48194796709922,29.10970041754377,25.48194796709922,22.63415628788314,20.53632446503318,20.0,0.0 
 08/16  15:00:00,21.0,56.0,17.851424685529125,84.50902723786766,22.36690424237279,41.889915647211716,26.325968229519823,83.91006000538728,19.768303138618293,67.02112698593541,18.584818595755365,50.34808713297237,21.356668831354845,44.538489454572996,0.0,0.0,28.960402076020593,28.960402076020593,0.0,0.0,28.960402076020593,28.960402076020593,0.0,0.0,0.0,0.0,0.0,0.0,26.061870566524814,26.061870566524814,0.0,21.0,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,29.10970041754377,29.10970041754377,26.325968229519823,18.584818595755365,29.10970041754377,29.10970041754377,25.416627958387842,25.416627958387842,29.10970041754377,29.10970041754377,29.10970041754377,25.416627958387842,29.10970041754377,25.416627958387842,22.36690424237279,21.356668831354845,21.0,0.0 
 08/16  16:00:00,18.0,64.0,18.064450747332245,83.38362958659495,22.025384838366456,43.19931830764225,26.26659645181062,87.72646035636332,20.453727980779707,64.2374764733693,18.694250152750204,50.297781236074236,22.340152512907107,42.36440251990568,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,0.0,0.0,0.0,0.0,26.061870566524817,26.061870566524817,0.0,18.0,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,29.10970041754377,29.10970041754377,26.26659645181062,18.694250152750204,29.10970041754377,29.10970041754377,25.48194796709922,25.48194796709922,29.10970041754377,29.10970041754377,29.10970041754377,25.48194796709922,29.10970041754377,25.48194796709922,22.025384838366456,22.340152512907107,18.0,0.0 
 08/16  17:00:00,17.1,70.0,18.229735128270917,82.521883126145,21.5805638956572,44.76858938950578,25.498461131590965,95.88174179883558,20.910753154945333,62.453347841569524,18.67833631467746,50.59938514242701,22.92514486746667,41.23630024728685,0.0,0.0,28.960402076020593,28.960402076020593,0.0,0.0,28.960402076020593,28.960402076020593,0.0,0.0,0.0,0.0,0.0,0.0,26.061870566524814,26.061870566524814,0.0,17.1,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,29.10970041754377,29.10970041754377,25.498461131590965,18.67833631467746,29.10970041754377,29.10970041754377,25.416627958387842,25.416627958387842,29.10970041754377,29.10970041754377,29.10970041754377,25.416627958387842,29.10970041754377,25.416627958387842,21.5805638956572,22.92514486746667,17.1,0.0 
 08/16  18:00:00,16.2,77.0,18.291885654118637,82.20037048902073,20.921148100208676,46.86563107132679,24.04902753525775,99.853862761751,21.07069992943457,61.842164381767574,18.395392856441216,51.66147875230249,21.979493886840668,43.91326248055727,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,0.0,0.0,0.0,0.0,26.06187056652482,26.06187056652482,0.0,16.200000000000003,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,29.10970041754377,29.10970041754377,24.04902753525775,18.395392856441216,29.10970041754377,29.10970041754377,25.54726595383377,25.54726595383377,29.10970041754377,29.10970041754377,29.10970041754377,25.54726595383377,29.10970041754377,25.54726595383377,20.921148100208676,21.979493886840668,16.200000000000003,0.0 
 08/16  19:00:00,13.0,88.0,18.21053854013579,82.62139993843368,20.197207721998492,49.47271124585349,22.824712521673703,100.0,20.972847896917518,62.215185778830055,18.032304190640723,53.168516696420724,20.867740287076593,47.46103119671234,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,0.0,0.0,0.0,0.0,26.06187056652482,26.06187056652482,0.0,13.0,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,25.22066766500715,29.10970041754377,29.10970041754377,22.824712521673703,18.032304190640723,29.10970041754377,29.10970041754377,25.54726595383377,25.54726595383377,29.10970041754377,29.10970041754377,29.10970041754377,25.54726595383377,29.10970041754377,25.54726595383377,20.197207721998492,20.867740287076593,13.0,0.0 
 08/16  20:00:00,12.0,94.0,18.068265274618234,83.44600929156275,19.51875032520135,51.95958414277654,21.820188703710038,100.0,20.59303594917881,63.75084801885146,17.70674581152486,54.54523327548496,19.836841691946507,50.93896383911806,9940.762860901532,0.49560600779748687,27.72416097385534,24.068078449956527,0.0,0.0,28.960402076020596,28.960402076020596,0.0,0.0,0.0,0.0,3534.1693006530368,0.14872224040406062,26.13658997680665,23.115558321990356,1150.9615958145603,1.197822823035965,23.62267219455839,23.62267219455839,23.62267219455839,26.64876536624799,26.64876536624799,27.68595823446286,24.512036044491452,21.820188703710038,17.70674581152486,27.68595823446286,27.68595823446286,26.854547446624995,26.854547446624995,24.512036044491452,27.68595823446286,27.68595823446286,23.198464922726185,27.68595823446286,23.8335157918087,19.51875032520135,19.836841691946507,12.0,4143461.744932417 
 08/16  21:00:00,12.6,89.0,17.879897352643976,84.44112114613071,19.71737678080182,51.51070649244292,20.95738737207986,99.99999999999999,20.159829542196707,65.47916353748673,17.427629905861522,55.66706550833233,19.277250422436126,52.93187286790878,7642.995073558877,0.4925752910306184,27.037527743608543,23.151969747175983,0.0,0.0,28.960402076020593,28.960402076020593,0.0,0.0,0.0,0.0,9975.61171400499,0.4996247089693816,27.037527743608543,21.95243990278326,1545.334260203824,-1.7960305613263352,22.78344482695919,22.78344482695919,22.78344482695919,26.818258827141282,26.818258827141282,26.79461403859152,22.788812097105648,20.95738737207986,17.427629905861522,26.79461403859152,26.79461403859152,27.037527743608543,27.037527743608543,22.788812097105648,26.79461403859152,26.79461403859152,23.151969747175983,26.79461403859152,21.95243990278326,19.71737678080182,19.277250422436126,12.599999999999998,5563203.336733767 
 08/16  22:00:00,11.0,94.0,17.70445750712055,85.37953498259229,20.14750798643218,50.29325151146579,20.28004846647299,99.99999999999999,19.695868559311347,67.3895354468226,17.195093366417574,56.60918083832852,19.823361039223162,51.30476688769195,0.0,0.0,28.475046990256942,28.475046990256942,0.0,0.0,28.960402076020593,28.960402076020593,0.0,0.0,0.0,0.0,14694.551002198677,0.6776376808912135,31.494261258547283,25.778470586743133,1325.955614708646,-3.614801112837017,27.841366708911018,27.841366708911018,27.841366708911018,31.876497418799026,31.876497418799026,31.75004340987444,27.95117936241583,20.28004846647299,17.195093366417574,31.75004340987444,31.75004340987444,31.494261258547283,31.494261258547283,27.95117936241583,31.75004340987444,31.75004340987444,31.494261258547283,31.75004340987444,25.778470586743133,20.14750798643218,19.823361039223162,11.0,4773440.212951126 
 08/16  23:00:00,11.0,94.0,17.560587915989437,86.15801757588747,20.409740631423084,49.48281746570724,19.617701352586998,99.99999999999999,19.23958072511754,69.32950791312052,17.026704596604947,57.21500334265459,20.683535854172945,48.64571057485823,0.0,0.0,28.475046990256942,28.475046990256942,18161.101898669258,0.6829348755069755,27.243078932794667,20.63037268061329,0.0,0.0,0.0,0.0,0.0,0.0,37.124908934255316,37.124908934255316,1534.671712121431,-3.4168240242848196,23.036788082863843,23.036788082863843,23.036788082863843,27.071699969414524,27.071699969414524,27.220937547235124,22.86359531792907,19.617701352586998,17.026704596604947,27.220937547235124,27.220937547235124,20.63037268061329,27.243078932794667,22.86359531792907,27.220937547235124,27.220937547235124,27.243078932794667,27.220937547235124,27.243078932794667,20.409740631423084,20.683535854172945,11.0,5524818.163637152 
 08/16  24:00:00,11.2,97.0,17.463687301466027,86.68673139161798,20.32778780371489,49.73315066227906,19.700521255337673,99.99999999999999,18.875862012689343,70.9207642504608,16.904553067006326,57.65928871988214,21.506104321029298,46.248367269999775,0.0,0.0,28.475046990256942,28.475046990256942,16132.18755836879,0.7570002307028096,27.517673409535483,22.374158935825232,0.0,0.0,0.0,0.0,0.0,0.0,37.124908934255316,37.124908934255316,1505.577299469337,-3.235070034019171,23.593263596233356,23.593263596233356,23.593263596233356,27.628390311743818,27.628390311743818,27.5776418562411,23.627496846066755,19.700521255337673,16.904553067006326,27.5776418562411,27.5776418562411,22.374158935825232,27.517673409535483,23.627496846066755,27.5776418562411,27.5776418562411,27.517673409535483,27.5776418562411,27.517673409535483,20.32778780371489,21.506104321029298,11.2,5420078.278089613 
 08/17  01:00:00,10.0,100.0,17.409854803393003,86.98206717613346,19.992019209983656,50.77705846428052,20.137136214886425,99.82464626082097,18.587744056470854,72.21043182494938,16.78169393303476,58.11057382384132,21.718716241901873,45.64929199647397,0.0,0.0,28.475046990256942,28.475046990256942,8179.868512890285,0.344860626314,29.035343243134736,26.197969938865434,0.0,0.0,0.0,0.0,0.0,0.0,37.124908934255316,37.124908934255316,717.950460183526,2.7442456345828576,25.096689351355774,25.096689351355774,25.096689351355774,27.11451630051315,27.11451630051315,29.105675388096145,27.104870010057937,20.137136214886425,16.78169393303476,29.105675388096145,29.105675388096145,24.441340330828517,27.278713635097823,27.104870010057937,29.105675388096145,29.105675388096145,27.278713635097823,29.105675388096145,27.278713635097823,19.992019209983656,21.718716241901873,10.0,2584621.6566606937 
 08/17  02:00:00,9.0,100.0,17.37406320980644,87.17906466654672,19.58687860892892,52.00319069554003,20.516452581370757,99.9914866183407,18.306920074621544,73.49304431419372,16.62019022269179,58.743695188472685,21.347137464945252,46.640118593993165,16756.32035419922,0.7737902746265238,29.69514058625964,24.512729691709588,0.0,0.0,29.035343243134736,29.035343243134736,0.0,0.0,0.0,0.0,0.0,0.0,37.124908934255316,37.124908934255316,1410.3052955097687,-5.54911827656694,25.667116643624944,25.667116643624944,25.667116643624944,29.702657830414804,29.702657830414804,29.694997579512005,25.6548793926119,20.516452581370757,16.62019022269179,29.694997579512005,29.694997579512005,29.69514058625964,29.69514058625964,25.6548793926119,29.694997579512005,29.694997579512005,24.512729691709588,29.694997579512005,29.69514058625964,19.58687860892892,21.347137464945252,9.0,5077099.063835167 
 08/17  03:00:00,9.2,97.0,17.32902708476783,87.42767989679047,20.16443645580735,49.988962117787764,20.52360808579882,100.0,18.044894087030755,74.71288437029114,16.482613893231836,59.314196627812734,20.75579212066428,48.18723038188445,0.0,0.0,32.46041403756543,32.46041403756543,0.0,0.0,29.035343243134736,29.035343243134736,0.0,0.0,0.0,0.0,0.0,0.0,37.124908934255316,37.124908934255316,0.0,9.2,25.529982792620988,25.529982792620988,25.529982792620988,25.529982792620988,25.529982792620988,29.57523584012042,29.57523584012042,20.52360808579882,16.482613893231836,29.57523584012042,29.57523584012042,25.804633420552214,25.804633420552214,29.57523584012042,29.57523584012042,29.57523584012042,25.804633420552214,29.57523584012042,25.804633420552214,20.16443645580735,20.75579212066428,9.2,0.0 
 08/17  04:00:00,8.0,100.0,17.27034688999637,87.75281325141724,21.01183677426314,47.18556795665253,20.23059422388737,99.99999999999999,17.79239263894496,75.9099607677946,16.343203187497238,59.80364384764026,20.083631578683484,49.95586170139407,0.0,0.0,32.46041403756543,32.46041403756543,0.0,0.0,29.035343243134733,29.035343243134733,0.0,0.0,0.0,0.0,0.0,0.0,37.124908934255316,37.124908934255316,0.0,8.0,25.529982792620984,25.529982792620984,25.529982792620984,25.529982792620984,25.529982792620984,29.575235840120417,29.575235840120417,20.23059422388737,16.343203187497238,29.575235840120417,29.575235840120417,25.733814702617142,25.733814702617142,29.575235840120417,29.575235840120417,29.575235840120417,25.733814702617142,29.575235840120417,25.733814702617142,21.01183677426314,20.083631578683484,8.0,0.0 
 08/17  05:00:00,8.0,100.0,17.199213944730236,88.14876444201408,21.180556899138466,46.26758077463166,19.72919427275499,99.99999999999999,17.54432672838655,77.10706741522068,16.265597764296967,60.002282686767515,19.480225009806933,51.38747428344671,0.0,0.0,32.46041403756543,32.46041403756543,7503.030373723053,0.300558778236842,26.1125234806417,20.00212902738301,0.0,0.0,0.0,0.0,10490.96774628377,0.691641221763158,26.1125234806417,22.491950339124728,1593.1326584343392,-6.387938672598711,21.862703376367413,21.862703376367413,21.862703376367413,25.89716190095733,25.89716190095733,25.967402559796447,21.77309493584602,19.72919427275499,16.265597764296967,25.967402559796447,25.967402559796447,20.00212902738301,26.1125234806417,21.77309493584602,25.967402559796447,25.967402559796447,26.1125234806417,25.967402559796447,22.491950339124728,21.180556899138466,19.480225009806933,8.0,5735277.570363622 
 08/17  06:00:00,8.0,100.0,17.117681989677983,88.60501543441607,20.94870377366032,46.596922212043665,19.590576503558605,100.0,17.311745776627912,78.24859632446153,16.19998654993162,60.173112150225506,19.5659895061796,50.751800374119384,0.0,0.0,32.46041403756543,32.46041403756543,10188.931441140585,0.40515360764997316,26.906086212314438,20.888851639254792,0.0,0.0,0.0,0.0,7313.799420102938,0.587046392350027,26.906086212314438,23.92510914654098,1550.4334971433832,-6.4285157727590025,22.681711967575875,22.681711967575875,22.681711967575875,26.71648668518374,26.71648668518374,26.69426150646494,22.685287857656366,19.590576503558605,16.19998654993162,26.69426150646494,26.69426150646494,20.888851639254792,26.906086212314438,22.685287857656366,26.69426150646494,26.69426150646494,26.906086212314438,26.69426150646494,23.92510914654098,20.94870377366032,19.5659895061796,8.0,5581560.589716179 
 08/17  07:00:00,8.0,100.0,17.045382906443045,89.01187989887913,20.44599290781845,47.88671415957327,19.67393600917497,100.0,17.08933180546656,79.35821480563058,16.1348029761581,60.38158081736966,19.9416454433859,49.40199228954495,0.0,0.0,32.46041403756543,32.46041403756543,12268.551542290075,0.5913444800326662,26.80524415222007,21.74750062149294,0.0,0.0,0.0,0.0,5001.375706478254,0.3880982591531199,26.80524415222007,23.6848676853974,1551.3585579530472,-6.427636685582739,22.665082987888507,22.665082987888507,22.665082987888507,26.699851287277113,26.699851287277113,26.70439380511766,22.64056782238825,19.67393600917497,16.1348029761581,26.70439380511766,26.70439380511766,21.74750062149294,26.80524415222007,22.64056782238825,26.70439380511766,26.70439380511766,26.80524415222007,26.70439380511766,23.6848676853974,20.44599290781845,19.9416454433859,8.0,5584890.808630969 
 08/17  08:00:00,9.0,100.0,16.977375720044776,89.48472410215386,19.823731474784786,49.7212485578375,19.97558892953326,100.0,16.871971891502948,80.538983618006,16.1133279229571,60.50158649362817,20.18498978459884,48.6181811951584,8374.298418074606,0.36512457075609617,27.795758889189564,22.307421836774168,7335.490436890921,0.28485294802490674,27.795758889189564,21.634064960607596,0.0,0.0,0.0,0.0,0.0,0.0,26.45800144286798,26.45800144286798,1485.789788378304,-5.477635101038409,23.999474652879627,23.999474652879627,23.999474652879627,28.03475824176977,28.03475824176977,28.00773267284776,24.007491406213617,19.97558892953326,16.1133279229571,28.00773267284776,28.00773267284776,21.634064960607596,27.795758889189564,24.007491406213617,28.00773267284776,28.00773267284776,22.307421836774168,28.00773267284776,27.795758889189564,19.823731474784786,20.18498978459884,9.0,5348843.2381618945 
 08/17  09:00:00,11.6,97.0,16.967409268597113,89.62958654529862,20.85632972221731,46.68502743618102,20.53024495498917,99.44832552959264,16.7942729668449,81.0170260398356,16.281595411494543,59.91179984823575,20.21571745173623,48.56167172998478,2351.3614512320128,0.12400258468648692,28.976786752234716,27.84262852789086,1583.2146789294006,0.04934945993213751,28.976786752234716,27.057930711712384,0.0,0.0,0.0,0.0,0.0,0.0,26.45800144286798,26.45800144286798,358.54901956717663,7.975650494195703,25.181298562614227,25.181298562614227,25.181298562614227,26.190210191470058,26.190210191470058,29.13887928708319,28.16350949807776,20.53024495498917,16.281595411494543,29.13887928708319,29.13887928708319,24.459034613620233,26.37789065414256,28.16350949807776,29.13887928708319,29.13887928708319,25.243732429798705,29.13887928708319,26.37789065414256,20.85632972221731,20.21571745173623,11.6,1290776.470441836 
 08/17  10:00:00,14.0,88.0,17.03335976334204,89.2556337559677,22.645416770092062,41.85513781941986,21.554290019532083,96.964993297321,16.950910222254173,80.2156606453252,16.75129196481751,58.148616314338625,20.193547555916933,48.62727122524195,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.458001442867975,26.458001442867975,0.0,13.999999999999996,25.201148944875666,25.201148944875666,25.201148944875666,25.201148944875666,25.201148944875666,29.157393552776206,29.157393552776206,21.554290019532083,16.75129196481751,29.157393552776206,29.157393552776206,25.59982331528997,25.59982331528997,29.157393552776206,29.157393552776206,29.157393552776206,25.59982331528997,29.157393552776206,25.59982331528997,22.645416770092062,20.193547555916933,13.999999999999996,0.0 
 08/17  11:00:00,16.0,77.0,17.15774643443337,88.5551032447655,23.47269273424855,39.80406667371686,22.960465066132468,92.75706442589723,17.36773963756884,78.12627255611315,17.23606621431609,56.388276299369224,20.152643982378212,48.75036585564404,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.458001442867985,26.458001442867985,0.0,16.0,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,29.15739355277621,29.15739355277621,22.960465066132468,17.23606621431609,29.15739355277621,29.15739355277621,25.533391638968972,25.533391638968972,29.15739355277621,29.15739355277621,29.15739355277621,25.533391638968972,29.15739355277621,25.533391638968972,23.47269273424855,20.152643982378212,16.0,0.0 
 08/17  12:00:00,16.8,70.0,17.336904470447003,87.55694051987169,23.570946767715263,39.9068381448269,24.306850564642602,91.22185007901898,17.99624134079791,75.0904484944921,17.644107039821485,55.209760466670815,20.080081065184416,49.38461579714903,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.458001442867985,26.458001442867985,0.0,16.8,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,29.15739355277621,29.15739355277621,24.306850564642602,17.644107039821485,29.15739355277621,29.15739355277621,25.533391638968972,25.533391638968972,29.15739355277621,29.15739355277621,29.15739355277621,25.533391638968972,29.15739355277621,25.533391638968972,23.570946767715263,20.080081065184416,16.8,0.0 
 08/17  13:00:00,17.0,68.0,17.546384644827,86.40572718459647,23.09979739532874,41.45802204573029,25.398354655599338,88.52295216786226,18.69048860040863,71.88967932160054,17.99392057493996,54.31325881892732,20.150969509400966,49.64093836266214,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.45800144286798,26.45800144286798,0.0,17.0,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,29.15739355277621,29.15739355277621,25.398354655599338,17.99392057493996,29.15739355277621,29.15739355277621,25.466944800060524,25.466944800060524,29.15739355277621,29.15739355277621,29.15739355277621,25.466944800060524,29.15739355277621,25.466944800060524,23.09979739532874,20.150969509400966,17.0,0.0 
 08/17  14:00:00,16.0,72.0,17.761592047553897,85.15662604476472,22.536793841323426,43.30423480449424,26.126985129228807,87.4091237223925,19.379145007925906,68.79749254653021,18.210562493049988,53.87790875713131,20.399579379809722,49.344668665817544,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.458001442867978,26.458001442867978,0.0,16.0,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,29.157393552776206,29.157393552776206,26.126985129228807,18.210562493049988,29.157393552776206,29.157393552776206,25.400495904230617,25.400495904230617,29.157393552776206,29.157393552776206,29.157393552776206,25.400495904230617,29.157393552776206,25.400495904230617,22.536793841323426,20.399579379809722,16.0,0.0 
 08/17  15:00:00,16.0,71.0,17.960439792464957,84.09680047965334,22.035022125230295,45.2229761522166,26.456104186803124,90.70149948045237,19.967729309980783,66.32822085510344,18.36932515653987,53.81325708633225,21.221304908593993,47.51632087444659,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.458001442867978,26.458001442867978,0.0,16.0,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,29.157393552776206,29.157393552776206,26.456104186803124,18.36932515653987,29.157393552776206,29.157393552776206,25.400495904230617,25.400495904230617,29.157393552776206,29.157393552776206,29.157393552776206,25.400495904230617,29.157393552776206,25.400495904230617,22.035022125230295,21.221304908593993,16.0,0.0 
 08/17  16:00:00,15.0,77.0,18.135452425210016,83.17623254442898,21.591590591370554,46.82155719909726,26.262147587074658,94.93874215655556,20.48296988574145,64.24814098012983,18.452009196510133,53.827750627538535,22.21680858207131,45.05683986936249,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.45800144286798,26.45800144286798,0.0,15.0,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,29.15739355277621,29.15739355277621,26.262147587074658,18.452009196510133,29.15739355277621,29.15739355277621,25.466944800060524,25.466944800060524,29.15739355277621,29.15739355277621,29.15739355277621,25.466944800060524,29.15739355277621,25.466944800060524,21.591590591370554,22.21680858207131,15.0,0.0 
 08/17  17:00:00,14.0,82.0,18.260019354133384,82.52781424232518,21.09686483313821,48.48348952685782,25.411977594483893,99.91868989788817,20.80057253838214,63.00241314086705,18.41752796943084,54.126615800178705,22.830917102167426,43.60435877987322,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.458001442867978,26.458001442867978,0.0,13.999999999999998,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,29.157393552776206,29.157393552776206,25.411977594483893,18.41752796943084,29.157393552776206,29.157393552776206,25.400495904230617,25.400495904230617,29.157393552776206,29.157393552776206,29.157393552776206,25.400495904230617,29.157393552776206,25.400495904230617,21.09686483313821,22.830917102167426,13.999999999999998,0.0 
 08/17  18:00:00,13.2,87.0,18.29718792486499,82.41659836193466,20.467551605898034,50.620571349814846,24.036596063521813,100.0,20.87387747573801,62.780598750637346,18.170967457278,55.16508423441525,22.0926129980085,45.808549399322516,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.458001442867985,26.458001442867985,0.0,13.200000000000001,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,25.20114894487567,29.15739355277621,29.15739355277621,24.036596063521813,18.170967457278,29.15739355277621,29.15739355277621,25.533391638968972,25.533391638968972,29.15739355277621,29.15739355277621,29.15739355277621,25.533391638968972,29.15739355277621,25.533391638968972,20.467551605898034,22.0926129980085,13.200000000000001,0.0 
 08/17  19:00:00,12.0,94.0,18.194850615550866,82.94808348034888,19.729325880098152,53.25059245666799,22.768739230008627,100.0,20.718493616179266,63.38408489600106,17.82619684414913,56.590048894752584,20.91549534538717,49.482380221313676,13131.557795171944,0.5558441875374122,29.379940935794664,24.76721819959271,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,0.0,0.0,26.458001442867985,26.458001442867985,1139.9383971497818,0.39417326100661954,25.515548276548863,25.515548276548863,25.515548276548863,28.743974543886953,28.743974543886953,29.54260660584627,26.28014215971877,22.768739230008627,17.82619684414913,29.54260660584627,29.54260660584627,28.743721998928304,28.743721998928304,26.28014215971877,29.54260660584627,29.54260660584627,24.130999262726352,29.54260660584627,28.743721998928304,19.729325880098152,20.91549534538717,12.000000000000002,4103778.229739214 
 08/17  20:00:00,12.0,94.0,18.02032207438339,83.94599463371472,20.391054738527618,51.194848791655566,21.7086082749912,100.0,20.389073591151835,64.74898109450396,17.5353906162497,57.72238525531826,19.89322714813501,52.791376400640274,3494.8436213659684,0.1618100480078114,32.20442060675392,30.912648246119915,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,8172.4230387926655,0.24294385440486088,29.109309889877366,24.83302404761079,984.8237317402852,1.0398958830993776,28.31706329561782,28.31706329561782,28.31706329561782,31.343361284551456,31.343361284551456,32.248600713692554,29.268812745660853,21.7086082749912,17.5353906162497,32.248600713692554,32.248600713692554,31.241132585897233,31.241132585897233,29.268812745660853,32.248600713692554,32.248600713692554,29.949360225263227,32.248600713692554,26.96484674363066,20.391054738527618,19.89322714813501,12.0,3545365.434265027 
 08/17  21:00:00,11.1,99.0,17.846864699443103,84.86744211315022,21.251086040730165,48.56053026843903,20.865107355575194,99.99999999999999,19.984455251772303,66.3899710763158,17.289104265502573,58.632727348381536,19.622574552963158,53.68552242949605,0.0,0.0,32.20442060675392,32.20442060675392,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,16002.530381849416,0.6434332204361752,31.537010687872826,25.233794176896776,1329.3651533231043,-3.499755100606953,27.69551235365704,27.69551235365704,27.69551235365704,31.730661850020823,31.730661850020823,31.730957765649233,27.67855820784695,20.865107355575194,17.289104265502573,31.730957765649233,31.730957765649233,31.537010687872826,31.537010687872826,27.67855820784695,31.730957765649233,31.730957765649233,31.537010687872826,31.730957765649233,25.233794176896776,21.251086040730165,19.622574552963158,11.1,4785714.551963176 
 08/17  22:00:00,11.0,98.0,17.705615400756447,85.62616151865605,21.41530672473263,48.073029540954174,20.224093484052155,100.0,19.555542446438764,68.18080230972265,17.11008877220626,59.301484370769074,20.585674685945442,50.582655477440056,0.0,0.0,32.20442060675392,32.20442060675392,0.0,0.0,28.976786752234716,28.976786752234716,0.0,0.0,0.0,0.0,3768.4549524122344,0.2011692623224836,32.8829989075204,31.762618690656858,319.4295849447863,7.336909923122922,29.22060888937488,29.22060888937488,29.22060888937488,30.229329472688597,30.229329472688597,33.07083813274979,32.147636617418186,20.224093484052155,17.11008877220626,33.07083813274979,33.07083813274979,30.398856696231228,30.398856696231228,32.147636617418186,33.07083813274979,33.07083813274979,30.398856696231228,33.07083813274979,29.278476479367683,21.41530672473263,20.585674685945442,11.0,1149946.5058012307 
 08/17  23:00:00,11.0,100.0,17.58585029388744,86.27549587906626,21.075406311584942,49.19826140471807,19.63957147308034,99.99999999999999,19.16752251025313,69.84765274545913,16.962847581784256,59.970287907486025,21.436036282191893,48.11410581334425,0.0,0.0,32.20442060675392,32.20442060675392,12274.787426413099,0.4487914716465314,28.08942798607899,23.430767478422492,0.0,0.0,0.0,0.0,0.0,0.0,32.8829989075204,32.8829989075204,1011.7393237087512,1.3862639107016441,25.370448465930778,25.370448465930778,25.370448465930778,28.06044916213766,28.06044916213766,29.467526007750628,26.5085371082546,19.63957147308034,16.962847581784256,29.467526007750628,29.467526007750628,23.59236163353127,28.251022141187768,26.5085371082546,29.467526007750628,29.467526007750628,28.251022141187768,29.467526007750628,28.251022141187768,21.075406311584942,21.436036282191893,11.0,3642261.565351504 
 08/17  24:00:00,10.2,100.0,17.48745173385649,86.81306571793672,20.526931087252855,50.93727678188844,19.536487250733416,100.0,18.801348014427788,71.46277860561406,16.821958844331355,60.60238894219664,21.671808848480502,47.47040683444261,0.0,0.0,32.20442060675392,32.20442060675392,16585.37542626136,0.844798891841031,26.409124071368964,21.6911136844962,0.0,0.0,0.0,0.0,0.0,0.0,32.8829989075204,32.8829989075204,1564.0134616020614,-4.187852794035484,22.41748473309307,22.41748473309307,22.41748473309307,26.452157435258314,26.452157435258314,26.443550163253153,22.409450763121576,19.536487250733416,16.821958844331355,26.443550163253153,26.443550163253153,21.6911136844962,26.409124071368964,22.409450763121576,26.443550163253153,26.443550163253153,26.409124071368964,26.443550163253153,26.409124071368964,20.526931087252855,21.671808848480502,10.2,5630448.461767421 
 08/18  01:00:00,10.0,100.0,17.39813223259045,87.30434623787355,19.809784133364218,53.26647693113364,19.91386966559117,99.7274233198107,18.449502319154142,73.0544221293211,16.691723082162653,61.210543364677775,21.377402060725988,48.35096893013208,6851.128438264385,0.2971168074593109,27.105498202751498,21.55220120572728,9211.471599366289,0.4237586595710512,27.105498202751498,21.90240787871236,0.0,0.0,0.0,0.0,0.0,0.0,32.8829989075204,32.8829989075204,1522.8159002649543,-4.4296605950552825,23.233908348857355,23.233908348857355,23.233908348857355,27.268896286173344,27.268896286173344,27.25172411605368,23.232025494498817,19.91386966559117,16.691723082162653,27.25172411605368,27.25172411605368,21.90240787871236,27.105498202751498,23.232025494498817,27.25172411605368,27.25172411605368,21.55220120572728,27.25172411605368,27.105498202751498,19.809784133364218,21.377402060725988,10.0,5482137.240953836 
 08/18  02:00:00,10.0,100.0,17.33712629273471,87.64169469124826,19.935981332572283,52.84636376355056,20.133408003313797,100.0,18.161114114208143,74.38869968837696,16.587724467198655,61.65720150643505,20.87684503555932,49.85654105302049,13816.48601942918,0.4543582001810464,32.649644611427256,25.268031188805733,0.0,0.0,28.507086171911496,28.507086171911496,0.0,0.0,0.0,0.0,0.0,0.0,32.8829989075204,32.8829989075204,1274.3564989757224,-4.665362071284667,29.217219730634184,29.217219730634184,29.217219730634184,33.25210101748502,33.25210101748502,33.13297180391049,29.31828054119399,20.133408003313797,16.587724467198655,33.13297180391049,33.13297180391049,32.649644611427256,32.649644611427256,29.31828054119399,33.13297180391049,33.13297180391049,25.268031188805733,33.13297180391049,32.649644611427256,19.935981332572283,20.87684503555932,10.0,4587683.396312602 
 08/18  03:00:00,9.4,100.0,17.278444087014538,87.96761370476096,20.577482639153242,50.791509144960195,20.148605371741642,99.99999999999999,17.912405809281317,75.56143826610696,16.481821187978642,62.081250881586364,20.26824190258205,51.76296116094648,4581.582417321174,0.11415491024079923,37.585907747005216,34.38536693122729,0.0,0.0,28.507086171911492,28.507086171911492,0.0,0.0,0.0,0.0,0.0,0.0,32.8829989075204,32.8829989075204,378.73805616734194,4.46512553896637,34.22463358097737,34.22463358097737,34.22463358097737,35.569535100344176,35.569535100344176,38.062076761313755,36.84151027783527,20.148605371741642,16.481821187978642,38.062076761313755,38.062076761313755,35.578809206934125,35.578809206934125,36.84151027783527,38.062076761313755,38.062076761313755,32.378268391156205,38.062076761313755,35.578809206934125,20.577482639153242,20.26824190258205,9.4,1363457.002202431 
 08/18  04:00:00,7.0,100.0,17.210035888101594,88.43623129704442,21.30301711416422,48.62316440896645,19.84504513058237,99.99999999999999,17.64343597735324,76.92887105630817,16.337889522658866,62.71455677602849,19.58011823822685,54.07265804442704,0.0,0.0,37.585907747005216,37.585907747005216,6779.219961163469,0.2350139830578681,27.27798872381895,20.214333093946564,0.0,0.0,0.0,0.0,11995.940959206822,0.6735918966004699,27.27798872381895,23.01577527713304,1536.6120164106915,-7.454037234901561,22.976347131851433,22.976347131851433,22.976347131851433,27.011235643758738,27.011235643758738,27.213913794863156,22.75044748219007,19.84504513058237,16.337889522658866,27.213913794863156,27.213913794863156,20.214333093946564,27.27798872381895,22.75044748219007,27.213913794863156,27.213913794863156,27.27798872381895,27.213913794863156,23.01577527713304,21.30301711416422,19.58011823822685,6.999999999999999,5531803.25907849 
 08/18  05:00:00,8.4,100.0,17.1404490421745,88.82670170237385,21.49255705849346,48.06075944142217,19.744511998416133,100.0,17.41175375543621,78.06242224634691,16.25903950891063,63.029036644943595,19.7594988024747,53.4720623928741,0.0,0.0,37.585907747005216,37.585907747005216,8445.781860783041,0.2878492413172164,27.782074105245105,20.76195340144969,0.0,0.0,0.0,0.0,8696.58248180428,0.7043507586827837,27.782074105245105,24.827945200852916,1503.0146500485316,-6.069392138816301,23.639462240089216,23.639462240089216,23.639462240089216,27.67460678720451,27.67460678720451,27.64747577145768,23.648351717018762,19.744511998416133,16.25903950891063,27.64747577145768,27.64747577145768,20.76195340144969,27.782074105245105,23.648351717018762,27.64747577145768,27.64747577145768,27.782074105245105,27.64747577145768,24.827945200852916,21.49255705849346,19.7594988024747,8.4,5410852.740174714 
 08/18  06:00:00,9.9,100.0,17.08400953159978,89.14486886971576,21.125041418120098,49.13644655223433,19.802557483059395,100.0,17.208192461636646,79.07406890536441,16.217453413597905,63.24763386099387,20.2036704354638,52.00023896967397,0.0,0.0,37.585907747005216,37.585907747005216,13643.773158354803,0.5386529922034966,27.874908594628256,21.84450174883535,0.0,0.0,0.0,0.0,2635.101528220822,0.23857163226584255,27.08892204481254,25.767526711036737,1489.298434080125,-4.563013010431766,23.9476259288588,23.9476259288588,23.9476259288588,27.982889513794653,27.982889513794653,27.962400464622483,23.949419848174436,19.802557483059395,16.217453413597905,27.962400464622483,27.962400464622483,21.84450174883535,27.874908594628256,23.949419848174436,27.962400464622483,27.962400464622483,27.874908594628256,27.962400464622483,26.553513260852448,21.125041418120098,20.2036704354638,9.9,5361474.36268845 
 08/18  07:00:00,10.0,100.0,17.033722749413652,89.51734918127794,20.52555189209574,51.0012921871585,20.0356774394991,100.0,17.046753997000337,79.96529840588497,16.17074134089932,63.642064022731056,20.437100360687147,51.273843860506744,0.0,0.0,37.585907747005216,37.585907747005216,0.0,0.0,30.34905208340506,30.34905208340506,0.0,0.0,0.0,0.0,0.0,0.0,27.08892204481254,27.08892204481254,0.0,10.0,24.922981424769677,24.922981424769677,24.922981424769677,24.922981424769677,24.922981424769677,28.89448529012945,28.89448529012945,20.0356774394991,16.17074134089932,28.89448529012945,28.89448529012945,25.195157170807814,25.195157170807814,28.89448529012945,28.89448529012945,28.89448529012945,25.195157170807814,28.89448529012945,25.195157170807814,20.52555189209574,20.437100360687147,10.0,0.0 
 08/18  08:00:00,10.0,100.0,16.990901387253686,89.76069115941073,19.90892602734696,52.963780625783905,20.312006798349195,100.0,16.91783585673869,80.62168666314797,16.14137423036957,63.90679140502016,20.3351770207231,51.57897132344121,12942.897652990872,0.3176448984399838,33.65045042347862,23.829651401795402,0.0,0.0,30.34905208340506,30.34905208340506,0.0,0.0,0.0,0.0,0.0,0.0,27.08892204481254,27.08892204481254,1234.660161755906,-4.703425987559523,30.436740794749525,30.436740794749525,30.436740794749525,34.47150933570495,34.47150933570495,34.35936957912685,30.5297217414355,20.312006798349195,16.14137423036957,34.35936957912685,34.35936957912685,33.65045042347862,33.65045042347862,30.5297217414355,34.35936957912685,34.35936957912685,23.829651401795402,34.35936957912685,33.65045042347862,19.90892602734696,20.3351770207231,10.0,4444776.582321262 
 08/18  09:00:00,9.8,100.0,16.96087724899487,90.02009416192264,20.306160234796007,51.67539676668004,20.33151747922272,100.0,16.832907805563014,81.13702212106563,16.158164677359366,64.00165891395379,19.99626104383741,52.67029586654776,0.0,0.0,35.48444056292554,35.48444056292554,0.0,0.0,30.34905208340506,30.34905208340506,0.0,0.0,0.0,0.0,0.0,0.0,27.08892204481254,27.08892204481254,0.0,9.8,31.607477476441716,31.607477476441716,31.607477476441716,31.607477476441716,31.607477476441716,35.57107029040738,35.57107029040738,20.33151747922272,16.158164677359366,35.57107029040738,35.57107029040738,31.87935529977932,31.87935529977932,35.57107029040738,35.57107029040738,35.57107029040738,31.87935529977932,35.57107029040738,31.87935529977932,20.306160234796007,19.99626104383741,9.8,0.0 
 08/18  10:00:00,10.0,93.0,16.94546586006366,90.10812792016756,21.127822723931224,48.929832150432034,20.20097974407454,99.99999999999999,16.79336397140173,81.34099642042074,16.27874581390471,63.48683704134587,19.82021989173741,53.0363100873865,0.0,0.0,35.48444056292554,35.48444056292554,0.0,0.0,30.349052083405056,30.349052083405056,0.0,0.0,0.0,0.0,15864.614204443571,0.41572367402283233,34.20364454291605,24.466568737088735,1237.3839745611756,-4.715463740899114,30.45297683138253,30.45297683138253,30.45297683138253,34.48779046217132,34.48779046217132,34.540626106421215,30.37844574240519,20.20097974407454,16.27874581390471,34.540626106421215,34.540626106421215,34.20364454291605,34.20364454291605,30.37844574240519,34.540626106421215,34.540626106421215,34.20364454291605,34.540626106421215,24.466568737088735,21.127822723931224,19.82021989173741,10.0,4454582.3084202325 
 08/18  11:00:00,10.0,100.0,16.952652238531623,90.06706781814235,21.523573070423147,47.57975988542027,20.055009184980477,99.99999999999999,16.825587132930337,81.17473526446679,16.537490576220044,62.45447108990024,20.520328112631343,50.60392778238889,0.0,0.0,35.48444056292554,35.48444056292554,0.0,0.0,30.349052083405056,30.349052083405056,0.0,0.0,0.0,0.0,0.0,0.0,34.560671945152144,34.560671945152144,0.0,10.0,28.318487256141847,28.318487256141847,28.318487256141847,28.318487256141847,28.318487256141847,32.425337852214255,32.425337852214255,20.055009184980477,16.537490576220044,32.425337852214255,32.425337852214255,28.586015306286388,28.586015306286388,32.425337852214255,32.425337852214255,32.425337852214255,28.586015306286388,32.425337852214255,28.586015306286388,21.523573070423147,20.520328112631343,10.0,0.0 
 08/18  12:00:00,10.4,100.0,16.985302801184545,89.88076805583741,21.383846532272724,48.15328766899887,20.003653724327428,99.99999999999999,16.935193941773477,80.61206771344376,16.78905000614723,61.711822616597516,21.427138667267368,48.02448015565675,0.0,0.0,35.48444056292554,35.48444056292554,9976.967074497998,0.18785635108234902,33.15096832086386,24.6281933807539,0.0,0.0,0.0,0.0,0.0,0.0,34.560671945152144,34.560671945152144,837.2550859614468,0.6147224572709007,29.48438894189726,29.48438894189726,29.48438894189726,32.17426181872575,32.17426181872575,33.471712560671165,30.8456061617711,20.003653724327428,16.78905000614723,33.471712560671165,33.471712560671165,23.521833608690745,32.0446085488007,30.8456061617711,33.471712560671165,33.471712560671165,32.0446085488007,33.471712560671165,32.0446085488007,21.383846532272724,21.427138667267368,10.4,3014118.3094612085 
 08/18  13:00:00,11.0,100.0,17.033863536965093,89.60448451209051,21.107678180220397,49.19770649885583,20.223759928010313,100.0,17.06868979466963,79.93264285232988,17.06604374281555,60.853939020125736,21.89681407939722,46.87515271258797,0.0,0.0,35.48444056292554,35.48444056292554,0.0,0.0,34.15497042444432,34.15497042444432,0.0,0.0,0.0,0.0,0.0,0.0,34.560671945152144,34.560671945152144,0.0,11.0,30.679325365036494,30.679325365036494,30.679325365036494,30.679325365036494,30.679325365036494,34.62671138812895,34.62671138812895,20.223759928010313,17.06604374281555,34.62671138812895,34.62671138812895,30.811925761116505,30.811925761116505,34.62671138812895,34.62671138812895,34.62671138812895,30.811925761116505,34.62671138812895,30.811925761116505,21.107678180220397,21.89681407939722,11.0,0.0 
 08/18  14:00:00,10.0,100.0,17.079020267365557,89.3484150610598,20.713797113436616,50.566273634840755,20.32502374801044,100.0,17.218526170077574,79.17772145838175,17.207901328375485,60.511213776170166,21.754071816521773,47.43833789307938,0.0,0.0,35.48444056292554,35.48444056292554,0.0,0.0,34.15497042444432,34.15497042444432,0.0,0.0,0.0,0.0,0.0,0.0,34.560671945152144,34.560671945152144,0.0,10.0,30.679325365036494,30.679325365036494,30.679325365036494,30.679325365036494,30.679325365036494,34.62671138812895,34.62671138812895,20.32502374801044,17.207901328375485,34.62671138812895,34.62671138812895,30.811925761116505,30.811925761116505,34.62671138812895,34.62671138812895,34.62671138812895,30.811925761116505,34.62671138812895,30.811925761116505,20.713797113436616,21.754071816521773,10.0,0.0 
 08/18  15:00:00,10.0,100.0,17.110900951681526,89.08061619933004,20.29377272768257,51.82159493549052,20.25182377025469,100.0,17.344948303403857,78.46989342582697,17.26392200031941,60.323566146477575,21.38926329403452,48.44188673489874,0.0,0.0,35.48444056292554,35.48444056292554,0.0,0.0,34.15497042444432,34.15497042444432,0.0,0.0,0.0,0.0,0.0,0.0,34.560671945152144,34.560671945152144,0.0,10.0,30.679325365036494,30.679325365036494,30.679325365036494,30.679325365036494,30.679325365036494,34.62671138812895,34.62671138812895,20.25182377025469,17.26392200031941,34.62671138812895,34.62671138812895,30.811925761116505,30.811925761116505,34.62671138812895,34.62671138812895,34.62671138812895,30.811925761116505,34.62671138812895,30.811925761116505,20.29377272768257,21.38926329403452,10.0,0.0 
 08/18  16:00:00,10.0,100.0,17.12038835067348,89.02709076127562,19.920739915909742,53.00477345009374,20.01651883665531,100.0,17.428254346893468,78.0577477026591,17.213671820804173,60.5807194537763,20.87983745319818,49.95558108677865,15054.170410405535,0.41392922827716155,32.905875121918044,23.676037835792798,0.0,0.0,34.15497042444432,34.15497042444432,0.0,0.0,0.0,0.0,0.0,0.0,34.560671945152144,34.560671945152144,1272.8896109332213,-4.667158547798752,29.29324662135469,29.29324662135469,29.29324662135469,33.32815565359961,33.32815565359961,33.32626363385594,29.276086596683044,20.01651883665531,17.213671820804173,33.32626363385594,33.32626363385594,32.905875121918044,32.905875121918044,29.276086596683044,33.32626363385594,33.32626363385594,23.676037835792798,33.32626363385594,32.905875121918044,19.920739915909742,20.87983745319818,10.0,4582402.599359596 
 08/18  17:00:00,10.0,93.0,17.10202081442475,89.13074569867914,20.337648396721193,51.44984327611447,19.606457272994376,99.99999999999999,17.462937864669026,77.88687295765888,17.038252841684752,61.212297741453995,20.199381995600174,51.890011221994335,4312.5641037206815,0.12164759067210418,35.35745984499269,32.53040316782817,12873.27414701242,0.5014866341691825,27.995029258562873,23.750311743810542,0.0,0.0,0.0,0.0,0.0,0.0,34.560671945152144,34.560671945152144,1424.9768167386462,-4.537135588356691,25.940167465841874,25.940167465841874,25.940167465841874,29.97495397546487,29.97495397546487,30.13167804167896,25.76025987049126,19.606457272994376,17.038252841684752,30.13167804167896,30.13167804167896,25.659711663955534,29.904429178707865,25.76025987049126,30.13167804167896,30.13167804167896,27.07737250154334,30.13167804167896,29.904429178707865,20.337648396721193,20.199381995600174,10.0,5129916.540259127 
