Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/18  18:00:00,9.6,100.0,17.059216103325973,89.28503281057567,20.88238349177182,49.43426819785301,19.423780713966153,99.99999999999999,17.40842824139335,78.07883769572237,16.762209267555807,62.186253886209364,19.348771948541852,54.356613221230454,0.0,0.0,35.35745984499269,35.35745984499269,9508.652729095766,0.5026788681304502,25.65822158614788,21.131469699984173,0.0,0.0,0.0,0.0,8463.23342554728,0.4895211318695498,25.65822158614788,21.521119433399583,1620.6790560666166,-4.742351444748877,21.341470454893468,21.341470454893468,21.341470454893468,25.375727762435186,25.375727762435186,25.37610530803294,21.3240272219643,19.423780713966153,16.762209267555807,25.37610530803294,25.37610530803294,21.131469699984173,25.65822158614788,21.3240272219643,25.37610530803294,25.37610530803294,25.65822158614788,25.37610530803294,21.521119433399583,20.88238349177182,19.348771948541852,9.6,5834444.60183982 
 08/18  19:00:00,10.0,100.0,17.01459373518128,89.6259529385968,21.00763539109686,48.98505547998236,19.601805173052686,100.0,17.307897509795733,78.65396460981368,16.546580144963844,63.12383122009876,19.336062731286543,54.321530568840394,0.0,0.0,35.35745984499269,35.35745984499269,10614.35578749104,0.49610000000000004,26.634041194950015,21.514652782628673,0.0,0.0,0.0,0.0,7295.845806642872,0.49610000000000004,26.634041194950015,23.115196601043728,1569.0618523869691,-4.386186439727934,22.317732534168748,22.317732534168748,22.317732534168748,26.352366720733414,26.352366720733414,26.33613281710573,22.3149246918362,19.601805173052686,16.546580144963844,26.33613281710573,26.33613281710573,21.514652782628673,26.634041194950015,22.3149246918362,26.33613281710573,26.33613281710573,26.634041194950015,26.33613281710573,23.115196601043728,21.00763539109686,19.336062731286543,10.0,5648622.668593089 
 08/18  20:00:00,9.0,100.0,16.981083412779082,89.81658691665564,20.66908119693636,49.87325130482395,19.844058840396045,100.0,17.182340942909377,79.28142624854786,16.386372290219434,63.738753148289945,19.699504581739227,52.95735485600569,0.0,0.0,35.35745984499269,35.35745984499269,9244.319770335791,0.39087950506150415,27.382670302110633,21.69750110955549,0.0,0.0,0.0,0.0,8074.007504372306,0.6013204949384958,27.382670302110633,24.16441115010106,1524.1380924110706,-5.441970070966777,23.207845707651295,23.207845707651295,23.207845707651295,27.242823582163854,27.242823582163854,27.2248553241965,23.206435907794322,19.844058840396045,16.386372290219434,27.2248553241965,27.2248553241965,21.69750110955549,27.382670302110633,23.206435907794322,27.2248553241965,27.2248553241965,27.382670302110633,27.2248553241965,24.16441115010106,20.66908119693636,19.699504581739227,9.0,5486897.132679854 
 08/18  21:00:00,8.8,100.0,16.95007961571558,90.08176817038677,20.112339616484658,51.37046524987147,20.034189539014406,100.0,17.04031151372059,80.07655580409548,16.265312058067366,64.1896034033941,20.12902448460546,51.318367244858166,0.0,0.0,35.35745984499269,35.35745984499269,5772.577724583198,0.12467277935995519,30.846952392703447,25.308456087689294,0.0,0.0,0.0,0.0,0.0,0.0,28.4636390100993,28.4636390100993,619.8377913325414,1.4425726464532627,26.8135928451548,26.8135928451548,26.8135928451548,28.830945124205016,28.830945124205016,30.72775573221235,28.93435804233402,20.034189539014406,16.265312058067366,30.72775573221235,30.72775573221235,22.982328235918533,28.520824540932686,28.93435804233402,30.72775573221235,30.72775573221235,28.520824540932686,30.72775573221235,28.520824540932686,20.112339616484658,20.12902448460546,8.8,2231416.048797149 
 08/18  22:00:00,9.0,100.0,16.917394690222693,90.26873715688228,19.608931659079634,52.713881165929735,20.130518713084477,100.0,16.89264444963979,80.82998051974391,16.18837393595542,64.39962242854868,20.444096029448957,50.057116551445446,17533.490362487988,0.8312156580356524,30.073827603080865,25.011601518465778,0.0,0.0,33.23026577530759,33.23026577530759,0.0,0.0,0.0,0.0,0.0,0.0,28.4636390100993,28.4636390100993,1398.5293425726866,-5.561428303853502,25.941722042018263,25.941722042018263,25.941722042018263,29.977210199589166,29.977210199589166,30.04948713982433,25.846224674408774,20.130518713084477,16.18837393595542,30.04948713982433,30.04948713982433,30.073827603080865,30.073827603080865,25.846224674408774,30.04948713982433,30.04948713982433,25.011601518465778,30.04948713982433,30.073827603080865,19.608931659079634,20.444096029448957,9.0,5034705.633261671 
 08/18  23:00:00,9.0,100.0,16.88556961710554,90.45120671294552,20.2134920216321,50.55978986987378,19.99215300013633,100.0,16.75656103540146,81.53137172511822,16.122900821603398,64.58632320928791,20.353864086968933,50.121906260708066,0.0,0.0,32.946872891740696,32.946872891740696,7064.5730890565155,0.1379496662602615,33.914471432655226,27.788725348693866,0.0,0.0,0.0,0.0,0.0,0.0,28.4636390100993,28.4636390100993,617.5701006185202,1.6417122876729486,30.449779630043505,30.449779630043505,30.449779630043505,32.46713190909372,32.46713190909372,34.33255336055842,32.457485424038815,19.99215300013633,16.122900821603398,34.33255336055842,34.33255336055842,26.298901628621167,32.42464771258253,32.457485424038815,34.33255336055842,34.33255336055842,32.42464771258253,34.33255336055842,32.42464771258253,20.2134920216321,20.353864086968933,9.0,2223252.362226673 
 08/18  24:00:00,9.0,100.0,16.861327901500278,90.59047374342963,21.071927135699255,47.81506719717521,20.126158134489074,99.99999999999999,16.653621680993325,82.06647192503459,16.07350679683993,64.73153970012271,19.985391194695737,51.12875725054644,0.0,0.0,32.946872891740696,32.946872891740696,4847.6989608584045,0.08654091846631345,36.25273998989353,31.785733268064675,0.0,0.0,0.0,0.0,5129.934673654295,0.11648719455964973,30.86826970901481,27.35641846047288,785.73880214634,-0.8468371440647589,32.481173767194576,32.481173767194576,32.481173767194576,35.17097680592819,35.17097680592819,36.45052040026151,33.80012565377695,20.126158134489074,16.07350679683993,36.45052040026151,36.45052040026151,30.55803291091185,35.02503963274071,33.80012565377695,36.45052040026151,36.45052040026151,35.02503963274071,36.45052040026151,31.513188384198777,21.071927135699255,19.985391194695737,9.0,2828659.6877268245 
 08/19  01:00:00,9.0,100.0,16.84798227435075,90.66724310085115,21.416691885121068,46.77808634925792,20.34354853107679,100.0,16.574993069632697,82.47784886743992,16.06481036729479,64.75255293468194,20.028138676475216,50.95567868531137,0.0,0.0,32.946872891740696,32.946872891740696,0.0,0.0,36.252739989893534,36.252739989893534,0.0,0.0,0.0,0.0,6858.435142885434,0.13479753303136371,37.488710832921115,31.40264263593738,567.7285967753076,1.594384994350798,34.16345932009267,34.16345932009267,34.16345932009267,36.180811599142885,36.180811599142885,38.12568190049983,36.17116699322631,20.34354853107679,16.06481036729479,38.12568190049983,38.12568190049983,36.04993317247334,36.04993317247334,36.17116699322631,38.12568190049983,38.12568190049983,36.04993317247334,38.12568190049983,29.963864975489603,21.416691885121068,20.028138676475216,9.0,2043822.9483911071 
 08/19  02:00:00,9.0,100.0,16.841043144409326,90.70719182950671,21.181480049904092,47.456042631582804,20.28627522937815,100.0,16.513123232914467,82.8031810208302,16.050644443721254,64.81042620184773,20.397090267136747,49.804539374336386,0.0,0.0,32.946872891740696,32.946872891740696,0.0,0.0,36.252739989893534,36.252739989893534,0.0,0.0,0.0,0.0,0.0,0.0,37.488710832921115,37.488710832921115,0.0,9.0,34.200654836876375,34.200654836876375,34.200654836876375,34.200654836876375,34.200654836876375,38.16096836140914,38.16096836140914,20.28627522937815,16.050644443721254,38.16096836140914,38.16096836140914,34.333689492945474,34.333689492945474,38.16096836140914,38.16096836140914,38.16096836140914,34.333689492945474,38.16096836140914,34.333689492945474,21.181480049904092,20.397090267136747,9.0,0.0 
 08/19  03:00:00,9.2,100.0,16.82692001675069,90.78855763835426,20.6972858424192,48.89290829998659,20.011016170687128,100.0,16.460743198678596,83.07973846340177,16.03484818291203,64.87680904383376,20.418006292315887,49.742399679943404,0.0,0.0,32.946872891740696,32.946872891740696,0.0,0.0,36.252739989893534,36.252739989893534,0.0,0.0,0.0,0.0,0.0,0.0,37.488710832921115,37.488710832921115,0.0,9.2,34.200654836876375,34.200654836876375,34.200654836876375,34.200654836876375,34.200654836876375,38.16096836140914,38.16096836140914,20.011016170687128,16.03484818291203,38.16096836140914,38.16096836140914,34.333689492945474,34.333689492945474,38.16096836140914,38.16096836140914,38.16096836140914,34.333689492945474,38.16096836140914,34.333689492945474,20.6972858424192,20.418006292315887,9.2,0.0 
 08/19  04:00:00,9.0,100.0,16.79659279757155,90.9635573201144,20.122620736354666,50.65926366329474,19.6606719235111,100.0,16.39209493588644,83.44376638205122,16.010464605978566,64.97802064631986,20.117622185723178,50.67498639569892,0.0,0.0,32.946872891740696,32.946872891740696,18421.406356858824,0.6511575374223706,28.258815258113323,21.467851143461417,0.0,0.0,0.0,0.0,0.0,0.0,37.488710832921115,37.488710832921115,1485.4945682574892,-5.4788499619607895,24.020055818836152,24.020055818836152,24.020055818836152,28.055347359701493,28.055347359701493,28.237412556458636,23.81677982924647,19.6606719235111,16.010464605978566,28.237412556458636,28.237412556458636,21.467851143461417,28.258815258113323,23.81677982924647,28.237412556458636,28.237412556458636,28.258815258113323,28.237412556458636,28.258815258113323,20.122620736354666,20.117622185723178,9.0,5347780.445726961 
 08/19  05:00:00,9.0,100.0,16.75040899586115,91.23080053691929,19.445517563250522,52.834374909410165,19.815472090807226,99.99999999999999,16.30520581490967,83.90712152171332,15.970923284693793,65.14243788748507,19.59968751732324,52.33002085833221,5351.699196298349,0.2955377175088084,28.36744156215664,25.47877131965968,8041.5386304893855,0.3817080329013352,26.78112474163846,21.832940195960788,0.0,0.0,0.0,0.0,4329.361389575741,0.23371793199179997,29.88138754255011,26.908519890061495,1558.8429742419225,-5.409201551357903,22.552480208617467,22.552480208617467,22.552480208617467,26.58720508288348,26.58720508288348,26.613919758440154,22.50726668565873,19.815472090807226,15.970923284693793,26.613919758440154,26.613919758440154,21.832940195960788,26.78112474163846,22.50726668565873,26.613919758440154,26.613919758440154,23.8924544991415,26.613919758440154,23.808257089149844,19.445517563250522,19.59968751732324,9.0,5611834.707270922 
 08/19  06:00:00,9.0,100.0,16.70636779210744,91.48642209021143,19.230628980329957,53.48260422273863,19.901810071693333,100.0,16.22696178997912,84.32677679324276,15.917324632229285,65.3413373071797,19.386117669770382,52.96753227102548,7438.404143512052,0.42461527504499297,26.746773002899182,22.555214996290893,3578.3848470763733,0.14789567073519277,26.746773002899182,20.95751495462825,0.0,0.0,0.0,0.0,7383.902597786924,0.4196890542198144,26.746773002899182,22.53708761573298,1569.0388707225356,-5.39951997784563,22.318177579698453,22.318177579698453,22.318177579698453,26.352811939435608,26.352811939435608,26.342361570414443,22.30939683211313,19.901810071693333,15.917324632229285,26.342361570414443,26.342361570414443,20.95751495462825,26.746773002899182,22.30939683211313,26.342361570414443,26.342361570414443,22.555214996290893,26.342361570414443,22.53708761573298,19.230628980329957,19.386117669770382,9.0,5648539.934601128 
 08/19  07:00:00,9.0,100.0,16.67663893002448,91.65944457174959,19.453923280703208,52.70560262695515,19.8537468589974,100.0,16.16712684791337,84.64931418471994,15.89244573191688,65.4296413629212,19.56820131757909,52.3327054566593,7759.174563842522,0.4517433525956226,27.872764360860693,23.763238897357006,2819.892438561256,0.08871329480875491,27.872764360860693,20.26754478240713,0.0,0.0,0.0,0.0,7716.7965501701865,0.4517433525956226,27.872764360860693,23.78568374955697,1511.6819515092393,-5.453983578065275,23.46085363246502,23.46085363246502,23.46085363246502,27.49592921290894,27.49592921290894,27.476729443448626,23.460905466799204,19.8537468589974,15.89244573191688,27.476729443448626,27.476729443448626,20.26754478240713,27.872764360860693,23.460905466799204,27.476729443448626,27.476729443448626,23.763238897357006,27.476729443448626,23.78568374955697,19.453923280703208,19.56820131757909,9.0,5442055.025433262 
 08/19  08:00:00,9.0,100.0,16.65548193575787,91.87287741516049,19.830501625959215,51.465963647435736,19.682320795356055,100.0,16.11536216917969,85.01282264703342,15.865790036211102,65.57447696163572,19.895303347968948,51.259614383430744,5782.5286178718015,0.4024132247885552,27.30784202806501,23.9164682442812,7160.813470117249,0.27447479992856794,27.30784202806501,20.471568395743894,0.0,0.0,0.0,0.0,4898.740578950958,0.31531197528287686,27.30784202806501,23.656454369662768,1532.7995891328856,-5.434116437102141,23.04409102137325,23.04409102137325,23.04409102137325,27.07900567874432,27.07900567874432,27.097397309839074,23.005294037390193,19.682320795356055,15.865790036211102,27.097397309839074,27.097397309839074,20.471568395743894,27.30784202806501,23.005294037390193,27.097397309839074,27.097397309839074,23.9164682442812,27.097397309839074,23.656454369662768,19.830501625959215,19.895303347968948,9.0,5518078.520878388 
 08/19  09:00:00,8.8,98.0,16.64452782630043,92.02701346109276,20.148970020942322,50.35434867146043,19.733208901965877,100.0,16.087802242597704,85.2460361583274,15.909652862283565,65.38007575110777,20.129394203663225,50.41554027963264,0.0,0.0,25.97892345397428,25.97892345397428,16190.815967363018,0.6894722982731242,27.66204167477465,22.036333176579358,0.0,0.0,0.0,0.0,0.0,0.0,25.97892345397428,25.97892345397428,1497.8033091908774,-5.673800577045647,23.748997641763054,23.748997641763054,23.748997641763054,27.784184487790267,27.784184487790267,27.75716258483859,23.757754281820052,19.733208901965877,15.909652862283565,27.75716258483859,27.75716258483859,22.036333176579358,27.66204167477465,23.757754281820052,27.75716258483859,27.75716258483859,27.66204167477465,27.75716258483859,27.66204167477465,20.148970020942322,20.129394203663225,8.8,5392091.913087159 
 08/19  10:00:00,10.0,100.0,16.66424103064393,91.91175434612549,20.407869738302107,49.52838724951209,20.261007080982736,99.39159124744509,16.12408012156316,85.04881526821158,16.14528978446258,64.39847886553105,20.233394444054824,50.06536690495153,0.0,0.0,25.97892345397428,25.97892345397428,0.0,0.0,29.441967009268826,29.441967009268826,0.0,0.0,0.0,0.0,0.0,0.0,25.97892345397428,25.97892345397428,0.0,10.0,23.98870524955576,23.98870524955576,23.98870524955576,23.98870524955576,23.98870524955576,28.009758967730146,28.009758967730146,20.261007080982736,16.14528978446258,28.009758967730146,28.009758967730146,24.262533063145113,24.262533063145113,28.009758967730146,28.009758967730146,28.009758967730146,24.262533063145113,28.009758967730146,24.262533063145113,20.407869738302107,20.233394444054824,10.0,0.0 
 08/19  11:00:00,11.4,97.0,16.738855319694743,91.47701069849911,20.70293367766286,48.9492194054664,21.19497362650014,96.22046898642344,16.279750912183445,84.20834251055133,16.62278031007115,62.65736742610277,20.239641500069652,50.368886941228254,0.0,0.0,25.97892345397428,25.97892345397428,0.0,0.0,29.441967009268826,29.441967009268826,0.0,0.0,0.0,0.0,0.0,0.0,25.97892345397428,25.97892345397428,0.0,11.4,23.98870524955576,23.98870524955576,23.98870524955576,23.98870524955576,23.98870524955576,28.009758967730146,28.009758967730146,21.19497362650014,16.62278031007115,28.009758967730146,28.009758967730146,24.258855232100334,24.258855232100334,28.009758967730146,28.009758967730146,28.009758967730146,24.258855232100334,28.009758967730146,24.258855232100334,20.70293367766286,20.239641500069652,11.4,0.0 
 08/19  12:00:00,12.8,96.0,16.860759389964308,90.77166948151176,20.88771327529983,48.80698203508122,22.086561125987792,94.23804567235287,16.6161708347686,82.42372455164386,17.15963550899403,60.79522377095533,20.251125375951815,50.7602332195964,0.0,0.0,25.97892345397428,25.97892345397428,0.0,0.0,29.441967009268822,29.441967009268822,0.0,0.0,0.0,0.0,0.0,0.0,25.97892345397428,25.97892345397428,0.0,12.8,23.988705249555757,23.988705249555757,23.988705249555757,23.988705249555757,23.988705249555757,28.009758967730143,28.009758967730143,22.086561125987792,17.15963550899403,28.009758967730143,28.009758967730143,24.19131780554389,24.19131780554389,28.009758967730143,28.009758967730143,28.009758967730143,24.19131780554389,28.009758967730143,24.19131780554389,20.88771327529983,20.251125375951815,12.8,0.0 
 08/19  13:00:00,14.0,94.0,17.009933625554655,89.82874395637194,20.763257883787055,50.110512253338335,22.719332165351098,95.9304231227992,17.05051463189251,80.10353450254684,17.606179097063517,59.59660825486276,20.209089085601896,51.85067386500249,0.0,0.0,25.97892345397428,25.97892345397428,0.0,0.0,29.441967009268822,29.441967009268822,0.0,0.0,0.0,0.0,0.0,0.0,25.97892345397428,25.97892345397428,0.0,13.999999999999998,23.988705249555757,23.988705249555757,23.988705249555757,23.988705249555757,23.988705249555757,28.009758967730143,28.009758967730143,22.719332165351098,17.606179097063517,28.009758967730143,28.009758967730143,24.19131780554389,24.19131780554389,28.009758967730143,28.009758967730143,28.009758967730143,24.19131780554389,28.009758967730143,24.19131780554389,20.763257883787055,20.209089085601896,13.999999999999998,0.0 
 08/19  14:00:00,13.0,94.0,17.161680856248015,88.96913346172781,20.59992147720906,51.326716832183294,22.863392247451355,98.82592891927109,17.54140671623884,77.6542799964279,17.903116690846577,58.911790878632736,20.242825368631912,52.46660699420048,0.0,0.0,25.97892345397428,25.97892345397428,0.0,0.0,29.441967009268826,29.441967009268826,0.0,0.0,0.0,0.0,0.0,0.0,25.97892345397428,25.97892345397428,0.0,13.0,23.98870524955576,23.98870524955576,23.98870524955576,23.98870524955576,23.98870524955576,28.009758967730146,28.009758967730146,22.863392247451355,17.903116690846577,28.009758967730146,28.009758967730146,24.12378028720592,24.12378028720592,28.009758967730146,28.009758967730146,28.009758967730146,24.12378028720592,28.009758967730146,24.12378028720592,20.59992147720906,20.242825368631912,13.0,0.0 
 08/19  15:00:00,13.0,88.0,17.283172217785168,88.28756502709565,20.337946223590208,52.790074142895605,22.61232552406298,100.0,17.923585074083135,75.80561874120833,17.99278395604136,59.00459497717782,20.228476349238576,53.144278883970344,0.0,0.0,25.97892345397428,25.97892345397428,0.0,0.0,29.441967009268826,29.441967009268826,0.0,0.0,0.0,0.0,0.0,0.0,25.97892345397428,25.97892345397428,0.0,13.0,23.98870524955576,23.98870524955576,23.98870524955576,23.98870524955576,23.98870524955576,28.009758967730146,28.009758967730146,22.61232552406298,17.99278395604136,28.009758967730146,28.009758967730146,24.12378028720592,24.12378028720592,28.009758967730146,28.009758967730146,28.009758967730146,24.12378028720592,28.009758967730146,24.12378028720592,20.337946223590208,20.228476349238576,13.0,0.0 
 08/19  16:00:00,12.0,94.0,17.3574156368555,87.78780006428991,19.91576279742395,54.37325401867709,21.990519732085463,99.99999999999999,18.209864314565177,74.3802373439922,17.919163232767456,59.4065079561026,19.934402201421957,54.306166351431855,2870.0472989705254,0.12666884506071294,26.11932341970943,24.312163783285488,0.0,0.0,29.441967009268822,29.441967009268822,0.0,0.0,0.0,0.0,2670.0383749760913,0.1106062029911369,26.11932341970943,24.193948571309697,520.0540274723701,7.206674547551592,23.48940680589957,23.48940680589957,23.48940680589957,24.834307142515797,24.834307142515797,27.53993901460696,26.137185062448303,21.990519732085463,17.919163232767456,27.53993901460696,27.53993901460696,24.927586320755836,24.927586320755836,26.137185062448303,27.53993901460696,27.53993901460696,23.120426684331896,27.53993901460696,23.002211472356105,19.91576279742395,19.934402201421957,12.0,1872194.4989005325 
 08/19  17:00:00,11.0,100.0,17.373541705719514,87.69831350069637,19.478197994806308,56.073793615288096,21.172023695355136,99.99999999999999,18.417845819771813,73.41568983767895,17.64412400512623,60.635434034732484,19.4856025772805,56.04486724467817,9137.075620697497,0.49861770971723585,26.125604341919676,21.738315047671378,0.0,0.0,29.441967009268822,29.441967009268822,0.0,0.0,0.0,0.0,9295.15033906703,0.4935822902827641,26.125604341919676,21.619486052365787,1600.8465733949115,-3.3423519303123657,21.711258196821035,21.711258196821035,21.711258196821035,25.74565824751939,25.74565824751939,25.758542798211735,21.68049166947745,21.172023695355136,17.64412400512623,25.758542798211735,25.758542798211735,26.125604341919676,26.125604341919676,21.68049166947745,25.758542798211735,25.758542798211735,21.738315047671378,25.758542798211735,21.619486052365787,19.478197994806308,19.4856025772805,11.0,5763047.664221682 
 08/19  18:00:00,10.6,97.0,17.338664658251915,87.89192847508392,19.742612119967895,55.17940409460698,20.36661206466296,99.99999999999999,18.395897846392394,73.51671567922571,17.266538779037553,62.18981193252566,19.71202095887604,55.28106323193609,8242.187514437897,0.4666026203682888,27.734438854826692,23.507736118232046,0.0,0.0,29.441967009268822,29.441967009268822,0.0,0.0,0.0,0.0,8849.088676850955,0.5161820826127383,27.734438854826692,23.632479869395176,1504.9388166944261,-3.845255875087576,23.59987815441354,23.59987815441354,23.59987815441354,27.635007413944358,27.635007413944358,27.602478580158706,23.613026946209192,20.36661206466296,17.266538779037553,27.602478580158706,27.602478580158706,27.734438854826692,27.734438854826692,23.613026946209192,27.602478580158706,27.602478580158706,23.507736118232046,27.602478580158706,23.632479869395176,19.742612119967895,19.71202095887604,10.6,5417779.740099935 
 08/19  19:00:00,10.0,100.0,17.265731507387414,88.29837509709688,20.074223624701876,53.9338940482127,19.531886472320753,99.99999999999999,18.22683895287572,74.3009314378084,16.949754335927533,63.464298469611336,20.077235550074963,53.921037328526765,0.0,0.0,28.792377113350163,28.792377113350163,17083.037929480048,0.7585705024804276,26.080954403427317,20.504325420577967,0.0,0.0,0.0,0.0,0.0,0.0,28.792377113350163,28.792377113350163,1584.9962575467407,-4.371267604381166,22.03092795419959,22.03092795419959,22.03092795419959,26.065451443369895,26.065451443369895,26.114132478285125,21.961215730540623,19.531886472320753,16.949754335927533,26.114132478285125,26.114132478285125,20.504325420577967,26.080954403427317,21.961215730540623,26.114132478285125,26.114132478285125,26.080954403427317,26.114132478285125,26.080954403427317,20.074223624701876,20.077235550074963,10.0,5705986.5271682665 
 08/19  20:00:00,10.0,100.0,17.19511437767968,88.78091507852712,20.36978457836443,52.913710001908214,19.506979657720734,100.0,18.015074199442754,75.37041090068206,16.72655346309994,64.43710242916973,20.417802131258235,52.75444467726784,0.0,0.0,28.792377113350163,28.792377113350163,16553.247140022202,0.9608119153106767,26.448191835988993,22.325253371078745,0.0,0.0,0.0,0.0,0.0,0.0,28.792377113350163,28.792377113350163,1562.4640774504733,-4.392841375281538,22.445910286761148,22.445910286761148,22.445910286761148,26.480593959486292,26.480593959486292,26.45264238395618,22.45627485533322,19.506979657720734,16.72655346309994,26.45264238395618,26.45264238395618,22.325253371078745,26.448191835988993,22.45627485533322,26.45264238395618,26.45264238395618,26.448191835988993,26.45264238395618,26.448191835988993,20.36978457836443,20.417802131258235,10.0,5624870.678821703 
 08/19  21:00:00,9.4,100.0,17.144164485885405,89.067773531603,20.302134243193542,52.926462014383404,20.073369210873942,99.27826514638485,17.78665341979643,76.46213660162229,16.56296882510161,65.06719530996995,20.376721843787074,52.68065096917716,0.0,0.0,28.792377113350163,28.792377113350163,13253.038483882961,0.30243741564718407,33.61062149948643,22.89025974715625,0.0,0.0,0.0,0.0,0.0,0.0,28.792377113350163,28.792377113350163,1242.1279825899978,-5.304870250036123,30.271456638025757,30.271456638025757,30.271456638025757,34.30630287795795,34.30630287795795,34.145322609138546,30.415113165128446,20.073369210873942,16.56296882510161,34.145322609138546,34.145322609138546,22.89025974715625,33.61062149948643,30.415113165128446,34.145322609138546,34.145322609138546,33.61062149948643,34.145322609138546,33.61062149948643,20.302134243193542,20.376721843787074,9.4,4471660.737323992 
 08/19  22:00:00,10.0,100.0,17.104893632185398,89.28960369747782,20.01051578607749,53.67846924657094,20.348187264450065,100.0,17.578632546413708,77.47187164354972,16.43857150459216,65.5431272060998,20.03765985241385,53.58600550247612,7195.2179193252705,0.15214711047067297,35.91972719152708,30.262886274491137,0.0,0.0,35.37355080846948,35.37355080846948,0.0,0.0,0.0,0.0,0.0,0.0,28.792377113350163,28.792377113350163,587.6889682045097,2.619964198275955,32.46346827112812,32.46346827112812,32.46346827112812,34.480820550178336,34.480820550178336,36.48486862326323,34.471175944261745,20.348187264450065,16.43857150459216,36.48486862326323,36.48486862326323,34.40080087090618,34.40080087090618,34.471175944261745,36.48486862326323,36.48486862326323,28.743959953870238,36.48486862326323,34.40080087090618,20.01051578607749,20.03765985241385,10.0,2115680.2855362347 
 08/19  23:00:00,10.0,100.0,17.06513345303146,89.51483040024914,20.395729905043297,52.287484086698896,20.291763852740154,100.0,17.38881171703604,78.40634354596193,16.350967927414082,65.91306216772986,19.675118155490654,54.67136449241474,0.0,0.0,31.20367529669034,31.20367529669034,0.0,0.0,35.37355080846948,35.37355080846948,0.0,0.0,0.0,0.0,17126.34231152084,0.6934443770371808,30.81950881929799,24.912082690897073,1362.7456273844964,-4.582315097563278,26.807722165466004,26.807722165466004,26.807722165466004,30.843043079500994,30.843043079500994,30.94107312186408,26.69008825962131,20.291763852740154,16.350967927414082,30.94107312186408,30.94107312186408,30.81950881929799,30.81950881929799,26.69008825962131,30.94107312186408,30.94107312186408,30.81950881929799,30.94107312186408,24.912082690897073,20.395729905043297,19.675118155490654,10.0,4905884.258584187 
 08/19  24:00:00,10.2,100.0,17.027130747862294,89.73070099358924,20.813973748817357,50.93465305124523,20.049380699649532,99.99999999999999,17.23451103421608,79.17528198958901,16.316798870297678,66.05729674662429,20.360508063645433,52.3781158997196,0.0,0.0,31.203675296690335,31.203675296690335,0.0,0.0,35.37355080846948,35.37355080846948,0.0,0.0,0.0,0.0,5018.326903098838,0.2423952480941276,33.48667177435672,31.835708887883673,418.79045381908423,5.306512421189465,29.821193722801105,29.821193722801105,29.821193722801105,31.166113798023975,31.166113798023975,33.69447261756618,32.44981661138554,20.049380699649532,16.316798870297678,33.69447261756618,33.69447261756618,31.270146223446332,31.270146223446332,32.44981661138554,33.69447261756618,33.69447261756618,31.270146223446332,33.69447261756618,29.619183336973283,20.813973748817357,20.360508063645433,10.2,1507645.6337487034 
 08/20  01:00:00,9.0,100.0,16.99061494937349,89.93867454432645,20.73750650640794,51.17534656902107,19.665130060922678,99.99999999999999,17.091954869944487,79.89324488850326,16.25668509557007,66.31097131953014,21.21808202685596,49.68518524890625,0.0,0.0,31.203675296690335,31.203675296690335,17763.50425463552,0.701943883285387,27.43261212765867,21.327442615051027,0.0,0.0,0.0,0.0,0.0,0.0,33.48667177435672,33.48667177435672,1520.3145557845216,-5.4459718261429275,23.29486258971864,23.29486258971864,23.29486258971864,27.329874081313317,27.329874081313317,27.452545300388238,23.14904239868755,19.665130060922678,16.25668509557007,27.452545300388238,27.452545300388238,21.327442615051027,27.43261212765867,23.14904239868755,27.452545300388238,27.452545300388238,27.43261212765867,27.452545300388238,27.43261212765867,20.73750650640794,21.21808202685596,9.0,5473132.400824279 
 08/20  02:00:00,7.0,100.0,16.95710662632535,90.12999064092395,20.260451406616383,52.28943331004231,19.80955400041332,100.0,16.960784299808015,80.56031601015812,16.146786377345936,66.5696817997009,21.38319994805805,48.79501469382315,0.0,0.0,31.20367529669034,31.20367529669034,15947.415458829084,0.6656323175566354,28.678174730712172,22.874321067983217,0.0,0.0,0.0,0.0,0.0,0.0,33.48667177435673,33.48667177435673,1449.2311244516427,-7.537635502068725,24.79920375643761,24.79920375643761,24.79920375643761,28.83466683049148,28.83466683049148,28.7836158724318,24.832767337805578,19.80955400041332,16.146786377345936,28.7836158724318,28.7836158724318,22.874321067983217,28.678174730712172,24.832767337805578,28.7836158724318,28.7836158724318,28.678174730712172,28.7836158724318,28.678174730712172,20.260451406616383,21.38319994805805,7.0,5217232.048025914 
 08/20  03:00:00,8.2,100.0,16.922626888541902,90.32733393981457,19.723060860286076,53.38501600388104,20.181668640266572,99.88192633961944,16.806824617702997,81.35127361167966,16.073064303232613,66.55276281957958,21.051362309761174,49.17498678119165,15877.517654704683,0.6387960480857189,30.72260360314062,24.73955393341015,0.0,0.0,31.423174272099992,31.423174272099992,0.0,0.0,0.0,0.0,0.0,0.0,33.48667177435673,33.48667177435673,1359.8528130827485,-6.408413942775119,26.883273834071076,26.883273834071076,26.883273834071076,30.918580160417726,30.918580160417726,30.887983678529096,26.894293585311438,20.181668640266572,16.073064303232613,30.887983678529096,30.887983678529096,30.72260360314062,30.72260360314062,26.894293585311438,30.887983678529096,30.887983678529096,24.73955393341015,30.887983678529096,30.72260360314062,19.723060860286076,21.051362309761174,8.2,4895470.127097895 
 08/20  04:00:00,8.0,100.0,16.894193776258568,90.49043426423137,20.21738579459945,51.18038651069681,20.470672847010412,100.0,16.675694255613138,82.03182778639164,16.002068718668482,66.54097626423383,20.47517771965341,50.3639022897849,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,31.423174272099992,31.423174272099992,0.0,0.0,0.0,0.0,0.0,0.0,33.48667177435673,33.48667177435673,0.0,8.0,27.29424655278406,27.29424655278406,27.29424655278406,27.29424655278406,27.29424655278406,31.303904228591765,31.303904228591765,20.470672847010412,16.002068718668482,31.303904228591765,31.303904228591765,27.567689747883648,27.567689747883648,31.303904228591765,31.303904228591765,31.303904228591765,27.567689747883648,31.303904228591765,27.567689747883648,20.21738579459945,20.47517771965341,8.0,0.0 
 08/20  05:00:00,9.0,93.0,16.87057496864068,90.62617044049215,21.000504917233766,48.29631496698336,20.43509287630996,99.99999999999999,16.558441621995737,82.64578929195594,15.959372383419064,66.44672153155899,19.825943886079404,51.92178104303244,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,31.423174272099992,31.423174272099992,0.0,0.0,0.0,0.0,10078.305708913156,0.3082530596390858,33.0657206872599,27.567924102349075,849.7332873525065,-0.7951556875033832,28.57201744232622,28.57201744232622,28.57201744232622,31.261939370925756,31.261939370925756,32.58364854471905,29.908099333606113,20.43509287630996,15.959372383419064,32.58364854471905,32.58364854471905,31.068925057753038,31.068925057753038,29.908099333606113,32.58364854471905,32.58364854471905,31.068925057753038,32.58364854471905,25.57112847284221,21.000504917233766,19.825943886079404,9.0,3059039.834469024 
 08/20  06:00:00,9.0,93.0,16.846982381058584,90.7619800766761,21.238920223028373,47.0390911438585,20.143667243717633,100.0,16.472860229549724,83.09713844235482,15.932342264967792,66.21104134989373,19.956776444366298,50.90683420424477,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,31.423174272099992,31.423174272099992,0.0,0.0,0.0,0.0,15418.838671451571,0.589484691513027,33.209076082986535,26.951547365748908,1263.8768053259341,-5.702925191014412,29.48581450078884,29.48581450078884,29.48581450078884,33.52061832384707,33.52061832384707,33.49822983352335,29.4913605160497,20.143667243717633,15.932342264967792,33.49822983352335,33.49822983352335,33.209076082986535,33.209076082986535,29.4913605160497,33.49822983352335,33.49822983352335,33.209076082986535,33.49822983352335,26.951547365748908,21.238920223028373,19.956776444366298,9.0,4549956.499173363 
 08/20  07:00:00,9.0,93.0,16.818117246083773,90.92846868099886,20.920741471253507,47.56103468004685,19.73427740054462,99.99999999999999,16.397680724315002,83.49595361808002,15.912979870201266,66.02808419990794,20.720432478695876,48.15255076902956,0.0,0.0,33.53006425819995,33.53006425819995,12968.578820113045,0.39550581290265074,30.4151197469593,25.01831673568506,0.0,0.0,0.0,0.0,4211.020764281071,0.10393203328286121,38.49632692257183,35.26530114654971,1317.785808096467,-5.651688058350973,28.747974373813307,28.747974373813307,28.747974373813307,32.78302559284502,32.78302559284502,32.8781758044136,28.63043789829207,19.73427740054462,15.912979870201266,32.8781758044136,32.8781758044136,27.376034285842344,32.77283729711658,28.63043789829207,32.8781758044136,32.8781758044136,32.77283729711658,32.8781758044136,29.54181152109446,20.920741471253507,20.720432478695876,9.0,4744028.909147282 
 08/20  08:00:00,9.0,100.0,16.790271448862068,91.1786892310492,20.38344155873265,48.832688433304504,19.791488428592995,99.99999999999999,16.337565066507786,83.8985470097505,15.915872927769897,65.805593616621,21.48038244343791,45.64696218169579,0.0,0.0,33.53006425819995,33.53006425819995,16056.578574347397,0.5909258394260029,29.00451100565506,22.476881201674306,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,1434.6114526609426,-5.527538824584253,25.117592507971658,25.117592507971658,25.117592507971658,29.153174152655833,29.153174152655833,29.121884056002852,25.132842079904684,19.791488428592995,15.915872927769897,29.121884056002852,29.121884056002852,22.476881201674306,29.00451100565506,25.132842079904684,29.121884056002852,29.121884056002852,29.00451100565506,29.121884056002852,29.00451100565506,20.38344155873265,21.48038244343791,9.0,5164601.229579393 
 08/20  09:00:00,10.0,100.0,16.81516084801948,91.03469736158749,20.677580487684356,48.02577291708551,20.554824863392,97.69122342915904,16.359507906008655,83.78130405057018,16.107125405898323,64.98839551513369,21.791111800194727,44.853477111091884,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,10.0,25.71785343972965,25.71785343972965,25.71785343972965,25.71785343972965,25.71785343972965,29.71851014765832,29.71851014765832,20.554824863392,16.107125405898323,29.71851014765832,29.71851014765832,25.980038141346323,25.980038141346323,29.71851014765832,29.71851014765832,29.71851014765832,25.980038141346323,29.71851014765832,25.980038141346323,20.677580487684356,21.791111800194727,10.0,0.0 
 08/20  10:00:00,13.0,88.0,16.908976295786736,90.49431409277763,21.435210917305856,46.15092739896895,21.893417765947174,92.54181516151027,16.550926830370386,82.76642367502201,16.58282202404745,63.202167276536315,21.792636956677942,45.15209711665704,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,13.0,25.71785343972966,25.71785343972966,25.71785343972966,25.71785343972966,25.71785343972966,29.718510147658325,29.718510147658325,21.893417765947174,16.58282202404745,29.718510147658325,29.718510147658325,26.053825831358402,26.053825831358402,29.718510147658325,29.718510147658325,29.718510147658325,26.053825831358402,29.718510147658325,26.053825831358402,21.435210917305856,21.792636956677942,13.0,0.0 
 08/20  11:00:00,16.0,77.0,17.04655510704322,89.6204581855204,22.074708401905784,45.24012866022407,23.16339158873019,89.83832656283539,16.942557965870694,80.65376409581833,17.075376916977536,61.69956930486005,21.619373480017185,46.516007163146405,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,16.0,25.71785343972966,25.71785343972966,25.71785343972966,25.71785343972966,25.71785343972966,29.718510147658325,29.718510147658325,23.16339158873019,17.075376916977536,29.718510147658325,29.718510147658325,26.053825831358402,26.053825831358402,29.718510147658325,29.718510147658325,29.718510147658325,26.053825831358402,29.718510147658325,26.053825831358402,22.074708401905784,21.619373480017185,16.0,0.0 
 08/20  12:00:00,19.0,64.0,17.227665073203376,88.59844368115165,22.190453408034116,46.04783906518587,24.55920408123225,86.68589169126093,17.513863038735543,77.78985599953738,17.55729236200449,60.51558025804623,21.446778070129042,48.18556840225274,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,19.0,25.71785343972966,25.71785343972966,25.71785343972966,25.71785343972966,25.71785343972966,29.718510147658325,29.718510147658325,24.55920408123225,17.55729236200449,29.718510147658325,29.718510147658325,26.053825831358402,26.053825831358402,29.718510147658325,29.718510147658325,29.718510147658325,26.053825831358402,29.718510147658325,26.053825831358402,22.190453408034116,21.446778070129042,19.0,0.0 
 08/20  13:00:00,20.0,56.0,17.44077141121448,87.32683523963244,21.851494091862847,47.29484695688628,25.72237248747731,83.79281013337575,18.222320534420064,74.32263744456283,17.984866595985995,59.06017108691416,21.28905266235414,48.947277397991655,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,20.0,25.717853439729655,25.717853439729655,25.717853439729655,25.717853439729655,25.717853439729655,29.718510147658325,29.718510147658325,25.72237248747731,17.984866595985995,29.718510147658325,29.718510147658325,25.986633072025754,25.986633072025754,29.718510147658325,29.718510147658325,29.718510147658325,25.986633072025754,29.718510147658325,25.986633072025754,21.851494091862847,21.28905266235414,20.0,0.0 
 08/20  14:00:00,22.0,46.0,17.67085297913742,86.06758399304556,21.568350909635903,48.119365473377535,26.59227615468819,82.62687071900298,18.998399401519144,70.79732353198516,18.36312798847172,57.70620730341099,21.529986099321267,48.229569284336606,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,22.0,25.71785343972965,25.71785343972965,25.71785343972965,25.71785343972965,25.71785343972965,29.71851014765832,29.71851014765832,26.59227615468819,18.36312798847172,29.71851014765832,29.71851014765832,25.919438232681014,25.919438232681014,29.71851014765832,29.71851014765832,29.71851014765832,25.919438232681014,29.71851014765832,25.919438232681014,21.568350909635903,21.529986099321267,22.0,0.0 
 08/20  15:00:00,22.0,44.0,17.899687188165956,84.83537388639519,21.34695984188222,48.49470890726009,26.971796392108565,85.56076354806794,19.76545825704839,67.49687021714476,18.635653135444613,56.64024080332235,22.239996950949212,45.91871877499082,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,22.0,25.71785343972965,25.71785343972965,25.71785343972965,25.71785343972965,25.71785343972965,29.71851014765832,29.71851014765832,26.971796392108565,18.635653135444613,29.71851014765832,29.71851014765832,25.919438232681014,25.919438232681014,29.71851014765832,29.71851014765832,29.71851014765832,25.919438232681014,29.71851014765832,25.919438232681014,21.34695984188222,22.239996950949212,22.0,0.0 
 08/20  16:00:00,22.0,43.0,18.112845204793555,83.70533607711364,21.188702577688964,48.60545632501433,26.829908262945327,88.83104889752306,20.449657368979164,64.69806143116958,18.851448174395657,55.728931506144896,23.149540561938768,43.1314228674719,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,22.0,25.717853439729655,25.717853439729655,25.717853439729655,25.717853439729655,25.717853439729655,29.718510147658325,29.718510147658325,26.829908262945327,18.851448174395657,29.718510147658325,29.718510147658325,25.986633072025754,25.986633072025754,29.718510147658325,29.718510147658325,29.718510147658325,25.986633072025754,29.718510147658325,25.986633072025754,21.188702577688964,23.149540561938768,22.0,0.0 
 08/20  17:00:00,19.0,64.0,18.277410635486284,82.84432503098088,20.83499418010412,49.99358979614927,25.965417499231226,97.02464720370973,20.905900740010978,62.904100676721264,18.83332979483051,55.964284582274644,23.646443515075347,42.125545135196845,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,19.0,25.71785343972965,25.71785343972965,25.71785343972965,25.71785343972965,25.71785343972965,29.71851014765832,29.71851014765832,25.965417499231226,18.83332979483051,29.71851014765832,29.71851014765832,25.919438232681014,25.919438232681014,29.71851014765832,29.71851014765832,29.71851014765832,25.919438232681014,29.71851014765832,25.919438232681014,20.83499418010412,23.646443515075347,19.0,0.0 
 08/20  18:00:00,17.0,70.0,18.352982051631578,82.45223040309561,20.305975014278,51.957067813791284,24.59268740176008,99.86671454825517,21.119104611202026,62.08508651110259,18.57936963476232,57.02651606882336,22.960363430193762,44.171448967494634,0.0,0.0,33.53006425819995,33.53006425819995,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,0.0,17.0,25.71785343972966,25.71785343972966,25.71785343972966,25.71785343972966,25.71785343972966,29.718510147658325,29.718510147658325,24.59268740176008,18.57936963476232,29.718510147658325,29.718510147658325,26.053825831358402,26.053825831358402,29.718510147658325,29.718510147658325,29.718510147658325,26.053825831358402,29.718510147658325,26.053825831358402,20.305975014278,22.960363430193762,17.0,0.0 
 08/20  19:00:00,16.0,72.0,18.286699076269123,82.79596714659468,19.700669165513656,54.39819080636921,23.28737472728932,100.0,21.064827075336652,62.292383073220975,18.230612860191655,58.55320754595192,21.7113604475654,48.07020589581596,16398.77308370086,0.658459930106794,29.42001331144752,23.067082428307664,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,1419.0670336795224,1.4847882850579504,25.511558776358754,25.511558776358754,25.511558776358754,29.54698587050001,29.54698587050001,29.572323263015406,25.465862266447708,23.28737472728932,18.230612860191655,29.572323263015406,29.572323263015406,29.42001331144752,29.42001331144752,25.465862266447708,29.572323263015406,29.572323263015406,23.067082428307664,29.572323263015406,29.42001331144752,19.700669165513656,21.7113604475654,16.0,5108641.32124628 
 08/20  20:00:00,16.0,68.0,18.142258507535995,83.55071916882683,20.049639882598854,53.23618676431401,22.174095489450096,99.99783576825494,20.838857384957173,63.164050825040434,17.93261967882483,59.714623709641266,20.70686508680084,51.12370418826561,6894.887789213205,0.27819894336852663,33.587011377036205,30.46064060080375,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,38.49632692257183,38.49632692257183,634.0586906457437,8.664771171442457,30.20673137375251,30.20673137375251,30.20673137375251,32.22417749871529,32.22417749871529,34.0412990810617,32.24040090713036,22.174095489450096,17.93261967882483,34.0412990810617,34.0412990810617,32.13742464904315,32.13742464904315,32.24040090713036,34.0412990810617,34.0412990810617,29.01105387281069,34.0412990810617,32.13742464904315,20.049639882598854,20.70686508680084,16.0,2282611.286324677 
 08/20  21:00:00,14.6,74.0,17.977327848302178,84.5045867026178,21.031142751665243,50.03988802151905,21.30024785055717,100.0,20.51572906340162,64.49766755446657,17.663774029830183,60.81426418496859,19.66489992115507,54.45154814428701,0.0,0.0,34.208243366298184,34.208243366298184,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,13316.445036236222,0.5354145112660188,31.25216449687174,26.21043884229939,1037.4254740495926,3.67807701357489,27.195934828354204,27.195934828354204,27.195934828354204,30.222355809262353,30.222355809262353,31.368994594703747,28.100738025847424,21.30024785055717,17.663774029830183,31.368994594703747,31.368994594703747,30.37943188116721,30.37943188116721,28.100738025847424,31.368994594703747,31.368994594703747,30.37943188116721,31.368994594703747,25.33770622659486,21.031142751665243,19.66489992115507,14.6,3734731.706578533 
 08/20  22:00:00,13.0,88.0,17.842054396960997,85.14366042404475,21.27692906165939,49.45378981438373,20.597835100392807,99.99999999999999,20.138659758128362,65.95327681326225,17.426255121128296,61.83993136628843,20.278429473839473,52.593132309587354,0.0,0.0,34.20824336629818,34.20824336629818,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,4833.760949017165,0.24741853209350154,32.14653195012472,30.588575167167456,433.4614788805564,8.124589559934156,28.592260517878838,28.592260517878838,28.592260517878838,29.937262553330356,29.937262553330356,32.4014279855974,31.198749285052134,20.597835100392807,17.426255121128296,32.4014279855974,32.4014279855974,30.0167741992388,30.0167741992388,31.198749285052134,32.4014279855974,32.4014279855974,30.0167741992388,32.4014279855974,28.45881741628154,21.27692906165939,20.278429473839473,13.0,1560461.323970003 
 08/20  23:00:00,13.0,82.0,17.725942806845076,85.76892011922726,21.0076089980469,50.23948607215879,20.06768601913327,100.0,19.75464864918487,67.5416367596597,17.25871834610311,62.51485419161148,21.199948940907866,49.65389058800912,0.0,0.0,34.208243366298184,34.208243366298184,0.0,0.0,30.715794809230953,30.715794809230953,0.0,0.0,0.0,0.0,0.0,0.0,32.14653195012472,32.14653195012472,0.0,13.0,28.669345108953856,28.669345108953856,28.669345108953856,28.669345108953856,28.669345108953856,32.47309743182425,32.47309743182425,20.06768601913327,17.25871834610311,32.47309743182425,32.47309743182425,28.924895941061084,28.924895941061084,32.47309743182425,32.47309743182425,32.47309743182425,28.924895941061084,32.47309743182425,28.924895941061084,21.0076089980469,21.199948940907866,13.0,0.0 
 08/20  24:00:00,11.8,86.0,17.626329599510143,86.30938885594986,20.46041338764207,51.74491261922426,19.62295601592944,100.0,19.39562098992238,69.06593231677479,17.099093164422115,63.07602522278858,21.288547755883165,49.17526297747128,0.0,0.0,34.208243366298184,34.208243366298184,9314.507290691708,0.33968901757879066,28.942104456951203,25.661673163951093,0.0,0.0,0.0,0.0,0.0,0.0,32.14653195012472,32.14653195012472,769.8104812968943,4.589752082850357,25.782690644750815,25.782690644750815,25.782690644750815,27.80011938071693,27.80011938071693,29.795082259792352,27.57458265163038,19.62295601592944,17.099093164422115,29.795082259792352,29.795082259792352,24.702336043775137,27.982767336775247,27.57458265163038,29.795082259792352,29.795082259792352,27.982767336775247,29.795082259792352,27.982767336775247,20.46041338764207,21.288547755883165,11.8,2771317.7326688194 
 08/21  01:00:00,12.0,82.0,17.506175461495534,86.96650815578957,19.715138767268556,53.58633161728433,19.392127065449955,100.0,18.99203997626788,70.8249718129448,16.940306299952162,63.45484269747441,20.955779374906584,49.631261722318065,4220.554513810728,0.23421598623177087,24.963895770924168,20.593002496865605,13277.318257322599,0.7579840137682292,24.963895770924168,20.770905266812836,0.0,0.0,0.0,0.0,0.0,0.0,32.14653195012472,32.14653195012472,1650.5489832510184,-2.321792407312304,20.796468747448102,20.796468747448102,20.796468747448102,24.830515686155362,24.830515686155362,24.867111820876296,20.743914816674828,19.392127065449955,16.940306299952162,24.867111820876296,24.867111820876296,20.770905266812836,24.963895770924168,20.743914816674828,24.867111820876296,24.867111820876296,20.593002496865605,24.867111820876296,24.963895770924168,19.715138767268556,20.955779374906584,12.0,5941976.339703666 
