Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/21  02:00:00,11.0,87.0,17.399048404339148,87.47116365555034,19.50235339199137,53.54559075288053,19.491085101994166,99.97993879134471,18.637234179173753,72.34241432683561,16.771846207661582,63.72730955540756,20.432910819695003,50.54249429407545,7650.991183729849,0.487230659489303,26.169937668833025,22.412632829134733,10176.851734555388,0.504969340510697,26.169937668833025,21.347538654652844,0.0,0.0,0.0,0.0,0.0,0.0,32.14653195012472,32.14653195012472,1592.449325174338,-3.3780942858301426,21.869778062941574,21.869778062941574,21.869778062941574,25.904239309431006,25.904239309431006,25.884214503931567,21.870586919385364,19.491085101994166,16.771846207661582,25.884214503931567,25.884214503931567,21.347538654652844,26.169937668833025,21.870586919385364,25.884214503931567,25.884214503931567,22.412632829134733,25.884214503931567,26.169937668833025,19.50235339199137,20.432910819695003,11.0,5732817.570627617 
 08/21  03:00:00,10.7,92.0,17.31116364452282,87.95855482990163,19.730682027147434,52.40025808391529,19.824401706324608,99.63405692891814,18.30144971196481,73.88119011982832,16.61631536198651,64.13309604445068,19.703392903199457,52.485937591958276,5565.477560369,0.433411959455418,26.08702601367776,23.012081828621483,6548.904981660329,0.3153583278452131,26.08702601367776,21.116471388725067,0.0,0.0,0.0,0.0,5108.770512125957,0.24342971269936897,26.08702601367776,21.019315396531443,1588.0745363528722,-3.675394114048421,21.95285143062781,21.95285143062781,21.95285143062781,25.987344747912218,25.987344747912218,25.987346501853374,21.933485255967803,19.824401706324608,16.61631536198651,25.987346501853374,25.987346501853374,21.116471388725067,26.08702601367776,21.933485255967803,25.987346501853374,25.987346501853374,23.012081828621483,25.987346501853374,21.019315396531443,19.730682027147434,19.703392903199457,10.7,5717068.33087034 
 08/21  04:00:00,11.0,82.0,17.253255543949333,88.28134102804196,19.958768596092536,51.16684963901057,19.941956264513912,100.0,18.044976700192045,75.0812013777044,16.510097234094257,64.26431531995028,19.592354456507447,52.340843494797575,4861.698370575508,0.3131127744295133,26.708521508019533,22.993345929571813,4495.218308176058,0.17728015307784842,26.708521508019533,20.64139866077928,0.0,0.0,0.0,0.0,8020.448329445277,0.5018070724926383,26.708521508019533,22.884203609256616,1558.3305626799743,-3.4212890841840586,22.526611862927915,22.526611862927915,22.526611862927915,26.5613266957918,26.5613266957918,26.550960850095706,22.517915613017703,19.941956264513912,16.510097234094257,26.550960850095706,26.550960850095706,20.64139866077928,26.708521508019533,22.517915613017703,26.550960850095706,26.550960850095706,22.993345929571813,26.550960850095706,22.884203609256616,19.958768596092536,19.592354456507447,11.0,5609990.0256479075 
 08/21  05:00:00,9.0,100.0,17.20461453339551,88.5535352718532,20.057871256555632,50.512230332190555,19.883408172195615,100.0,17.827778843253807,76.11468594345719,16.389834491647964,64.52958835944116,19.84961936083522,51.16643062139358,2056.925805387042,0.08070256420406738,28.198462831573906,22.100392238628515,3783.904958835534,0.11360947835351162,28.198462831573906,20.22977509575259,0.0,0.0,0.0,0.0,10616.298301246725,0.797887957442421,28.198462831573906,25.015054433869352,1475.3719099553969,-5.488275691105642,24.22058982220835,24.22058982220835,24.22058982220835,28.255958821631836,28.255958821631836,28.227495822348036,24.230057656683428,19.883408172195615,16.389834491647964,28.227495822348036,28.227495822348036,20.22977509575259,28.198462831573906,24.230057656683428,28.227495822348036,28.227495822348036,22.100392238628515,28.227495822348036,25.015054433869352,20.057871256555632,19.84961936083522,9.0,5311338.875839429 
 08/21  06:00:00,9.2,96.0,17.150723092528878,88.76894039367325,19.952164013610577,50.5420664555518,19.786281253043455,100.0,17.59730017416635,77.15314862620119,16.30366968583784,64.64658269211932,20.317411866466806,49.41152135473184,2104.404525898235,0.10204165504950266,27.61114639242319,25.143929646722835,11528.822808676414,0.430691554465758,27.646074749964708,21.091986668372368,0.0,0.0,0.0,0.0,2865.738991263179,0.206257412045791,28.26831954665694,26.606220977544844,1500.2601936817111,-5.269570981687038,23.707425656270303,23.707425656270303,23.707425656270303,27.742596465404603,27.742596465404603,27.762026386473956,23.667474600010785,19.786281253043455,16.30366968583784,27.762026386473956,27.762026386473956,21.091986668372368,27.646074749964708,23.667474600010785,27.762026386473956,27.762026386473956,25.178858004264352,27.762026386473956,25.983976180852615,19.952164013610577,20.317411866466806,9.2,5400936.69725416 
 08/21  07:00:00,9.0,93.0,17.090641981818717,89.1074156230415,19.780478711330094,50.673306726391274,19.85393884291148,100.0,17.353675183772964,78.34960343751811,16.228626713431176,64.67875549085575,20.61518689247155,48.12170246864401,7890.759091369755,0.4686043331851629,26.925378283210776,22.89634435201311,8663.37580003209,0.37881166482586337,26.925378283210776,21.452790499520283,0.0,0.0,0.0,0.0,0.0,0.0,28.26831954665694,28.26831954665694,1536.7096174757576,-5.443096868088836,22.954155179319304,22.954155179319304,22.954155179319304,26.989035092619154,26.989035092619154,26.991288527756602,22.933338327863886,19.85393884291148,16.228626713431176,26.991288527756602,26.991288527756602,21.452790499520283,26.925378283210776,22.933338327863886,26.991288527756602,26.991288527756602,22.89634435201311,26.991288527756602,26.925378283210776,19.780478711330094,20.61518689247155,9.0,5532154.622912727 
 08/21  08:00:00,10.0,93.0,17.04114869654608,89.38731820035723,19.960578746274738,49.844669026926034,19.983440649672943,100.0,17.1780949286242,79.2248114237508,16.203854452140952,64.56960479998745,20.539682425090167,48.089003038038136,7884.075533351822,0.535804222389527,27.749841522259178,24.229254187514684,8501.466603035251,0.32654892845029154,27.749841522259178,21.520873982179378,0.0,0.0,0.0,0.0,0.0,0.0,28.26831954665694,28.26831954665694,1495.151021347273,-4.470312055981932,23.80296498478874,23.80296498478874,23.80296498478874,27.83817267536067,27.83817267536067,27.823506444936378,23.798613710515678,19.983440649672943,16.203854452140952,27.823506444936378,27.823506444936378,21.520873982179378,27.749841522259178,23.798613710515678,27.823506444936378,27.823506444936378,24.229254187514684,27.823506444936378,27.749841522259178,19.960578746274738,20.539682425090167,10.0,5382543.676850183 
 08/21  09:00:00,12.4,85.0,17.046484599205883,89.35709312268068,21.174197827167287,46.45500682026925,20.548249737011524,97.96012806032925,17.109622633289476,79.56912217538601,16.389506752250522,63.861887129124156,20.31332854101531,48.97936850781948,1563.335429830747,0.0745119720933088,29.49674015946091,28.241865651657257,2088.3384054123117,0.06327306038275125,29.49674015946091,27.522698930212353,0.0,0.0,0.0,0.0,0.0,0.0,28.26831954665694,28.26831954665694,350.63156192252984,8.763840998104225,25.95750041853708,25.95750041853708,25.95750041853708,26.96637698874113,26.96637698874113,29.849004365815176,28.906206228239196,20.548249737011524,16.389506752250522,29.849004365815176,29.849004365815176,25.125139871836993,27.099181101085556,28.906206228239196,29.849004365815176,29.849004365815176,25.8443065932819,29.849004365815176,27.099181101085556,21.174197827167287,20.31332854101531,12.4,1262273.6229211073 
 08/21  10:00:00,15.0,72.0,17.11720960903726,88.95760193072788,22.87332093105994,42.106340699155346,21.608500302308045,93.26606199408508,17.23918175509619,78.9190934316803,16.881762151367976,61.98158436886515,20.172973612320472,49.66379295835695,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,0.0,0.0,0.0,0.0,28.268319546656933,28.268319546656933,0.0,15.0,25.994050743453123,25.994050743453123,25.994050743453123,25.994050743453123,25.994050743453123,29.88335502239343,29.88335502239343,21.608500302308045,16.881762151367976,29.88335502239343,29.88335502239343,26.385979475983905,26.385979475983905,29.88335502239343,29.88335502239343,29.88335502239343,26.385979475983905,29.88335502239343,26.385979475983905,22.87332093105994,20.172973612320472,15.0,0.0 
 08/21  11:00:00,17.0,63.0,17.237371686968757,88.1966405284067,23.554746730097786,40.53868258914604,22.93862502459672,87.59779871101003,17.576296321047593,77.17959475723113,17.388690135006726,60.03525805971564,20.112617891747387,50.016648924745404,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,0.0,0.0,0.0,0.0,28.268319546656944,28.268319546656944,0.0,17.0,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,29.88335502239343,29.88335502239343,22.93862502459672,17.388690135006726,29.88335502239343,29.88335502239343,26.3206718348799,26.3206718348799,29.88335502239343,29.88335502239343,29.88335502239343,26.3206718348799,29.88335502239343,26.3206718348799,23.554746730097786,20.112617891747387,17.0,0.0 
 08/21  12:00:00,19.1,60.0,17.4021031275895,87.19673352977846,23.49238075357541,41.331686222188935,24.260622210976685,83.83585465005582,18.080144800696207,74.69500574558948,17.82774190926503,58.704684728836476,20.07442745167227,50.91666436277854,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,0.0,0.0,0.0,0.0,28.268319546656944,28.268319546656944,0.0,19.1,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,29.88335502239343,29.88335502239343,24.260622210976685,17.82774190926503,29.88335502239343,29.88335502239343,26.3206718348799,26.3206718348799,29.88335502239343,29.88335502239343,29.88335502239343,26.3206718348799,29.88335502239343,26.3206718348799,23.49238075357541,20.07442745167227,19.1,0.0 
 08/21  13:00:00,20.0,60.0,17.594927690656924,86.05645011719707,23.08063023864056,43.185823402501796,25.378332658669084,80.63956538892428,18.688099560232835,71.82945876209544,18.197342857618274,57.80128911758634,20.217350156562294,51.42711396555182,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,0.0,0.0,0.0,0.0,28.26831954665694,28.26831954665694,0.0,20.0,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,29.88335502239343,29.88335502239343,25.378332658669084,18.197342857618274,29.88335502239343,29.88335502239343,26.255349287741986,26.255349287741986,29.88335502239343,29.88335502239343,29.88335502239343,26.255349287741986,29.88335502239343,26.255349287741986,23.08063023864056,20.217350156562294,20.0,0.0 
 08/21  14:00:00,21.0,78.0,17.797891834182956,84.87822593721755,22.64776588842718,47.152641717992616,26.13935826275889,80.18527229549062,19.34463699739939,68.87741380927203,18.502711761496467,58.318876797564045,20.54791858071639,53.5671132121527,0.0,0.0,29.496740159460906,29.496740159460906,0.0,0.0,29.496740159460906,29.496740159460906,0.0,0.0,0.0,0.0,0.0,0.0,28.268319546656937,28.268319546656937,0.0,21.0,25.994050743453126,25.994050743453126,25.994050743453126,25.994050743453126,25.994050743453126,29.88335502239343,29.88335502239343,26.13935826275889,18.502711761496467,29.88335502239343,29.88335502239343,26.19002471848608,26.19002471848608,29.88335502239343,29.88335502239343,29.88335502239343,26.19002471848608,29.88335502239343,26.19002471848608,22.64776588842718,20.54791858071639,21.0,0.0 
 08/21  15:00:00,21.6,58.0,17.995248771495234,83.74729654796661,22.29253560013184,51.410962977374666,26.496021657132502,82.95367498458954,19.95679457926916,66.24229218485647,18.750345911779277,59.5018372088428,21.344826108425103,54.423016116341714,0.0,0.0,29.496740159460906,29.496740159460906,0.0,0.0,29.496740159460906,29.496740159460906,0.0,0.0,0.0,0.0,0.0,0.0,28.268319546656937,28.268319546656937,0.0,21.6,25.994050743453126,25.994050743453126,25.994050743453126,25.994050743453126,25.994050743453126,29.88335502239343,29.88335502239343,26.496021657132502,18.750345911779277,29.88335502239343,29.88335502239343,26.19002471848608,26.19002471848608,29.88335502239343,29.88335502239343,29.88335502239343,26.19002471848608,29.88335502239343,26.19002471848608,22.29253560013184,21.344826108425103,21.6,0.0 
 08/21  16:00:00,21.0,60.0,18.175988461666975,82.71920126903008,21.957840051634932,53.20063599594687,26.374582306942642,86.39077504400817,20.499560377947866,63.9925402522506,18.901454303074182,59.53884442532923,22.347344055715336,51.91048693074805,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,0.0,0.0,0.0,0.0,28.26831954665694,28.26831954665694,0.0,21.0,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,29.88335502239343,29.88335502239343,26.374582306942642,18.901454303074182,29.88335502239343,29.88335502239343,26.255349287741986,26.255349287741986,29.88335502239343,29.88335502239343,29.88335502239343,26.255349287741986,29.88335502239343,26.255349287741986,21.957840051634932,22.347344055715336,21.0,0.0 
 08/21  17:00:00,20.0,64.0,18.314280620601743,82.00388746571524,21.532892918745375,55.06501044743828,25.571651528630486,93.37546807415035,20.88849098720553,62.47709991905546,18.910628495934482,59.98461835460007,22.93394835945449,50.52515887816734,0.0,0.0,29.496740159460906,29.496740159460906,0.0,0.0,29.496740159460906,29.496740159460906,0.0,0.0,0.0,0.0,0.0,0.0,28.268319546656937,28.268319546656937,0.0,20.0,25.994050743453126,25.994050743453126,25.994050743453126,25.994050743453126,25.994050743453126,29.88335502239343,29.88335502239343,25.571651528630486,18.910628495934482,29.88335502239343,29.88335502239343,26.19002471848608,26.19002471848608,29.88335502239343,29.88335502239343,29.88335502239343,26.19002471848608,29.88335502239343,26.19002471848608,21.532892918745375,22.93394835945449,20.0,0.0 
 08/21  18:00:00,19.0,68.0,18.37253677087557,81.70460432778756,20.946263143994777,57.42882733339653,24.282202696750304,99.60942647800641,21.05036699544859,61.85828605320302,18.696446630622304,61.19739888298889,22.35901481025334,52.64291671583575,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,0.0,0.0,0.0,0.0,28.268319546656944,28.268319546656944,0.0,19.0,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,29.88335502239343,29.88335502239343,24.282202696750304,18.696446630622304,29.88335502239343,29.88335502239343,26.3206718348799,26.3206718348799,29.88335502239343,29.88335502239343,29.88335502239343,26.3206718348799,29.88335502239343,26.3206718348799,20.946263143994777,22.35901481025334,19.0,0.0 
 08/21  19:00:00,17.0,72.0,18.298965539528695,82.08273876034015,20.26709400795903,60.027476975783884,23.04624404580587,99.97993371374423,20.99627083867828,62.06426398320787,18.34652247009424,63.05500999207256,21.184449488867862,56.70727355161536,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,0.0,0.0,0.0,0.0,28.268319546656944,28.268319546656944,0.0,17.0,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,25.99405074345313,29.88335502239343,29.88335502239343,23.04624404580587,18.34652247009424,29.88335502239343,29.88335502239343,26.3206718348799,26.3206718348799,29.88335502239343,29.88335502239343,29.88335502239343,26.3206718348799,29.88335502239343,26.3206718348799,20.26709400795903,21.184449488867862,17.0,0.0 
 08/21  20:00:00,16.0,77.0,18.164995977949992,82.77638635286945,19.633279362370207,62.29024573038709,22.044214452978448,99.96664704422432,20.73685660423299,63.063118159798336,18.034662634802878,64.56984414063311,20.34174745253506,59.591490850572704,12556.795884667183,0.556026859036183,29.28086184235906,24.977906904633606,0.0,0.0,29.49674015946091,29.49674015946091,0.0,0.0,0.0,0.0,0.0,0.0,28.26831954665694,28.26831954665694,1073.0904187041783,5.134588730679301,25.4253467928267,25.4253467928267,25.4253467928267,28.451910142466105,28.451910142466105,29.454416652093123,26.349740068965815,22.044214452978448,18.034662634802878,29.454416652093123,29.454416652093123,28.47051412442933,28.47051412442933,26.349740068965815,29.454416652093123,29.454416652093123,24.167559186703876,29.454416652093123,28.47051412442933,19.633279362370207,20.34174745253506,16.0,3863125.5073350416 
 08/21  21:00:00,16.0,77.0,17.988268139321608,83.78424044186144,19.742895073575323,61.74387304774222,21.18934035200641,99.74642669535754,20.419501197322827,64.37296353908799,17.76542290657244,65.99314119011223,19.490522638574873,62.70294226554445,9257.102210601879,0.5456033960703242,28.279968475835478,24.346534579903516,0.0,0.0,29.496740159460906,29.496740159460906,0.0,0.0,0.0,0.0,8132.214911654769,0.37882646938848225,27.40511052089492,23.903447738119503,1485.0638438884375,1.5639390379224594,24.13394862138912,24.13394862138912,24.13394862138912,28.16887969094792,28.16887969094792,28.197343436979626,24.086710705724766,21.18934035200641,17.76542290657244,28.197343436979626,28.197343436979626,28.279968475835478,28.279968475835478,24.086710705724766,28.197343436979626,28.197343436979626,24.346534579903516,28.197343436979626,24.778305693060062,19.742895073575323,19.490522638574873,16.0,5346229.837998375 
 08/21  22:00:00,15.0,77.0,17.8179600202768,84.60354553290426,20.425292023287522,58.3504949041289,20.50830405509861,99.90706957557714,20.048410134099797,65.80211424260091,17.52548464611,67.033245097771,19.222488661059252,62.85384396706097,0.0,0.0,28.18415408382282,28.18415408382282,0.0,0.0,29.496740159460906,29.496740159460906,0.0,0.0,0.0,0.0,16317.319106385712,0.9832,29.188769890687148,25.218250538982517,1429.827793137628,0.4973571108999236,25.221665432025326,25.221665432025326,25.221665432025326,29.257272778986053,29.257272778986053,29.20574559621739,25.254266134795195,20.50830405509861,17.52548464611,29.20574559621739,29.20574559621739,29.188769890687148,29.188769890687148,25.254266134795195,29.20574559621739,29.20574559621739,29.188769890687148,29.20574559621739,25.218250538982517,20.425292023287522,19.222488661059252,15.0,5147380.055295461 
 08/21  23:00:00,15.0,82.0,17.691313235324827,85.28162328289372,20.80155935511449,56.908611303760594,19.919017377438465,100.0,19.706080163905725,67.21367575790153,17.359715808025754,67.96543805380726,20.435234689602616,58.20779215935781,0.0,0.0,28.18415408382282,28.18415408382282,9454.924786912517,0.20788897326034542,30.796918843901828,25.15992678459068,0.0,0.0,0.0,0.0,6455.854802750544,0.3115233009647336,35.44642380491907,32.11073807068123,1276.9451954321182,0.36684974512493707,29.404066986428457,29.404066986428457,29.404066986428457,33.43906237452087,33.43906237452087,33.43339394531491,29.38570829469907,19.919017377438465,17.359715808025754,33.43339394531491,33.43339394531491,27.58504620958451,33.22203826889566,29.38570829469907,33.43339394531491,33.43339394531491,33.22203826889566,33.43339394531491,29.886352534657817,20.80155935511449,20.435234689602616,15.0,4597002.703555626 
 08/21  24:00:00,14.4,83.0,17.602357209729554,85.76142681202035,20.654612297548326,57.145557811919446,19.75630536065153,99.99999999999999,19.412200250839717,68.4526301965704,17.22302874681548,68.6509162296708,21.163968171120956,55.37741832314726,0.0,0.0,28.18415408382282,28.18415408382282,16377.58793897897,0.509266589945055,29.34693586791331,21.396060423911464,0.0,0.0,0.0,0.0,0.0,0.0,36.54586860038956,36.54586860038956,1422.1060851306916,-0.10185395396890702,25.442498135679077,25.442498135679077,25.442498135679077,29.47789533444739,29.47789533444739,29.50698648220157,25.397873547264805,19.75630536065153,17.22302874681548,29.50698648220157,29.50698648220157,21.396060423911464,29.34693586791331,25.397873547264805,29.50698648220157,29.50698648220157,29.34693586791331,29.50698648220157,29.34693586791331,20.654612297548326,21.163968171120956,14.399999999999999,5119581.90647049 
 08/22  01:00:00,14.0,88.0,17.541790631820867,86.0047006647332,20.28287532154731,58.45522242989376,19.948131534178078,99.05444997848046,19.144239309490793,69.5359030033234,17.110752684444023,69.30072398721381,21.329434885869514,54.80239163507062,0.0,0.0,28.18415408382282,28.18415408382282,15373.426593525324,0.5037029923343708,30.207930811764722,22.64894325817047,0.0,0.0,0.0,0.0,0.0,0.0,36.54586860038956,36.54586860038956,1379.130148060236,-0.5347759745687384,26.455604859835475,26.455604859835475,26.455604859835475,30.490993788739473,30.490993788739473,30.428634762529608,26.501077359654936,19.948131534178078,17.110752684444023,30.428634762529608,30.428634762529608,22.64894325817047,30.207930811764722,26.501077359654936,30.428634762529608,30.428634762529608,30.207930811764722,30.428634762529608,30.207930811764722,20.28287532154731,21.329434885869514,14.0,4964868.533016849 
 08/22  02:00:00,14.0,82.0,17.494309443473803,86.1775361824823,19.85143165616203,59.471255136109605,20.422626035212268,96.36776800087992,18.9116820880326,70.48266689956836,17.003006447779754,69.72130376213289,21.022146603685187,55.31939676405452,15649.247184204294,0.4695461377069898,32.432402742521376,24.36510282690521,0.0,0.0,35.74273549574466,35.74273549574466,0.0,0.0,0.0,0.0,0.0,0.0,36.54586860038956,36.54586860038956,1292.9769431811292,-0.6322779039149538,28.654832052342208,28.654832052342208,28.654832052342208,32.68979631434394,32.68979631434394,32.66535957464055,28.659132192951404,20.422626035212268,17.003006447779754,32.66535957464055,32.66535957464055,32.432402742521376,32.432402742521376,28.659132192951404,32.66535957464055,32.66535957464055,24.36510282690521,32.66535957464055,32.432402742521376,19.85143165616203,21.022146603685187,14.0,4654716.995452065 
 08/22  03:00:00,14.0,83.0,17.463202155881753,86.26145569719765,20.423090081683718,56.581398427839915,20.760160137429093,94.59712436459708,18.718747324353348,71.26721112645956,16.922374649308733,69.76924879678008,20.55747025908866,56.107081076137355,0.0,0.0,34.76514156717185,34.76514156717185,0.0,0.0,35.74273549574466,35.74273549574466,0.0,0.0,0.0,0.0,0.0,0.0,36.54586860038956,36.54586860038956,0.0,14.0,29.23528415274167,29.23528415274167,29.23528415274167,29.23528415274167,29.23528415274167,33.23273148270516,33.23273148270516,20.760160137429093,16.922374649308733,33.23273148270516,33.23273148270516,29.508304291632463,29.508304291632463,33.23273148270516,33.23273148270516,33.23273148270516,29.508304291632463,33.23273148270516,29.508304291632463,20.423090081683718,20.55747025908866,14.0,0.0 
 08/22  04:00:00,14.0,82.0,17.440759221539338,86.38385795551207,21.246668069795593,53.395321739813276,20.753683194629247,95.24728691930179,18.550357016332132,72.02245810012552,16.85804000793224,69.8930124124614,20.016763430439383,57.5948554872629,0.0,0.0,34.76514156717185,34.76514156717185,0.0,0.0,35.74273549574466,35.74273549574466,0.0,0.0,0.0,0.0,4417.724656370592,0.0967859463305592,35.91874016936873,32.278845579191405,401.6825010797281,9.094872055384164,29.948426382858226,29.948426382858226,29.948426382858226,31.293327902225037,31.293327902225037,33.921733259681474,32.64480175694614,20.753683194629247,16.85804000793224,33.921733259681474,33.921733259681474,31.179299256972072,31.179299256972072,32.64480175694614,33.921733259681474,33.921733259681474,31.179299256972072,33.921733259681474,27.53940466679475,21.246668069795593,20.016763430439383,13.999999999999998,1446057.0038870212 
 08/22  05:00:00,14.0,88.0,17.414381782557196,86.52796286443615,21.517079709297093,52.777019235937736,20.4952782061604,97.93630099282909,18.40704324431961,72.67229468370613,16.808681372496217,70.30494889810845,19.911592048911704,58.25952893896205,0.0,0.0,34.76514156717185,34.76514156717185,0.0,0.0,35.74273549574466,35.74273549574466,0.0,0.0,0.0,0.0,14106.56117826582,0.30751490902218354,35.72317026865375,24.748823001297197,1178.8054365899247,-0.7239335640213493,32.32682824401402,32.32682824401402,32.32682824401402,36.361532802114446,36.361532802114446,36.345541061702896,32.321864683591265,20.4952782061604,16.808681372496217,36.345541061702896,36.345541061702896,35.72317026865375,35.72317026865375,32.321864683591265,36.345541061702896,36.345541061702896,35.72317026865375,36.345541061702896,24.748823001297197,21.517079709297093,19.911592048911704,14.0,4243699.571723729 
 08/22  06:00:00,13.8,89.0,17.378714933948935,86.63722281882838,21.270886840566746,53.83181576606199,20.143951035155403,100.0,18.280398951079547,73.17939891190358,16.77139674774851,70.62162960130169,20.504126063443884,56.427495472255586,0.0,0.0,34.76514156717185,34.76514156717185,0.0,0.0,35.74273549574466,35.74273549574466,0.0,0.0,0.0,0.0,7337.688404763288,0.18921702313250965,37.29685146350732,32.65818888714875,572.1572957142606,6.421624932926879,33.75355708387447,33.75355708387447,33.75355708387447,35.770909362924684,35.770909362924684,37.740575650628344,35.76126475700811,20.143951035155403,16.77139674774851,37.740575650628344,37.740575650628344,35.742957547281634,35.742957547281634,35.76126475700811,37.740575650628344,37.740575650628344,35.742957547281634,37.740575650628344,31.104294970923057,21.270886840566746,20.504126063443884,13.8,2059766.2645713382 
 08/22  07:00:00,15.0,88.0,17.331079596996094,86.89857194935026,20.80381202850654,56.076116036907116,19.82244739366154,99.99999999999999,18.150729953936924,73.77783621129606,16.78191877761027,71.0038430292866,21.34565353297114,54.235682081187115,0.0,0.0,34.76514156717185,34.76514156717185,12454.270685129697,0.30980433220752285,32.69107067873368,26.063121933165114,0.0,0.0,0.0,0.0,0.0,0.0,37.29685146350732,37.29685146350732,908.8524256973725,5.311152648978681,29.19624512389906,29.19624512389906,29.19624512389906,31.886446497348118,31.886446497348118,33.36160177139999,30.36190285216744,19.82244739366154,16.78191877761027,33.36160177139999,33.36160177139999,25.47506140287546,32.10301014844403,30.36190285216744,33.36160177139999,33.36160177139999,32.10301014844403,33.36160177139999,32.10301014844403,20.80381202850654,21.34565353297114,15.0,3271868.732510541 
 08/22  08:00:00,15.0,88.0,17.29016374854087,87.12374050706507,20.281588051171315,58.583307406440355,19.859884316638677,100.0,18.059172278259222,74.20365188383258,16.80079138756072,71.35643497310326,21.622879483953636,53.943725480398,0.0,0.0,34.76514156717185,34.76514156717185,15904.20697237085,0.4947830524699388,29.73747284293123,22.03984110034227,0.0,0.0,0.0,0.0,0.0,0.0,37.29685146350732,37.29685146350732,1400.405967446774,0.5018345783108327,25.89947130175127,25.89947130175127,25.89947130175127,29.934967611208307,29.934967611208307,29.915881185213905,25.902679545304782,19.859884316638677,16.80079138756072,29.915881185213905,29.915881185213905,22.03984110034227,29.73747284293123,25.902679545304782,29.915881185213905,29.915881185213905,29.73747284293123,29.915881185213905,29.73747284293123,20.281588051171315,21.622879483953636,15.0,5041461.482808387 
 08/22  09:00:00,15.0,88.0,17.262819690941363,87.36125281792762,19.8692398311834,60.95776112243058,20.29070664582166,99.58568667682125,17.991438061807155,74.59445812033331,16.8447563725152,71.77837806501213,21.429044022748656,55.37304492354944,14880.758428659457,0.45672121879147054,31.870936625237942,23.939035672310276,0.0,0.0,31.64367511562566,31.64367511562566,0.0,0.0,0.0,0.0,0.0,0.0,37.29685146350732,37.29685146350732,1308.0100037174836,0.41421859316991316,28.252396996414472,28.252396996414472,28.252396996414472,32.28743896045057,32.28743896045057,32.23825648523693,28.282960355631797,20.29070664582166,16.8447563725152,32.23825648523693,32.23825648523693,31.870936625237942,31.870936625237942,28.282960355631797,32.23825648523693,32.23825648523693,23.939035672310276,32.23825648523693,31.870936625237942,19.8692398311834,21.429044022748656,15.0,4708836.0133829415 
 08/22  10:00:00,15.0,88.0,17.261392935338186,87.36913909231252,20.523938547657586,58.892382205083194,20.784298639020573,99.09283788395466,17.944583715930314,74.81471849302952,16.97415551718971,71.46163752981323,21.069075788327,56.952462530129424,4772.129771576025,0.146965032323574,35.278526424680585,32.68911717986476,0.0,0.0,31.64367511562566,31.64367511562566,0.0,0.0,0.0,0.0,0.0,0.0,37.29685146350732,37.29685146350732,398.5204152171441,10.102630421622498,31.800422550413412,31.800422550413412,31.800422550413412,33.145324069780216,33.145324069780216,35.69999369055116,34.43830003568167,20.784298639020573,16.97415551718971,35.69999369055116,35.69999369055116,33.18165710957882,33.18165710957882,34.43830003568167,35.69999369055116,35.69999369055116,30.592247864762996,35.69999369055116,33.18165710957882,20.523938547657586,21.069075788327,15.0,1434673.4947817188 
 08/22  11:00:00,15.0,94.0,17.286788782623226,87.22887637179856,21.442932150892972,56.404570144917344,20.989195570665906,99.60326973230576,17.92720698234205,74.89658981732346,17.173436726714087,71.09910550967412,20.669254401803048,59.15388891585557,0.0,0.0,35.278526424680585,35.278526424680585,0.0,0.0,31.64367511562566,31.64367511562566,0.0,0.0,0.0,0.0,0.0,0.0,37.29685146350732,37.29685146350732,0.0,15.0,31.8459180991143,31.8459180991143,31.8459180991143,31.8459180991143,31.8459180991143,35.74413600479332,35.74413600479332,20.989195570665906,17.173436726714087,35.74413600479332,35.74413600479332,32.107815495414755,32.107815495414755,35.74413600479332,35.74413600479332,35.74413600479332,32.107815495414755,35.74413600479332,32.107815495414755,21.442932150892972,20.669254401803048,15.0,0.0 
 08/22  12:00:00,15.0,100.0,17.316021868191918,87.06772922620192,21.82427861108793,55.80363806683654,20.96347556391148,100.0,17.936591667767793,74.85236021848112,17.389394771080063,70.62150526808085,20.344001356476166,61.115774660532686,0.0,0.0,35.278526424680585,35.278526424680585,0.0,0.0,31.64367511562566,31.64367511562566,0.0,0.0,0.0,0.0,0.0,0.0,37.29685146350732,37.29685146350732,0.0,15.0,31.8459180991143,31.8459180991143,31.8459180991143,31.8459180991143,31.8459180991143,35.74413600479332,35.74413600479332,20.96347556391148,17.389394771080063,35.74413600479332,35.74413600479332,31.97686684222564,31.97686684222564,35.74413600479332,35.74413600479332,35.74413600479332,31.97686684222564,35.74413600479332,31.97686684222564,21.82427861108793,20.344001356476166,15.0,0.0 
 08/22  13:00:00,15.0,100.0,17.34104010185174,86.93007432444631,21.785546745067826,56.249352448129365,20.934017446915867,100.0,17.959073765088213,74.74652268746186,17.577084432271995,70.00092645591563,20.087826799033436,62.436835381417936,0.0,0.0,35.278526424680585,35.278526424680585,0.0,0.0,31.64367511562566,31.64367511562566,0.0,0.0,0.0,0.0,0.0,0.0,37.29685146350732,37.29685146350732,0.0,15.0,31.8459180991143,31.8459180991143,31.8459180991143,31.8459180991143,31.8459180991143,35.74413600479332,35.74413600479332,20.934017446915867,17.577084432271995,35.74413600479332,35.74413600479332,31.911392470669977,31.911392470669977,35.74413600479332,35.74413600479332,35.74413600479332,31.911392470669977,35.74413600479332,31.911392470669977,21.785546745067826,20.087826799033436,15.0,0.0 
 08/22  14:00:00,15.0,77.0,17.35607668979576,86.7613046389574,21.47004790204751,57.05410319772764,20.82161969372354,100.0,17.998918235706807,74.48539378146097,17.705979810486436,69.31398787719547,19.878770529953805,62.931080360447325,0.0,0.0,35.278526424680585,35.278526424680585,0.0,0.0,31.64367511562566,31.64367511562566,0.0,0.0,0.0,0.0,8313.400474743186,0.21666733886049167,35.175605038686975,30.585961304943005,637.4991289580761,7.675755652461442,30.502009880095986,30.502009880095986,30.502009880095986,32.519443425842425,32.519443425842425,34.5114017207696,32.394760524189806,20.82161969372354,17.705979810486436,34.5114017207696,34.5114017207696,32.515612728046136,32.515612728046136,32.394760524189806,34.5114017207696,34.5114017207696,32.515612728046136,34.5114017207696,27.925968994302163,21.47004790204751,19.878770529953805,15.0,2294996.864249074 
 08/22  15:00:00,16.0,82.0,17.368931630166287,86.69081751998417,21.06495781154455,58.23736116089542,20.655516966224233,100.0,18.12008663015859,73.92002962523516,17.82298030502878,68.7771947760807,20.182823717330947,61.492331749940035,0.0,0.0,35.278526424680585,35.278526424680585,0.0,0.0,31.64367511562566,31.64367511562566,0.0,0.0,0.0,0.0,0.0,0.0,33.772568650354586,33.772568650354586,0.0,16.0,29.064674255419785,29.064674255419785,29.064674255419785,29.064674255419785,29.064674255419785,33.19296875257085,33.19296875257085,20.655516966224233,17.82298030502878,33.19296875257085,33.19296875257085,29.34209093843625,29.34209093843625,33.19296875257085,33.19296875257085,33.19296875257085,29.34209093843625,33.19296875257085,29.34209093843625,21.06495781154455,20.182823717330947,16.0,0.0 
 08/22  16:00:00,16.0,94.0,17.380870086005075,86.62541538570676,20.58165429482321,60.49472700568071,20.399423716236008,99.99999999999999,18.28283341877941,73.16823480111539,17.837474161949476,69.04590325975511,21.06600158061349,58.71829736174644,0.0,0.0,35.278526424680585,35.278526424680585,0.0,0.0,31.64367511562566,31.64367511562566,0.0,0.0,0.0,0.0,0.0,0.0,33.772568650354586,33.772568650354586,0.0,16.0,29.06467425541978,29.06467425541978,29.06467425541978,29.06467425541978,29.06467425541978,33.19296875257085,33.19296875257085,20.399423716236008,17.837474161949476,33.19296875257085,33.19296875257085,29.272690451811027,29.272690451811027,33.19296875257085,33.19296875257085,33.19296875257085,29.272690451811027,33.19296875257085,29.272690451811027,20.58165429482321,21.06600158061349,16.0,0.0 
 08/22  17:00:00,17.0,88.0,17.3815783180437,86.6215378332776,20.10608708521974,63.06258010199298,20.096016431201733,100.0,18.384553289584456,72.70267963544495,17.75531291239618,69.89101144691972,21.19682921755424,58.96403494789325,0.0,0.0,35.278526424680585,35.278526424680585,0.0,0.0,31.64367511562566,31.64367511562566,0.0,0.0,0.0,0.0,0.0,0.0,33.772568650354586,33.772568650354586,0.0,17.0,29.064674255419785,29.064674255419785,29.064674255419785,29.064674255419785,29.064674255419785,33.19296875257085,33.19296875257085,20.096016431201733,17.75531291239618,33.19296875257085,33.19296875257085,29.203351720014016,29.203351720014016,33.19296875257085,33.19296875257085,33.19296875257085,29.203351720014016,33.19296875257085,29.203351720014016,20.10608708521974,21.19682921755424,17.0,0.0 
 08/22  18:00:00,15.4,90.0,17.360420332782752,86.82361800332075,19.514722596326344,66.41380189411217,19.668996090713733,100.0,18.426157722883843,72.58523771711478,17.573438673357693,71.4534410912126,20.904228925373097,60.949789111141754,9117.994483779663,0.6037999365817925,24.98730760107297,21.376056459494308,9571.957354510814,0.38840006341820743,24.98730760107297,19.084715012795705,0.0,0.0,0.0,0.0,0.0,0.0,33.772568650354586,33.772568650354586,1659.0358938210702,1.1583459180486546,20.646148315781204,20.646148315781204,20.646148315781204,24.680137239566292,24.680137239566292,24.82842983150736,20.479949094413286,19.668996090713733,17.573438673357693,24.82842983150736,24.82842983150736,19.084715012795705,24.98730760107297,20.479949094413286,24.82842983150736,24.82842983150736,21.376056459494308,24.82842983150736,24.98730760107297,19.514722596326344,20.904228925373097,15.4,5972529.217755852 
 08/22  19:00:00,14.2,91.0,17.31562172609091,87.15631483053859,19.609882655238252,66.22040326739281,19.43222508870883,100.0,18.389581983328796,72.8240976131122,17.29117475056897,73.17251922835916,20.355077787643427,63.23875391120293,5967.152881508186,0.46065950213102635,25.708758733230646,22.60867407376065,11721.17085465313,0.5315404978689738,25.708758733230646,20.432170580106547,0.0,0.0,0.0,0.0,0.0,0.0,33.772568650354586,33.772568650354586,1615.1880235835201,-0.10003137345886604,21.44319942493857,21.44319942493857,21.44319942493857,25.477495997689324,25.477495997689324,25.45863476289862,21.44296010103849,19.43222508870883,17.29117475056897,25.45863476289862,25.45863476289862,20.432170580106547,25.708758733230646,21.44296010103849,25.45863476289862,25.45863476289862,22.60867407376065,25.45863476289862,25.708758733230646,19.609882655238252,20.355077787643427,14.2,5814676.884900672 
 08/22  20:00:00,13.0,94.0,17.260115872140304,87.5495792998905,19.838332390623655,64.77832010779679,19.486975501275843,100.0,18.26678562528234,73.46017239321094,17.023585931399836,74.47663291593386,19.612687249021906,65.69673537357325,2675.4678438411865,0.1881035783579044,25.350056945130376,21.946439364998483,9580.816688557596,0.5243817512123119,25.350056945130376,20.976744765366448,0.0,0.0,0.0,0.0,5352.690410463417,0.27971467042978376,25.350056945130376,20.763161636891184,1632.2768170360682,-1.2949586877408334,21.128173334066304,21.128173334066304,21.128173334066304,25.162348304723846,25.162348304723846,25.167924691346435,21.103321509302198,19.486975501275843,17.023585931399836,25.167924691346435,25.167924691346435,20.976744765366448,25.350056945130376,21.103321509302198,25.167924691346435,25.167924691346435,21.946439364998483,25.167924691346435,20.763161636891184,19.838332390623655,19.612687249021906,13.0,5876196.541329846 
 08/22  21:00:00,12.6,89.0,17.208561150384565,87.92264930677646,19.870665742308258,63.630911921919754,19.69471215962873,100.0,18.120538951015,74.21152998831067,16.83109366593415,75.10115129271591,19.48567094556394,65.17526675942345,2413.800596945127,0.12449102601987623,25.969784079972364,21.33028794983221,8869.664792318981,0.44411683456578904,25.969784079972364,21.190999605870523,0.0,0.0,0.0,0.0,6619.257869844196,0.4235921394143349,25.969784079972364,22.230668577402064,1603.446957027447,-1.7405257027456038,21.66236480041009,21.66236480041009,21.66236480041009,25.696745976722784,25.696745976722784,25.68764460533989,21.652333765098646,19.69471215962873,16.83109366593415,25.68764460533989,25.68764460533989,21.190999605870523,25.969784079972364,21.652333765098646,25.68764460533989,25.68764460533989,21.33028794983221,25.68764460533989,22.230668577402064,19.870665742308258,19.48567094556394,12.6,5772409.045298809 
 08/22  22:00:00,12.0,94.0,17.169330569469377,88.22847946864518,19.78707332449675,62.96010569578537,19.87468660966037,100.0,17.969058720291702,74.99599757682776,16.69300424645281,75.39644239214364,19.675195202611796,63.40344473322423,3076.0672656457364,0.13730196487724647,26.58616808605428,21.225563938521354,7351.425464489239,0.32409526357673707,26.58616808605428,21.158746765437,0.0,0.0,0.0,0.0,7214.85505476399,0.5308027715460164,26.58616808605428,23.333879380059674,1567.9376728382927,-2.371110791040577,22.339513974553775,22.339513974553775,22.339513974553775,26.3741565714979,26.3741565714979,26.362778799897843,22.33163584976866,19.87468660966037,16.69300424645281,26.362778799897843,26.362778799897843,21.158746765437,26.58616808605428,22.33163584976866,26.362778799897843,26.362778799897843,21.225563938521354,26.362778799897843,23.333879380059674,19.78707332449675,19.675195202611796,12.0,5644575.622217854 
 08/22  23:00:00,12.0,94.0,17.135498970907186,88.41771333886376,19.73338993171614,62.47314591333518,19.984319490091956,100.0,17.80631824788304,75.76851436769078,16.584216472608887,75.60630888319747,20.007246609051403,61.426202279292674,7791.539168388856,0.46060839175475876,26.938838155285072,22.758801638287146,4269.290483185583,0.16414743992161013,26.938838155285072,20.689134801437113,0.0,0.0,0.0,0.0,4662.731808188771,0.32977369796934247,26.938838155285072,23.259539626972014,1538.8670191050348,-2.3986585398954148,22.912127438937283,22.912127438937283,22.912127438937283,26.94699112606039,26.94699112606039,26.933922005200913,22.905942975830754,19.984319490091956,16.584216472608887,26.933922005200913,26.933922005200913,20.689134801437113,26.938838155285072,22.905942975830754,26.933922005200913,26.933922005200913,22.758801638287146,26.933922005200913,23.259539626972014,19.73338993171614,20.007246609051403,12.0,5539921.268778125 
 08/22  24:00:00,10.8,95.0,17.10191467787716,88.69356106849506,20.000118850454317,60.66187899411651,19.934488584454535,100.0,17.652587046166804,76.58195234547873,16.470763541485404,75.787090765463,20.152783815261955,60.09406995492288,14267.218824440663,0.6390085199612845,31.53148610924184,26.190070246291697,0.0,0.0,27.05506522327683,27.05506522327683,0.0,0.0,0.0,0.0,0.0,0.0,27.05506522327683,27.05506522327683,1315.4616026903018,-3.825318268813449,28.027097089860856,28.027097089860856,28.027097089860856,32.062182557561236,32.062182557561236,31.979715734602046,28.09144353205831,19.934488584454535,16.470763541485404,31.979715734602046,31.979715734602046,31.53148610924184,31.53148610924184,28.09144353205831,31.979715734602046,31.979715734602046,26.190070246291697,31.979715734602046,31.53148610924184,20.000118850454317,20.152783815261955,10.8,4735661.769685087 
 08/23  01:00:00,11.0,94.0,17.068761823417955,88.88007578296094,20.539157650240597,57.942177657403036,19.77854426240247,100.0,17.501196743544448,77.31730956389373,16.389974906558436,75.75833460492652,19.956488354581072,60.06888033140005,0.0,0.0,31.53148610924184,31.53148610924184,14715.400849461948,0.42658482116355523,29.798383274260217,21.114454725697993,0.0,0.0,0.0,0.0,2074.303904161009,0.08542381418775041,27.229298932611748,24.324332583216943,1410.5557247097227,-3.534553907773174,25.85294935920293,25.85294935920293,25.85294935920293,29.88796213862035,29.88796213862035,29.96736580856279,25.749863960359693,19.77854426240247,16.389974906558436,29.96736580856279,29.96736580856279,21.114454725697993,29.798383274260217,25.749863960359693,29.96736580856279,29.96736580856279,29.798383274260217,29.96736580856279,26.893416924865413,20.539157650240597,19.956488354581072,11.0,5078000.608955001 
 08/23  02:00:00,10.0,100.0,17.03171181680772,89.0890176249068,20.675178568817937,56.58225270171614,19.83577696973642,100.0,17.353633561305553,78.0415966263824,16.29241744116501,75.68390912869361,19.709758192499756,60.06928211826386,0.0,0.0,31.53148610924184,31.53148610924184,11653.860428065129,0.598021787161128,26.689044723404724,22.026260372790443,0.0,0.0,0.0,0.0,4966.431037893269,0.2358590397462766,26.689044723404724,21.650740267904464,1549.1326932336935,-4.404095667686384,22.707375092983053,22.707375092983053,22.707375092983053,26.74215971939325,26.74215971939325,26.752111021496745,22.68100573799355,19.83577696973642,16.29241744116501,26.752111021496745,26.752111021496745,22.026260372790443,26.689044723404724,22.68100573799355,26.752111021496745,26.752111021496745,26.689044723404724,26.752111021496745,21.650740267904464,20.675178568817937,19.709758192499756,10.0,5576877.695641297 
 08/23  03:00:00,10.0,100.0,16.99915727639647,89.18494398589448,20.391474503636314,56.64767292550608,20.026706899909634,100.0,17.22040965652648,78.62441394921397,16.229161861898284,75.33418116772715,19.686189086462555,59.18368518697783,0.0,0.0,31.53148610924184,31.53148610924184,7710.543508702138,0.3475632524656101,27.14044752000704,21.83240635436109,0.0,0.0,0.0,0.0,8932.681757802153,0.5953665760237838,27.14044752000704,23.550562366544124,1527.5155748748277,-4.424401042662669,23.138763949320712,23.138763949320712,23.138763949320712,27.17371514678595,27.17371514678595,27.166466752498184,23.12696466988702,20.026706899909634,16.229161861898284,27.166466752498184,27.166466752498184,21.83240635436109,27.14044752000704,23.12696466988702,27.166466752498184,27.166466752498184,27.14044752000704,27.166466752498184,23.550562366544124,20.391474503636314,19.686189086462555,10.0,5499056.06954938 
 08/23  04:00:00,10.0,87.0,16.967896778863658,89.36191372632652,19.908855139593207,57.199600819986244,20.1005372786276,100.0,17.088436845732073,79.28429331900963,16.169907345215883,74.88406568494158,20.047111311423674,56.72083544648518,6516.770379979286,0.15099608889147473,32.9453463005702,27.782841802880448,0.0,0.0,27.14044752000704,27.14044752000704,0.0,0.0,0.0,0.0,7446.329216168453,0.3554291676425119,31.966180697881047,29.46017016899937,1260.1239240967948,-4.704975482806157,29.67939561001956,29.67939561001956,29.67939561001956,33.71427215837715,33.71427215837715,33.57987986599314,29.795978770419765,20.1005372786276,16.169907345215883,33.57987986599314,33.57987986599314,33.1626935948898,33.1626935948898,29.795978770419765,33.57987986599314,33.57987986599314,28.00018909720005,33.57987986599314,30.656683066008124,19.908855139593207,20.047111311423674,10.0,4536446.126748461 
 08/23  05:00:00,9.0,87.0,16.93345748689137,89.55733630816368,19.858242711486586,56.26295636751868,19.923427190583404,99.99999999999999,16.95032451270611,79.9815473857474,16.100355129475844,74.50648944962762,20.666163006829304,53.52942522847977,10572.665719413402,0.3867717480751603,31.001725846766195,24.426628863021744,6227.086994525086,0.1870421960745513,28.358266764076358,22.965018652428157,0.0,0.0,0.0,0.0,0.0,0.0,31.966180697881047,31.966180697881047,1364.2986614653128,-5.617622162981866,27.093523629314397,27.093523629314397,27.093523629314397,31.12868853461847,31.12868853461847,31.24904087772697,26.95091537231886,19.923427190583404,16.100355129475844,31.24904087772697,31.24904087772697,25.608477735117994,31.001725846766195,26.95091537231886,31.24904087772697,31.24904087772697,24.426628863021744,31.24904087772697,31.001725846766195,19.858242711486586,20.666163006829304,9.0,4911475.1812751265 
 08/23  06:00:00,11.0,77.0,16.901933865586894,89.73661595477684,20.15004506490807,53.698097723767624,19.830888353196112,100.0,16.836380189524547,80.5618824853206,16.08259992900499,73.51071741011891,20.84485775462334,51.44416536097769,6796.060196575343,0.4805665638736139,28.33276326938234,24.949295598382534,9505.307694596082,0.312748500659542,28.33276326938234,21.061174527863102,0.0,0.0,0.0,0.0,0.0,0.0,31.966180697881047,31.966180697881047,1466.4363102751736,-3.518488948847148,24.41237625770506,24.41237625770506,24.41237625770506,28.447819312024283,28.447819312024283,28.440459439244197,24.40194296203223,19.830888353196112,16.08259992900499,28.440459439244197,28.440459439244197,21.061174527863102,28.33276326938234,24.40194296203223,28.440459439244197,28.440459439244197,24.949295598382534,28.440459439244197,28.33276326938234,20.15004506490807,20.84485775462334,11.0,5279170.716990625 
 08/23  07:00:00,12.0,67.0,16.88139125279377,89.94246280807606,20.38619737953797,50.651459318260116,19.908349002006105,98.79704451943974,16.76668620782097,80.99917937490117,16.07938707208283,71.87881444368745,20.51189915606256,50.25419991507847,0.0,0.0,28.33276326938234,28.33276326938234,15527.065843300017,0.4541326791879914,30.621689889450913,22.37726340975623,0.0,0.0,0.0,0.0,0.0,0.0,31.966180697881047,31.966180697881047,1361.8761894868537,-2.6299931680037227,26.843839597391618,26.843839597391618,26.843839597391618,30.879153544710114,30.879153544710114,30.82646856976408,26.87787650392566,19.908349002006105,16.07938707208283,30.82646856976408,30.82646856976408,22.37726340975623,30.621689889450913,26.87787650392566,30.82646856976408,30.82646856976408,30.621689889450913,30.82646856976408,30.621689889450913,20.38619737953797,20.51189915606256,12.0,4902754.282152673 
 08/23  08:00:00,12.0,76.0,16.868287509638108,90.10615259052217,20.338180544628393,48.483265648896435,20.220329610488044,96.74606246287692,16.737355955329022,81.23034385511468,16.104077542631522,69.7547044955902,20.051645136174464,49.34784662570445,0.0,0.0,28.33276326938234,28.33276326938234,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,31.966180697881047,31.966180697881047,0.0,12.0,27.596379138235715,27.596379138235715,27.596379138235715,27.596379138235715,27.596379138235715,31.58458119022337,31.58458119022337,20.220329610488044,16.104077542631522,31.58458119022337,31.58458119022337,27.869099590559035,27.869099590559035,31.58458119022337,31.58458119022337,31.58458119022337,27.869099590559035,31.58458119022337,27.869099590559035,20.338180544628393,20.051645136174464,12.0,0.0 
