Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/23  09:00:00,14.0,57.0,16.905750131409,89.98086006178852,21.001479161675213,45.45762206593419,21.024121398183844,93.47188919902192,16.796104418797924,81.00760691844143,16.348535548117955,67.73220895867983,19.87903691769902,48.71895842767515,0.0,0.0,28.33276326938234,28.33276326938234,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,10131.76366353877,0.315054505754626,32.00722387490667,26.85498634790313,869.1463295106878,4.206375293784759,28.100197460243816,28.100197460243816,28.100197460243816,30.79021259900724,30.79021259900724,32.09918461601994,29.437102344651883,21.024121398183844,16.348535548117955,32.09918461601994,32.09918461601994,30.617609097915953,30.617609097915953,29.437102344651883,32.09918461601994,32.09918461601994,30.617609097915953,32.09918461601994,25.46537157091241,21.001479161675213,19.87903691769902,13.999999999999998,3128926.7862384766 
 08/23  10:00:00,15.0,51.0,17.011608800619165,89.37884597854,21.937795996421933,41.587071132525566,22.01591137554615,88.34136900232427,17.030059509047263,79.81412325470508,16.839172232055226,64.41888947982925,20.428536203947743,45.62756354343931,0.0,0.0,28.33276326938234,28.33276326938234,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,3642.7776064111777,0.10661158844437198,34.62508888060546,32.58150734086192,304.18613963774465,11.304939409203882,31.092059729668303,31.092059729668303,31.092059729668303,32.100735869193414,32.100735869193414,34.9726536123522,34.035258762331345,22.01591137554615,16.839172232055226,34.9726536123522,34.9726536123522,32.23348623273724,32.23348623273724,34.035258762331345,34.9726536123522,34.9726536123522,32.23348623273724,34.9726536123522,30.189904692993704,21.937795996421933,20.428536203947743,15.0,1095070.1026958807 
 08/23  11:00:00,16.0,48.0,17.179745872699385,88.4319472582286,22.68009433257337,38.636059355589055,23.254260679263613,82.46351714475875,17.429431869812035,77.82215377835047,17.346333264274104,61.25604249664523,21.362286960036943,41.87954634775362,0.0,0.0,28.332763269382344,28.332763269382344,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,0.0,16.0,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,35.009753871425914,35.009753871425914,23.254260679263613,17.346333264274104,35.009753871425914,35.009753871425914,31.456792738043102,31.456792738043102,35.009753871425914,35.009753871425914,35.009753871425914,31.456792738043102,35.009753871425914,31.456792738043102,22.68009433257337,21.362286960036943,16.0,0.0 
 08/23  12:00:00,16.0,48.0,17.36180333967466,87.41917578436082,22.55770726378923,37.92799322036329,24.44285893551415,77.61442507009917,17.929424837672276,75.40651473311136,17.69935610636391,58.8449266501688,21.772884505542095,39.79928205454163,0.0,0.0,28.33276326938234,28.33276326938234,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,0.0,16.0,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,35.009753871425914,35.009753871425914,24.44285893551415,17.69935610636391,35.009753871425914,35.009753871425914,31.391648446816763,31.391648446816763,35.009753871425914,35.009753871425914,35.009753871425914,31.391648446816763,35.009753871425914,31.391648446816763,22.55770726378923,21.772884505542095,16.0,0.0 
 08/23  13:00:00,16.0,48.0,17.553207742525743,86.36847119591253,21.979755819129362,37.7960822193011,25.37996440316109,75.11829529643636,18.47325032052636,72.87427820408755,17.976384973444972,56.13372728299289,21.80153037105349,38.22193612692974,0.0,0.0,28.33276326938234,28.33276326938234,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,0.0,16.0,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,35.009753871425914,35.009753871425914,25.37996440316109,17.976384973444972,35.009753871425914,35.009753871425914,31.391648446816763,31.391648446816763,35.009753871425914,35.009753871425914,35.009753871425914,31.391648446816763,35.009753871425914,31.391648446816763,21.979755819129362,21.80153037105349,16.0,0.0 
 08/23  14:00:00,15.0,51.0,17.74471728452591,85.33125932355306,21.395892621938845,38.37029538645368,26.0231548480104,73.99005394261411,19.01947246382683,70.42641306566608,18.165399717922362,54.50837844658014,21.82600532454014,37.384006995445944,0.0,0.0,28.33276326938234,28.33276326938234,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,0.0,15.0,31.131062948975803,31.131062948975803,31.131062948975803,31.131062948975803,31.131062948975803,35.009753871425914,35.009753871425914,26.0231548480104,18.165399717922362,35.009753871425914,35.009753871425914,31.3265021389905,31.3265021389905,35.009753871425914,35.009753871425914,35.009753871425914,31.3265021389905,35.009753871425914,31.3265021389905,21.395892621938845,21.82600532454014,15.0,0.0 
 08/23  15:00:00,16.0,48.0,17.921091876505102,84.30519340875836,21.014343133432824,38.593977292054646,26.318392352738883,74.53945783125674,19.532944226191688,68.1421337014429,18.310002523409963,53.11116354077837,22.445175497920644,35.370547968577455,0.0,0.0,28.33276326938234,28.33276326938234,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,0.0,16.0,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,35.009753871425914,35.009753871425914,26.318392352738883,18.310002523409963,35.009753871425914,35.009753871425914,31.26135574263218,31.26135574263218,35.009753871425914,35.009753871425914,35.009753871425914,31.26135574263218,35.009753871425914,31.26135574263218,21.014343133432824,22.445175497920644,16.0,0.0 
 08/23  16:00:00,16.0,45.0,18.072594390205836,83.50548389758323,20.714918641349033,38.7905650852592,26.164724210714127,77.78533336260293,19.993736246790377,66.22125319290487,18.42106682361129,52.16326868549052,23.364755937557984,33.008983486507326,0.0,0.0,28.33276326938234,28.33276326938234,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,0.0,16.0,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,31.131062948975806,35.009753871425914,35.009753871425914,26.164724210714127,18.42106682361129,35.009753871425914,35.009753871425914,31.391648446816763,31.391648446816763,35.009753871425914,35.009753871425914,35.009753871425914,31.391648446816763,35.009753871425914,31.391648446816763,20.714918641349033,23.364755937557984,16.0,0.0 
 08/23  17:00:00,15.0,55.0,18.189393737611045,82.8946676895603,20.367602662285947,39.517262436149466,25.40545691861695,84.50756119543601,20.315450549826835,64.91602055412466,18.408867255271158,51.88295204097847,23.99803995072422,31.6784188433156,0.0,0.0,28.33276326938234,28.33276326938234,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,0.0,15.0,31.131062948975803,31.131062948975803,31.131062948975803,31.131062948975803,31.131062948975803,35.009753871425914,35.009753871425914,25.40545691861695,18.408867255271158,35.009753871425914,35.009753871425914,31.3265021389905,31.3265021389905,35.009753871425914,35.009753871425914,35.009753871425914,31.3265021389905,35.009753871425914,31.3265021389905,20.367602662285947,23.99803995072422,15.0,0.0 
 08/23  18:00:00,13.4,65.0,18.232272377591148,82.75318220305962,19.874144958745532,40.862986734245155,24.081165949863745,95.18169618576889,20.44279293303102,64.47091320556483,18.16624891881879,52.61446460605777,23.279330357053727,33.178434658193446,10186.86325230223,0.30219996469163474,30.26541812824985,25.399162949962452,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,799.4637864909275,4.610998353947317,29.013577494014452,29.013577494014452,29.013577494014452,31.43467803141499,31.43467803141499,33.056503216948585,30.480007329203655,24.081165949863745,18.16624891881879,33.056503216948585,33.056503216948585,31.515029915714152,31.515029915714152,30.480007329203655,33.056503216948585,33.056503216948585,26.648774737426756,33.056503216948585,31.515029915714152,19.874144958745532,23.279330357053727,13.4,2878069.631367339 
 08/23  19:00:00,13.0,67.0,18.1411480939003,83.2283944253569,19.911571397359737,40.85841897423613,22.736949956326953,100.0,20.37085936446839,64.75791612412812,17.830677483160116,53.65271414500371,22.027777648237794,35.879694097961995,14580.210834489819,0.39641413971385564,34.265800224341035,25.367756385015625,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,1226.9633626829782,-1.7479518135620276,30.681531033300715,30.681531033300715,30.681531033300715,34.716272878813236,34.716272878813236,34.62922765494142,30.75029053235845,22.736949956326953,17.830677483160116,34.62922765494142,34.62922765494142,34.265800224341035,34.265800224341035,30.75029053235845,34.62922765494142,34.62922765494142,25.367756385015625,34.62922765494142,34.265800224341035,19.911571397359737,22.027777648237794,13.0,4417068.105658721 
 08/23  20:00:00,12.0,67.0,17.99000560623552,84.02332517943776,20.913404666408233,38.421178970930896,21.68366260326546,100.0,20.136150877766674,65.70449498086975,17.541439588466204,54.628919704463364,20.915515639537485,38.41889721261525,3607.1477478889797,0.09461612579346512,37.302457006629474,35.02231184259126,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,0.0,0.0,34.62508888060546,34.62508888060546,286.13864738187675,8.290713993638843,33.811824958857784,33.811824958857784,33.811824958857784,34.82050109838289,34.82050109838289,37.72423319633097,36.771093231350186,21.68366260326546,17.541439588466204,37.72423319633097,37.72423319633097,34.93824571644599,34.93824571644599,36.771093231350186,37.72423319633097,37.72423319633097,32.658100552407774,37.72423319633097,34.93824571644599,20.913404666408233,20.915515639537485,12.0,1030099.1305747563 
 08/23  21:00:00,9.6,80.0,17.825888551363857,84.89594737595655,21.639307300502423,36.7576415866141,20.801149229392585,100.0,19.8016685309973,67.08046682989027,17.225857075119748,55.56668044759708,19.577183501005628,41.74963678083958,0.0,0.0,37.302457006629474,37.302457006629474,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,13859.009628131766,0.5728419594304743,32.12174874762797,26.969642524106025,1025.4293835607414,-1.3668135536264847,27.92629762474765,27.92629762474765,27.92629762474765,30.952701383811124,30.952701383811124,32.171844745525824,28.80841989696443,20.801149229392585,17.225857075119748,32.171844745525824,32.171844745525824,31.195221893585558,31.195221893585558,28.80841989696443,32.171844745525824,32.171844745525824,31.195221893585558,32.171844745525824,26.043115670063617,21.639307300502423,19.577183501005628,9.6,3691545.780818669 
 08/23  22:00:00,10.0,76.0,17.68322419327907,85.66273039682586,21.818573067105703,36.33184365785911,20.13303970734828,99.99999999999999,19.37661712857466,68.87593977725433,17.013160341359523,56.15386649890534,20.285326431460216,39.92590304765758,0.0,0.0,37.30245700662947,37.30245700662947,0.0,0.0,33.34431548925524,33.34431548925524,0.0,0.0,0.0,0.0,4965.245205012256,0.2905399242389667,32.08504585682958,30.722229475501113,435.2266282555173,5.105042242933766,28.439304317065965,28.439304317065965,28.439304317065965,29.784315730489922,29.784315730489922,32.25900038958449,31.049450121949146,20.13303970734828,17.013160341359523,32.25900038958449,32.25900038958449,29.892250542237413,29.892250542237413,31.049450121949146,32.25900038958449,32.25900038958449,29.892250542237413,32.25900038958449,28.52943416090895,21.818573067105703,20.285326431460216,10.0,1566815.8617198626 
 08/23  23:00:00,9.0,81.0,17.54654608060842,86.40467289881906,21.456724520814685,37.087583465617264,19.453481467748922,99.99999999999999,18.96718003574328,70.65667786492529,16.834223869431234,56.51474390277892,21.087347259664828,37.94084271216479,0.0,0.0,37.30245700662947,37.30245700662947,17941.864189076423,0.8656723892759258,25.604463740919233,20.59527199163302,0.0,0.0,0.0,0.0,0.0,0.0,32.08504585682958,32.08504585682958,1616.3649439766475,-5.389693888220675,21.430567644686885,21.430567644686885,21.430567644686885,25.464859354835554,25.464859354835554,25.59403585547544,21.27756786155461,19.453481467748922,16.834223869431234,25.59403585547544,25.59403585547544,20.59527199163302,25.604463740919233,21.27756786155461,25.59403585547544,25.59403585547544,25.604463740919233,25.59403585547544,25.604463740919233,21.456724520814685,21.087347259664828,9.0,5818913.798315931 
 08/23  24:00:00,9.2,81.0,17.443433116421872,86.96912756502755,20.878513402206764,38.40464400999147,19.503646447644044,100.0,18.573938279673733,72.4156708029314,16.68927862597574,56.857319195820764,21.320150102239225,37.37898855016377,0.0,0.0,37.302457006629474,37.302457006629474,16545.75535784258,0.9832000000000001,26.423677762963106,22.397038333326925,0.0,0.0,0.0,0.0,0.0,0.0,32.08504585682958,32.08504585682958,1563.7819070043374,-5.237661831493524,22.420339357257323,22.420339357257323,22.420339357257323,26.455013159572985,26.455013159572985,26.423380745911192,22.433562980441145,19.503646447644044,16.68927862597574,26.423380745911192,26.423380745911192,22.397038333326925,26.423677762963106,22.433562980441145,26.423380745911192,26.423380745911192,26.423677762963106,26.423380745911192,26.423677762963106,20.878513402206764,21.320150102239225,9.2,5629614.865215615 
 08/24  01:00:00,8.0,87.0,17.36995360010286,87.37390938532673,20.20773990488934,40.0026525517487,20.014232483178223,99.23797616192819,18.230419068359964,73.99277742982528,16.531674428799704,57.28848588715978,21.022059238766026,38.04586334094188,0.0,0.0,37.30245700662947,37.30245700662947,10199.414367778587,0.4801461792590299,29.416257179466847,25.624365616645647,0.0,0.0,0.0,0.0,0.0,0.0,32.08504585682958,32.08504585682958,958.4810406079589,-1.7061164029952205,25.7605957113271,25.7605957113271,25.7605957113271,28.45071824573113,28.45071824573113,29.662524906369555,27.10908780250858,20.014232483178223,16.531674428799704,29.662524906369555,29.662524906369555,24.61685110740447,28.408742670225678,27.10908780250858,29.662524906369555,29.662524906369555,28.408742670225678,29.662524906369555,28.408742670225678,20.20773990488934,21.022059238766026,8.0,3450531.746188652 
 08/24  02:00:00,8.0,81.0,17.299516427029424,87.7639761799485,19.56932565377315,41.41480637095977,20.34922141739351,99.99999999999999,17.915770621361244,75.47115023918289,16.368205380472524,57.51874579010823,20.465997996443974,39.179078021561274,16945.58811654505,0.8493162188382072,29.487870099326273,24.653495020035823,0.0,0.0,30.4264511443874,30.4264511443874,0.0,0.0,0.0,0.0,0.0,0.0,32.08504585682958,32.08504585682958,1419.6236749050022,-6.587122786590033,25.456417691482372,25.456417691482372,25.456417691482372,29.491996567822483,29.491996567822483,29.52328772557025,25.40193043444054,20.34922141739351,16.368205380472524,29.52328772557025,29.52328772557025,29.487870099326273,29.487870099326273,25.40193043444054,29.52328772557025,29.52328772557025,24.653495020035823,29.52328772557025,29.487870099326273,19.56932565377315,20.465997996443974,8.0,5110645.229658009 
 08/24  03:00:00,7.2,86.0,17.222513804119313,88.19263151170551,20.12730318231815,39.684203239700096,20.29591961278453,99.99999999999999,17.61651593713914,76.90812913952298,16.24438316893835,57.471266369181976,19.782113200609377,40.5425841745641,1692.43615811895,0.07562383290082991,31.042593926945294,29.257931528369763,0.0,0.0,30.4264511443874,30.4264511443874,0.0,0.0,0.0,0.0,13868.440067294192,0.5033697212796735,30.824229191338823,24.041851466378343,1352.9274656880125,-7.449886888847822,27.062682887807632,27.062682887807632,27.062682887807632,31.097954573101816,31.097954573101816,31.070005975318594,27.072266218569133,20.29591961278453,16.24438316893835,31.070005975318594,31.070005975318594,30.824229191338823,30.824229191338823,27.072266218569133,31.070005975318594,31.070005975318594,29.039566792763296,31.070005975318594,24.041851466378343,20.12730318231815,19.782113200609377,7.199999999999999,4870538.876476845 
 08/24  04:00:00,7.0,87.0,17.14703373550001,88.61508281520408,20.565839924176675,38.40691107069938,19.99759263409195,100.0,17.353732042438317,78.19523398221597,16.14664225012376,57.4652731559062,20.163822118009136,39.37402353144196,0.0,0.0,30.39033732324731,30.39033732324731,0.0,0.0,30.4264511443874,30.4264511443874,0.0,0.0,0.0,0.0,7383.7654366642055,0.2846947258706455,33.894616866578815,30.792256863244,619.8307711689387,-0.3790442415762545,30.2910621117148,30.2910621117148,30.2910621117148,32.308414390765016,32.308414390765016,34.2034743437371,32.298768239440776,19.99759263409195,16.14664225012376,34.2034743437371,34.2034743437371,32.32833666245875,32.32833666245875,32.298768239440776,34.2034743437371,34.2034743437371,32.32833666245875,34.2034743437371,29.225976659123937,20.565839924176675,20.163822118009136,7.0,2231390.776208179 
 08/24  05:00:00,7.0,87.0,17.07210264813157,89.0367455126868,20.544939285201004,38.292134343756246,19.629150532110454,99.99999999999999,17.093707210837348,79.49292527629287,16.07078449686587,57.45059963617801,20.826176496678784,37.636214681531555,0.0,0.0,30.390337323247305,30.390337323247305,17465.43521063557,0.5680382762170821,30.278973355665737,21.35462433291807,0.0,0.0,0.0,0.0,0.0,0.0,33.894616866578815,33.894616866578815,1404.750877284096,-7.600838860316713,26.222780126403777,26.222780126403777,26.222780126403777,30.257781546171486,30.257781546171486,30.38970587361941,26.067505199605122,19.629150532110454,16.07078449686587,30.38970587361941,30.38970587361941,21.35462433291807,30.278973355665737,26.067505199605122,30.38970587361941,30.38970587361941,30.278973355665737,30.38970587361941,30.278973355665737,20.544939285201004,20.826176496678784,6.999999999999999,5057103.158222746 
 08/24  06:00:00,6.6,92.0,17.00165049286771,89.43521215986334,20.15367981416159,39.122283493039184,19.754545669859617,99.98910534208031,16.864184922593992,80.65830473342453,15.996682390731848,57.45514667263292,20.961856516928503,37.22052236001663,0.0,0.0,30.39033732324731,30.39033732324731,16135.922523293433,0.7281540958116807,28.257304631221288,22.91147035966421,0.0,0.0,0.0,0.0,0.0,0.0,33.894616866578815,33.894616866578815,1470.0222526576479,-7.934500124795401,24.341795135771108,24.341795135771108,24.341795135771108,28.377210936251657,28.377210936251657,28.335852259397036,24.366364652097115,19.754545669859617,15.996682390731848,28.335852259397036,28.335852259397036,22.91147035966421,28.257304631221288,24.366364652097115,28.335852259397036,28.335852259397036,28.257304631221288,28.335852259397036,28.257304631221288,20.15367981416159,20.961856516928503,6.6,5292080.109567532 
 08/24  07:00:00,6.0,100.0,16.938946407508258,89.88002274432594,19.632096948835127,40.40967635270219,20.093238306925265,99.86482890366432,16.65147666755152,81.83605029414747,15.911574173631598,57.49356934364614,20.615645991211117,38.02389296014228,16238.234661002534,0.774403056810553,30.00371140568881,24.965508423586147,0.0,0.0,30.43285739527596,30.43285739527596,0.0,0.0,0.0,0.0,0.0,0.0,33.894616866578815,33.894616866578815,1392.6967222515577,-8.601871974605796,26.082136957064726,26.082136957064726,26.082136957064726,30.117597992922974,30.117597992922974,30.09181383169514,26.088405323467917,20.093238306925265,15.911574173631598,30.09181383169514,30.09181383169514,30.00371140568881,30.00371140568881,26.088405323467917,30.09181383169514,30.09181383169514,24.965508423586147,30.09181383169514,30.00371140568881,19.632096948835127,20.615645991211117,6.0,5013708.2001056075 
 08/24  08:00:00,8.0,87.0,16.891223060220003,90.15256864845944,20.240781103671928,38.9544897082302,20.445816395357916,99.93431594763895,16.484274461305944,82.71117066222857,15.908971198628556,57.26479335451698,20.14349437203138,39.189908126614455,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.43285739527596,30.43285739527596,0.0,0.0,0.0,0.0,0.0,0.0,33.894616866578815,33.894616866578815,0.0,8.0,26.390204611563043,26.390204611563043,26.390204611563043,26.390204611563043,26.390204611563043,30.406629967818773,30.406629967818773,20.445816395357916,15.908971198628556,30.406629967818773,30.406629967818773,26.663881148670004,26.663881148670004,30.406629967818773,30.406629967818773,30.406629967818773,26.663881148670004,30.406629967818773,26.663881148670004,20.240781103671928,20.14349437203138,8.0,0.0 
 08/24  09:00:00,10.6,88.0,16.904927294976435,90.16285669219185,22.084890860514264,35.034714056289495,20.957377974738176,99.33283371817691,16.435035841336436,83.05252317418167,16.143207510927855,56.510407334043364,19.922459794353514,40.00813574190837,0.0,0.0,33.0591353889201,33.0591353889201,0.0,0.0,30.432857395275953,30.432857395275953,0.0,0.0,0.0,0.0,12436.08466454905,0.31554230462370897,33.73128971562043,25.58171442067548,1066.4103615403362,-2.009902837456561,29.591698771874345,29.591698771874345,29.591698771874345,33.05008117077764,33.05008117077764,33.538595950821396,30.23447747957045,20.957377974738176,16.143207510927855,33.538595950821396,33.538595950821396,32.72667695154034,32.72667695154034,30.23447747957045,33.538595950821396,33.538595950821396,32.72667695154034,33.538595950821396,24.57710165659539,22.084890860514264,19.922459794353514,10.6,3839077.301545211 
 08/24  10:00:00,16.0,68.0,16.995504361549045,89.64642652995595,24.03069262894322,31.590897432985727,21.818638299215184,97.94306521535368,16.642639202423535,81.9626947379063,16.72145530365863,54.64114487536487,20.64664922380029,38.80046668211973,0.0,0.0,33.0591353889201,33.0591353889201,0.0,0.0,30.432857395275953,30.432857395275953,0.0,0.0,0.0,0.0,0.0,0.0,36.94716471555506,36.94716471555506,0.0,15.999999999999996,31.48297216787681,31.48297216787681,31.48297216787681,31.48297216787681,31.48297216787681,35.48286218774262,35.48286218774262,21.818638299215184,16.72145530365863,35.48286218774262,35.48286218774262,31.96349265703239,31.96349265703239,35.48286218774262,35.48286218774262,35.48286218774262,31.96349265703239,35.48286218774262,31.96349265703239,24.03069262894322,20.64664922380029,15.999999999999996,0.0 
 08/24  11:00:00,19.0,49.0,17.162678078245058,88.70201957999218,24.92664685297887,30.190297134819442,23.533530789324423,90.71193464369469,17.09165735650448,79.66000860936838,17.385641555353192,52.444764671963185,21.690131827461908,36.6991702662031,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.432857395275953,30.432857395275953,0.0,0.0,0.0,0.0,0.0,0.0,36.94716471555507,36.94716471555507,0.0,19.0,31.482972167876817,31.482972167876817,31.482972167876817,31.482972167876817,31.482972167876817,35.482862187742626,35.482862187742626,23.533530789324423,17.385641555353192,35.482862187742626,35.482862187742626,31.886044726184245,31.886044726184245,35.482862187742626,35.482862187742626,35.482862187742626,31.886044726184245,35.482862187742626,31.886044726184245,24.92664685297887,21.690131827461908,19.0,0.0 
 08/24  12:00:00,19.4,47.0,17.378031999957052,87.50175478965112,24.793433455407563,30.633165151612197,24.74430973569472,87.05634531530839,17.824212461507415,76.05788030094685,17.878336924433942,50.8630431993973,22.1755098754317,35.86210856836026,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.43285739527596,30.43285739527596,0.0,0.0,0.0,0.0,0.0,0.0,36.947164715555076,36.947164715555076,0.0,19.4,31.482972167876817,31.482972167876817,31.482972167876817,31.482972167876817,31.482972167876817,35.482862187742626,35.482862187742626,24.74430973569472,17.878336924433942,35.482862187742626,35.482862187742626,31.818880173570715,31.818880173570715,35.482862187742626,35.482862187742626,35.482862187742626,31.818880173570715,35.482862187742626,31.818880173570715,24.793433455407563,22.1755098754317,19.4,0.0 
 08/24  13:00:00,20.0,40.0,17.61893526556559,86.1805571038663,24.157068332953994,31.80867413740203,25.79879360408042,84.58168728770306,18.634022663206817,72.28657517290665,18.28829448990834,49.45877593107559,22.277987479126196,35.62373184693037,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.43285739527596,30.43285739527596,0.0,0.0,0.0,0.0,0.0,0.0,36.94716471555507,36.94716471555507,0.0,20.0,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,35.482862187742626,35.482862187742626,25.79879360408042,18.28829448990834,35.482862187742626,35.482862187742626,31.75170029109561,31.75170029109561,35.482862187742626,35.482862187742626,35.482862187742626,31.75170029109561,35.482862187742626,31.75170029109561,24.157068332953994,22.277987479126196,20.0,0.0 
 08/24  14:00:00,20.0,46.0,17.86743607762368,84.75760224960084,23.57394338971923,33.01262737950778,26.61930904066925,84.26879290806903,19.475989211322002,68.51926722031773,18.616921237991715,48.40247277473233,22.405024402924575,35.42320423192674,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.432857395275956,30.432857395275956,0.0,0.0,0.0,0.0,0.0,0.0,36.94716471555507,36.94716471555507,0.0,20.0,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,35.482862187742626,35.482862187742626,26.61930904066925,18.616921237991715,35.482862187742626,35.482862187742626,31.684518329007027,31.684518329007027,35.482862187742626,35.482862187742626,35.482862187742626,31.684518329007027,35.482862187742626,31.684518329007027,23.57394338971923,22.405024402924575,20.0,0.0 
 08/24  15:00:00,19.0,47.0,18.105176108114325,83.49920256857376,23.024060266898555,34.3790044027222,26.987757210776245,88.30993661777725,20.28890153228412,65.15157738977976,18.81054702139968,47.83255127196111,23.07979343880718,34.25415403788483,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.432857395275956,30.432857395275956,0.0,0.0,0.0,0.0,0.0,0.0,36.94716471555507,36.94716471555507,0.0,19.0,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,35.482862187742626,35.482862187742626,26.987757210776245,18.81054702139968,35.482862187742626,35.482862187742626,31.684518329007027,31.684518329007027,35.482862187742626,35.482862187742626,35.482862187742626,31.684518329007027,35.482862187742626,31.684518329007027,23.024060266898555,23.07979343880718,19.0,0.0 
 08/24  16:00:00,17.5,56.0,18.314645731488667,82.4077126399139,22.46979737417334,36.00285655176233,26.820486087419077,94.40079201097441,20.94033373458657,62.58655253232969,18.916145362477888,47.60049022697028,23.90726969049126,32.99916072931476,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.432857395275956,30.432857395275956,0.0,0.0,0.0,0.0,0.0,0.0,36.94716471555507,36.94716471555507,0.0,17.5,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,35.482862187742626,35.482862187742626,26.820486087419077,18.916145362477888,35.482862187742626,35.482862187742626,31.684518329007027,31.684518329007027,35.482862187742626,35.482862187742626,35.482862187742626,31.684518329007027,35.482862187742626,31.684518329007027,22.46979737417334,23.90726969049126,17.5,0.0 
 08/24  17:00:00,16.0,63.0,18.470133920080634,81.60783438100395,21.96518339916995,37.74571510076029,25.949507589984723,99.93968750887649,21.365242247375075,60.97467715821254,18.87238442558738,47.92955869000953,24.359852371084628,32.655165605112046,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.432857395275956,30.432857395275956,0.0,0.0,0.0,0.0,0.0,0.0,36.94716471555507,36.94716471555507,0.0,16.0,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,31.482972167876813,35.482862187742626,35.482862187742626,25.949507589984723,18.87238442558738,35.482862187742626,35.482862187742626,31.684518329007027,31.684518329007027,35.482862187742626,35.482862187742626,35.482862187742626,31.684518329007027,35.482862187742626,31.684518329007027,21.96518339916995,24.359852371084628,16.0,0.0 
 08/24  18:00:00,14.2,77.0,18.534581638217215,81.2787932064472,21.239903214942082,39.796941524744,24.59073849202947,100.0,21.499223948493466,60.47603398449963,18.602732564435733,48.87740268066533,23.714545450218807,34.239524046117765,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.43285739527596,30.43285739527596,0.0,0.0,0.0,0.0,0.0,0.0,36.947164715555076,36.947164715555076,0.0,14.2,31.482972167876817,31.482972167876817,31.482972167876817,31.482972167876817,31.482972167876817,35.482862187742626,35.482862187742626,24.59073849202947,18.602732564435733,35.482862187742626,35.482862187742626,31.818880173570715,31.818880173570715,35.482862187742626,35.482862187742626,35.482862187742626,31.818880173570715,35.482862187742626,31.818880173570715,21.239903214942082,23.714545450218807,14.2,0.0 
 08/24  19:00:00,13.0,77.0,18.445465420061304,81.73413707991833,20.51835717075316,41.882547317421675,23.296464006517915,100.0,21.371895167046837,60.94963289297594,18.24008774075072,50.11605872834221,22.383866459050076,37.36692620852303,0.0,0.0,33.059135388920105,33.059135388920105,0.0,0.0,30.43285739527596,30.43285739527596,0.0,0.0,0.0,0.0,0.0,0.0,36.947164715555076,36.947164715555076,0.0,13.0,31.482972167876817,31.482972167876817,31.482972167876817,31.482972167876817,31.482972167876817,35.482862187742626,35.482862187742626,23.296464006517915,18.24008774075072,35.482862187742626,35.482862187742626,31.818880173570715,31.818880173570715,35.482862187742626,35.482862187742626,35.482862187742626,31.818880173570715,35.482862187742626,31.818880173570715,20.51835717075316,22.383866459050076,13.0,0.0 
 08/24  20:00:00,12.0,82.0,18.29474155512804,82.5107911542124,19.84759503947546,43.69470727279605,22.249898671531515,100.0,21.087608526149005,62.022221651362884,17.920587242233864,51.147943418414116,21.3808784481265,39.75669753385283,8844.894491576146,0.2824877936173717,32.31151291262281,28.526390611434422,0.0,0.0,30.43285739527596,30.43285739527596,0.0,0.0,0.0,0.0,0.0,0.0,36.94716471555507,36.94716471555507,668.4953200704999,4.690519666626651,29.48493785849876,29.48493785849876,29.48493785849876,31.50253274635004,31.50253274635004,33.58442731820702,31.390738268409557,22.249898671531515,17.920587242233864,33.58442731820702,33.58442731820702,31.657795363710562,31.657795363710562,31.390738268409557,33.58442731820702,33.58442731820702,27.872673062522175,33.58442731820702,31.657795363710562,19.84759503947546,21.3808784481265,12.0,2406583.1522538 
 08/24  21:00:00,12.0,76.0,18.095675655933707,83.5491972834952,19.784915379253142,43.869701053941924,21.337585406525527,99.99999999999999,20.657463793288905,63.685732142580825,17.62583653521015,52.10950693001339,20.47799614849708,42.03263609844693,15454.913754718717,0.5337980058317644,32.46044097199857,25.514585552598504,0.0,0.0,30.432857395275956,30.432857395275956,0.0,0.0,0.0,0.0,0.0,0.0,36.94716471555507,36.94716471555507,1290.4085624285935,-2.6773033321534525,28.717062662273868,28.717062662273868,28.717062662273868,32.75201490412726,32.75201490412726,32.71768541102993,28.73402715602375,21.337585406525527,17.62583653521015,32.71768541102993,32.71768541102993,32.46044097199857,32.46044097199857,28.73402715602375,32.71768541102993,32.71768541102993,25.514585552598504,32.71768541102993,32.46044097199857,19.784915379253142,20.47799614849708,12.0,4645470.8247429365 
 08/24  22:00:00,11.0,76.0,17.898901163355752,84.67321680743586,20.836309196994947,41.154442977803726,20.586282922091776,100.0,20.140907915337483,65.81493941687755,17.361414835504718,53.039571605094025,19.569359968459196,44.51304182098302,3676.7462511597305,0.14131419966936637,34.69071588174278,33.134601265582184,0.0,0.0,30.43285739527596,30.43285739527596,0.0,0.0,0.0,0.0,13399.99783274727,0.5640097614924452,32.157121212626826,27.23356933725175,1343.0481784381634,-3.638853586316972,27.57196433042326,27.57196433042326,27.57196433042326,31.607053906256695,31.607053906256695,31.6830020312159,27.475452835285946,20.586282922091776,17.361414835504718,31.6830020312159,31.6830020312159,31.593009004173755,31.593009004173755,27.475452835285946,31.6830020312159,31.6830020312159,30.036894388013152,31.6830020312159,26.669457128798676,20.836309196994947,19.569359968459196,11.0,4834973.442377388 
 08/24  23:00:00,11.0,76.0,17.73543713385469,85.54951474438792,21.716837365900233,38.98875997851986,19.966331523659115,99.99999999999999,19.668095781791656,67.7723274072105,17.16452255806108,53.70431594491245,20.01686906042822,43.29145734914275,0.0,0.0,34.690715881742776,34.690715881742776,5498.675111548324,0.10733648938979726,31.209149710895627,27.12395146438792,0.0,0.0,0.0,0.0,9718.288244705607,0.447567716663116,32.52446028999449,28.745823980777786,1296.374826539784,-3.6832475777236016,28.599108200190493,28.599108200190493,28.599108200190493,32.63408323286911,32.63408323286911,32.55387774934749,28.660279038362038,19.966331523659115,17.16452255806108,32.55387774934749,32.55387774934749,28.244121162307,32.32931940881471,28.660279038362038,32.55387774934749,32.55387774934749,32.32931940881471,32.55387774934749,28.550683099598007,21.716837365900233,20.01686906042822,11.0,4666949.375543223 
 08/24  24:00:00,10.6,74.0,17.603308157633947,86.26523430715353,21.943142876480998,38.45269574350534,19.562136832434494,99.99999999999999,19.230714381119615,69.6416696326246,17.016075473141925,54.211743311907824,20.673131679734993,41.57080224136075,0.0,0.0,34.690715881742776,34.690715881742776,17778.154849965515,0.8236932770802274,26.344451045439964,21.128709275542843,0.0,0.0,0.0,0.0,0.0,0.0,33.34715698567431,33.34715698567431,1575.6954598052707,-3.8260866281214034,22.201211331873065,22.201211331873065,22.201211331873065,26.235800548860183,26.235800548860183,26.36106790887992,22.057127087598946,19.562136832434494,17.016075473141925,26.36106790887992,26.36106790887992,21.128709275542843,26.344451045439964,22.057127087598946,26.36106790887992,26.36106790887992,26.344451045439964,26.36106790887992,26.344451045439964,21.943142876480998,20.673131679734993,10.6,5672503.655298975 
 08/25  01:00:00,11.0,71.0,17.521265545909213,86.71309732343391,21.59222423700947,39.1200306244927,19.71100950990619,99.9472527636521,18.862421603445114,71.26054488034802,16.874379461311115,54.55850318782602,20.819540624707905,41.02324275321085,0.0,0.0,34.69071588174278,34.69071588174278,16259.02985283944,0.8188969703099879,27.448591827117518,22.657954464640603,0.0,0.0,0.0,0.0,0.0,0.0,33.34715698567431,33.34715698567431,1509.8774726901197,-3.4910166707934422,23.5032293215308,23.5032293215308,23.5032293215308,27.538321264697377,27.538321264697377,27.495515462729173,23.52781480881547,19.71100950990619,16.874379461311115,27.495515462729173,27.495515462729173,22.657954464640603,27.448591827117518,23.52781480881547,27.495515462729173,27.495515462729173,27.448591827117518,27.495515462729173,27.448591827117518,21.59222423700947,20.819540624707905,11.0,5435558.90168443 
 08/25  02:00:00,10.0,87.0,17.45618078134115,87.07030027831345,20.970378915710874,40.76815320823332,20.19187503154909,98.94237078637046,18.56201961073518,72.6124979137052,16.72074625553293,55.09815267115023,20.5279770312317,41.89670934982113,0.0,0.0,34.690715881742776,34.690715881742776,5340.421155917176,0.22475105826344993,29.207503243924986,27.312575327382078,0.0,0.0,0.0,0.0,0.0,0.0,33.34715698567431,33.34715698567431,475.5172770605782,5.150770290647719,25.34053538855686,25.34053538855686,25.34053538855686,26.68573979124335,26.68573979124335,29.307381964521525,28.001369528989642,20.19187503154909,16.72074625553293,29.307381964521525,29.307381964521525,24.94385879577213,26.838786712315038,28.001369528989642,29.307381964521525,29.307381964521525,26.838786712315038,29.307381964521525,26.838786712315038,20.970378915710874,20.5279770312317,10.0,1711862.1974180813 
 08/25  03:00:00,10.4,83.0,17.402621826942145,87.36545829073364,20.3110886357575,42.738511589375506,20.582057531631186,99.47467570160886,18.290556394658466,73.85911051471012,16.583266600835863,55.60740377918009,20.023355051292103,43.50825226859398,0.0,0.0,34.690715881742776,34.690715881742776,0.0,0.0,29.207503243924986,29.207503243924986,0.0,0.0,0.0,0.0,3741.9365691220846,0.08953332171061087,33.36043419090772,30.027596319114874,411.1081830571064,5.488351910347979,27.05268790061242,27.05268790061242,27.05268790061242,28.39758941997923,28.39758941997923,30.95545364656357,29.77999899024892,20.582057531631186,16.583266600835863,30.95545364656357,30.95545364656357,28.17134756238996,28.17134756238996,29.77999899024892,30.95545364656357,30.95545364656357,28.17134756238996,30.95545364656357,24.83850969059712,20.3110886357575,20.023355051292103,10.4,1479989.459005583 
 08/25  04:00:00,10.0,87.0,17.337811770848283,87.7241747319051,19.58408179304184,45.01005262750312,20.582853934651446,99.99999999999999,18.006502876767332,75.18929142486006,16.442368392208735,56.14286175241227,19.69867709371789,44.69121986720335,10971.609683255116,0.5816357338481902,27.246530535739986,22.741958456990606,0.0,0.0,29.207503243924986,29.207503243924986,0.0,0.0,0.0,0.0,7465.936200476486,0.39210147821033586,27.246530535739986,22.58476730922885,1536.9447259857793,-4.442772089269802,22.9554375219144,22.9554375219144,22.9554375219144,26.990317940229676,26.990317940229676,27.121604392058273,22.800382040541272,20.582853934651446,16.442368392208735,27.121604392058273,27.121604392058273,27.246530535739986,27.246530535739986,22.800382040541272,27.121604392058273,27.121604392058273,22.741958456990606,27.121604392058273,22.58476730922885,19.58408179304184,19.69867709371789,10.0,5533001.013548805 
 08/25  05:00:00,9.0,87.0,17.263594425113116,88.13694311327167,19.712311391310042,44.68009504232876,20.29561113367087,100.0,17.770689488881573,76.31394243384833,16.329334534970815,56.463137728076674,19.7961317682824,44.449846271421954,9588.60884722449,0.5809876210076544,28.837423423042832,24.888882892658984,0.0,0.0,29.20750324392499,29.20750324392499,0.0,0.0,0.0,0.0,8233.746636395386,0.41121237899234564,28.837423423042832,24.046941610057523,1461.1585527966283,-5.5263169120591265,24.526601092319936,24.526601092319936,24.526601092319936,28.562088266999833,28.562088266999833,28.529953851723512,24.539944495369713,20.29561113367087,16.329334534970815,28.529953851723512,28.529953851723512,28.837423423042832,28.837423423042832,24.539944495369713,28.529953851723512,28.529953851723512,24.888882892658984,28.529953851723512,24.046941610057523,19.712311391310042,19.7961317682824,9.0,5260170.790067862 
 08/25  06:00:00,8.6,92.0,17.190383727595417,88.54631628216958,20.200136198496068,43.3618539787628,19.857798657924015,100.0,17.53865607116929,77.43926645589116,16.240657125717654,56.72386295671911,20.117509711988944,43.585232404369336,4391.117440600303,0.28605576869178917,29.401334626877436,27.56509013767276,7351.007408712993,0.17399316687129393,30.21456741981273,25.160879840484846,0.0,0.0,0.0,0.0,3882.640850671877,0.20364357405256633,29.401334626877436,27.120663458691556,1376.3299007432183,-6.002134007050738,26.510665665819044,26.510665665819044,26.510665665819044,30.546043954605622,30.546043954605622,30.49409360865217,26.544058271339548,19.857798657924015,16.240657125717654,30.49409360865217,30.49409360865217,25.25779553196107,30.311483111288954,26.544058271339548,30.49409360865217,30.49409360865217,28.475238622084284,30.49409360865217,28.030811943103075,20.200136198496068,20.117509711988944,8.6,4954787.642675586 
 08/25  07:00:00,8.0,87.0,17.111869196818212,88.98767302144495,20.60331993705213,42.0029288470342,19.64945041539359,100.0,17.293551231004813,78.64809034973831,16.155821923913756,56.78339861791343,20.378177264313408,42.59169751148457,0.0,0.0,29.401334626877436,29.401334626877436,17243.126469554853,0.7260720496175598,27.635868431727758,21.94956638208653,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,1506.4119030229904,-6.494096256378025,23.57111667310086,23.57111667310086,23.57111667310086,27.606234830938583,27.606234830938583,27.678729841921218,23.477820878148503,19.64945041539359,16.155821923913756,27.678729841921218,27.678729841921218,21.94956638208653,27.635868431727758,23.477820878148503,27.678729841921218,27.678729841921218,27.635868431727758,27.678729841921218,27.635868431727758,20.60331993705213,20.378177264313408,8.0,5423082.850882765 
 08/25  08:00:00,8.0,87.0,17.05013862706359,89.33639881918452,20.611164397680266,41.55699631944637,19.90352653048057,99.89040154676978,17.09951596844119,79.62007845216716,16.115360727432492,56.60092956570004,20.3167182450632,42.32065985521959,0.0,0.0,29.401334626877436,29.401334626877436,16417.328074121415,0.7919172080279637,28.22652216193653,23.266503984100193,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,1473.0486007319753,-6.525853500741611,24.270264104281786,24.270264104281786,24.270264104281786,28.305652291212965,28.305652291212965,28.28941471849241,24.267719756010205,19.90352653048057,16.115360727432492,28.28941471849241,28.28941471849241,23.266503984100193,28.22652216193653,24.267719756010205,28.28941471849241,28.28941471849241,28.22652216193653,28.28941471849241,28.22652216193653,20.611164397680266,20.3167182450632,8.0,5302974.962635111 
 08/25  09:00:00,11.0,76.0,17.0532062679334,89.31903362544787,21.25439958265212,39.86616869550194,20.851123570873618,96.04888434609313,17.008288659207025,80.08176091481582,16.323754902661598,55.75279006754502,20.172518183564833,42.614356053404634,0.0,0.0,29.401334626877436,29.401334626877436,3453.9246925203365,0.09758226821181419,32.15192145810473,30.034995431296657,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,324.23050295724227,7.329318221245593,28.763566003027666,28.763566003027666,28.763566003027666,29.772312891249246,29.772312891249246,32.49752664616792,31.632038532249204,20.851123570873618,16.323754902661598,32.49752664616792,32.49752664616792,27.77246391141914,29.889389938227218,31.632038532249204,32.49752664616792,32.49752664616792,29.889389938227218,32.49752664616792,29.889389938227218,21.25439958265212,20.172518183564833,11.0,1167229.8106460723 
 08/25  10:00:00,14.0,72.0,17.1272882207558,88.9882482657309,22.24560707719721,37.89719496799017,22.237113592820336,90.46058338467745,17.130173434870414,79.54377457646542,16.81914442783902,54.236563585055336,20.08379859759263,43.27357426766718,0.0,0.0,29.401334626877436,29.401334626877436,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,0.0,14.000000000000002,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,32.56913564112747,32.56913564112747,22.237113592820336,16.81914442783902,32.56913564112747,32.56913564112747,29.15320518891408,29.15320518891408,32.56913564112747,32.56913564112747,32.56913564112747,29.15320518891408,32.56913564112747,29.15320518891408,22.24560707719721,20.08379859759263,14.000000000000002,0.0 
 08/25  11:00:00,17.0,63.0,17.25188724508495,88.2891253592063,22.87546371362405,37.24734352206952,23.520762059686657,87.70961668570992,17.491627295361916,77.74608673751968,17.350864746013336,52.856338681188944,20.069508359097817,44.22328229567145,0.0,0.0,29.401334626877436,29.401334626877436,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,0.0,17.0,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,32.56913564112747,32.56913564112747,23.520762059686657,17.350864746013336,32.56913564112747,32.56913564112747,29.15320518891408,29.15320518891408,32.56913564112747,32.56913564112747,32.56913564112747,29.15320518891408,32.56913564112747,29.15320518891408,22.87546371362405,20.069508359097817,17.0,0.0 
 08/25  12:00:00,20.0,52.0,17.425557210047682,87.32494869392693,22.955765885476943,37.87618280893954,24.945336831353448,84.8345960904586,18.05935819582176,75.01387670875322,17.85021182581668,51.682624543309416,20.18315930472109,44.86475731848066,0.0,0.0,29.401334626877436,29.401334626877436,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,0.0,20.0,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,32.56913564112747,32.56913564112747,24.945336831353448,17.85021182581668,32.56913564112747,32.56913564112747,29.15320518891408,29.15320518891408,32.56913564112747,32.56913564112747,32.56913564112747,29.15320518891408,32.56913564112747,29.15320518891408,22.955765885476943,20.18315930472109,20.0,0.0 
 08/25  13:00:00,22.0,41.0,17.635499415468473,86.17508401557184,22.579662997076447,38.90382744757805,26.1365828853045,81.92560208232614,18.778396094577054,71.70682493097293,18.303252349015736,50.324793227670874,20.349013329804762,44.58281177209127,0.0,0.0,29.401334626877436,29.401334626877436,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,0.0,22.0,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,32.56913564112747,32.56913564112747,26.1365828853045,18.303252349015736,32.56913564112747,32.56913564112747,29.09057338410848,29.09057338410848,32.56913564112747,32.56913564112747,32.56913564112747,29.09057338410848,32.56913564112747,29.09057338410848,22.579662997076447,20.349013329804762,22.0,0.0 
 08/25  14:00:00,22.0,41.0,17.8654557227023,84.8515560352354,22.222362940240465,39.79027291576078,26.952461653602498,80.98137213905525,19.583662144036253,68.12912146699716,18.656523023662132,49.2231993175475,20.74865102914024,43.53337667770992,0.0,0.0,29.401334626877432,29.401334626877432,0.0,0.0,32.151921458104724,32.151921458104724,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877432,29.401334626877432,0.0,22.0,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,32.56913564112747,32.56913564112747,26.952461653602498,18.656523023662132,32.56913564112747,32.56913564112747,29.027939640479225,29.027939640479225,32.56913564112747,32.56913564112747,32.56913564112747,29.027939640479225,32.56913564112747,29.027939640479225,22.222362940240465,20.74865102914024,22.0,0.0 
 08/25  15:00:00,22.0,46.0,18.094308558013182,83.55623848503404,21.94548389584168,40.827035914629334,27.319732319542975,84.30478784929404,20.335816965260932,64.9628532351531,18.91806583305022,48.60807191644265,21.61184553986709,41.654545038540064,0.0,0.0,29.401334626877432,29.401334626877432,0.0,0.0,32.151921458104724,32.151921458104724,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877432,29.401334626877432,0.0,22.0,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,32.56913564112747,32.56913564112747,27.319732319542975,18.91806583305022,32.56913564112747,32.56913564112747,29.027939640479225,29.027939640479225,32.56913564112747,32.56913564112747,32.56913564112747,29.027939640479225,32.56913564112747,29.027939640479225,21.94548389584168,21.61184553986709,22.0,0.0 
 08/25  16:00:00,22.0,46.0,18.306774945562275,82.44848683871835,21.717836623696847,41.723432477244764,27.196286253605695,88.56578172348436,21.030232265452312,62.241691639709856,19.098555538503998,48.24726816749902,22.712408882201743,39.26180292388322,0.0,0.0,29.401334626877436,29.401334626877436,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,0.0,22.0,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,32.56913564112747,32.56913564112747,27.196286253605695,19.098555538503998,32.56913564112747,32.56913564112747,29.09057338410848,29.09057338410848,32.56913564112747,32.56913564112747,32.56913564112747,29.09057338410848,32.56913564112747,29.09057338410848,21.717836623696847,22.712408882201743,22.0,0.0 
