Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/25  17:00:00,18.0,64.0,18.471538016209983,81.68098200632356,21.286918441858884,43.290470244190374,26.32216739182553,97.2963052188999,21.496418209784647,60.5460877506998,19.048374675009107,48.667296761257205,23.346452448215064,38.182239035816096,0.0,0.0,29.401334626877432,29.401334626877432,0.0,0.0,32.151921458104724,32.151921458104724,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877432,29.401334626877432,0.0,18.0,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,32.56913564112747,32.56913564112747,26.32216739182553,19.048374675009107,32.56913564112747,32.56913564112747,29.027939640479225,29.027939640479225,32.56913564112747,32.56913564112747,32.56913564112747,29.027939640479225,32.56913564112747,29.027939640479225,21.286918441858884,23.346452448215064,18.0,0.0 
 08/25  18:00:00,17.0,63.0,18.527421627146076,81.39529960903423,20.714402143467396,45.14781692007352,24.955414889399616,99.88080889090547,21.700680536778215,59.79399308676258,18.79038281927845,49.6360075362307,22.859317618657442,39.5963103079451,0.0,0.0,29.401334626877436,29.401334626877436,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,0.0,17.0,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,28.84003815333533,32.56913564112747,32.56913564112747,24.955414889399616,18.79038281927845,32.56913564112747,32.56913564112747,29.15320518891408,29.15320518891408,32.56913564112747,32.56913564112747,32.56913564112747,29.15320518891408,32.56913564112747,29.15320518891408,20.714402143467396,22.859317618657442,17.0,0.0 
 08/25  19:00:00,15.0,72.0,18.463453721470007,81.72232100753084,20.02216153453273,47.65289590550962,23.60117320371709,100.0,21.61233036040473,60.11793142653232,18.400580136755032,51.18074954458116,21.599004019864726,43.24702154789449,5958.886898495335,0.13873284336668718,30.876797170463206,26.74804459711983,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,505.3480957878494,9.129600315960047,29.10563331614889,29.10563331614889,29.10563331614889,30.71955343832223,30.71955343832223,32.9455359764553,31.340699883076752,23.60117320371709,18.400580136755032,32.9455359764553,32.9455359764553,30.727919507685193,30.727919507685193,31.340699883076752,32.9455359764553,32.9455359764553,26.599166934341817,32.9455359764553,30.727919507685193,20.02216153453273,21.599004019864726,15.0,1819253.1448362577 
 08/25  20:00:00,13.0,94.0,18.290396923073942,82.61458852936248,19.68290632286649,49.57820392934606,22.38469485549256,100.0,21.30894039515858,61.24566282336167,17.995359927288725,53.020793499929894,20.566901048574735,46.943564349461,16837.49415525503,0.6924181449550112,30.794191699665046,24.92579376641755,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,0.0,0.0,29.401334626877436,29.401334626877436,1363.1964271114796,-1.5512980694699205,26.80584630921429,26.80584630921429,26.80584630921429,30.84116758945812,30.84116758945812,30.894024262626168,26.734416805911223,22.38469485549256,17.995359927288725,30.894024262626168,30.894024262626168,30.794191699665046,30.794191699665046,26.734416805911223,30.894024262626168,30.894024262626168,24.92579376641755,30.894024262626168,30.794191699665046,19.68290632286649,20.566901048574735,13.0,4907507.137601325 
 08/25  21:00:00,13.0,82.0,18.100566863127032,83.68793037171375,20.660284900504074,46.96757752876477,21.456065000712186,100.0,20.875446360320034,62.960325930273996,17.692731587949194,54.271362157160326,19.616394279166027,50.105887038762546,3644.6582756885723,0.17892493875912513,33.01052425560078,31.792237102343464,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,12956.265860917794,0.5236275326300693,30.39364080375123,24.931562246557725,1350.372650381047,-1.5936171523499616,27.35097487512882,27.35097487512882,27.35097487512882,31.38605386241933,31.38605386241933,31.423152954695684,27.293104437941054,21.456065000712186,17.692731587949194,31.423152954695684,31.423152954695684,31.295938210932064,31.295938210932064,27.293104437941054,31.423152954695684,31.423152954695684,30.07765105767475,31.423152954695684,25.833859653738564,20.660284900504074,19.616394279166027,13.0,4861341.541371769 
 08/25  22:00:00,12.0,76.0,17.931529814616518,84.5822884125542,21.62222676675732,44.17859196015835,20.707244277175725,100.0,20.375544793656815,64.93094603751038,17.429110674506447,55.23728101650605,19.52798193080781,50.26763964075456,0.0,0.0,33.01052425560078,33.01052425560078,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,16293.46604190842,0.953393195720559,30.711764160971182,26.61606839053138,1365.3299132035238,-2.606446794290497,26.746017190947562,26.746017190947562,26.746017190947562,30.781350024062622,30.781350024062622,30.72687013573678,26.783162686236572,20.707244277175725,17.429110674506447,30.72687013573678,30.72687013573678,30.711764160971182,30.711764160971182,26.783162686236572,30.72687013573678,30.72687013573678,30.711764160971182,30.72687013573678,26.61606839053138,21.62222676675732,19.52798193080781,12.0,4915187.687532685 
 08/25  23:00:00,13.0,67.0,17.803850524673056,85.26508845738469,21.822453788824724,43.222299826745726,20.156834381722195,100.0,19.928515816802676,66.75176395016952,17.27336870448489,55.624084771098886,20.84758048224775,45.89552400969284,0.0,0.0,33.010524255600785,33.010524255600785,0.0,0.0,32.15192145810473,32.15192145810473,0.0,0.0,0.0,0.0,3047.904754543769,0.18883644968892788,33.17670786656387,32.40443766335082,253.89732892554446,10.058398779048341,29.481105445459114,29.481105445459114,29.481105445459114,30.28807263183549,30.28807263183549,33.31714911648392,32.58391295240201,20.156834381722195,17.27336870448489,33.31714911648392,33.31714911648392,30.531087583624217,30.531087583624217,32.58391295240201,33.31714911648392,33.31714911648392,30.531087583624217,33.31714911648392,29.758817380411163,21.822453788824724,20.84758048224775,13.0,914030.38413196 
 08/25  24:00:00,11.2,75.0,17.694046600829658,85.94160451492714,21.49445723691288,43.74907143878073,19.616013979127054,100.0,19.53754482437394,68.45863038583963,17.117744250082936,56.063908651619364,22.01370050330025,42.38991555091727,0.0,0.0,33.01052425560078,33.01052425560078,13797.098188156859,0.5593654442462105,28.30700456399388,23.502328330005334,0.0,0.0,0.0,0.0,0.0,0.0,33.17670786656387,33.17670786656387,1162.0600679841748,0.36783779136830574,24.484629602317813,24.484629602317813,24.484629602317813,27.510660273114127,27.510660273114127,28.61217186691278,25.280466788608404,19.616013979127054,17.117744250082936,28.61217186691278,28.61217186691278,22.90909994899527,27.713776182983814,25.280466788608404,28.61217186691278,28.61217186691278,27.713776182983814,28.61217186691278,27.713776182983814,21.49445723691288,22.01370050330025,11.2,4183416.244743029 
 08/26  01:00:00,10.0,82.0,17.60284863572415,86.43734842063995,20.895551381632966,44.934382233687025,19.557321421943417,100.0,19.162319719672816,70.07655100044994,16.944214806945055,56.488728130924834,22.166614177223323,41.571474096261795,0.0,0.0,33.01052425560078,33.01052425560078,16460.617495113584,0.8545941603531061,26.450339493909134,21.83609958179861,0.0,0.0,0.0,0.0,0.0,0.0,33.17670786656387,33.17670786656387,1561.1105919188942,-4.4302389498092145,22.47260890987294,22.47260890987294,22.47260890987294,26.507302892880002,26.507302892880002,26.480902302774908,22.480760809524355,19.557321421943417,16.944214806945055,26.480902302774908,26.480902302774908,21.83609958179861,26.450339493909134,22.480760809524355,26.480902302774908,26.480902302774908,26.450339493909134,26.480902302774908,26.450339493909134,20.895551381632966,22.166614177223323,10.0,5619998.13090802 
 08/26  02:00:00,10.0,82.0,17.520139627836837,86.88983423150033,20.249172695256313,46.40300181251123,19.967484356816826,99.120083357878,18.787380243961337,71.73645801885155,16.795046991361524,56.86839978997088,21.79529094570138,42.195793425418074,0.0,0.0,33.01052425560078,33.01052425560078,10308.13106998555,0.4640453428645522,29.046012973304276,25.229879203692178,0.0,0.0,0.0,0.0,0.0,0.0,33.17670786656387,33.17670786656387,967.1221893505699,0.30982357652637127,25.337525677073806,25.337525677073806,25.337525677073806,28.027684737641806,28.027684737641806,29.258148706808733,26.688136442864263,19.967484356816826,16.795046991361524,29.258148706808733,29.258148706808733,24.187862191929014,28.00399596154111,26.688136442864263,29.258148706808733,29.258148706808733,28.00399596154111,29.258148706808733,28.00399596154111,20.249172695256313,21.79529094570138,10.0,3481639.8816620517 
 08/26  03:00:00,9.2,81.0,17.4540223791084,87.25340464694531,19.64794550974235,47.445692964583436,20.29097729703772,99.9120397526374,18.467730989172573,73.18647667564326,16.631449930229717,57.12160120806234,21.180864887595465,43.15698002631346,16498.468075700075,0.7393302615328959,29.89899521811785,24.482553267017863,0.0,0.0,29.89146817571012,29.89146817571012,0.0,0.0,0.0,0.0,0.0,0.0,33.17670786656387,33.17670786656387,1398.1971442298827,-5.395872765871976,25.955663087299094,25.955663087299094,25.955663087299094,29.991148550291996,29.991148550291996,30.003117767505756,25.920921668374387,20.29097729703772,16.631449930229717,30.003117767505756,30.003117767505756,29.89899521811785,29.89899521811785,25.920921668374387,30.003117767505756,30.003117767505756,24.482553267017863,30.003117767505756,29.89899521811785,19.64794550974235,21.180864887595465,9.2,5033509.7192275785 
 08/26  04:00:00,9.1,82.0,17.385611419005627,87.54546126382499,20.203791999419437,45.06528458120308,20.273615835701914,99.99999999999999,18.176360312808317,74.46381529674915,16.491438590690336,57.18053154299301,20.510105911019217,44.21319204589963,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,29.89146817571012,29.89146817571012,0.0,0.0,0.0,0.0,0.0,0.0,33.17670786656387,33.17670786656387,0.0,9.1,25.467980784139165,25.467980784139165,25.467980784139165,25.467980784139165,25.467980784139165,29.562070223734843,29.562070223734843,20.273615835701914,16.491438590690336,29.562070223734843,29.562070223734843,25.734874091864363,25.734874091864363,29.562070223734843,29.562070223734843,29.562070223734843,25.734874091864363,29.562070223734843,25.734874091864363,20.203791999419437,20.510105911019217,9.1,0.0 
 08/26  05:00:00,9.0,81.0,17.306453808814872,87.98477163042963,21.030911191468782,42.25338329297869,19.98848338930603,99.99999999999999,17.880331384497698,75.86336117465214,16.37719418485976,57.246698432108985,19.795354942232372,45.59621050252975,0.0,0.0,32.64079623703595,32.64079623703595,1834.0308919695112,0.04923316111903026,29.57580746884527,26.60500810433057,0.0,0.0,0.0,0.0,13703.531576158079,0.4714718248117187,31.2128299603962,23.821270986796335,1341.323895658214,-5.651958353752778,27.503814422531732,27.503814422531732,27.503814422531732,31.538939767398897,31.538939767398897,31.553182225786784,27.46641128494029,19.98848338930603,16.37719418485976,31.553182225786784,31.553182225786784,28.2420305958815,31.2128299603962,27.46641128494029,31.553182225786784,31.553182225786784,31.2128299603962,31.553182225786784,23.821270986796335,21.030911191468782,19.795354942232372,9.0,4828766.02436957 
 08/26  06:00:00,9.9,78.0,17.225866512032265,88.43449061459721,21.313324425503474,41.02657394012065,19.707842900496818,100.0,17.625117415116506,77.09343701767632,16.315795543250303,57.1321392281967,20.023730535039412,44.41826803612804,0.0,0.0,32.64079623703595,32.64079623703595,8127.9766620216105,0.22986533644956444,28.57993418208315,20.12009337547636,0.0,0.0,0.0,0.0,8447.760980020359,0.6415655695303584,28.57993418208315,25.42962052265,1457.8431768215376,-4.6374864215023415,24.598722031945993,24.598722031945993,24.598722031945993,28.634237052135887,28.634237052135887,28.635578456756388,24.583001174187643,19.707842900496818,16.315795543250303,28.635578456756388,28.635578456756388,20.12009337547636,28.57993418208315,24.583001174187643,28.635578456756388,28.635578456756388,28.57993418208315,28.635578456756388,25.42962052265,21.313324425503474,20.023730535039412,9.9,5248235.436557535 
 08/26  07:00:00,8.0,93.0,17.15854168533612,88.81224856415193,20.985581721698168,41.62716923304199,19.630956293577594,100.0,17.414346276313807,78.12645618716809,16.229556294816845,57.266252120892446,20.373510423592165,43.22661267695114,0.0,0.0,32.64079623703595,32.64079623703595,16786.61745090731,0.7247063887966072,27.474281022776957,21.911393225743897,0.0,0.0,0.0,0.0,0.0,0.0,28.57993418208315,28.57993418208315,1511.3492768884585,-6.478923756057123,23.4706374711079,23.4706374711079,23.4706374711079,27.505716832159415,27.505716832159415,27.53034920649161,23.426283824023226,19.630956293577594,16.229556294816845,27.53034920649161,27.53034920649161,21.911393225743897,27.474281022776957,23.426283824023226,27.53034920649161,27.53034920649161,27.474281022776957,27.53034920649161,27.474281022776957,20.985581721698168,20.373510423592165,8.0,5440857.3967984505 
 08/26  08:00:00,9.0,87.0,17.095228734966003,89.16911778656358,20.442816942935583,42.82670024710359,19.996733806945926,99.00082902668058,17.20581675211039,79.16369406114916,16.192451071292272,57.201804965675535,20.370572083247065,43.0175706534021,0.0,0.0,32.64079623703595,32.64079623703595,14353.56961543536,0.3687089539088838,32.29246612250074,22.90664305367122,0.0,0.0,0.0,0.0,0.0,0.0,28.57993418208315,28.57993418208315,1290.851932534384,-5.688468631284445,28.738735858560712,28.738735858560712,28.738735858560712,32.773683924957524,32.773683924957524,32.66296493982896,28.831603061573993,19.996733806945926,16.192451071292272,32.66296493982896,32.66296493982896,22.90664305367122,32.29246612250074,28.831603061573993,32.66296493982896,32.66296493982896,32.29246612250074,32.66296493982896,32.29246612250074,20.442816942935583,20.370572083247065,9.0,4647066.9571237825 
 08/26  09:00:00,11.2,82.0,17.088413899499265,89.29524045807119,20.861274573881857,41.933421065102124,20.844512770811612,95.75038772622509,17.110301197069326,79.72217610706339,16.383926685973574,56.59740834838422,20.249722852980288,43.54463081328623,0.0,0.0,32.64079623703595,32.64079623703595,4517.579298896066,0.08428899383871616,36.17441572028896,31.900387567851013,0.0,0.0,0.0,0.0,0.0,0.0,28.579934182083147,28.579934182083147,389.1420845386129,6.269824838779294,32.87322768303388,32.87322768303388,32.87322768303388,34.21812920240069,34.21812920240069,36.751410529999106,35.50389388213047,20.844512770811612,16.383926685973574,36.751410529999106,36.751410529999106,29.925543057766603,34.19957121020455,35.50389388213047,36.751410529999106,36.751410529999106,34.19957121020455,36.751410529999106,34.19957121020455,20.861274573881857,20.249722852980288,11.2,1400911.5043390065 
 08/26  10:00:00,14.0,72.0,17.15620763034376,88.91265575275924,21.751135877989103,40.12289579162891,22.162937568408736,89.92924184998287,17.225420693855618,79.14318353045726,16.86568572235264,55.09202191881159,20.155557700751885,44.25569756903963,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,0.0,0.0,28.57993418208315,28.57993418208315,0.0,14.000000000000002,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,36.80251816435443,36.80251816435443,22.162937568408736,16.86568572235264,36.80251816435443,36.80251816435443,33.2514875224636,33.2514875224636,36.80251816435443,36.80251816435443,36.80251816435443,33.2514875224636,36.80251816435443,33.2514875224636,21.751135877989103,20.155557700751885,14.000000000000002,0.0 
 08/26  11:00:00,17.0,59.0,17.27336539106987,88.1692089104619,22.556137567361134,38.780080482304115,23.42184524211079,86.45940072261492,17.56462611380962,77.38852279281217,17.386830442416283,53.57908067834619,20.1422069553612,44.957328400101694,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,0.0,0.0,28.57993418208315,28.57993418208315,0.0,17.0,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,36.80251816435443,36.80251816435443,23.42184524211079,17.386830442416283,36.80251816435443,36.80251816435443,33.2514875224636,33.2514875224636,36.80251816435443,36.80251816435443,36.80251816435443,33.2514875224636,36.80251816435443,33.2514875224636,22.556137567361134,20.1422069553612,17.0,0.0 
 08/26  12:00:00,19.0,51.0,17.439403907720447,87.24855306313802,22.631075681794318,38.940952201518854,24.852052913484933,83.58197741809774,18.10735491464225,74.78780985012754,17.846233278678444,52.23989791345682,20.143841820400578,45.344244686216044,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,0.0,0.0,28.57993418208315,28.57993418208315,0.0,19.0,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,36.80251816435443,36.80251816435443,24.852052913484933,17.846233278678444,36.80251816435443,36.80251816435443,33.2514875224636,33.2514875224636,36.80251816435443,36.80251816435443,36.80251816435443,33.2514875224636,36.80251816435443,33.2514875224636,22.631075681794318,20.143841820400578,19.0,0.0 
 08/26  13:00:00,21.0,46.0,17.641646146354766,86.05705162316147,22.2521917744837,40.04821489412204,26.06919389258757,82.6627480277593,18.812734833915965,71.48288060305974,18.257456773668526,50.99445619165882,20.35567647508997,44.97721157752546,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,0.0,0.0,28.57993418208315,28.57993418208315,0.0,21.0,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,36.80251816435443,36.80251816435443,26.06919389258757,18.257456773668526,36.80251816435443,36.80251816435443,33.2514875224636,33.2514875224636,36.80251816435443,36.80251816435443,36.80251816435443,33.2514875224636,36.80251816435443,33.2514875224636,22.2521917744837,20.35567647508997,21.0,0.0 
 08/26  14:00:00,21.0,46.0,17.867803144773283,84.75558120300794,21.956821882855532,40.940839618737115,26.830103601586504,82.30591494312407,19.615494001172628,67.92764120945932,18.651467203966202,49.82051954380409,20.789997195680584,43.96603659394037,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,0.0,0.0,28.579934182083147,28.579934182083147,0.0,21.0,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,36.80251816435443,36.80251816435443,26.830103601586504,18.651467203966202,36.80251816435443,36.80251816435443,33.121267716443484,33.121267716443484,36.80251816435443,36.80251816435443,36.80251816435443,33.121267716443484,36.80251816435443,33.121267716443484,21.956821882855532,20.789997195680584,21.0,0.0 
 08/26  15:00:00,18.6,61.0,18.076380507690054,83.56807036790927,21.739769896333584,42.155511916598975,26.31633393499858,90.18386500788486,20.3102106528153,65.00162329313085,18.943558051130196,49.26363110628127,21.213692304762482,43.5245716054386,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,0.0,0.0,28.579934182083147,28.579934182083147,0.0,18.6,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,36.80251816435443,36.80251816435443,26.31633393499858,18.943558051130196,36.80251816435443,36.80251816435443,33.121267716443484,33.121267716443484,36.80251816435443,36.80251816435443,36.80251816435443,33.121267716443484,36.80251816435443,33.121267716443484,21.739769896333584,21.213692304762482,18.6,0.0 
 08/26  16:00:00,17.0,68.0,18.23057496547026,82.76212847049203,21.331424149686313,44.3930277436008,25.456870551271603,99.10924688931806,20.773026945991067,63.17177977289008,19.0317335870729,49.6460416726012,21.399327526405052,44.196709389372224,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,0.0,0.0,28.579934182083147,28.579934182083147,0.0,17.0,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,36.80251816435443,36.80251816435443,25.456870551271603,19.0317335870729,36.80251816435443,36.80251816435443,33.121267716443484,33.121267716443484,36.80251816435443,36.80251816435443,36.80251816435443,33.121267716443484,36.80251816435443,33.121267716443484,21.331424149686313,21.399327526405052,17.0,0.0 
 08/26  17:00:00,15.0,77.0,18.3070561574984,82.36559535379166,20.787498309213266,46.44511077631567,24.39127101263714,100.0,20.982749859674733,62.361663037973585,18.842939299167533,50.549591240251615,21.2926137664658,45.01553462073493,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,0.0,0.0,28.57993418208315,28.57993418208315,0.0,15.0,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,36.80251816435443,36.80251816435443,24.39127101263714,18.842939299167533,36.80251816435443,36.80251816435443,33.18637862720565,33.18637862720565,36.80251816435443,36.80251816435443,36.80251816435443,33.18637862720565,36.80251816435443,33.18637862720565,20.787498309213266,21.2926137664658,15.0,0.0 
 08/26  18:00:00,15.0,71.0,18.257682898899695,82.62128378685443,20.16444606124511,48.793629775477086,23.213483710471078,100.0,20.96018270489025,62.44821261378286,18.49164878820009,52.02011761790094,20.545915763567358,47.65142403825331,0.0,0.0,32.64079623703595,32.64079623703595,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,0.0,0.0,28.57993418208315,28.57993418208315,0.0,15.0,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,32.92593471776593,36.80251816435443,36.80251816435443,23.213483710471078,18.49164878820009,36.80251816435443,36.80251816435443,33.18637862720565,33.18637862720565,36.80251816435443,36.80251816435443,36.80251816435443,33.18637862720565,36.80251816435443,33.18637862720565,20.16444606124511,20.545915763567358,15.0,0.0 
 08/26  19:00:00,14.0,77.0,18.125024279996296,83.31287192040728,19.42895510564249,51.38215932468441,22.049660441443805,100.0,20.653953645049356,63.63699331082606,18.069857948271967,53.664671292693974,19.5761481540268,50.90976406206477,11314.552026417736,0.5808589232640134,26.077244228234196,21.438087913198597,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,8473.348895628536,0.3761182306550304,26.077244228234196,20.420598896929313,1611.3744217129936,-0.344961111540647,21.528979674812,21.528979674812,21.528979674812,25.56330938298245,25.56330938298245,25.765056902626437,21.30521881184276,22.049660441443805,18.069857948271967,25.765056902626437,25.765056902626437,26.077244228234196,26.077244228234196,21.30521881184276,25.765056902626437,25.765056902626437,21.438087913198597,25.765056902626437,20.420598896929313,19.42895510564249,19.5761481540268,14.0,5800947.918166777 
 08/26  20:00:00,13.0,88.0,17.938795992315722,84.21154116181636,19.43665848138815,51.738205849724594,21.125752994789636,100.0,20.321038291753194,64.89368247459097,17.697055024431663,55.19075860598771,19.360622202769196,51.978013877725886,8534.26339102986,0.49610000000000004,27.67357010560847,23.557633103569966,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,9586.651674473436,0.49610000000000004,27.67357010560847,23.05008309417922,1520.6308199761156,-1.416430349387583,23.27883396668623,23.27883396668623,23.27883396668623,27.313839254110018,27.313839254110018,27.269594478413733,23.303858098874592,21.125752994789636,17.697055024431663,27.269594478413733,27.269594478413733,27.67357010560847,27.67357010560847,23.303858098874592,27.269594478413733,27.269594478413733,23.557633103569966,27.269594478413733,23.05008309417922,19.43665848138815,19.360622202769196,13.0,5474270.951914016 
 08/26  21:00:00,13.5,75.0,17.781991690405857,85.04717172316698,20.16354653369671,49.50090787697349,20.45501930999089,99.99999999999999,19.90975874305434,66.56673696040312,17.43570821891758,56.23356374682487,20.019739580375273,49.938906686997,4748.168906816521,0.23656330194239406,29.345043298274668,25.92087902263502,0.0,0.0,36.17441572028896,36.17441572028896,0.0,0.0,0.0,0.0,6455.516948136145,0.34113949987095643,29.345043298274668,26.32865178331305,955.0331616967494,3.815932965147449,25.376466633019817,25.376466633019817,25.376466633019817,28.06681437062862,28.06681437062862,29.35360315348336,26.730171065379444,20.45501930999089,17.43570821891758,29.35360315348336,29.35360315348336,28.232866001073873,28.232866001073873,26.730171065379444,29.35360315348336,29.35360315348336,24.80870172543422,29.35360315348336,25.216474486112247,20.16354653369671,20.019739580375273,13.5,3438119.382108298 
 08/26  22:00:00,13.0,72.0,17.651338038194083,85.75054930988014,20.503132074011727,48.19421079591333,19.87769008416479,100.0,19.504195919990423,68.26406271666448,17.241939303243363,56.88632190948165,20.517069721397988,48.14875424534749,0.0,0.0,29.51211244827518,29.51211244827518,6750.046130732121,0.12786727466785147,34.431529963016544,28.116999618406453,0.0,0.0,0.0,0.0,0.0,0.0,29.51211244827518,29.51211244827518,634.566620231526,5.65246267920407,27.561618112051093,27.561618112051093,27.561618112051093,29.579035073172726,29.579035073172726,31.507998632701266,29.602746113009076,19.87769008416479,17.241939303243363,31.507998632701266,31.507998632701266,22.993270121025244,29.30780046563534,29.602746113009076,31.507998632701266,31.507998632701266,29.30780046563534,31.507998632701266,29.30780046563534,20.503132074011727,20.517069721397988,13.0,2284439.8328334936 
 08/26  23:00:00,11.0,82.0,17.53450700435276,86.38506901916624,20.38549099324462,48.052087516192174,19.530283202778108,100.0,19.145765253266156,69.80472002467101,17.04655414937897,57.463492499595176,20.52374383133644,47.639939798011554,0.0,0.0,29.51211244827518,29.51211244827518,17850.762264972298,0.8569882358734905,26.28910589757944,21.289534660917507,0.0,0.0,0.0,0.0,0.0,0.0,29.51211244827518,29.51211244827518,1578.826144722044,-3.4011142002139483,22.13437679247722,22.13437679247722,22.13437679247722,26.16894019722671,26.16894019722671,26.297329049262288,21.984257601225153,19.530283202778108,17.04655414937897,26.297329049262288,26.297329049262288,21.289534660917507,26.28910589757944,21.984257601225153,26.297329049262288,26.297329049262288,26.28910589757944,26.297329049262288,26.28910589757944,20.38549099324462,20.52374383133644,11.0,5683774.120999359 
 08/26  24:00:00,11.6,90.0,17.44520697741074,86.87366546587262,20.014835394596,49.21502157432416,19.738469576717602,99.84489094968882,18.79554245341064,71.34799767980124,16.886740407131263,58.18508553407272,20.20242008128801,48.64354404464644,0.0,0.0,29.51211244827518,29.51211244827518,16120.102762664712,0.7268050900128307,28.052429835636797,22.73808788270597,0.0,0.0,0.0,0.0,0.0,0.0,29.51211244827518,29.51211244827518,1479.3078890810714,-2.8702972541138836,24.13846965939974,24.13846965939974,24.13846965939974,28.17380693013726,28.17380693013726,28.128337106696293,24.16526738848465,19.738469576717602,16.886740407131263,28.128337106696293,28.128337106696293,22.73808788270597,28.052429835636797,24.16526738848465,28.128337106696293,28.128337106696293,28.052429835636797,28.128337106696293,28.052429835636797,20.014835394596,20.20242008128801,11.6,5325508.400691857 
 08/27  01:00:00,11.0,94.0,17.3660367691357,87.30945062759733,19.518416122663588,51.30105034665269,20.212904195622016,99.41585189522827,18.473566083009196,72.8006881315082,16.725135877249134,59.196284118550096,19.65764979451304,50.85659617011045,10253.75345086231,0.5985393888903632,26.52971049767324,22.430600154329092,0.0,0.0,27.657869796589242,27.657869796589242,0.0,0.0,0.0,0.0,7741.356205153956,0.3936606111096368,26.52971049767324,21.824431898398785,1572.7253151966845,-3.380929251873419,22.247067720416972,22.247067720416972,22.247067720416972,26.281674624942976,26.281674624942976,26.319066597535983,22.190096750009822,20.212904195622016,16.725135877249134,26.319066597535983,26.319066597535983,26.52971049767324,26.52971049767324,22.190096750009822,26.319066597535983,26.319066597535983,22.430600154329092,26.319066597535983,21.824431898398785,19.518416122663588,19.65764979451304,11.0,5661811.134708064 
 08/27  02:00:00,11.0,100.0,17.317083950830735,87.58010028421873,19.680128719705163,51.77928355675532,20.499690627854168,100.0,18.214653648312822,73.99291242078272,16.586115408106814,60.42763307818508,19.688479783216682,51.75047852960491,9206.332196520989,0.5463336095531718,28.524213293039246,24.49256063104495,0.0,0.0,27.657869796589242,27.657869796589242,0.0,0.0,0.0,0.0,8771.200682418512,0.4458663904468283,28.524213293039246,23.817598045308003,1477.5471747229217,-3.4581432981641065,24.174201177598416,24.174201177598416,24.174201177598416,28.209552248421712,28.209552248421712,28.175828038628353,24.1892516895118,20.499690627854168,16.586115408106814,28.175828038628353,28.175828038628353,28.524213293039246,28.524213293039246,24.1892516895118,28.175828038628353,28.175828038628353,24.49256063104495,28.175828038628353,23.817598045308003,19.680128719705163,19.688479783216682,11.0,5319169.829002518 
 08/27  03:00:00,11.2,95.0,17.279334143266002,87.70291146267418,20.187360784776946,50.64301856017059,20.437844980571633,100.0,18.003233603402492,74.90888590566854,16.50786576303618,61.104729860909075,20.08746696929685,50.95532061035021,4181.690281432684,0.25133081913300753,29.28628761365205,27.29600536157251,0.0,0.0,27.657869796589242,27.657869796589242,0.0,0.0,0.0,0.0,4369.479041300216,0.24476918086699254,29.28628761365205,27.15087659379149,716.4892032308305,3.945839778041055,25.165459294041383,25.165459294041383,25.165459294041383,27.183279905706613,27.183279905706613,29.168374109086074,27.173633722681895,20.437844980571633,16.50786576303618,29.168374109086074,29.168374109086074,27.440045333440473,27.440045333440473,27.173633722681895,29.168374109086074,29.168374109086074,25.449763081360935,29.168374109086074,25.304634313579918,20.187360784776946,20.08746696929685,11.2,2579361.1316309897 
 08/27  04:00:00,11.0,100.0,17.238632443494563,87.92907495158599,20.603707204959086,50.04376506247641,20.150374171257976,100.0,17.816177260970928,75.79625651573443,16.442753425879935,61.97931427114507,20.464675334886813,50.47323770659035,0.0,0.0,29.28628761365205,29.28628761365205,0.0,0.0,27.657869796589242,27.657869796589242,0.0,0.0,0.0,0.0,0.0,0.0,29.28628761365205,29.28628761365205,0.0,11.0,25.18180624510489,25.18180624510489,25.18180624510489,25.18180624510489,25.18180624510489,29.184753566308217,29.184753566308217,20.150374171257976,16.442753425879935,29.184753566308217,29.184753566308217,25.316273053563403,25.316273053563403,29.184753566308217,29.184753566308217,29.184753566308217,25.316273053563403,29.184753566308217,25.316273053563403,20.603707204959086,20.464675334886813,11.0,0.0 
 08/27  05:00:00,11.0,100.0,17.191352902307862,88.19261448897657,20.59080594650868,50.721106364676004,19.800051538780643,100.0,17.655461206484,76.56809609469371,16.414919151870514,62.668332925584195,20.451789415240228,51.156352546450805,0.0,0.0,29.28628761365205,29.28628761365205,16189.490040625577,0.49855229875078727,28.91721697004849,21.14408096507629,0.0,0.0,0.0,0.0,0.0,0.0,29.28628761365205,29.28628761365205,1438.2056585148352,-3.4952118714670837,25.03259839299321,25.03259839299321,25.03259839299321,29.068228368992656,29.068228368992656,29.06768104896983,25.01348322335236,19.800051538780643,16.414919151870514,29.06768104896983,29.06768104896983,21.14408096507629,28.91721697004849,25.01348322335236,29.06768104896983,29.06768104896983,28.91721697004849,29.06768104896983,28.91721697004849,20.59080594650868,20.451789415240228,11.0,5177540.370653406 
 08/27  06:00:00,12.4,95.0,17.14097342536822,88.38706690790642,20.269668533407962,52.39507216737046,20.013428537722838,99.8056068404822,17.50240943745052,77.2350289098269,16.410207675867326,63.23874773307047,20.142940543851132,52.80558448967735,0.0,0.0,29.28628761365205,29.28628761365205,14215.3244397216,0.31272506761101104,33.430067710430635,22.476129843554517,0.0,0.0,0.0,0.0,0.0,0.0,29.28628761365205,29.28628761365205,1250.8307105697022,-2.2632421300549677,29.92358009994057,29.92358009994057,29.92358009994057,33.95839338024987,33.95839338024987,33.86113059811379,30.002537655494578,20.013428537722838,16.410207675867326,33.86113059811379,33.86113059811379,22.476129843554517,33.430067710430635,30.002537655494578,33.86113059811379,33.86113059811379,33.430067710430635,33.86113059811379,33.430067710430635,20.269668533407962,20.142940543851132,12.4,4502990.558050929 
 08/27  07:00:00,12.0,100.0,17.091693670439817,88.75102459549412,19.754624360369345,55.048748652212524,20.222398411051607,100.0,17.371498029101673,77.95351880505444,16.36699908675567,64.20901182923258,19.687088322025446,55.27804466838572,7915.743672027758,0.38144458468429165,27.054679063207015,22.08112216281583,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,10205.65782783728,0.5643714418215465,27.054679063207015,22.736586727977134,1542.2038840570976,-2.381798357387657,22.846875928167393,22.846875928167393,22.846875928167393,26.88171442087683,26.88171442087683,27.02323414688968,22.684725981297454,20.222398411051607,16.36699908675567,27.02323414688968,27.02323414688968,27.054679063207015,27.054679063207015,22.684725981297454,27.02323414688968,27.02323414688968,22.08112216281583,27.02323414688968,22.736586727977134,19.754624360369345,19.687088322025446,12.0,5551933.982605552 
 08/27  08:00:00,12.0,100.0,17.051389558970154,88.97797568556534,19.819952267549493,55.63590478966467,20.193983739516273,100.0,17.278048832640934,78.41556933325418,16.336375571303897,65.02216210557883,19.875619952151773,55.44258356859809,8491.096190461596,0.45178738782828837,28.427625660565027,23.931007080269012,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,8714.618065158842,0.5404126121717118,28.427625660565027,24.56947418236402,1473.1330762247667,-2.447188517367774,24.26845562190585,24.26845562190585,24.26845562190585,28.30384309924321,28.30384309924321,28.27492922581253,24.278755189953415,20.193983739516273,16.336375571303897,28.27492922581253,28.27492922581253,28.427625660565027,28.427625660565027,24.278755189953415,28.27492922581253,28.27492922581253,23.931007080269012,28.27492922581253,24.56947418236402,19.819952267549493,19.875619952151773,12.0,5303279.07440916 
 08/27  09:00:00,13.8,91.0,17.034943909103177,89.07077101639544,20.417502690709963,53.99276584199547,20.122226193205325,99.99999999999999,17.24187630466658,78.5952546136578,16.535279176803204,64.52735642754571,20.500286289867567,53.71623475701054,2904.1908759334,0.1508130547652733,29.694542544409167,28.158882690975,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,2300.2447715870676,0.11432474309796528,29.694542544409167,28.090031802588733,467.25085257897933,8.963603331186405,25.921442887444233,25.921442887444233,25.921442887444233,27.266610481077755,27.266610481077755,29.874647079226747,28.577614879447438,20.122226193205325,16.535279176803204,29.874647079226747,29.874647079226747,27.390995902454744,27.390995902454744,28.577614879447438,29.874647079226747,29.874647079226747,25.855336049020575,29.874647079226747,25.78648516063431,20.417502690709963,20.500286289867567,13.799999999999999,1682103.0692843257 
 08/27  10:00:00,16.0,82.0,17.065027003317557,88.98887557877464,21.363342698454396,51.43098406958246,20.294514751128077,100.0,17.335971674461298,78.20594653604047,16.99829165175655,63.08039822956398,21.159650879539235,52.075538210952246,0.0,0.0,29.69454254440917,29.69454254440917,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.69454254440917,29.69454254440917,0.0,16.0,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,29.901480964019648,29.901480964019648,20.294514751128077,16.99829165175655,29.901480964019648,29.901480964019648,26.214706463532327,26.214706463532327,29.901480964019648,29.901480964019648,29.901480964019648,26.214706463532327,29.901480964019648,26.214706463532327,21.363342698454396,21.159650879539235,16.0,0.0 
 08/27  11:00:00,17.0,72.0,17.143706957566256,88.54645685118486,21.954315503938997,49.82526922399658,20.928677171840786,98.84288523720751,17.593667734400466,76.94314868040034,17.538139784838968,61.19208467847585,21.45923004312929,51.35453261262279,0.0,0.0,29.694542544409167,29.694542544409167,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.694542544409167,29.694542544409167,0.0,17.0,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,29.901480964019648,29.901480964019648,20.928677171840786,17.538139784838968,29.901480964019648,29.901480964019648,26.148323724969448,26.148323724969448,29.901480964019648,29.901480964019648,29.901480964019648,26.148323724969448,29.901480964019648,26.148323724969448,21.954315503938997,21.45923004312929,17.0,0.0 
 08/27  12:00:00,18.1,75.0,17.272002102808248,87.83034523165003,22.190441632615112,49.608895360332326,21.78042466726837,98.93538033202252,18.01068444244617,74.94791018671154,18.097433358982244,59.50675950409782,21.554529346399207,51.57054419212153,0.0,0.0,29.694542544409167,29.694542544409167,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.694542544409167,29.694542544409167,0.0,18.1,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,29.901480964019648,29.901480964019648,21.78042466726837,18.097433358982244,29.901480964019648,29.901480964019648,26.148323724969448,26.148323724969448,29.901480964019648,29.901480964019648,29.901480964019648,26.148323724969448,29.901480964019648,26.148323724969448,22.190441632615112,21.554529346399207,18.1,0.0 
 08/27  13:00:00,18.0,73.0,17.43322064197601,86.85389275500611,22.153550743877542,50.31908897375291,22.507592213563072,99.36687188951747,18.50833436557617,72.57078142168322,18.55175545487124,58.28844999093848,21.515971150683086,52.31347011076228,0.0,0.0,29.694542544409167,29.694542544409167,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.694542544409167,29.694542544409167,0.0,18.0,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,29.901480964019648,29.901480964019648,22.507592213563072,18.55175545487124,29.901480964019648,29.901480964019648,26.148323724969448,26.148323724969448,29.901480964019648,29.901480964019648,29.901480964019648,26.148323724969448,29.901480964019648,26.148323724969448,22.153550743877542,21.515971150683086,18.0,0.0 
 08/27  14:00:00,17.5,77.0,17.604797721683546,85.83307750901102,21.98954579288862,51.31913453780362,22.997633978757946,99.61613188997075,19.07549834290024,69.9731213034944,18.88287233061544,57.46696808900236,21.662837633306467,52.34874376426441,0.0,0.0,29.69454254440917,29.69454254440917,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.69454254440917,29.69454254440917,0.0,17.5,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,29.901480964019648,29.901480964019648,22.997633978757946,18.88287233061544,29.901480964019648,29.901480964019648,26.081940896194237,26.081940896194237,29.901480964019648,29.901480964019648,29.901480964019648,26.081940896194237,29.901480964019648,26.081940896194237,21.98954579288862,21.662837633306467,17.5,0.0 
 08/27  15:00:00,17.0,79.0,17.763390195646622,84.97882950013097,21.727357849243518,52.778516788178564,23.165077458676958,100.0,19.587844298983736,67.77613423841224,19.05025576779648,57.38113122096701,21.900067862623157,52.21993191928853,0.0,0.0,29.69454254440917,29.69454254440917,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.69454254440917,29.69454254440917,0.0,17.0,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,29.901480964019648,29.901480964019648,23.165077458676958,19.05025576779648,29.901480964019648,29.901480964019648,26.081940896194237,26.081940896194237,29.901480964019648,29.901480964019648,29.901480964019648,26.081940896194237,29.901480964019648,26.081940896194237,21.727357849243518,21.900067862623157,17.0,0.0 
 08/27  16:00:00,18.0,73.0,17.897037916097965,84.26635538141831,21.448068396353193,54.13596465188459,23.08236554477515,100.0,20.023423974725496,65.96912316802056,19.146957558449195,57.42843244815783,22.14645054446054,51.871232828332,0.0,0.0,29.69454254440917,29.69454254440917,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.69454254440917,29.69454254440917,0.0,18.0,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,29.901480964019648,29.901480964019648,23.08236554477515,19.146957558449195,29.901480964019648,29.901480964019648,26.081940896194237,26.081940896194237,29.901480964019648,29.901480964019648,29.901480964019648,26.081940896194237,29.901480964019648,26.081940896194237,21.448068396353193,22.14645054446054,18.0,0.0 
 08/27  17:00:00,17.0,72.0,17.99152552812632,83.84945317614765,21.01888450725351,55.8339852598361,22.656560438777746,100.0,20.33646895810684,64.76782736977229,19.022847757986735,58.18409301119442,22.192591287940644,51.96212578200701,0.0,0.0,29.69454254440917,29.69454254440917,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.69454254440917,29.69454254440917,0.0,17.0,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,29.901480964019648,29.901480964019648,22.656560438777746,19.022847757986735,29.901480964019648,29.901480964019648,26.081940896194237,26.081940896194237,29.901480964019648,29.901480964019648,29.901480964019648,26.081940896194237,29.901480964019648,26.081940896194237,21.01888450725351,22.192591287940644,17.0,0.0 
 08/27  18:00:00,16.0,82.0,18.00108409115795,83.79901225222129,20.437409224946933,57.906651175805635,21.87591243036795,99.99999999999999,20.474506916698104,64.21803901790392,18.674363551224342,59.510548168315495,21.586192975479513,53.95714249425545,0.0,0.0,29.694542544409167,29.694542544409167,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.694542544409167,29.694542544409167,0.0,16.0,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,25.949175237686244,29.901480964019648,29.901480964019648,21.87591243036795,18.674363551224342,29.901480964019648,29.901480964019648,26.148323724969448,26.148323724969448,29.901480964019648,29.901480964019648,29.901480964019648,26.148323724969448,29.901480964019648,26.148323724969448,20.437409224946933,21.586192975479513,16.0,0.0 
 08/27  19:00:00,14.0,88.0,17.928346355139187,84.1835401576974,19.721630817113617,60.54737158950367,21.0455430411849,99.99999999999999,20.375105553979814,64.61338668222987,18.219327850610043,61.298775239688226,20.7067153387205,56.96652373994184,15946.847010264206,0.579997583833165,30.170810563668592,23.24315319457497,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,0.0,0.0,29.694542544409167,29.694542544409167,1382.598276094673,-0.5321910025243639,26.357232926987436,26.357232926987436,26.357232926987436,30.39264084791559,30.39264084791559,30.40111643486461,26.325731480128745,21.0455430411849,18.219327850610043,30.40111643486461,30.40111643486461,30.170810563668592,30.170810563668592,26.325731480128745,30.40111643486461,30.40111643486461,23.24315319457497,30.40111643486461,30.170810563668592,19.721630817113617,20.7067153387205,13.999999999999998,4977353.7939408235 
 08/27  20:00:00,13.0,94.0,17.78218181007764,85.04613646760052,19.88719111500018,60.02257845702367,20.29976688373367,99.99999999999999,20.046854510575194,66.00392349022823,17.794651565442834,63.17434689364333,19.596767406030914,61.1169778465473,4968.430234185815,0.3177263692232739,27.812877139957315,23.920667937554754,0.0,0.0,34.51901681912379,34.51901681912379,0.0,0.0,0.0,0.0,11977.74235003812,0.5309974342421159,27.812877139957315,21.88254433074842,1496.4511268326355,-1.424456023548719,23.782090951611977,23.782090951611977,23.782090951611977,27.81729058774908,27.81729058774908,27.85517571268712,23.72646862158091,20.29976688373367,17.794651565442834,27.85517571268712,27.85517571268712,27.812877139957315,27.812877139957315,23.72646862158091,27.85517571268712,27.85517571268712,23.920667937554754,27.85517571268712,21.88254433074842,19.88719111500018,19.596767406030914,13.0,5387224.056597489 
 08/27  21:00:00,13.2,96.0,17.63533923278534,85.83721177848366,20.438538765538695,58.18574528836369,19.652109794106337,100.0,19.677673316765308,67.53212410132754,17.48248469511794,64.70857674139361,19.507921191162914,61.636096501522886,2384.9860513639687,0.10844959199836385,28.60016327194748,25.96940628687934,4872.64169130766,0.15011021356469104,30.670687514838384,26.787270829142084,0.0,0.0,0.0,0.0,10086.670561491515,0.7336401944369453,27.71126074125023,24.441460938368834,1508.2869504663624,-1.2051617457262873,23.55828923248417,23.55828923248417,23.55828923248417,27.59340246823305,27.59340246823305,27.60313767316785,23.52882091983318,19.652109794106337,17.48248469511794,27.60313767316785,27.60313767316785,23.82784405555393,27.71126074125023,23.52882091983318,27.60313767316785,27.60313767316785,25.08050375618209,27.60313767316785,24.441460938368834,20.438538765538695,19.507921191162914,13.2,5429833.021678905 
 08/27  22:00:00,13.0,94.0,17.51550065642734,86.57422512632134,20.58550360394365,57.78043296096132,19.33437483150824,99.99999999999999,19.310064319345557,69.16188309259103,17.249192428587456,66.05478532843041,20.218323046265905,59.10507009225502,0.0,0.0,28.600163271947476,28.600163271947476,15447.57952302492,0.7924465854629722,25.432281580638023,20.3330612692982,0.0,0.0,0.0,0.0,1906.6837930930872,0.19375341453702777,26.71309749736877,25.928223249800507,1623.9673297863042,-1.3039682544146438,21.297502717510334,21.297502717510334,21.297502717510334,25.331743074117796,25.331743074117796,25.364039828001985,21.247074835019326,19.33437483150824,17.249192428587456,25.364039828001985,25.364039828001985,20.3330612692982,25.432281580638023,21.247074835019326,25.364039828001985,25.364039828001985,25.432281580638023,25.364039828001985,24.647407333069758,20.58550360394365,20.218323046265905,13.0,5846282.387230695 
 08/27  23:00:00,12.0,100.0,17.430889049010986,87.03805876322221,20.371832766625,58.56805080675093,19.42925094956363,100.0,18.98598765183815,70.57357737609692,17.060247962783908,67.15026924398153,20.559958887365063,57.889803669201044,0.0,0.0,28.60016327194748,28.60016327194748,16596.977935608073,0.9832000000000001,26.09708298425504,22.05791461502555,0.0,0.0,0.0,0.0,0.0,0.0,26.71309749736877,26.71309749736877,1580.998694458187,-2.3455265552321265,22.087932116966517,22.087932116966517,22.087932116966517,26.122477583625496,26.122477583625496,26.09668223650928,22.094552909041944,19.42925094956363,17.060247962783908,26.09668223650928,26.09668223650928,22.05791461502555,26.09708298425504,22.094552909041944,26.09668223650928,26.09668223650928,26.09708298425504,26.09668223650928,26.09708298425504,20.371832766625,20.559958887365063,12.0,5691595.300049473 
 08/27  24:00:00,11.4,99.0,17.372280635619106,87.44710739869458,19.881933564169906,60.172265928708796,20.003109405138076,98.57922805567082,18.6627087653128,72.08523001843123,16.901258346261148,68.16351056539587,20.462160770961198,58.04852144085197,6921.41361340289,0.2785443074912208,27.796063189385436,21.844208169448237,8675.805458006893,0.36139915543641377,27.796063189385436,22.02160391460191,0.0,0.0,0.0,0.0,0.0,0.0,26.71309749736877,26.71309749736877,1484.8748102105171,-3.0480143364692953,24.019592610890275,24.019592610890275,24.019592610890275,28.05488396501597,28.05488396501597,28.020369587935768,24.034941072269397,20.003109405138076,16.901258346261148,28.020369587935768,28.020369587935768,22.02160391460191,27.796063189385436,24.034941072269397,28.020369587935768,28.020369587935768,21.844208169448237,28.020369587935768,27.796063189385436,19.881933564169906,20.462160770961198,11.4,5345549.3167578615 
