Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/28  01:00:00,11.0,94.0,17.328648873772792,87.68869241844922,20.0288398323195,58.865286818250866,20.191455765941562,99.97825979296346,18.396689941697105,73.29669212877296,16.758001693996,68.697980284772,20.10715141539578,58.57701268278164,12417.976640347275,0.2736898793972649,35.946112842246336,25.023271978294986,0.0,0.0,27.97839304655983,27.97839304655983,0.0,0.0,0.0,0.0,0.0,0.0,26.71309749736877,26.71309749736877,1168.4237974869789,-3.7648449545661435,32.804731704807296,32.804731704807296,32.804731704807296,36.839436262907725,36.839436262907725,36.67406224571337,32.951950567810215,20.191455765941562,16.758001693996,36.67406224571337,36.67406224571337,35.946112842246336,35.946112842246336,32.951950567810215,36.67406224571337,36.67406224571337,25.023271978294986,36.67406224571337,35.946112842246336,20.0288398323195,20.10715141539578,11.0,4206325.670953124 
 08/28  02:00:00,10.0,93.0,17.284709632091435,87.93273400770057,20.325904524768575,56.23788330271527,20.048995985222874,100.0,18.138748086000696,74.49331211714642,16.57794850376127,68.90009552212925,19.630965151246485,58.70965933551216,0.0,0.0,37.2105552522941,37.2105552522941,0.0,0.0,27.97839304655983,27.97839304655983,0.0,0.0,0.0,0.0,18255.022977723434,0.7955684980005593,30.70505717199931,25.208793593882202,1377.1149927139998,-4.582211507530605,26.455275247662122,26.455275247662122,26.455275247662122,30.490664223543114,30.490664223543114,30.621742856608762,26.303494606542955,20.048995985222874,16.57794850376127,30.621742856608762,30.621742856608762,30.70505717199931,30.70505717199931,26.303494606542955,30.621742856608762,30.621742856608762,30.70505717199931,30.621742856608762,25.208793593882202,20.325904524768575,19.630965151246485,10.0,4957613.973770399 
 08/28  03:00:00,10.3,92.0,17.227332486972976,88.3394531569914,20.367499241196093,55.278135478727876,19.776863794782845,99.99999999999999,17.882520901467245,75.77834244796837,16.475006446353227,69.05029578528614,20.341334290891574,55.37180576756443,0.0,0.0,37.2105552522941,37.2105552522941,11862.728909656087,0.3702047800765598,28.82711225547356,23.661910215178374,0.0,0.0,0.0,0.0,5027.540086805702,0.2641008649805612,33.360820008503865,31.842762647596594,1377.2294510502102,-4.280519372280828,26.60326274336166,26.60326274336166,26.60326274336166,30.638471044030783,30.638471044030783,30.672461901206177,26.548640846313642,19.776863794782845,16.475006446353227,30.672461901206177,30.672461901206177,25.456052535826384,30.621254576121572,26.548640846313642,30.672461901206177,30.672461901206177,30.621254576121572,30.672461901206177,29.1031972152143,20.367499241196093,20.341334290891574,10.3,4958026.023780758 
 08/28  04:00:00,10.0,76.0,17.171687862332966,88.65117412964403,20.056947805015007,54.5258215823237,19.84926158568824,99.99999999999999,17.655464761551784,76.87045936130832,16.40079969552683,68.46219817223982,21.220565934358085,50.754656799887584,0.0,0.0,37.2105552522941,37.2105552522941,15783.031965197046,0.49627609258400923,29.878230873998014,22.242487829731584,0.0,0.0,0.0,0.0,0.0,0.0,33.360820008503865,33.360820008503865,1394.2994387105457,-4.600827586294281,26.048425435089044,26.048425435089044,26.048425435089044,30.08389298168015,30.08389298168015,30.042461679998922,26.072651243558926,19.84926158568824,16.40079969552683,30.042461679998922,30.042461679998922,22.242487829731584,29.878230873998014,26.072651243558926,30.042461679998922,30.042461679998922,29.878230873998014,30.042461679998922,29.878230873998014,20.056947805015007,21.220565934358085,10.0,5019477.979357964 
 08/28  05:00:00,9.0,100.0,17.12742041512856,88.90004057464691,19.57251920903325,55.174707526830616,20.103380264684297,99.56551628497803,17.473785168850092,77.75709894945746,16.29892856760576,68.36925548411631,21.418128635985553,49.2290927168648,8646.702544697064,0.41612632733345156,33.63629422950341,31.15076400748984,7979.565756719329,0.23517950671349222,31.439728398465128,27.38115405707019,0.0,0.0,0.0,0.0,0.0,0.0,33.360820008503865,33.360820008503865,1364.8462103425932,-5.593036651642094,26.774857866111073,26.774857866111073,26.774857866111073,30.810185131351545,30.810185131351545,30.82211287952319,26.742035661826772,20.103380264684297,16.29892856760576,30.82211287952319,30.82211287952319,26.69230646119399,30.750880802588927,26.742035661826772,30.82211287952319,30.82211287952319,28.265350580575355,30.82211287952319,30.750880802588927,19.57251920903325,21.418128635985553,9.0,4913446.357233334 
 08/28  06:00:00,11.0,66.0,17.092021892500462,89.09961482468512,19.841638040362074,51.919719219756345,20.425577009796093,98.70580844393906,17.3070678749107,78.58084791568496,16.263106532483135,67.14549218139001,21.128177302999298,47.93813760808824,15223.666876279894,0.587229442639037,32.517369807350875,26.283267876026855,0.0,0.0,31.439728398465128,31.439728398465128,0.0,0.0,0.0,0.0,0.0,0.0,33.360820008503865,33.360820008503865,1287.474562044019,-3.7137222520260362,28.808463220067175,28.808463220067175,28.808463220067175,32.843397819130445,32.843397819130445,32.78735782552195,28.8467131166756,20.425577009796093,16.263106532483135,32.78735782552195,32.78735782552195,32.517369807350875,32.517369807350875,28.8467131166756,32.78735782552195,32.78735782552195,26.283267876026855,32.78735782552195,32.517369807350875,19.841638040362074,21.128177302999298,11.0,4634908.423358468 
 08/28  07:00:00,11.0,66.0,17.064811068839894,89.25337403572374,20.582562063238274,47.77253690813072,20.42851610148061,99.26972819358875,17.188343288914467,79.17343878338028,16.2317220504796,66.08624634889216,20.60511225050995,47.68360783976426,4832.583568285759,0.16053407269133763,36.16225513577015,33.76168381883305,0.0,0.0,31.439728398465128,31.439728398465128,0.0,0.0,0.0,0.0,0.0,0.0,33.360820008503865,33.360820008503865,391.2776268677654,6.059341331333864,32.62967849397825,32.62967849397825,32.62967849397825,33.97458001334506,33.97458001334506,36.49796951848421,35.25681243783286,20.42851610148061,16.2317220504796,36.49796951848421,36.49796951848421,34.035150348327626,34.035150348327626,35.25681243783286,36.49796951848421,36.49796951848421,31.63457903139053,36.49796951848421,34.035150348327626,20.582562063238274,20.60511225050995,11.0,1408599.4567239555 
 08/28  08:00:00,10.0,71.0,17.038129880785295,89.49233904274655,21.40679864739683,43.23967053139162,20.160664294879915,99.99999999999999,17.09778246775933,79.7071397851438,16.193750536465796,64.63766314107065,20.00804301681287,47.11580699204402,0.0,0.0,36.16225513577015,36.16225513577015,0.0,0.0,31.439728398465128,31.439728398465128,0.0,0.0,0.0,0.0,4957.822197232979,0.10450853598863485,34.224076734997006,30.441030517299453,392.30412486462376,5.060578811680045,32.59024222111162,32.59024222111162,32.59024222111162,33.93514374047843,33.93514374047843,36.51445558324313,35.15606052469403,20.160664294879915,16.193750536465796,36.51445558324313,36.51445558324313,33.904007873252766,33.904007873252766,35.15606052469403,36.51445558324313,36.51445558324313,33.904007873252766,36.51445558324313,30.120961655555213,21.40679864739683,20.00804301681287,10.0,1412294.8495126457 
 08/28  09:00:00,10.0,76.0,17.007387471255825,89.66691752987343,21.686025445456682,41.375048694077705,19.83447588445005,100.0,17.00856556792129,80.15911130188243,16.22948226042327,63.49338694783275,19.87410698710505,46.25455253049369,0.0,0.0,36.16225513577015,36.16225513577015,6006.034818407287,0.1916500253059248,29.794084473626647,26.045121394438112,0.0,0.0,0.0,0.0,3447.55804326964,0.1529178130277497,31.904362110937335,29.207332546277623,745.17963920089,2.745228247397793,28.14347624586957,28.14347624586957,28.14347624586957,30.161099466405282,30.161099466405282,32.32874956948754,30.011411846675802,19.83447588445005,16.22948226042327,32.32874956948754,32.32874956948754,26.72384345825678,30.472806537445315,30.011411846675802,32.32874956948754,32.32874956948754,30.472806537445315,32.32874956948754,27.775776972785604,21.686025445456682,19.87410698710505,10.0,2682646.701123204 
 08/28  10:00:00,11.0,82.0,16.987039217796514,89.78267030010156,21.518648430848877,41.29354318802939,19.87664715786373,100.0,16.961668863696932,80.39781851296371,16.418315474701636,61.95913450070137,20.25222005367506,44.64067501438383,0.0,0.0,36.16225513577015,36.16225513577015,15627.07540025799,0.484664598663921,29.237781829089506,21.499987540402095,0.0,0.0,0.0,0.0,0.0,0.0,26.980673299640127,26.980673299640127,1419.9708686232534,-3.55277511778991,25.45000500922474,25.45000500922474,25.45000500922474,29.485587765981514,29.485587765981514,29.452025568800842,25.469720218776313,19.87664715786373,16.418315474701636,29.452025568800842,29.452025568800842,21.499987540402095,29.237781829089506,25.469720218776313,29.452025568800842,29.452025568800842,29.237781829089506,29.452025568800842,29.237781829089506,21.518648430848877,20.25222005367506,11.0,5111895.127043713 
 08/28  11:00:00,11.0,82.0,16.998928914220194,89.8031379359204,21.161915631778513,42.38178047045358,20.28571359154558,98.37386769767818,16.998995334444878,80.28653174223805,16.672129873948595,60.62051989351854,20.61839207280797,43.823045467600245,0.0,0.0,36.16225513577015,36.16225513577015,0.0,0.0,31.775381109160893,31.775381109160893,0.0,0.0,0.0,0.0,0.0,0.0,26.980673299640127,26.980673299640127,0.0,11.0,25.930962087494752,25.930962087494752,25.930962087494752,25.930962087494752,25.930962087494752,29.93676617139846,29.93676617139846,20.28571359154558,16.672129873948595,29.93676617139846,29.93676617139846,26.20428488502619,26.20428488502619,29.93676617139846,29.93676617139846,29.93676617139846,26.20428488502619,29.93676617139846,26.20428488502619,21.161915631778513,20.61839207280797,11.0,0.0 
 08/28  12:00:00,11.0,87.0,17.04020300788975,89.56848265342563,20.75501718351891,43.87973008759505,20.77840142475504,96.75100045500436,17.101389140524454,79.76720451862292,16.92616242878458,59.44713449465314,20.676539791406785,44.091726850240775,0.0,0.0,36.16225513577015,36.16225513577015,0.0,0.0,31.775381109160893,31.775381109160893,0.0,0.0,0.0,0.0,0.0,0.0,26.980673299640127,26.980673299640127,0.0,11.0,25.930962087494752,25.930962087494752,25.930962087494752,25.930962087494752,25.930962087494752,29.93676617139846,29.93676617139846,20.77840142475504,16.92616242878458,29.93676617139846,29.93676617139846,26.065524860184624,26.065524860184624,29.93676617139846,29.93676617139846,29.93676617139846,26.065524860184624,29.93676617139846,26.065524860184624,20.75501718351891,20.676539791406785,11.0,0.0 
 08/28  13:00:00,12.0,82.0,17.086606008058414,89.30547968888898,20.375019812578103,45.56683215391311,20.953474305531557,97.37253591796473,17.222779682561956,79.15640162706026,17.15064604171468,58.600609838585385,20.517776516164766,45.16661991674417,0.0,0.0,36.16225513577015,36.16225513577015,0.0,0.0,31.775381109160893,31.775381109160893,0.0,0.0,0.0,0.0,0.0,0.0,26.980673299640127,26.980673299640127,0.0,12.0,25.930962087494752,25.930962087494752,25.930962087494752,25.930962087494752,25.930962087494752,29.93676617139846,29.93676617139846,20.953474305531557,17.15064604171468,29.93676617139846,29.93676617139846,26.065524860184624,26.065524860184624,29.93676617139846,29.93676617139846,29.93676617139846,26.065524860184624,29.93676617139846,26.065524860184624,20.375019812578103,20.517776516164766,12.0,0.0 
 08/28  14:00:00,12.0,82.0,17.127222428725872,88.98857034169203,20.04341431037189,46.99487987354826,20.868590474399255,99.62600855306187,17.357703594701192,78.40663399734512,17.304875568687923,57.998403855586005,20.267983821719035,46.346706934522295,0.0,0.0,36.16225513577015,36.16225513577015,0.0,0.0,31.775381109160893,31.775381109160893,0.0,0.0,0.0,0.0,0.0,0.0,26.980673299640127,26.980673299640127,0.0,12.0,25.930962087494752,25.930962087494752,25.930962087494752,25.930962087494752,25.930962087494752,29.93676617139846,29.93676617139846,20.868590474399255,17.304875568687923,29.93676617139846,29.93676617139846,26.065524860184624,26.065524860184624,29.93676617139846,29.93676617139846,29.93676617139846,26.065524860184624,29.93676617139846,26.065524860184624,20.04341431037189,20.267983821719035,12.0,0.0 
 08/28  15:00:00,12.8,80.0,17.187648896869064,88.64872377981004,19.979400136622246,47.57131984100682,21.589292138381857,96.95461901156872,17.561896390443216,77.40172237311111,17.62232416106101,56.923102892444774,20.453527854943786,46.197544652284066,8943.244454200769,0.2288273427611928,33.78298794458845,27.342374987053077,0.0,0.0,31.77538110916089,31.77538110916089,0.0,0.0,0.0,0.0,0.0,0.0,26.980673299640124,26.980673299640124,849.4714650999173,3.017665081932603,28.147017983997532,28.147017983997532,28.147017983997532,30.836960093302913,30.836960093302913,32.09212787481099,29.551473247054417,21.589292138381857,17.62232416106101,32.09212787481099,32.09212787481099,30.439838314679832,30.439838314679832,29.551473247054417,32.09212787481099,32.09212787481099,23.99922535714446,32.09212787481099,30.439838314679832,19.979400136622246,20.453527854943786,12.8,3058097.274359702 
 08/28  16:00:00,12.0,82.0,17.27947013901094,88.13508186872875,20.238331413400218,47.050296174478554,21.84671958529595,97.30708014643551,17.842498923882296,76.04419576733397,17.798310926257077,56.31815276062251,20.641441332575024,45.89479243607908,6565.55270650233,0.13921533925475577,36.37412010767615,30.73283662008183,0.0,0.0,31.775381109160893,31.775381109160893,0.0,0.0,0.0,0.0,0.0,0.0,26.980673299640127,26.980673299640127,579.0255768853091,4.605377317969185,33.18680036478956,33.18680036478956,33.18680036478956,35.20415264383978,35.20415264383978,37.13943059253512,35.194508037923185,21.84671958529595,17.798310926257077,37.13943059253512,37.13943059253512,35.00584981733165,35.00584981733165,35.194508037923185,37.13943059253512,37.13943059253512,29.36456632973733,37.13943059253512,35.00584981733165,20.238331413400218,20.641441332575024,12.0,2084492.0767871127 
 08/28  17:00:00,12.0,82.0,17.36111735536904,87.68113792966209,20.996347058840005,45.05830953507203,21.465866713679194,99.91722216397733,18.176449416963756,74.46351882925913,17.73040426660836,56.5680062377202,20.546987017513054,46.322397147332246,0.0,0.0,36.37412010767615,36.37412010767615,0.0,0.0,31.77538110916089,31.77538110916089,0.0,0.0,0.0,0.0,0.0,0.0,26.980673299640124,26.980673299640124,0.0,12.0,33.22730089557154,33.22730089557154,33.22730089557154,33.22730089557154,33.22730089557154,37.18100439210772,37.18100439210772,21.465866713679194,17.73040426660836,37.18100439210772,37.18100439210772,33.42651981359587,33.42651981359587,37.18100439210772,37.18100439210772,37.18100439210772,33.42651981359587,37.18100439210772,33.42651981359587,20.996347058840005,20.546987017513054,12.0,0.0 
 08/28  18:00:00,12.2,84.0,17.377830581512345,87.58849815225238,20.931525889199737,45.67197351787239,20.72151452598064,99.99999999999999,18.242931301119953,74.15300088231245,17.446228589607138,57.712360513754156,19.677903843684312,49.355713321267935,0.0,0.0,36.37412010767615,36.37412010767615,0.0,0.0,31.77538110916089,31.77538110916089,0.0,0.0,0.0,0.0,17349.96714626594,0.5853745742491376,31.637530488415244,23.83135029313712,1334.829927900683,-2.414101410079695,27.610203428096458,27.610203428096458,27.610203428096458,31.645369409832988,31.645369409832988,31.777072819383466,27.454164395091205,20.72151452598064,17.446228589607138,31.777072819383466,31.777072819383466,31.637530488415244,31.637530488415244,27.454164395091205,31.777072819383466,31.777072819383466,31.637530488415244,31.777072819383466,23.83135029313712,20.931525889199737,19.677903843684312,12.2,4805387.7404424595 
 08/28  19:00:00,12.0,88.0,17.324796347742897,87.8827373405949,20.53562320341714,47.41859536219642,19.76488727231813,99.99999999999999,18.170778800096123,74.48982644153983,17.126182051548348,59.1523143341076,20.261708743594983,48.22497236375659,0.0,0.0,36.37412010767615,36.37412010767615,11123.620288401777,0.3224763333324493,31.10885983625173,24.616333251887504,0.0,0.0,0.0,0.0,0.0,0.0,31.95776887590682,31.95776887590682,931.3331803300847,2.3010842250681804,27.389590600773715,27.389590600773715,27.389590600773715,30.07951568967936,30.07951568967936,31.384450064882508,28.607078263829372,19.76488727231813,17.126182051548348,31.384450064882508,31.384450064882508,23.652638420273256,30.14516500463749,28.607078263829372,31.384450064882508,31.384450064882508,30.14516500463749,31.384450064882508,30.14516500463749,20.53562320341714,20.261708743594983,12.0,3352799.449188305 
 08/28  20:00:00,12.0,88.0,17.251664548935715,88.2902664570172,19.79283571976553,50.31031278124057,19.5929417867542,99.99999999999999,18.01909972549668,75.2035334463411,16.873722154989114,60.42781638140022,21.0140230933399,46.653057436719514,3687.6970533985354,0.19582496072860933,25.97826500355741,20.674516783464966,13436.554742993154,0.7589878617905547,25.97826500355741,21.733511796812575,0.0,0.0,0.0,0.0,0.0,0.0,31.95776887590682,31.95776887590682,1591.525877008813,-2.363844258384355,21.88986146032321,21.88986146032321,21.88986146032321,25.92433046408162,25.92433046408162,25.95185403688332,21.848553427801573,19.5929417867542,16.873722154989114,25.95185403688332,25.95185403688332,21.733511796812575,25.97826500355741,21.848553427801573,25.95185403688332,25.95185403688332,20.674516783464966,25.95185403688332,25.97826500355741,19.79283571976553,21.0140230933399,12.0,5729493.157231728 
 08/28  21:00:00,12.4,85.0,17.193878196404984,88.61373765975566,19.58481156965731,51.55859031737905,19.86725588964555,99.70235506638517,17.876898353040424,75.87957321953719,16.71279886312558,61.37668706924684,21.25560027274449,46.506494098149496,6834.063452925422,0.40381861864968255,26.237995974782233,22.188559725353386,10395.256042033492,0.5883813813503177,26.237995974782233,22.010549013805917,0.0,0.0,0.0,0.0,0.0,0.0,31.957768875906822,31.957768875906822,1580.7811235540232,-1.9757217473190778,22.092033441334323,22.092033441334323,22.092033441334323,26.126580491274396,26.126580491274396,26.116777097236707,22.082998156762926,19.86725588964555,16.71279886312558,26.116777097236707,26.116777097236707,22.010549013805917,26.237995974782233,22.082998156762926,26.116777097236707,26.116777097236707,22.188559725353386,26.116777097236707,26.237995974782233,19.58481156965731,21.25560027274449,12.4,5690812.044794484 
 08/28  22:00:00,12.0,88.0,17.158809244992558,88.72347967254875,19.755797381858635,51.47112334317278,20.12925614199808,100.0,17.751737054759573,76.40515704401484,16.609805500620535,62.03636958755189,21.001752841704175,47.66224828520521,10424.1266828317,0.7518260551962974,27.766905096067788,24.449546406540343,6224.793460207532,0.24037394480370267,27.766905096067788,21.570958308502103,0.0,0.0,0.0,0.0,0.0,0.0,31.957768875906822,31.957768875906822,1498.0068927957238,-2.4523569712913673,23.743422390188904,23.743422390188904,23.743422390188904,27.77860708599262,27.77860708599262,27.750859688156066,23.752169288428632,20.12925614199808,16.609805500620535,27.750859688156066,27.750859688156066,21.570958308502103,27.766905096067788,23.752169288428632,27.750859688156066,27.750859688156066,24.449546406540343,27.750859688156066,27.766905096067788,19.755797381858635,21.001752841704175,12.0,5392824.814064606 
 08/28  23:00:00,12.0,88.0,17.13186424276995,88.8750163254906,20.34340496850408,49.8795817895452,20.222758363543342,100.0,17.636317530237704,76.96331373024263,16.545102022410635,62.46324095775559,20.553987070630512,49.2395512480998,7222.82406644077,0.30410001061744274,33.134013296352144,30.292927665106426,0.0,0.0,27.766905096067788,27.766905096067788,0.0,0.0,0.0,0.0,0.0,0.0,31.957768875906822,31.957768875906822,632.1685887751236,4.662992339832363,29.571164464054824,29.571164464054824,29.571164464054824,31.588567700523598,31.588567700523598,33.4106829475465,31.57892192099925,20.222758363543342,16.545102022410635,33.4106829475465,33.4106829475465,31.605302341446595,31.605302341446595,31.57892192099925,33.4106829475465,33.4106829475465,28.76421671020088,33.4106829475465,31.605302341446595,20.34340496850408,20.553987070630512,12.0,2275806.919590445 
 08/28  24:00:00,12.2,84.0,17.104472094207416,88.94182319176915,21.071641144997,47.6933025715943,20.073567343329415,99.99999999999999,17.525824680367315,77.4257313044236,16.487345297834658,62.694770560111046,19.97844458079087,51.024482210281036,0.0,0.0,33.13401329635214,33.13401329635214,0.0,0.0,27.766905096067788,27.766905096067788,0.0,0.0,0.0,0.0,4804.991547094136,0.11805358369975144,32.633058639021826,29.38730228316849,410.5552968787013,7.296128547131323,29.941518694604945,29.941518694604945,29.941518694604945,31.286420213971756,31.286420213971756,33.827194527585355,32.50725322876302,20.073567343329415,16.487345297834658,33.827194527585355,33.827194527585355,31.23692028794015,31.23692028794015,32.50725322876302,33.827194527585355,33.827194527585355,31.23692028794015,33.827194527585355,27.991163932086817,21.071641144997,19.97844458079087,12.2,1477999.0687633248 
 08/29  01:00:00,13.0,88.0,17.07421521766045,89.11248525966869,21.27137290339454,47.63544161780583,19.78651975089742,100.0,17.431093727961787,77.89041097323248,16.45643850815634,63.194307374694134,19.861896201579366,51.96231834273009,0.0,0.0,33.134013296352144,33.134013296352144,0.0,0.0,27.766905096067788,27.766905096067788,0.0,0.0,0.0,0.0,14658.651099395556,0.36913782498433523,34.62308365477851,25.122961769009276,1213.0974014673095,-1.7083010390744722,31.098196765163035,31.098196765163035,31.098196765163035,35.13290132326347,35.13290132326347,35.1225865584033,31.088660826720727,19.78651975089742,16.45643850815634,35.1225865584033,35.1225865584033,34.62308365477851,34.62308365477851,31.088660826720727,35.1225865584033,35.1225865584033,34.62308365477851,35.1225865584033,25.122961769009276,21.27137290339454,19.861896201579366,13.0,4367150.645282314 
 08/29  02:00:00,12.0,94.0,17.040618626093995,89.21453853619997,20.96281903825442,49.03528339806759,19.478987428187185,100.0,17.34904366671676,78.21839104217244,16.40648704759321,63.7143302463371,20.300264177146687,51.0772777938755,0.0,0.0,33.134013296352144,33.134013296352144,16015.200396739907,0.7033476522993903,26.559780411606965,20.73971677963968,0.0,0.0,0.0,0.0,2043.6312364989194,0.1733892957259609,27.613402046336233,26.203387578948906,1566.6794388832286,-2.3729470624825897,22.388319567206622,22.388319567206622,22.388319567206622,26.422981043143437,26.422981043143437,26.586032452278936,22.204813783304402,19.478987428187185,16.40648704759321,26.586032452278936,26.586032452278936,20.73971677963968,26.559780411606965,22.204813783304402,26.586032452278936,26.586032452278936,26.559780411606965,26.586032452278936,25.14976594421964,20.96281903825442,20.300264177146687,12.0,5640045.979979623 
 08/29  03:00:00,12.2,93.0,17.0054726630228,89.41352232103785,20.44088429233707,51.3450823062467,19.683239582367897,99.66733067213357,17.265246683402168,78.6340590232285,16.366629035562596,64.39360734033517,20.594811809048526,50.85716357750715,0.0,0.0,33.134013296352144,33.134013296352144,16327.64429908952,0.8131480021639652,27.262859169249644,22.452162309255343,0.0,0.0,0.0,0.0,0.0,0.0,27.613402046336233,27.613402046336233,1519.2261161841475,-2.2173747771087786,23.307853943542902,23.307853943542902,23.307853943542902,27.342870439856867,27.342870439856867,27.307137204016236,23.32550157165774,19.683239582367897,16.366629035562596,27.307137204016236,27.307137204016236,22.452162309255343,27.262859169249644,23.32550157165774,27.307137204016236,27.307137204016236,27.262859169249644,27.307137204016236,27.262859169249644,20.44088429233707,20.594811809048526,12.2,5469214.018262931 
 08/29  04:00:00,12.0,94.0,16.98067563752874,89.46598718155316,19.883874675073763,53.625954764624296,20.088757579556095,99.9058278023583,17.19418113994266,78.9107107642842,16.324001417246425,64.92095661689744,20.48315958643977,51.673212495511336,13554.158122852463,0.3765441375997264,32.626206408648756,23.92792965394358,0.0,0.0,29.315720200262245,29.315720200262245,0.0,0.0,0.0,0.0,0.0,0.0,27.613402046336233,27.613402046336233,1272.7016905911855,-2.651318496519629,29.262996742882507,29.262996742882507,29.262996742882507,33.29787020745856,33.29787020745856,33.184366805767596,29.358093568000676,20.088757579556095,16.324001417246425,33.184366805767596,33.184366805767596,32.626206408648756,32.626206408648756,29.358093568000676,33.184366805767596,33.184366805767596,23.92792965394358,33.184366805767596,32.626206408648756,19.883874675073763,20.48315958643977,12.0,4581726.086128268 
 08/29  05:00:00,12.0,88.0,16.968852894686986,89.53308708404447,20.29887245995429,52.43033501200035,20.451780635496064,99.7824850373448,17.141167678589134,79.1760436740187,16.28398695132816,65.30425938514105,20.10908692811592,53.04893284196089,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,29.315720200262245,29.315720200262245,0.0,0.0,0.0,0.0,0.0,0.0,27.613402046336233,27.613402046336233,0.0,12.0,30.34039038093608,30.34039038093608,30.34039038093608,30.34039038093608,30.34039038093608,34.31039644464247,34.31039644464247,20.451780635496064,16.28398695132816,34.31039644464247,34.31039644464247,30.612483637841823,30.612483637841823,34.31039644464247,34.31039644464247,34.31039644464247,30.612483637841823,34.31039644464247,30.612483637841823,20.29887245995429,20.10908692811592,12.0,0.0 
 08/29  06:00:00,11.6,93.0,16.965426527407896,89.46422564727301,21.00094685360444,50.256266343666574,20.46832134270278,99.99999999999999,17.0955272039483,79.3269722205225,16.23538749114742,65.5940989292151,19.659207930646165,54.599133751534744,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,29.31572020026224,29.31572020026224,0.0,0.0,0.0,0.0,11747.417322291883,0.49577290983885275,29.73311594793457,25.931002180851152,912.4204439695236,1.8878473942158813,27.89526192560946,27.89526192560946,27.89526192560946,30.585493251378573,30.585493251378573,31.979558301639706,29.132967148758897,20.46832134270278,16.23538749114742,31.979558301639706,31.979558301639706,30.708792182990393,30.708792182990393,29.132967148758897,31.979558301639706,31.979558301639706,30.708792182990393,31.979558301639706,26.906678415906978,21.00094685360444,19.659207930646165,11.599999999999998,3284713.598290285 
 08/29  07:00:00,12.0,88.0,16.960753217073538,89.40240531102462,21.225657267786243,49.50258486297206,20.228396334187483,100.0,17.055608298253,79.4493731950657,16.225908906112615,65.64408416270828,20.0536664983357,53.2116735928892,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,29.315720200262245,29.315720200262245,0.0,0.0,0.0,0.0,13937.9498608598,0.5224576985897049,34.107091277661716,26.659980280651492,1232.9839388608648,-2.7027318091041765,30.64752655025971,30.64752655025971,30.64752655025971,34.68238530215851,34.68238530215851,34.56770565942394,30.746440435335643,20.228396334187483,16.225908906112615,34.56770565942394,34.56770565942394,34.107091277661716,34.107091277661716,30.746440435335643,34.56770565942394,34.56770565942394,34.107091277661716,34.56770565942394,26.659980280651492,21.225657267786243,20.0536664983357,12.0,4438742.179899113 
 08/29  08:00:00,12.0,88.0,16.95031076941975,89.37323801951216,21.011214573111857,50.086402748634995,19.910991821191153,99.99999999999999,17.019226419617375,79.55411467686992,16.274055991303218,65.41299316532408,20.725337555740197,50.97588891277557,0.0,0.0,34.99697666219128,34.99697666219128,11673.690486485348,0.23732142563674583,32.13409651146064,24.085471434479196,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,845.2857699339128,2.220413396509257,30.667675244063293,30.667675244063293,30.667675244063293,33.357623797818476,33.357623797818476,34.73801969055238,31.856516701304855,19.910991821191153,16.274055991303218,34.73801969055238,34.73801969055238,25.39394369915055,33.442568776132,31.856516701304855,34.73801969055238,34.73801969055238,33.442568776132,34.73801969055238,33.442568776132,21.011214573111857,20.725337555740197,12.0,3043028.771762086 
 08/29  09:00:00,14.2,88.0,16.946308890539097,89.39592569421154,20.60938431890989,51.90017321599147,20.042304502482637,100.0,17.017347377580627,79.56358738569497,16.4326659302546,65.15279512684131,20.976356259221976,50.740084485319684,0.0,0.0,34.99697666219128,34.99697666219128,7789.510954262783,0.1896596310536435,32.04046881228153,27.127669613274776,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,653.0954693045802,6.8995167815319975,28.290926036997085,28.290926036997085,28.290926036997085,30.308444507130837,30.308444507130837,32.304407079002836,30.29879877483858,20.042304502482637,16.4326659302546,32.304407079002836,32.304407079002836,25.465243145268303,30.37804234427506,30.29879877483858,32.304407079002836,32.304407079002836,30.37804234427506,32.304407079002836,30.37804234427506,20.60938431890989,20.976356259221976,14.2,2351143.689496489 
 08/29  10:00:00,16.0,82.0,16.983286722771503,89.09831928257978,20.63697610729969,52.566331035197514,20.7305869141911,97.96165525028584,17.131371871638322,78.91267192361903,16.906829300986868,63.692320358801396,21.0552754072967,51.23198529500779,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,32.04046881228153,32.04046881228153,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,0.0,16.0,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,32.31346690923299,32.31346690923299,20.7305869141911,16.906829300986868,32.31346690923299,32.31346690923299,28.505479944677585,28.505479944677585,32.31346690923299,32.31346690923299,32.31346690923299,28.505479944677585,32.31346690923299,28.505479944677585,20.63697610729969,21.0552754072967,16.0,0.0 
 08/29  11:00:00,18.0,73.0,17.07890752965576,88.47228899396913,21.01075607350071,53.03569798522712,21.599606279048306,96.05794597075362,17.413238143564506,77.4412121884923,17.50571977981605,62.45706965851201,21.052736061250805,52.90236607246701,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,32.04046881228153,32.04046881228153,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,0.0,18.0,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,32.31346690923299,32.31346690923299,21.599606279048306,17.50571977981605,32.31346690923299,32.31346690923299,28.505479944677585,28.505479944677585,32.31346690923299,32.31346690923299,32.31346690923299,28.505479944677585,32.31346690923299,28.505479944677585,21.01075607350071,21.052736061250805,18.0,0.0 
 08/29  12:00:00,20.4,63.0,17.229955988456588,87.54332932472713,21.457513847719817,52.893755846641945,22.899688280998177,89.65780833375563,17.85685391535159,75.22940964686889,18.08158673087314,61.20457970010552,21.035001332725944,54.285214818700624,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,32.04046881228153,32.04046881228153,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,0.0,20.4,28.303422105028623,28.303422105028623,28.303422105028623,28.303422105028623,28.303422105028623,32.31346690923299,32.31346690923299,22.899688280998177,18.08158673087314,32.31346690923299,32.31346690923299,28.640182902508915,28.640182902508915,32.31346690923299,32.31346690923299,32.31346690923299,28.640182902508915,32.31346690923299,28.640182902508915,21.457513847719817,21.035001332725944,20.4,0.0 
 08/29  13:00:00,21.0,60.0,17.409946831088664,86.46657833433656,21.416324875372744,53.842952278918276,23.67199978404212,87.26696186397021,18.371303894293558,72.76335274164356,18.56251620348291,60.05562526641015,21.145785236677355,54.74283496788573,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,32.04046881228153,32.04046881228153,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,0.0,21.0,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,32.31346690923299,32.31346690923299,23.67199978404212,18.56251620348291,32.31346690923299,32.31346690923299,28.505479944677585,28.505479944677585,32.31346690923299,32.31346690923299,32.31346690923299,28.505479944677585,32.31346690923299,28.505479944677585,21.416324875372744,21.145785236677355,21.0,0.0 
 08/29  14:00:00,22.0,50.0,17.586906929803586,85.42058149814054,21.313239048733323,54.0901951706959,23.673861379036623,89.06345087015265,18.93121021342062,70.18759151800262,18.93998471328588,58.86505397717639,21.301624805707753,54.128469289795575,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,32.04046881228153,32.04046881228153,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,0.0,22.0,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,32.31346690923299,32.31346690923299,23.673861379036623,18.93998471328588,32.31346690923299,32.31346690923299,28.438127331785115,28.438127331785115,32.31346690923299,32.31346690923299,32.31346690923299,28.438127331785115,32.31346690923299,28.438127331785115,21.313239048733323,21.301624805707753,22.0,0.0 
 08/29  15:00:00,22.2,53.0,17.713790223386976,84.57107084482557,20.983627229857465,55.321972836327916,22.92901158090691,94.86889617499506,19.368441235139983,68.16411608562832,18.937289747122556,59.13042692451977,21.069446499802442,55.03041555601335,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,32.04046881228153,32.04046881228153,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,0.0,22.2,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,32.31346690923299,32.31346690923299,22.92901158090691,18.937289747122556,32.31346690923299,32.31346690923299,28.505479944677585,28.505479944677585,32.31346690923299,32.31346690923299,32.31346690923299,28.505479944677585,32.31346690923299,28.505479944677585,20.983627229857465,21.069446499802442,22.2,0.0 
 08/29  16:00:00,21.0,60.0,17.775173401976126,84.32830453901572,20.599743300577067,57.362423579723064,22.24360231271016,99.91277667181402,19.625992039269967,67.14784727799507,18.795854733133773,60.40486919199701,20.726201666499126,56.9168506278518,0.0,0.0,34.99697666219128,34.99697666219128,0.0,0.0,32.04046881228153,32.04046881228153,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,0.0,21.0,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,28.30342210502862,32.31346690923299,32.31346690923299,22.24360231271016,18.795854733133773,32.31346690923299,32.31346690923299,28.505479944677585,28.505479944677585,32.31346690923299,32.31346690923299,32.31346690923299,28.505479944677585,32.31346690923299,28.505479944677585,20.599743300577067,20.726201666499126,21.0,0.0 
 08/29  17:00:00,20.0,64.0,17.783843262615797,84.36608530524374,20.000761813190284,60.492089034009666,21.502304879373995,99.99999999999999,19.712856713107342,66.85297297031468,18.46806116123753,62.53984113761114,20.145300994087556,59.95282438554023,4724.610339312998,0.1093016365173572,34.27463952550555,30.827635464469747,0.0,0.0,32.04046881228153,32.04046881228153,0.0,0.0,0.0,0.0,0.0,0.0,35.95801419537366,35.95801419537366,422.5370978391971,15.125284244359118,28.660573916517826,28.660573916517826,28.660573916517826,30.005515666446385,30.005515666446385,32.66046651855801,31.346457902731537,21.502304879373995,18.46806116123753,32.66046651855801,32.66046651855801,29.946975047163086,29.946975047163086,31.346457902731537,32.66046651855801,32.66046651855801,26.499970986127284,32.66046651855801,29.946975047163086,20.000761813190284,20.145300994087556,20.0,1521133.5522211096 
 08/29  18:00:00,17.0,76.0,17.680753177872152,84.91634090063901,19.483523554540422,63.04172972181364,20.707456481824572,99.99999999999999,19.51032054324247,67.69968820070108,17.98672103181895,65.06814320113736,19.351599257261732,63.56380131264074,8600.23291686808,0.4541756413268622,26.392971083130778,21.817066665764994,0.0,0.0,32.04046881228153,32.04046881228153,0.0,0.0,0.0,0.0,11152.613190990753,0.5380243586731378,26.392971083130778,21.446665777714117,1597.305787135143,2.6836246598985376,21.78246585541382,21.78246585541382,21.78246585541382,25.8168934051416,25.8168934051416,25.949692251106004,21.629450270758337,20.707456481824572,17.98672103181895,25.949692251106004,25.949692251106004,26.392971083130778,26.392971083130778,21.629450270758337,25.949692251106004,25.949692251106004,21.817066665764994,25.949692251106004,21.446665777714117,19.483523554540422,19.351599257261732,17.0,5750300.833686515 
 08/29  19:00:00,16.0,88.0,17.54134612132625,85.75182738559249,19.77345452294381,62.53922972931691,19.990397830896846,99.99999999999999,19.224618237838257,68.9829668358556,17.597839464713225,67.24804755983374,19.333054632237072,64.27442632545211,6979.076201333171,0.3418560170685346,27.981852789813658,23.040145470516205,249.81968710377922,0.005977968221173272,30.71079556742645,27.377943676611,0.0,0.0,0.0,0.0,10314.82422343112,0.6443660147102921,27.981852789813658,24.141712531269,1498.6250316348558,1.6112801866294835,23.730940431185466,23.730940431185466,23.730940431185466,27.7661203072812,27.7661203072812,27.726376714234842,23.751388194990092,19.990397830896846,17.597839464713225,27.726376714234842,27.726376714234842,24.649000898998207,27.981852789813658,23.751388194990092,27.726376714234842,27.726376714234842,23.040145470516205,27.726376714234842,24.141712531269,19.77345452294381,19.333054632237072,16.0,5395050.113885482 
 08/29  20:00:00,15.4,88.0,17.413914414775043,86.61646849349559,20.066432696957023,62.21724721030466,19.411866579117504,99.99999999999999,18.937639000436388,70.36855436863046,17.35541848051813,69.03153541754062,20.180305884539443,61.781475333460826,0.0,0.0,26.97750950045514,26.97750950045514,17189.48519039945,0.9583551355307374,24.56461494980828,20.271662070524926,0.0,0.0,0.0,0.0,169.16278358233433,0.020364529009659273,25.27751902104825,24.614977607298634,1669.5504202616053,1.1622655683584466,20.457420642862278,20.457420642862278,20.457420642862278,24.491336724651575,24.491336724651575,24.551064416000422,20.378351130829067,19.411866579117504,17.35541848051813,24.551064416000422,24.551064416000422,20.271662070524926,24.56461494980828,20.378351130829067,24.551064416000422,24.551064416000422,24.56461494980828,24.551064416000422,23.902073536058662,20.066432696957023,20.180305884539443,15.399999999999999,6010381.51294178 
 08/29  21:00:00,14.8,94.0,17.34034673187941,87.10637349187355,20.183821010299603,62.48484688371197,19.484828055533942,100.0,18.71634439665351,71.41931843957823,17.19076542386417,70.44556416209076,20.40264388417715,61.64469287836414,0.0,0.0,26.97750950045514,26.97750950045514,16461.76597719704,0.9832000000000001,26.123169724877886,22.116912432885577,0.0,0.0,0.0,0.0,0.0,0.0,24.42752378134481,24.42752378134481,1578.2437205609049,0.48277274793807834,22.140691279229074,22.140691279229074,22.140691279229074,26.17525711439275,26.17525711439275,26.143983740756685,22.153252198686765,19.484828055533942,17.19076542386417,26.143983740756685,26.143983740756685,22.116912432885577,26.123169724877886,22.153252198686765,26.143983740756685,26.143983740756685,26.123169724877886,26.143983740756685,26.123169724877886,20.183821010299603,20.40264388417715,14.8,5681677.394019257 
 08/29  22:00:00,14.9,93.0,17.30850388579478,87.1955521595782,20.027891400982714,63.48012099991576,20.045736947784945,98.8768270229686,18.541235093903357,72.1351157488261,17.081084391080502,71.32906912384846,20.21545841182366,62.74707105710081,0.0,0.0,26.97750950045514,26.97750950045514,14935.342624989062,0.6726591704311511,29.388269513160292,22.967559349188832,0.0,0.0,0.0,0.0,0.0,0.0,24.42752378134481,24.42752378134481,1416.586048077099,0.42919453227048177,25.702248849234113,25.702248849234113,25.702248849234113,29.737266798585956,29.737266798585956,29.635696643081594,25.78686698940875,20.045736947784945,17.081084391080502,29.635696643081594,29.635696643081594,22.967559349188832,29.388269513160292,25.78686698940875,29.635696643081594,29.635696643081594,29.388269513160292,29.635696643081594,29.388269513160292,20.027891400982714,20.21545841182366,14.9,5099709.773077557 
 08/29  23:00:00,15.0,94.0,17.290065055096466,87.21079785810642,19.731204468513816,65.24306300956687,20.497342995420738,99.79512937671515,18.375393413646506,72.81672291539432,16.984924661879262,72.3605689691255,19.82136934131018,64.87907978744975,10400.574311600702,0.5703204358888536,26.967976201613332,22.606611348940135,0.0,0.0,31.559364277932115,31.559364277932115,0.0,0.0,0.0,0.0,7081.842861491806,0.3189825925136167,26.967976201613332,21.647062058571105,1541.1393683517213,0.6516498867121507,22.866477027074364,22.866477027074364,22.866477027074364,26.901323091282592,26.901323091282592,26.993457788723525,22.752092288239595,20.497342995420738,16.984924661879262,26.993457788723525,26.993457788723525,26.967976201613332,26.967976201613332,22.752092288239595,26.993457788723525,26.993457788723525,22.606611348940135,26.993457788723525,21.647062058571105,19.731204468513816,19.82136934131018,15.0,5548101.726066197 
 08/29  24:00:00,14.5,96.0,17.275516727848146,87.20449802092695,19.982110137658076,64.77182655503849,20.548912472660344,100.0,18.246538195707956,73.33512297970182,16.90094436145806,73.3592357529641,19.89132757502209,65.13716204110213,8575.577163821745,0.5707549481794151,28.023748526666367,24.428917682563384,0.0,0.0,31.559364277932115,31.559364277932115,0.0,0.0,0.0,0.0,8077.047628218116,0.421445051820585,28.023748526666367,23.438356513491705,1485.5219344545262,0.09640619801953143,24.005116400470175,24.005116400470175,24.005116400470175,28.04040214657345,28.04040214657345,28.018510674794317,24.008168737561498,20.548912472660344,16.90094436145806,28.018510674794317,28.018510674794317,28.023748526666367,28.023748526666367,24.008168737561498,28.018510674794317,28.018510674794317,24.428917682563384,28.018510674794317,23.438356513491705,19.982110137658076,19.89132757502209,14.5,5347878.964036294 
 08/30  01:00:00,16.0,94.0,17.26176498193493,87.19373463796302,20.477578359076908,63.5084106715681,20.349380809866247,100.0,18.14986947536324,73.70852405066836,16.886612140298855,74.03586993542544,20.29494850918678,64.228382843663,2784.040384668924,0.11050530243136447,30.351669834044028,27.33806616578702,0.0,0.0,31.559364277932115,31.559364277932115,0.0,0.0,0.0,0.0,4569.212229961048,0.19976271801506656,30.351669834044028,27.615641348507385,682.8990449607876,8.752228303885826,26.778013229651307,26.778013229651307,26.778013229651307,28.795681091590048,28.795681091590048,30.72057635516307,28.786035075732123,20.349380809866247,16.886612140298855,30.72057635516307,30.72057635516307,28.793288345183974,28.793288345183974,28.786035075732123,30.72057635516307,30.72057635516307,25.779684676926962,30.72057635516307,26.05725985964733,20.477578359076908,20.29494850918678,16.0,2458436.561858835 
 08/30  02:00:00,16.0,94.0,17.246415985937332,87.19170736611214,20.80402707578802,63.19103115423962,20.04255460507096,100.0,18.081389229231398,73.95288984387554,16.885275286538736,74.8755005322673,20.726767637653452,63.491530138967136,0.0,0.0,30.351669834044028,30.351669834044028,0.0,0.0,31.559364277932115,31.559364277932115,0.0,0.0,0.0,0.0,0.0,0.0,30.351669834044028,30.351669834044028,0.0,16.0,26.8250006821012,26.8250006821012,26.8250006821012,26.8250006821012,26.8250006821012,30.76636150107857,30.76636150107857,20.04255460507096,16.885275286538736,30.76636150107857,30.76636150107857,26.95739867982254,26.95739867982254,30.76636150107857,30.76636150107857,30.76636150107857,26.95739867982254,30.76636150107857,26.95739867982254,20.80402707578802,20.726767637653452,16.0,0.0 
 08/30  03:00:00,16.4,92.0,17.22810452376783,87.2059497141976,20.717176505482428,64.56241732187031,19.798539922596373,100.0,18.03416836395535,74.09900139809945,16.884362012747562,75.8490187902512,20.741587997903903,64.464546059786,0.0,0.0,30.351669834044028,30.351669834044028,0.0,0.0,31.559364277932115,31.559364277932115,0.0,0.0,0.0,0.0,0.0,0.0,30.351669834044028,30.351669834044028,0.0,16.4,26.8250006821012,26.8250006821012,26.8250006821012,26.8250006821012,26.8250006821012,30.76636150107857,30.76636150107857,19.798539922596373,16.884362012747562,30.76636150107857,30.76636150107857,26.89119968096188,26.89119968096188,30.76636150107857,30.76636150107857,30.76636150107857,26.89119968096188,30.76636150107857,26.89119968096188,20.717176505482428,20.741587997903903,16.4,0.0 
 08/30  04:00:00,16.2,93.0,17.204021016269923,87.42598159586416,20.385840886307818,66.66088301494177,19.600328797407133,100.0,17.989846941105824,74.37990087895685,16.870254136078536,76.70590530557318,20.454424129477058,66.37837876570882,0.0,0.0,30.351669834044028,30.351669834044028,17193.98127458971,0.656934610176177,27.035256802880117,20.597209164181265,0.0,0.0,0.0,0.0,0.0,0.0,30.351669834044028,30.351669834044028,1536.260010180139,1.8661183512314006,22.99163913257164,22.99163913257164,22.99163913257164,27.026533565504863,27.026533565504863,27.10719525453276,22.888937283959372,19.600328797407133,16.870254136078536,27.10719525453276,27.10719525453276,20.597209164181265,27.035256802880117,22.888937283959372,27.10719525453276,27.10719525453276,27.035256802880117,27.10719525453276,27.035256802880117,20.385840886307818,20.454424129477058,16.2,5530536.036648501 
 08/30  05:00:00,16.0,100.0,17.169093137884484,87.61952371115316,19.83835544285833,70.01793086985194,19.725570750839864,100.0,17.936228275814095,74.63129459890531,16.85547574349396,77.76255931922945,20.027391738878194,69.20165041658458,4560.106585044221,0.20741522795139378,26.067973883406456,20.757380359205243,12070.029713770597,0.6674111447174484,26.067973883406456,21.741844228132052,0.0,0.0,0.0,0.0,0.0,0.0,30.351669834044028,30.351669834044028,1581.6701192672635,1.7264718211097145,22.075413402234105,22.075413402234105,22.075413402234105,26.1099540363648,26.1099540363648,26.109664240937338,22.057441448735737,19.725570750839864,16.85547574349396,26.109664240937338,26.109664240937338,21.741844228132052,26.067973883406456,22.057441448735737,26.109664240937338,26.109664240937338,20.757380359205243,26.109664240937338,26.067973883406456,19.83835544285833,20.027391738878194,16.0,5694012.429362148 
 08/30  06:00:00,15.6,95.0,17.139743228307054,87.78252569970196,19.749749990348242,71.12908053731636,20.03971723855601,100.0,17.886306376392945,74.866217527549,16.80491324589584,78.75802608362716,19.568707360803817,71.93412802664488,6843.391212049708,0.3866164131915584,26.520896996350167,22.285251486873346,0.0,0.0,25.94514237979519,25.94514237979519,0.0,0.0,0.0,0.0,10580.899380934923,0.6055835868084417,26.520896996350167,22.340171254513084,1568.3455178298432,1.2915567556779193,22.331609127467416,22.331609127467416,22.331609127467416,26.366248671551272,26.366248671551272,26.35977908022705,22.31893712059741,20.03971723855601,16.80491324589584,26.35977908022705,26.35977908022705,26.520896996350167,26.520896996350167,22.31893712059741,26.35977908022705,26.35977908022705,22.285251486873346,26.35977908022705,22.340171254513084,19.749749990348242,19.568707360803817,15.6,5646043.864187435 
 08/30  07:00:00,15.0,100.0,17.123541288530486,87.96008705572326,19.93696597458343,70.81991860599078,20.231446459975633,100.0,17.840906020028854,75.15529070065926,16.75178356421455,79.70397587625973,19.81211027822258,71.37050242846789,7199.47805267034,0.340687137898282,28.48419341292009,23.428269941960927,0.0,0.0,25.94514237979519,25.94514237979519,0.0,0.0,0.0,0.0,10152.977675055738,0.6515128621017181,28.48419341292009,24.755766324852043,1472.3209789918299,0.6042847900015289,24.285848748918255,24.285848748918255,24.285848748918255,28.321242927469065,28.321242927469065,28.288408776296713,24.299950014372808,20.231446459975633,16.75178356421455,28.288408776296713,28.288408776296713,28.48419341292009,28.48419341292009,24.299950014372808,28.288408776296713,28.288408776296713,23.428269941960927,28.288408776296713,24.755766324852043,19.93696597458343,19.81211027822258,15.0,5300355.524370587 
