Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 08/30  08:00:00,15.0,100.0,17.120109448194654,88.06666444690069,20.267546370730486,69.7276911613898,20.163075717416966,100.0,17.804207610718663,75.40412483299681,16.73285620001112,80.34818234044866,20.416130124256483,69.0911490863167,3216.2750896323673,0.12432299672928898,30.118471792536756,27.023936503048418,0.0,0.0,25.94514237979519,25.94514237979519,0.0,0.0,0.0,0.0,4512.01932582999,0.24708111739127675,30.118471792536756,27.934107256465197,690.8942249568128,7.759300921915858,26.375814389219627,26.375814389219627,26.375814389219627,28.393519943818152,28.393519943818152,30.34158001201409,28.38387365857411,20.163075717416966,16.73285620001112,30.34158001201409,30.34158001201409,28.470064568066626,28.470064568066626,28.38387365857411,30.34158001201409,30.34158001201409,25.375529278578284,30.34158001201409,26.285700031995063,20.267546370730486,20.416130124256483,15.0,2487219.209844526 
 08/30  09:00:00,15.2,98.0,17.125647307200605,88.12320191975934,20.616420275843502,68.42493556094888,20.010595946484962,99.99999999999999,17.781584283020827,75.58668293975562,16.821026763770845,80.2464946497423,21.04496130356872,66.6446182663302,0.0,0.0,30.118471792536756,30.118471792536756,4515.152599654079,0.08934583541563637,28.270572500379973,24.240613921489526,0.0,0.0,0.0,0.0,0.0,0.0,30.118471792536756,30.118471792536756,421.01940113531714,10.334736836474887,27.444049750750533,27.444049750750533,27.444049750750533,28.78898278206411,28.78898278206411,31.379188022213956,30.135868044816696,20.010595946484962,16.821026763770845,31.379188022213956,31.379188022213956,24.684347115867673,28.71430569475812,30.135868044816696,31.379188022213956,31.379188022213956,28.71430569475812,31.379188022213956,28.71430569475812,20.616420275843502,21.04496130356872,15.2,1515669.8440871418 
 08/30  10:00:00,15.0,94.0,17.1431432314613,87.93827678972804,20.70063304670141,67.83360388056101,20.02705325897063,100.0,17.790009746357985,75.4716121988803,17.01061274771247,79.41536540596886,21.253667567801894,65.56603718568954,0.0,0.0,30.118471792536756,30.118471792536756,0.0,0.0,32.92143274154955,32.92143274154955,0.0,0.0,0.0,0.0,0.0,0.0,30.118471792536756,30.118471792536756,0.0,15.0,29.674710197800326,29.674710197800326,29.674710197800326,29.674710197800326,29.674710197800326,33.54505501696813,33.54505501696813,20.02705325897063,17.01061274771247,33.54505501696813,33.54505501696813,30.30430184413456,30.30430184413456,33.54505501696813,33.54505501696813,33.54505501696813,30.30430184413456,33.54505501696813,30.30430184413456,20.70063304670141,21.253667567801894,15.0,0.0 
 08/30  11:00:00,15.0,100.0,17.168632732066772,87.70925734109707,20.585738209329385,68.2977511663596,20.105380708654838,100.0,17.855644990128212,75.08555252002648,17.251194821783937,78.52408467522282,21.12830056426285,66.05524459213355,0.0,0.0,30.118471792536756,30.118471792536756,0.0,0.0,32.92143274154955,32.92143274154955,0.0,0.0,0.0,0.0,0.0,0.0,30.118471792536756,30.118471792536756,0.0,15.0,29.674710197800326,29.674710197800326,29.674710197800326,29.674710197800326,29.674710197800326,33.54505501696813,33.54505501696813,20.105380708654838,17.251194821783937,33.54505501696813,33.54505501696813,29.739716413684157,29.739716413684157,33.54505501696813,33.54505501696813,33.54505501696813,29.739716413684157,33.54505501696813,29.739716413684157,20.585738209329385,21.12830056426285,15.0,0.0 
 08/30  12:00:00,14.6,96.0,17.197853770390505,87.46011696038461,20.341787977980278,69.0593010740452,20.11661544960771,100.0,17.935294572900258,74.63567794929259,17.43759811403756,77.8471278238633,20.836807545169,66.982963392711,0.0,0.0,30.118471792536756,30.118471792536756,0.0,0.0,32.92143274154955,32.92143274154955,0.0,0.0,0.0,0.0,0.0,0.0,30.118471792536756,30.118471792536756,0.0,14.6,29.674710197800326,29.674710197800326,29.674710197800326,29.674710197800326,29.674710197800326,33.54505501696813,33.54505501696813,20.11661544960771,17.43759811403756,33.54505501696813,33.54505501696813,29.739716413684157,29.739716413684157,33.54505501696813,33.54505501696813,33.54505501696813,29.739716413684157,33.54505501696813,29.739716413684157,20.341787977980278,20.836807545169,14.6,0.0 
 08/30  13:00:00,14.0,100.0,17.217962937384428,87.34885919972466,20.008286217440258,70.28468355327239,20.069328968668312,100.0,17.92953615919059,74.66273752932938,17.55959784312259,77.40736043837357,20.46265680242587,68.33711165152496,0.0,0.0,30.118471792536756,30.118471792536756,0.0,0.0,32.92143274154955,32.92143274154955,0.0,0.0,0.0,0.0,0.0,0.0,30.118471792536756,30.118471792536756,0.0,14.0,29.674710197800326,29.674710197800326,29.674710197800326,29.674710197800326,29.674710197800326,33.54505501696813,33.54505501696813,20.069328968668312,17.55959784312259,33.54505501696813,33.54505501696813,29.804722629567973,29.804722629567973,33.54505501696813,33.54505501696813,33.54505501696813,29.804722629567973,33.54505501696813,29.804722629567973,20.008286217440258,20.46265680242587,14.0,0.0 
 08/30  14:00:00,14.0,94.0,17.222735255743657,87.23558702172568,19.774952510706648,70.70053907453902,19.935423256606107,100.0,17.881066255482136,74.81640844498216,17.612959889649858,77.07721234705141,20.07181092475623,69.41059543678892,9785.684589397679,0.4678990104904688,26.696232168448333,21.647852164989658,7593.81408578252,0.23058492813262685,26.696232168448333,18.841522318896658,0.0,0.0,0.0,0.0,0.0,0.0,30.118471792536756,30.118471792536756,1552.2735945489972,-0.35349680807435746,22.649528174467072,22.649528174467072,22.649528174467072,26.6842904716831,26.6842904716831,26.806317195357906,22.505115124270226,19.935423256606107,17.612959889649858,26.806317195357906,26.806317195357906,18.841522318896658,26.696232168448333,22.505115124270226,26.806317195357906,26.806317195357906,21.647852164989658,26.806317195357906,26.696232168448333,19.774952510706648,20.07181092475623,14.0,5588184.94037639 
 08/30  15:00:00,13.6,98.0,17.211613339779024,87.29702280657423,20.07995297445388,68.70114550981464,19.88664260766982,100.0,17.811678842298114,75.14410891535553,17.58729487133101,77.08839885923882,19.65750832310099,70.52261094835202,0.0,0.0,27.151423324142442,27.151423324142442,6671.990082839577,0.26206375250021696,25.606416166407865,19.51253025652568,0.0,0.0,0.0,0.0,10077.715760925157,0.6262735488159019,25.606416166407865,21.75616776273627,1606.89314685463,-0.6979157228037485,21.597892516437113,21.597892516437113,21.597892516437113,25.632248804538197,25.632248804538197,25.644174744850858,21.5669592870821,19.88664260766982,17.58729487133101,25.644174744850858,25.644174744850858,19.51253025652568,25.606416166407865,21.5669592870821,25.644174744850858,25.644174744850858,25.606416166407865,25.644174744850858,21.75616776273627,20.07995297445388,19.65750832310099,13.6,5784815.328676668 
 08/30  16:00:00,13.0,100.0,17.19641347704718,87.29402465474003,20.379662643213177,66.51271537027931,19.84382488663935,100.0,17.748808847290206,75.36727754877933,17.462602586069735,77.4113761668638,19.91567130630752,68.45010985343313,0.0,0.0,27.151423324142442,27.151423324142442,6880.067111831056,0.2263924268902972,27.161670128346575,19.890346381965237,0.0,0.0,0.0,0.0,9616.85739589046,0.7658075731097029,27.161670128346575,24.157003999411945,1525.7363449561803,-1.3791621385040305,23.174693178079682,23.174693178079682,23.174693178079682,27.209658249424844,27.209658249424844,27.18211475289476,23.183471472982056,19.84382488663935,17.462602586069735,27.18211475289476,27.18211475289476,19.890346381965237,27.161670128346575,23.183471472982056,27.18211475289476,27.18211475289476,27.161670128346575,27.18211475289476,24.157003999411945,20.379662643213177,19.91567130630752,13.0,5492650.841842249 
 08/30  17:00:00,13.0,100.0,17.178618109087893,87.30530062719717,20.32758902371664,66.11423821073959,19.812505525137617,100.0,17.67851483305583,75.62659196410519,17.290007056673993,78.04024538811109,20.45067224106302,65.61564615436338,0.0,0.0,27.151423324142442,27.151423324142442,13733.775119806054,0.47874569370085707,28.00913821441759,21.176911934695482,0.0,0.0,0.0,0.0,2204.966941368573,0.1478211358647874,27.37037739004191,25.58588822384307,1478.9768430946983,-1.4231233478470875,24.156573980425364,24.156573980425364,24.156573980425364,28.191918245297657,28.191918245297657,28.16382206818762,24.16569779423248,19.812505525137617,17.290007056673993,28.16382206818762,28.16382206818762,21.176911934695482,28.00913821441759,24.16569779423248,28.16382206818762,28.16382206818762,28.00913821441759,28.16382206818762,26.22464904821875,20.32758902371664,20.45067224106302,13.0,5324316.635140914 
 08/30  18:00:00,12.6,100.0,17.151074318064765,87.37042237796095,19.880000351112763,67.04242427093793,19.963629068422946,99.9292467263615,17.589708482731087,75.97560613574757,17.02560411187015,78.9848254546304,20.559388353361424,64.2836287954712,7835.2232468449765,0.3163246658837057,28.09045188838112,22.163842369183634,8063.4149130634705,0.28896089397402824,28.09045188838112,21.41001421131366,0.0,0.0,0.0,0.0,0.0,0.0,27.37037739004191,27.37037739004191,1472.221062089347,-1.8357702701428673,24.28841554661631,24.28841554661631,24.28841554661631,28.323810723026554,28.323810723026554,28.33530103306267,24.25669916943604,19.963629068422946,17.02560411187015,28.33530103306267,28.33530103306267,21.41001421131366,28.09045188838112,24.25669916943604,28.33530103306267,28.33530103306267,22.163842369183634,28.33530103306267,28.09045188838112,19.880000351112763,20.559388353361424,12.6,5299995.823521649 
 08/30  19:00:00,12.0,94.0,17.116096892336987,87.56419152494725,19.93183254639983,65.58398436430868,20.043798543135125,100.0,17.50037296653945,76.40532181764289,16.77759547989578,79.66833192307216,20.338267226102833,63.952547860625394,9557.053794494292,0.4968621555162952,28.94454755042012,24.342683736508526,6168.8452699898335,0.18807137095630364,28.94454755042012,21.097128625503558,0.0,0.0,0.0,0.0,0.0,0.0,27.37037739004191,27.37037739004191,1432.7249503798039,-2.4968249559720057,25.1548136402612,25.1548136402612,25.1548136402612,29.190453765228625,29.190453765228625,29.173790239796645,25.152603577783502,20.043798543135125,16.77759547989578,29.173790239796645,29.173790239796645,21.097128625503558,28.94454755042012,25.152603577783502,29.173790239796645,29.173790239796645,24.342683736508526,29.173790239796645,28.94454755042012,19.93183254639983,20.338267226102833,12.0,5157809.821367294 
 08/30  20:00:00,11.0,100.0,17.080036848049446,87.76447616993872,20.331277366177343,62.70438333204055,19.991006707950593,100.0,17.392938350093218,76.92574611989022,16.577081762522194,79.9925924396128,19.881959326529277,64.46858104515819,6477.242393108924,0.17429168028476646,35.73259546546209,31.287232619252972,0.0,0.0,28.94454755042012,28.94454755042012,0.0,0.0,0.0,0.0,7774.8916038008865,0.1836150309083559,31.14653644545932,26.081531947779453,1193.190488337324,-3.7247483274738897,31.809406308921666,31.809406308921666,31.809406308921666,35.844110867022096,35.844110867022096,35.74190443180219,31.891240086407244,19.991006707950593,16.577081762522194,35.74190443180219,35.74190443180219,35.327645483169405,35.327645483169405,31.891240086407244,35.74190443180219,35.74190443180219,30.88228263696029,35.74190443180219,30.26264098548954,20.331277366177343,19.881959326529277,11.0,4295485.758014366 
 08/30  21:00:00,11.0,97.0,17.036105377199178,87.9212461277503,20.84765460474301,58.68270240011873,19.757850362151835,100.0,17.25474347896992,77.52349951876886,16.41411012571747,79.46497612385618,19.809995446343976,62.56929830720283,0.0,0.0,35.73259546546209,35.73259546546209,11737.843612420265,0.4629302168921564,26.948641671447945,20.878092557625536,0.0,0.0,0.0,0.0,6103.361606507155,0.39512506279377774,26.948641671447945,23.241786415184905,1543.9812384339089,-3.39874392407169,22.812663593193292,22.812663593193292,22.812663593193292,26.847488879165706,26.847488879165706,26.99517569030713,22.646234367759728,19.757850362151835,16.41411012571747,26.99517569030713,26.99517569030713,20.878092557625536,26.948641671447945,22.646234367759728,26.99517569030713,26.99517569030713,26.948641671447945,26.99517569030713,23.241786415184905,20.84765460474301,19.809995446343976,11.0,5558332.458362073 
 08/30  22:00:00,11.0,58.0,16.994214308817156,88.1550388091955,20.8729615031074,53.74151509525766,19.729422102887288,98.49548514738807,17.121998343144163,78.17774279584087,16.260341278352804,77.02312722151744,19.86556359959513,57.20954259195993,0.0,0.0,35.73259546546209,35.73259546546209,11283.659445596944,0.5561133489463129,26.59990480845286,21.744996558219736,0.0,0.0,0.0,0.0,5470.500163728349,0.4110167826373244,26.59990480845286,23.4152537278419,1555.7892820035643,-3.4733027594746613,22.576393147942554,22.576393147942554,22.576393147942554,26.61112719883498,26.61112719883498,26.60896912814567,22.559565837641106,19.729422102887288,16.260341278352804,26.60896912814567,26.60896912814567,21.744996558219736,26.59990480845286,22.559565837641106,26.60896912814567,26.60896912814567,26.59990480845286,26.60896912814567,23.4152537278419,20.8729615031074,19.86556359959513,11.0,5600841.415212831 
 08/30  23:00:00,11.0,100.0,16.95708111592333,88.36288061929005,20.536188464677622,53.68609795066793,19.952672491323554,97.7049532060314,16.959513956075263,78.98707726967373,16.218353547332683,76.11633133545271,20.023967679451538,55.43162370272103,0.0,0.0,35.73259546546209,35.73259546546209,12776.210805337145,0.4907050075747976,28.95671835496066,22.406824519227172,0.0,0.0,0.0,0.0,2427.399332917644,0.15665035454824588,27.051852070351366,25.198043718418823,1435.441036327279,-3.4949902337703787,25.226671849826396,25.226671849826396,25.226671849826396,29.261738563673966,29.261738563673966,29.18096497496066,25.290616529264675,19.952672491323554,16.218353547332683,29.18096497496066,29.18096497496066,22.406824519227172,28.95671835496066,25.290616529264675,29.18096497496066,29.18096497496066,28.95671835496066,29.18096497496066,27.102910003028118,20.536188464677622,20.023967679451538,11.0,5167587.730778204 
 08/30  24:00:00,11.0,97.0,16.92504486006395,88.54262516989999,20.03266444368943,55.29064912652665,20.152215634762985,98.51598201275165,16.852707030957696,79.52415070462517,16.183056028425746,75.62608436444332,20.093000557597946,55.098262234852584,0.0,0.0,35.73259546546209,35.73259546546209,0.0,0.0,30.861584639569955,30.861584639569955,0.0,0.0,0.0,0.0,0.0,0.0,27.051852070351366,27.051852070351366,0.0,11.0,27.534476908091758,27.534476908091758,27.534476908091758,27.534476908091758,27.534476908091758,31.42023101070462,31.42023101070462,20.152215634762985,16.183056028425746,31.42023101070462,31.42023101070462,27.665006967746866,27.665006967746866,31.42023101070462,31.42023101070462,31.42023101070462,27.665006967746866,31.42023101070462,27.665006967746866,20.03266444368943,20.093000557597946,11.0,0.0 
 08/31  01:00:00,11.0,100.0,16.895603280285385,88.70817800406134,19.527633247318416,57.12593227884944,20.036756655282815,100.0,16.78393498331878,79.87215137826904,16.141110662828993,75.28811327493597,19.839392933558564,56.04089912344472,12262.0897508538,0.7262731808980113,27.386345624453806,23.335078993077623,0.0,0.0,30.861584639569955,30.861584639569955,0.0,0.0,0.0,0.0,5487.485697682644,0.2502534171389392,27.386345624453806,22.14808823289718,1524.4556590148668,-3.4106485137018367,23.201519723312693,23.201519723312693,23.201519723312693,27.236495154770356,27.236495154770356,27.30995977694462,23.106121041608265,20.036756655282815,16.141110662828993,27.30995977694462,27.30995977694462,27.386345624453806,27.386345624453806,23.106121041608265,27.30995977694462,27.30995977694462,23.335078993077623,27.30995977694462,22.14808823289718,19.527633247318416,19.839392933558564,11.0,5488040.37245352 
 08/31  02:00:00,11.0,100.0,16.85664760389161,88.83883680806798,19.71783196894177,56.601498842513266,19.654110183146166,99.70677382314548,16.705728204913285,80.18971120881002,16.08356598535254,74.96536100834959,19.709955760375436,56.63685529126853,4291.440073351236,0.3596675840499818,26.480476324829972,23.625682613322137,8445.634642735437,0.32914677391877434,26.480476324829972,20.340739503975733,0.0,0.0,0.0,0.0,4847.172040863499,0.30338564203124396,26.480476324829972,22.65648652479145,1571.4243809458249,-3.3659257821325888,22.27205744380793,22.27205744380793,22.27205744380793,26.306673996807064,26.306673996807064,26.319628143235697,22.239934012840855,19.654110183146166,16.08356598535254,26.319628143235697,26.319628143235697,20.340739503975733,26.480476324829972,22.239934012840855,26.319628143235697,26.319628143235697,23.625682613322137,26.319628143235697,22.65648652479145,19.71783196894177,19.709955760375436,11.0,5657127.77140497 
 08/31  03:00:00,10.4,95.0,16.81916310716463,89.05048915529368,19.790322453964038,55.48933552163299,19.517700872614164,97.32761550145781,16.641048527467383,80.52007044682125,16.00045674580065,74.17005427335694,19.643081829446103,56.004250100584066,3744.410644924253,0.26115111128912205,26.30937428338508,22.87860108865092,9197.0236419862,0.4141817215154284,26.30937428338508,20.996166633967526,0.0,0.0,0.0,0.0,4698.2232597637985,0.31686716719544966,26.30937428338508,22.761593111434763,1581.541034593208,-3.975492700931987,22.077483478017708,22.077483478017708,22.077483478017708,26.112024910719676,26.112024910719676,26.114762640520375,22.055434459583715,19.517700872614164,16.00045674580065,26.114762640520375,26.114762640520375,20.996166633967526,26.30937428338508,22.055434459583715,26.114762640520375,26.114762640520375,22.87860108865092,26.114762640520375,22.761593111434763,19.790322453964038,19.643081829446103,10.4,5693547.724535549 
 08/31  04:00:00,10.0,100.0,16.78797036856936,89.31636771704162,19.71739068376489,54.79911579146764,19.533631341795655,94.2820464816998,16.56935006579377,80.96904816398433,15.925788687258478,73.23933438862974,19.598717870612674,55.208103421977384,3301.9741763998345,0.19834405934185578,26.39595278176968,22.412560386203015,9543.09480507731,0.456229904208887,26.39595278176968,21.390952516646443,0.0,0.0,0.0,0.0,4925.818082101227,0.3376260364492575,26.39595278176968,22.90502348423879,1578.8659200780326,-4.373256415401844,22.128749217243396,22.128749217243396,22.128749217243396,26.163310441945477,26.163310441945477,26.162449051431103,22.11038371156131,19.533631341795655,15.925788687258478,26.162449051431103,26.162449051431103,21.390952516646443,26.39595278176968,22.11038371156131,26.162449051431103,26.162449051431103,22.412560386203015,26.162449051431103,22.90502348423879,19.71739068376489,19.598717870612674,10.0,5683917.312280918 
 08/31  05:00:00,10.0,93.0,16.76005346183306,89.47487920303948,19.627575218565152,53.63030440189417,19.6192501055952,91.33955148878387,16.49412831644743,81.35755328980714,15.872839451580042,71.84959257592584,19.621654847391945,53.65229979226566,4264.065029225867,0.24377526668585783,26.604792299498147,22.419474359567023,8562.789503745687,0.40228378010408206,26.604792299498147,21.51175306743083,0.0,0.0,0.0,0.0,5099.977360579029,0.34614095321006005,26.604792299498147,23.0793830563833,1570.0776451629454,-4.395968559612545,22.29807106104701,22.29807106104701,22.29807106104701,26.332697662860593,26.332697662860593,26.329852639286404,22.281659274570135,19.6192501055952,15.872839451580042,26.329852639286404,26.329852639286404,21.51175306743083,26.604792299498147,22.281659274570135,26.329852639286404,26.329852639286404,22.419474359567023,26.329852639286404,23.0793830563833,19.627575218565152,19.621654847391945,10.0,5652279.522586604 
 08/31  06:00:00,9.8,97.0,16.73587079697514,89.70205357087757,19.60450032210937,52.7250470376741,19.718743985960575,89.84938711758909,16.41789095587126,81.83519924287403,15.842925727212894,70.73619837357582,19.704375413380838,52.400336408738355,5398.973572393164,0.32656950311386834,26.8126829096701,22.856963012167995,7517.252325572301,0.33386957588424027,26.8126829096701,21.425369540513472,0.0,0.0,0.0,0.0,5030.069474706424,0.3317609210018916,26.8126829096701,23.184921546009285,1559.6520013304093,-4.600497206130065,22.500774460484905,22.500774460484905,22.500774460484905,26.535479317601553,26.535479317601553,26.532073401942544,22.48489923472159,19.718743985960575,15.842925727212894,26.532073401942544,26.532073401942544,21.425369540513472,26.8126829096701,22.48489923472159,26.532073401942544,26.532073401942544,22.856963012167995,26.532073401942544,23.184921546009285,19.60450032210937,19.704375413380838,9.8,5614747.204789474 
 08/31  07:00:00,10.0,100.0,16.716879098512734,89.90008250562195,19.688473571925435,52.34583559613258,19.79330554528741,89.99677265092534,16.353696247608138,82.25265518011938,15.835784103432388,70.13744478506993,19.81134439698093,51.94908447244,6055.364881900425,0.40356102345942535,26.99386213805996,23.403673304848642,6864.317715245564,0.28698876693208514,26.99386213805996,21.270929064969458,0.0,0.0,0.0,0.0,4804.411044213663,0.30165020960848965,26.99386213805996,23.183004598649873,1547.7320125800038,-4.403195518961649,22.73504541822023,22.73504541822023,22.73504541822023,26.769840728488234,26.769840728488234,26.765904400025846,22.719699911315757,19.79330554528741,15.835784103432388,26.765904400025846,26.765904400025846,21.270929064969458,26.99386213805996,22.719699911315757,26.765904400025846,26.765904400025846,23.403673304848642,26.765904400025846,23.183004598649873,19.688473571925435,19.81134439698093,10.0,5571835.2452880135 
 08/31  08:00:00,10.0,100.0,16.704321614793226,90.15143745280928,19.8486167909806,52.173940878080835,19.833646618422453,91.14434991975071,16.310702522587178,82.6429784514772,15.839533651485006,69.9189556874224,19.895235312342784,52.02404610622663,5891.591456428497,0.43727090678797365,26.958020059927925,23.734213499668524,6992.825240794254,0.2901245720911577,26.958020059927925,21.190951743956138,0.0,0.0,0.0,0.0,4346.616340133015,0.2648045211208689,26.958020059927925,23.03055032814562,1543.411083169067,-4.407702760074654,22.820646885439455,22.820646885439455,22.820646885439455,26.85547524786024,26.85547524786024,26.854036932590287,22.80275218364617,19.833646618422453,15.839533651485006,26.854036932590287,26.854036932590287,21.190951743956138,26.958020059927925,22.80275218364617,26.854036932590287,26.854036932590287,23.734213499668524,26.854036932590287,23.03055032814562,19.8486167909806,19.895235312342784,10.0,5556279.899408641 
 08/31  09:00:00,10.0,96.0,16.70135543692789,90.25824052555322,20.056209846534546,51.499677251519515,19.905080212328798,91.95201174119686,16.288277343755933,82.84364537826187,15.898943582259964,69.30842982969021,19.974182078057584,51.76258845893579,4500.249592172651,0.3380283138260016,26.677928117079283,23.492437889946657,8210.24233403629,0.36746566114434237,26.677928117079283,21.331891003975347,0.0,0.0,0.0,0.0,3992.4669143496203,0.24635765341940274,26.677928117079283,22.800283338379877,1550.9359652134829,-4.408953821128607,22.67180771895472,22.67180771895472,22.67180771895472,26.706578612441152,26.706578612441152,26.709079476648004,22.649951478367168,19.905080212328798,15.898943582259964,26.709079476648004,26.709079476648004,21.331891003975347,26.677928117079283,22.649951478367168,26.709079476648004,26.709079476648004,23.492437889946657,26.709079476648004,22.800283338379877,20.056209846534546,19.974182078057584,10.0,5583369.474768538 
 08/31  10:00:00,10.0,100.0,16.713562115211623,90.2779908413261,20.216812143088404,51.094853086178574,20.086024510624583,92.05669939993562,16.28321826136907,82.95283029335356,16.037600713733728,68.47601581958868,20.09343668308072,51.48679511613919,0.0,0.0,26.677928117079283,26.677928117079283,10208.26971000396,0.3753456124305972,28.266836474678666,21.759840672507483,0.0,0.0,0.0,0.0,5218.9471421431945,0.23946370366151182,28.266836474678666,23.052453353531487,1460.807576598527,-4.486461150516547,24.534222548498217,24.534222548498217,24.534222548498217,28.569712657159,28.569712657159,28.53841950381214,24.546792311254713,20.086024510624583,16.037600713733728,28.53841950381214,28.53841950381214,21.759840672507483,28.266836474678666,24.546792311254713,28.53841950381214,28.53841950381214,28.266836474678666,28.53841950381214,23.052453353531487,20.216812143088404,20.09343668308072,10.0,5258907.275754698 
 08/31  11:00:00,10.0,93.0,16.74134711705622,90.29792010772346,20.190384221490042,50.92475041548743,20.31306740324225,92.32771296127058,16.297764821226966,83.04069286438916,16.21819778960147,67.36987871639872,20.244692382894865,50.754242251769945,0.0,0.0,26.677928117079283,26.677928117079283,0.0,0.0,28.266836474678666,28.266836474678666,0.0,0.0,0.0,0.0,0.0,0.0,28.266836474678666,28.266836474678666,0.0,10.0,24.56608183548824,24.56608183548824,24.56608183548824,24.56608183548824,24.56608183548824,28.569712657159,28.569712657159,20.31306740324225,16.21819778960147,28.569712657159,28.569712657159,25.198015007023965,25.198015007023965,28.569712657159,28.569712657159,28.569712657159,25.198015007023965,28.569712657159,25.198015007023965,20.190384221490042,20.244692382894865,10.0,0.0 
 08/31  12:00:00,10.4,93.0,16.770714754483848,90.21903713390881,19.94439465941976,51.328065297051815,20.326190471117354,93.2988787949526,16.312365340517317,83.04574705920096,16.414057475440504,66.10003195901885,20.139261657778746,50.71242363097682,0.0,0.0,26.677928117079283,26.677928117079283,0.0,0.0,28.266836474678666,28.266836474678666,0.0,0.0,0.0,0.0,0.0,0.0,28.266836474678666,28.266836474678666,0.0,10.4,24.56608183548824,24.56608183548824,24.56608183548824,24.56608183548824,24.56608183548824,28.569712657159,28.569712657159,20.326190471117354,16.414057475440504,28.569712657159,28.569712657159,24.633326719774455,24.633326719774455,28.569712657159,28.569712657159,28.569712657159,24.633326719774455,28.569712657159,24.633326719774455,19.94439465941976,20.139261657778746,10.4,0.0 
 08/31  13:00:00,10.0,100.0,16.7945782858341,90.17168271404287,19.811716850303092,51.79298535652255,20.20229557480858,95.55182848224642,16.329498958840556,83.03731695252414,16.590603631637013,65.18284902187447,19.914853107330106,51.462778609995276,12659.248522052789,0.33005675628773723,32.41502704679814,23.239246527650486,0.0,0.0,28.266836474678666,28.266836474678666,0.0,0.0,0.0,0.0,0.0,0.0,28.266836474678666,28.266836474678666,1270.112212857487,-4.668163865994206,29.301095727965492,29.301095727965492,29.301095727965492,33.3359352114926,33.3359352114926,33.255881855320574,29.36269046691698,20.20229557480858,16.590603631637013,33.255881855320574,33.255881855320574,32.41502704679814,32.41502704679814,29.36269046691698,33.255881855320574,33.255881855320574,23.239246527650486,33.255881855320574,32.41502704679814,19.811716850303092,19.914853107330106,10.0,4572403.966286954 
 08/31  14:00:00,11.0,87.0,16.810254526815825,90.17115472822428,20.186633497436624,50.36043485048796,20.019966435197787,97.7895830082158,16.347688283302126,83.02323281660968,16.720693326131922,64.39014045106113,19.717481603060193,51.84563841964029,4254.62107526066,0.2419358883682398,29.20449840108442,27.100861189625007,0.0,0.0,28.266836474678666,28.266836474678666,0.0,0.0,0.0,0.0,12198.917088120354,0.46628247940876194,29.560227719757087,22.980290000226518,1410.5545341508932,-3.549510126647628,25.666599150930836,25.666599150930836,25.666599150930836,29.702140439287312,29.702140439287312,29.75573645221435,25.592943936968105,20.019966435197787,16.720693326131922,29.75573645221435,29.75573645221435,29.560227719757087,29.560227719757087,25.592943936968105,29.75573645221435,29.75573645221435,27.456590508297673,29.75573645221435,22.980290000226518,20.186633497436624,19.717481603060193,11.0,5077996.322943216 
 08/31  15:00:00,11.2,86.0,16.81935800326449,90.11904905186861,20.577663502507136,48.63362329426887,19.710760792512307,99.97751296415791,16.36164029074105,82.94945337369302,16.757741584121014,63.70538424856577,20.071243611265317,50.18061058888705,0.0,0.0,29.20449840108442,29.20449840108442,16955.384639613014,0.6103270036714903,27.371664396552347,20.725291123631084,0.0,0.0,0.0,0.0,0.0,0.0,29.686980111161304,29.686980111161304,1517.0424424667003,-3.2480705043846436,23.351781501211455,23.351781501211455,23.351781501211455,27.386814956479398,27.386814956479398,27.43563989959192,23.282951241307785,19.710760792512307,16.757741584121014,27.43563989959192,27.43563989959192,20.725291123631084,27.371664396552347,23.282951241307785,27.43563989959192,27.43563989959192,27.371664396552347,27.43563989959192,27.371664396552347,20.577663502507136,20.071243611265317,11.2,5461352.792880122 
 08/31  16:00:00,11.0,87.0,16.82851812578397,90.24482418777663,20.57298208666431,48.324691837967926,19.798819308589657,99.42605693299666,16.37854085286105,83.02409399105329,16.720885377555994,63.49385134392385,20.590584430079986,48.27406918004854,0.0,0.0,29.20449840108442,29.20449840108442,16044.052543019781,0.6073777720434616,28.78254694833256,22.454300220638522,0.0,0.0,0.0,0.0,0.0,0.0,29.686980111161304,29.686980111161304,1444.2279938901017,-3.517912580000363,24.899888646291338,24.899888646291338,24.899888646291338,28.935473700189476,28.935473700189476,28.902595767677198,24.91385782581123,19.798819308589657,16.720885377555994,28.902595767677198,28.902595767677198,22.454300220638522,28.78254694833256,24.91385782581123,28.902595767677198,28.902595767677198,28.78254694833256,28.902595767677198,28.78254694833256,20.57298208666431,20.590584430079986,11.0,5199220.778004366 
 08/31  17:00:00,10.0,100.0,16.834480317100784,90.29972551127643,20.179938269065552,49.70725972768483,20.17512869672398,98.2842201494762,16.385904730368736,83.06707258934878,16.580929265851527,63.98022336046577,20.604017973317355,48.422989080866444,0.0,0.0,29.20449840108442,29.20449840108442,0.0,0.0,30.777734563591874,30.777734563591874,0.0,0.0,0.0,0.0,0.0,0.0,29.686980111161304,29.686980111161304,0.0,10.0,25.17616517751827,25.17616517751827,25.17616517751827,25.17616517751827,25.17616517751827,29.195477608190917,29.195477608190917,20.17512869672398,16.580929265851527,29.195477608190917,29.195477608190917,25.44994675919076,25.44994675919076,29.195477608190917,29.195477608190917,29.195477608190917,25.44994675919076,29.195477608190917,25.44994675919076,20.179938269065552,20.604017973317355,10.0,0.0 
 08/31  18:00:00,10.0,95.0,16.828565956685274,90.42272367116601,19.639661883496487,51.66330271086336,20.445606652587934,97.99340451671563,16.381044554205694,83.17474395578405,16.368897311245057,64.84652198443015,20.21033305865364,49.8690117099905,16141.117493020934,0.75936897519689,29.822499857629424,24.713566938617394,0.0,0.0,30.777734563591874,30.777734563591874,0.0,0.0,0.0,0.0,0.0,0.0,29.686980111161304,29.686980111161304,1399.0737502730028,-4.557079214353805,25.9316913775759,25.9316913775759,25.9316913775759,29.96718146905121,29.96718146905121,29.949067983744314,25.930589811345637,20.445606652587934,16.368897311245057,29.949067983744314,29.949067983744314,29.822499857629424,29.822499857629424,25.930589811345637,29.949067983744314,29.949067983744314,24.713566938617394,29.949067983744314,29.822499857629424,19.639661883496487,20.21033305865364,10.0,5036665.50098281 
 08/31  19:00:00,9.9,88.0,16.81068233317327,90.70383258184653,20.142094390958547,49.5974835523948,20.365664173172235,99.74116854556668,16.371677045050006,83.38838860685695,16.206720460298314,65.16707756344073,19.701870562397417,50.96879747040592,0.0,0.0,32.90698359821311,32.90698359821311,0.0,0.0,30.777734563591874,30.777734563591874,0.0,0.0,0.0,0.0,16265.158525648825,0.6770191969124244,30.711072364037236,24.930557016999707,1363.3572434309792,-4.706905034974917,26.794241148146252,26.794241148146252,26.794241148146252,30.829564666554205,30.829564666554205,30.815214726327188,26.789296260272643,20.365664173172235,16.206720460298314,30.815214726327188,30.815214726327188,30.711072364037236,30.711072364037236,26.789296260272643,30.815214726327188,30.815214726327188,30.711072364037236,30.815214726327188,24.930557016999707,20.142094390958547,19.701870562397417,9.9,4908086.076351525 
 08/31  20:00:00,9.7,88.0,16.792646857419495,90.80777337116709,20.926288933782768,46.67482757004087,20.050748389892515,99.99999999999999,16.362802819908154,83.43555330098374,16.111403061998235,65.10385505551835,20.227601497835057,48.73175204733838,0.0,0.0,32.90698359821311,32.90698359821311,0.0,0.0,30.777734563591874,30.777734563591874,0.0,0.0,0.0,0.0,5011.3976772302185,0.2292437648587631,33.74943987925653,32.0061733225366,415.75364500398615,4.793453094612155,30.09286402155462,30.09286402155462,30.09286402155462,31.43776611543777,31.43776611543777,33.9771120147318,32.7253415316255,20.050748389892515,16.111403061998235,33.9771120147318,33.9771120147318,31.536645393858127,31.536645393858127,32.7253415316255,33.9771120147318,33.9771120147318,31.536645393858127,33.9771120147318,29.793378837138192,20.926288933782768,20.227601497835057,9.7,1496713.1220143503 
 08/31  21:00:00,9.5,87.0,16.776457000432238,90.990573139166,21.12837630201443,45.197893424036565,19.634008537816484,99.95398815385589,16.34306988060598,83.62268083383074,16.05870619050508,64.60703261535079,20.97887773490953,45.61996914122681,0.0,0.0,32.90698359821311,32.90698359821311,17862.080884751264,0.7462525334304151,27.285124712918517,21.509606486267785,0.0,0.0,0.0,0.0,0.0,0.0,33.74943987925653,33.74943987925653,1528.4113748079144,-4.956867867954438,23.130419840663173,23.130419840663173,23.130419840663173,27.16536782863447,27.16536782863447,27.295118217745415,22.9777541499445,19.634008537816484,16.05870619050508,27.295118217745415,27.295118217745415,21.509606486267785,27.285124712918517,22.9777541499445,27.295118217745415,27.295118217745415,27.285124712918517,27.295118217745415,27.285124712918517,21.12837630201443,20.97887773490953,9.5,5502280.949308492 
 08/31  22:00:00,9.4,88.0,16.765789702515683,90.96280168517005,20.796128835133786,45.41503659124773,19.79069754933115,98.57686182306551,16.3201977593338,83.66240734204261,15.990823284565892,64.22632617731084,21.130444196820495,44.49386281356715,0.0,0.0,32.90698359821311,32.90698359821311,16023.420039949973,0.7063508094395617,28.521527130185863,23.02457688191552,0.0,0.0,0.0,0.0,0.0,0.0,33.74943987925653,33.74943987925653,1457.1222737603466,-5.123673974171951,24.625211197272606,24.625211197272606,24.625211197272606,28.660664528730702,28.660664528730702,28.61055759101296,24.65776389176699,19.79069754933115,15.990823284565892,28.61055759101296,28.61055759101296,23.02457688191552,28.521527130185863,24.65776389176699,28.61055759101296,28.61055759101296,28.521527130185863,28.61055759101296,28.521527130185863,20.796128835133786,21.130444196820495,9.4,5245640.185537248 
 08/31  23:00:00,9.5,89.0,16.757452226165007,90.92149952968367,20.25491480432102,46.26078433928967,20.174583915490103,97.11129054147754,16.27977588346225,83.7957999111181,15.957436312491891,63.619890574657184,20.815258013398715,44.69008730354882,0.0,0.0,32.90698359821311,32.90698359821311,0.0,0.0,31.254971600124236,31.254971600124236,0.0,0.0,0.0,0.0,0.0,0.0,33.74943987925653,33.74943987925653,0.0,9.5,25.289483922684454,25.289483922684454,25.289483922684454,25.289483922684454,25.289483922684454,29.28396058237892,29.28396058237892,20.174583915490103,15.957436312491891,29.28396058237892,29.28396058237892,25.562430469826822,25.562430469826822,29.28396058237892,29.28396058237892,29.28396058237892,25.562430469826822,29.28396058237892,25.562430469826822,20.25491480432102,20.815258013398715,9.5,0.0 
 08/31  24:00:00,9.6,90.0,16.747741334163372,90.7985140065311,19.64988335132422,47.716287411657724,20.47785196883603,95.70534050096552,16.241794068566428,83.83365902674817,15.916487662043174,63.31522570101666,20.260436596192108,45.94539677044051,10736.231901120218,0.4871029186891101,31.143794350423747,27.575483733534504,0.0,0.0,31.254971600124236,31.254971600124236,0.0,0.0,0.0,0.0,0.0,0.0,33.74943987925653,33.74943987925653,920.1829079100733,-0.1265867124016764,26.0175211442904,26.0175211442904,26.0175211442904,28.70778995381649,28.70778995381649,30.026554823938408,27.347451868929394,20.47785196883603,15.916487662043174,30.026554823938408,30.026554823938408,28.6717189229609,28.6717189229609,27.347451868929394,30.026554823938408,30.026554823938408,25.103408306071657,30.026554823938408,28.6717189229609,19.64988335132422,20.260436596192108,9.6,3312658.468476264 
 09/01  01:00:00,9.8,91.0,16.73555335365087,90.60000708793721,19.91373219529684,46.798299617967196,20.45442786870518,97.43329010454461,16.213445011828636,83.73691423840296,15.895292065705044,63.05405031083386,19.706347450933777,47.40514436660254,10872.293277237699,0.5358996422024729,30.46269126879298,25.656820602843673,0.0,0.0,31.254971600124236,31.254971600124236,0.0,0.0,0.0,0.0,5805.148019100927,0.2635449695421352,31.249544300584482,28.614558543531313,1380.1035002398703,-4.78504095812172,26.48497827150788,26.48497827150788,26.48497827150788,30.520258941152555,30.520258941152555,30.54310709379276,26.441380301241516,20.45442786870518,15.895292065705044,30.54310709379276,30.54310709379276,30.46269126879298,30.46269126879298,26.441380301241516,30.54310709379276,30.54310709379276,25.656820602843673,30.54310709379276,27.827705511739815,19.91373219529684,19.706347450933777,9.8,4968372.600863533 
 09/01  02:00:00,10.0,91.0,16.73464613297893,90.42598794064281,20.384422553784315,45.483103651791126,20.182635171346384,100.0,16.195302584413987,83.66804304045235,15.907778810419247,62.77962583174529,19.732837220848126,47.35557876615111,0.0,0.0,29.47335246327573,29.47335246327573,0.0,0.0,31.254971600124236,31.254971600124236,0.0,0.0,0.0,0.0,15596.564324107028,0.7089813402625396,31.290272173952815,26.011479178488138,1335.9121070594263,-4.62414727649327,27.492129040448972,27.492129040448972,27.492129040448972,31.527317797181745,31.527317797181745,31.47304974677642,27.529704259987753,20.182635171346384,15.907778810419247,31.47304974677642,31.47304974677642,31.290272173952815,31.290272173952815,27.529704259987753,31.47304974677642,31.47304974677642,31.290272173952815,31.47304974677642,26.011479178488138,20.384422553784315,19.732837220848126,10.0,4809283.585413935 
 09/01  03:00:00,10.0,90.0,16.757742928074705,90.20391874486148,20.60662707386175,44.8748725923606,19.829725263737377,99.99999999999999,16.189355298012977,83.61684697491717,15.955840011290107,62.472195722157586,20.459516863965604,45.28505944885586,0.0,0.0,29.47335246327573,29.47335246327573,11791.55325976826,0.3129852510354047,31.207249321917146,25.061100698394522,0.0,0.0,0.0,0.0,4973.574859286143,0.21402055556439484,34.77169349615781,32.918521898274705,1307.8643615213205,-4.652672438789377,28.39550049250697,28.39550049250697,28.39550049250697,32.43058097675357,32.43058097675357,32.46692776023835,28.337153095436225,19.829725263737377,15.955840011290107,32.46692776023835,32.46692776023835,26.233341330405715,32.379489953928335,28.337153095436225,32.46692776023835,32.46692776023835,32.379489953928335,32.46692776023835,30.52631835604523,20.60662707386175,20.459516863965604,10.0,4708311.701476755 
 09/01  04:00:00,9.8,89.0,16.807656011848437,89.82923577619582,20.422833695095186,45.3503114324862,19.913227369545183,99.99999999999999,16.199853823904647,83.47795866439711,16.01789393618661,62.05337829486334,21.33633235442401,42.873100060659745,0.0,0.0,29.47335246327573,29.47335246327573,15383.700301294197,0.41242038513389223,31.72252768012809,22.720882833428508,0.0,0.0,0.0,0.0,0.0,0.0,34.77169349615781,34.77169349615781,1318.3535732261544,-4.847056678906078,27.972854187473523,27.972854187473523,27.972854187473523,32.00795012663336,32.00795012663336,31.951642374421247,28.013284506509223,19.913227369545183,16.01789393618661,31.951642374421247,31.951642374421247,22.720882833428508,31.72252768012809,28.013284506509223,31.951642374421247,31.951642374421247,31.72252768012809,31.951642374421247,31.72252768012809,20.422833695095186,21.33633235442401,9.8,4746072.863614156 
 09/01  05:00:00,9.5,87.0,16.873306824458826,89.45563951803487,20.044588065932686,46.30070825202812,20.21774194642332,99.82976703279687,16.219791015090678,83.37185007079033,16.083808511479617,61.64411148956894,21.62424177446031,42.010535482232825,0.0,0.0,29.47335246327573,29.47335246327573,7897.678457377374,0.18801113769738215,33.882691240928196,28.857997535868947,0.0,0.0,0.0,0.0,0.0,0.0,34.77169349615781,34.77169349615781,622.5032478285108,2.137784137699872,30.07732086541767,30.07732086541767,30.07732086541767,32.09467314446789,32.09467314446789,34.079152444406176,32.0850281376782,20.21774194642332,16.083808511479617,34.079152444406176,34.079152444406176,27.169349575686,32.19404328074525,32.0850281376782,34.079152444406176,34.079152444406176,32.19404328074525,34.079152444406176,32.19404328074525,20.044588065932686,21.62424177446031,9.5,2241011.6921826387 
 09/01  06:00:00,9.2,86.0,16.943011913656797,89.06087447721265,19.692795020100895,47.03115235593785,20.56074712014269,99.94704607868508,16.238250290567244,83.2737421422442,16.13670101653316,61.17985061436626,21.37957420715192,42.381343828797654,17047.575956868735,0.7499837839549823,30.90323856419809,25.420310815310934,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,34.77169349615781,34.77169349615781,1360.5274896210385,-5.42005139297832,26.86290340896002,26.86290340896002,26.86290340896002,30.898213666745146,30.898213666745146,30.948753721539614,26.792809765774038,20.56074712014269,16.13670101653316,30.948753721539614,30.948753721539614,30.90323856419809,30.90323856419809,26.792809765774038,30.948753721539614,30.948753721539614,25.420310815310934,30.948753721539614,30.90323856419809,19.692795020100895,21.37957420715192,9.2,4897898.962635739 
 09/01  07:00:00,8.0,93.0,17.007524308518995,88.78535117403882,20.34774697148622,45.04344678006262,20.578218252465174,99.99999999999999,16.251501110116585,83.28602008057813,16.165161424668497,60.98521194278847,20.880393142996557,43.58484030979692,4971.828441333106,0.23370530145173318,34.13323598900564,32.436750951255505,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,34.77169349615781,34.77169349615781,411.6309241595776,3.0865937715050813,30.497604161707915,30.497604161707915,30.497604161707915,31.842505681074726,31.842505681074726,34.35925721127406,33.122402272382374,20.578218252465174,16.165161424668497,34.35925721127406,34.35925721127406,31.93874917599861,31.93874917599861,33.122402272382374,34.35925721127406,34.35925721127406,30.242264138248476,34.35925721127406,31.93874917599861,20.34774697148622,20.880393142996557,8.0,1481871.3269744795 
 09/01  08:00:00,10.0,87.0,17.06640972818782,88.54233405826476,21.414433758978692,42.19561279906178,20.434710817937265,100.0,16.26408410366807,83.30177450306044,16.28646750121642,60.52259931357272,20.39187669732514,44.93081838157971,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,34.77169349615781,34.77169349615781,0.0,10.0,30.55617844804745,30.55617844804745,30.55617844804745,30.55617844804745,30.55617844804745,34.41516013912706,34.41516013912706,20.434710817937265,16.28646750121642,34.41516013912706,34.41516013912706,30.81543980329199,30.81543980329199,34.41516013912706,34.41516013912706,34.41516013912706,30.81543980329199,34.41516013912706,30.81543980329199,21.414433758978692,20.39187669732514,10.0,0.0 
 09/01  09:00:00,11.4,77.0,17.156948754174675,88.12325508876268,22.930248750248314,38.463602737356844,20.687339594513443,99.87021782309279,16.361429064008906,82.86853597539331,16.606566595003393,59.29118708093573,20.140077196643976,45.620864047381964,0.0,0.0,34.133235989005634,34.133235989005634,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,34.77169349615781,34.77169349615781,0.0,11.4,30.556178448047454,30.556178448047454,30.556178448047454,30.556178448047454,30.556178448047454,34.41516013912706,34.41516013912706,20.687339594513443,16.606566595003393,34.41516013912706,34.41516013912706,30.94505154579756,30.94505154579756,34.41516013912706,34.41516013912706,34.41516013912706,30.94505154579756,34.41516013912706,30.94505154579756,22.930248750248314,20.140077196643976,11.4,0.0 
 09/01  10:00:00,14.0,47.0,17.290576590421797,87.38116293711032,24.116684075162336,35.36675866816551,21.583252884780695,96.85846028767742,16.665518462303794,81.28030730784366,17.11458618307213,57.078058101781934,20.02291201713023,45.39440243473845,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,34.77169349615781,34.77169349615781,0.0,14.000000000000002,30.55617844804745,30.55617844804745,30.55617844804745,30.55617844804745,30.55617844804745,34.41516013912706,34.41516013912706,21.583252884780695,17.11458618307213,34.41516013912706,34.41516013912706,30.880253069455,30.880253069455,34.41516013912706,34.41516013912706,34.41516013912706,30.880253069455,34.41516013912706,30.880253069455,24.116684075162336,20.02291201713023,14.000000000000002,0.0 
 09/01  11:00:00,15.0,39.0,17.472406417254803,86.38265224542681,24.64884229844858,33.49331845502655,22.832328379180193,94.42924465150034,17.190461669798854,78.61836278786986,17.610728534498218,54.73709628792308,20.180363517828056,43.96878414539343,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,2728.2668946001927,0.056296837445875804,35.15221216285448,32.833448058360354,238.7694455822158,12.03277992925882,31.860087332295276,31.860087332295276,31.860087332295276,32.66702824391536,32.66702824391536,35.78233815704086,35.017169248879895,22.832328379180193,17.610728534498218,35.78233815704086,35.78233815704086,32.820953364125884,32.820953364125884,35.017169248879895,35.78233815704086,35.78233815704086,32.820953364125884,35.78233815704086,30.502189259631752,24.64884229844858,20.180363517828056,15.0,859570.0040959769 
 09/01  12:00:00,15.1,37.0,17.71988873478007,85.04422585327217,24.54776479428324,33.10309405733911,24.441452840496034,88.39365143042238,18.03263095306353,74.55065940146356,18.05097146789354,52.80168898014419,20.79023216736477,41.61132399133306,0.0,0.0,34.133235989005634,34.133235989005634,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,0.0,15.099999999999998,31.88236005841986,31.88236005841986,31.88236005841986,31.88236005841986,31.88236005841986,35.805691615188444,35.805691615188444,24.441452840496034,18.05097146789354,35.805691615188444,35.805691615188444,32.27771775071161,32.27771775071161,35.805691615188444,35.805691615188444,35.805691615188444,32.27771775071161,35.805691615188444,32.27771775071161,24.54776479428324,20.79023216736477,15.099999999999998,0.0 
 09/01  13:00:00,16.0,45.0,18.01433466661888,83.39923002151782,23.922413498610375,33.94438591346868,25.391062263590413,86.33187985448052,19.19990154051199,69.23044622189524,18.459571177233123,51.101271011899854,21.21096982889968,40.05101391165236,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,0.0,16.0,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,35.805691615188444,35.805691615188444,25.391062263590413,18.459571177233123,35.805691615188444,35.805691615188444,32.14594468719195,32.14594468719195,35.805691615188444,35.805691615188444,35.805691615188444,32.14594468719195,35.805691615188444,32.14594468719195,23.922413498610375,21.21096982889968,16.0,0.0 
