Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/01  14:00:00,15.0,39.0,18.299742743096807,81.91676289661572,23.3044294956871,34.466519462442236,26.045649441871852,85.70089750825369,20.03565844116208,65.72416175790286,18.743613295183497,49.655095757890564,21.611570209400668,38.23617392172401,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,0.0,15.0,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,35.805691615188444,35.805691615188444,26.045649441871852,18.743613295183497,35.805691615188444,35.805691615188444,32.0800485973998,32.0800485973998,35.805691615188444,35.805691615188444,35.805691615188444,32.0800485973998,35.805691615188444,32.0800485973998,23.3044294956871,21.611570209400668,15.0,0.0 
 09/01  15:00:00,16.7,36.0,18.561350368041083,80.50413425293945,22.816610442887267,34.93602557520181,26.432287028886286,86.86526401546443,20.733613165780433,62.88878648994432,19.032438885189023,48.34721206804215,22.739402707221828,35.136490056073455,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,0.0,16.7,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,35.805691615188444,35.805691615188444,26.432287028886286,19.032438885189023,35.805691615188444,35.805691615188444,32.14594468719195,32.14594468719195,35.805691615188444,35.805691615188444,35.805691615188444,32.14594468719195,35.805691615188444,32.14594468719195,22.816610442887267,22.739402707221828,16.7,0.0 
 09/01  16:00:00,16.0,36.0,18.784703705742796,79.38655415446956,22.455328661906165,34.693396097942895,26.239777191754406,93.2209747966308,21.334665989217886,60.60827117160965,19.249524277361587,46.98543885428065,23.819896379931023,31.97505678519147,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,0.0,16.0,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,35.805691615188444,35.805691615188444,26.239777191754406,19.249524277361587,35.805691615188444,35.805691615188444,32.14594468719195,32.14594468719195,35.805691615188444,35.805691615188444,35.805691615188444,32.14594468719195,35.805691615188444,32.14594468719195,22.455328661906165,23.819896379931023,16.0,0.0 
 09/01  17:00:00,15.0,39.0,18.96313529408244,78.50616145591216,21.954754664502474,34.98363853896128,25.46664537510383,99.37548879151355,21.73955104257862,59.12426344875345,19.2997886978778,46.28229132451058,24.378860055074227,30.2332053677492,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,0.0,15.0,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,35.805691615188444,35.805691615188444,25.46664537510383,19.2997886978778,35.805691615188444,35.805691615188444,32.0800485973998,32.0800485973998,35.805691615188444,35.805691615188444,35.805691615188444,32.0800485973998,35.805691615188444,32.0800485973998,21.954754664502474,24.378860055074227,15.0,0.0 
 09/01  18:00:00,14.0,51.0,19.0523729533714,78.14739049970018,21.36605757540286,36.08476894869027,24.311436052156616,100.0,21.850006066885086,58.78478620661599,19.107529638888188,46.69583773855974,23.793035156552747,31.15454916999247,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,0.0,14.0,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,35.805691615188444,35.805691615188444,24.311436052156616,19.107529638888188,35.805691615188444,35.805691615188444,32.14594468719195,32.14594468719195,35.805691615188444,35.805691615188444,35.805691615188444,32.14594468719195,35.805691615188444,32.14594468719195,21.36605757540286,23.793035156552747,14.0,0.0 
 09/01  19:00:00,13.0,47.0,18.993408495408175,78.43554001868031,20.68013597307639,37.17735969412334,23.166061951717776,100.0,21.723615429013144,59.24050176970561,18.759173443816305,47.34057835299812,22.61570500492916,33.03932774647634,0.0,0.0,34.13323598900564,34.13323598900564,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,0.0,13.0,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,31.882360058419863,35.805691615188444,35.805691615188444,23.166061951717776,18.759173443816305,35.805691615188444,35.805691615188444,32.14594468719195,32.14594468719195,35.805691615188444,35.805691615188444,35.805691615188444,32.14594468719195,35.805691615188444,32.14594468719195,20.68013597307639,22.61570500492916,13.0,0.0 
 09/01  20:00:00,12.0,54.0,18.865157193902892,79.06651120549579,20.073195754401908,38.03617906908006,22.17566611404344,100.0,21.312076286263515,60.75262635065011,18.456171009393522,47.79535546274846,21.49681084541986,34.85507068809149,3427.1297181647683,0.06366809347994595,34.65089912785225,31.431517772251574,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,291.35072199576285,8.28814545795733,32.12383960028559,32.12383960028559,32.12383960028559,33.1325157398107,33.1325157398107,36.05692025776598,35.07890795857188,22.17566611404344,18.456171009393522,36.05692025776598,36.05692025776598,33.16043065149198,33.16043065149198,35.07890795857188,36.05692025776598,36.05692025776598,29.941049295891304,36.05692025776598,33.16043065149198,20.073195754401908,21.49681084541986,12.0,1048862.5991847464 
 09/01  21:00:00,12.3,55.0,18.683152516351356,79.97175130177972,19.753882288421025,38.460302790347804,21.345503794407453,99.99999999999999,20.825342418769758,62.59644622895704,18.17022410668192,48.332598973602074,20.604510539630617,36.49681449093926,11622.108663117284,0.3771536899838678,33.87756160495744,28.86114681012161,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,0.0,0.0,35.15221216285448,35.15221216285448,859.5394810938449,2.483817002229598,30.166274703735926,30.166274703735926,30.166274703735926,32.856233420156855,32.856233420156855,34.26448859489453,31.38559956426165,21.345503794407453,18.17022410668192,34.26448859489453,34.26448859489453,32.99333965204671,32.99333965204671,31.38559956426165,34.26448859489453,34.26448859489453,27.976924857210875,34.26448859489453,32.99333965204671,19.753882288421025,20.604510539630617,12.299999999999999,3094342.131937842 
 09/01  22:00:00,13.0,54.0,18.506217792612482,80.8627560313749,20.744114101857146,35.976261665290124,20.749808603510186,100.0,20.33724303699641,64.50926724491293,17.96330561167765,48.701810401861245,19.85352331474915,38.01708860339689,3629.7173178353587,0.1527561002591682,34.14890497410374,32.72776136045067,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,8487.300029548365,0.26471885111366317,33.68723891502799,29.763834359522278,962.0212153036899,1.9548546357687342,29.415663533934584,29.415663533934584,29.415663533934584,32.44185921772964,32.44185921772964,33.40589356933064,30.350577210087327,20.749808603510186,17.96330561167765,33.40589356933064,33.40589356933064,32.41299707867499,32.41299707867499,30.350577210087327,33.40589356933064,33.40589356933064,30.99185346502191,33.40589356933064,28.48959252316928,20.744114101857146,19.85352331474915,13.0,3463276.375093284 
 09/01  23:00:00,13.0,54.0,18.367307597250477,81.5698572657954,21.780095614970023,33.4224674338859,20.296449058288932,100.0,19.925980448971295,66.17198046197899,17.81017046443833,48.6556416911381,20.033272774254165,37.2196234765602,0.0,0.0,34.14890497410374,34.14890497410374,0.0,0.0,33.882691240928196,33.882691240928196,0.0,0.0,0.0,0.0,6730.111018390142,0.16983821641066058,35.07605781049228,30.318334372741194,600.3003291833658,5.597445910295684,31.56676446710945,31.56676446710945,31.56676446710945,33.584116746159665,33.584116746159665,35.53380930037252,33.65470636275185,20.296449058288932,17.81017046443833,35.53380930037252,35.53380930037252,33.424218820884235,33.424218820884235,33.65470636275185,35.53380930037252,35.53380930037252,33.424218820884235,35.53380930037252,28.666495383133153,21.780095614970023,20.033272774254165,13.0,2161081.1850601165 
 09/01  24:00:00,11.5,64.0,18.267996149408155,82.07974354936943,22.028648316157682,32.828663802031755,19.89353556749876,100.0,19.55688762551005,67.70525162738781,17.67299916551134,48.80781876741733,20.592140211529042,35.859846785790324,0.0,0.0,34.14890497410374,34.14890497410374,8209.852808754116,0.1477908782291695,34.04694433913912,27.40215122723407,0.0,0.0,0.0,0.0,0.0,0.0,35.2452525023693,35.2452525023693,618.4541506613384,4.119808564227934,30.959510347066065,30.959510347066065,30.959510347066065,32.97686262611628,32.97686262611628,35.02123113349194,32.95008536146037,19.89353556749876,17.67299916551134,35.02123113349194,35.02123113349194,26.330172768933863,32.97496588083891,32.95008536146037,35.02123113349194,35.02123113349194,32.97496588083891,35.02123113349194,32.97496588083891,22.028648316157682,20.592140211529042,11.5,2226434.942380818 
 09/02  01:00:00,11.0,66.0,18.184815689011977,82.5913681985094,21.73900012162752,33.43178664559227,19.76137695542453,100.0,19.221226660776438,69.20304441760803,17.546176564621177,48.95369770033727,20.793102583537987,35.43579057601052,0.0,0.0,34.14890497410374,34.14890497410374,17219.2758625109,0.579365743597102,29.002403428064177,21.88533865663959,0.0,0.0,0.0,0.0,0.0,0.0,35.2452525023693,35.2452525023693,1441.371703432715,-3.5661247062626114,24.965503122697744,24.965503122697744,24.965503122697744,29.001059932140006,29.001059932140006,29.09728662501112,24.85037975311394,19.76137695542453,17.546176564621177,29.09728662501112,29.09728662501112,21.88533865663959,29.002403428064177,24.85037975311394,29.09728662501112,29.09728662501112,29.002403428064177,29.09728662501112,29.002403428064177,21.73900012162752,20.793102583537987,11.0,5188938.132357774 
 09/02  02:00:00,12.0,62.0,18.131423633796935,82.8688911891961,21.208280911130103,34.53071110460951,20.110205704525967,98.18478040957497,18.91307599260987,70.5464244872192,17.43535273172254,48.88636458486787,20.577951138846565,35.90162547918457,0.0,0.0,34.14890497410374,34.14890497410374,0.0,0.0,29.623692249225535,29.623692249225535,0.0,0.0,0.0,0.0,0.0,0.0,35.2452525023693,35.2452525023693,0.0,12.0,24.5657984674329,24.5657984674329,24.5657984674329,24.5657984674329,24.5657984674329,28.621724011603472,28.621724011603472,20.110205704525967,17.43535273172254,28.621724011603472,28.621724011603472,24.840805358596242,24.840805358596242,28.621724011603472,28.621724011603472,28.621724011603472,24.840805358596242,28.621724011603472,24.840805358596242,21.208280911130103,20.577951138846565,12.0,0.0 
 09/02  03:00:00,10.6,73.0,18.078898442352617,83.14296299196693,20.690377738615272,35.733521350255835,20.5435565962089,98.46604874458481,18.669733086062216,71.62797610702529,17.33824514945375,48.90132649891804,20.247556958703072,36.72840620336449,0.0,0.0,34.14890497410374,34.14890497410374,0.0,0.0,29.623692249225535,29.623692249225535,0.0,0.0,0.0,0.0,0.0,0.0,35.2452525023693,35.2452525023693,0.0,10.6,24.5657984674329,24.5657984674329,24.5657984674329,24.5657984674329,24.5657984674329,28.621724011603472,28.621724011603472,20.5435565962089,17.33824514945375,28.621724011603472,28.621724011603472,24.702044917737428,24.702044917737428,28.621724011603472,28.621724011603472,28.621724011603472,24.702044917737428,28.621724011603472,24.702044917737428,20.690377738615272,20.247556958703072,10.6,0.0 
 09/02  04:00:00,10.0,87.0,18.026713661139333,83.4162639252638,20.12990676332201,37.86533748920482,20.566302982671687,100.0,18.464458018041412,72.55486156752931,17.224557980814993,49.43679714089053,19.82061437629281,38.60071202597375,0.0,0.0,34.14890497410374,34.14890497410374,0.0,0.0,29.623692249225535,29.623692249225535,0.0,0.0,0.0,0.0,14655.002408576467,0.5054597560418468,31.395363380584524,24.392112306458515,1324.1224038922574,-4.643799760799,27.813610008199547,27.813610008199547,27.813610008199547,31.8487366945533,31.8487366945533,31.782379690865834,27.861820307153273,20.566302982671687,17.224557980814993,31.782379690865834,31.782379690865834,31.395363380584524,31.395363380584524,27.861820307153273,31.782379690865834,31.782379690865834,31.395363380584524,31.782379690865834,24.392112306458515,20.12990676332201,19.82061437629281,10.0,4766840.654012127 
 09/02  05:00:00,10.0,82.0,17.958752130940848,83.85664556987214,19.692466809422562,39.98760397797339,20.37664317675484,100.0,18.23070896366937,73.69969440212407,17.141457454881564,50.01138345551178,20.385097833032724,38.31058554720937,16942.04199081065,0.720912003862999,30.569276568916433,24.914392707421747,0.0,0.0,29.623692249225535,29.623692249225535,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,1373.8108436854045,-4.607051291378874,26.53505913245421,26.53505913245421,26.53505913245421,30.57043270183971,30.57043270183971,30.601340568128663,26.48429360832848,20.37664317675484,17.141457454881564,30.601340568128663,30.601340568128663,30.569276568916433,30.569276568916433,26.48429360832848,30.601340568128663,30.601340568128663,24.914392707421747,30.601340568128663,30.569276568916433,19.692466809422562,20.385097833032724,10.0,4945719.037267456 
 09/02  06:00:00,8.9,82.0,17.896047362275098,84.18829533623722,20.290969679561513,38.7580733829631,20.042559890244885,99.99999999999999,18.017950096428123,74.69182791496081,17.037063172159158,50.29988491920912,21.147836931028635,36.76771637723359,4971.822102218699,0.2338666498212017,33.75290047039522,32.05758802654162,0.0,0.0,29.623692249225535,29.623692249225535,0.0,0.0,0.0,0.0,0.0,0.0,34.50170691978285,34.50170691978285,415.64421798313634,3.9867135273583965,30.117650368084057,30.117650368084057,30.117650368084057,31.462551887450864,31.462551887450864,33.98047173082211,32.74282517785621,20.042559890244885,17.037063172159158,33.98047173082211,33.98047173082211,31.558454907850383,31.558454907850383,32.74282517785621,33.98047173082211,33.98047173082211,29.863142463996788,33.98047173082211,31.558454907850383,20.290969679561513,21.147836931028635,8.9,1496319.184739291 
 09/02  07:00:00,8.0,71.0,17.837606732385364,84.49871374557408,21.14636387667945,36.34392474254608,19.690566210637453,99.99999999999999,17.797495171185687,75.73574024324672,16.95944169807474,50.103002430102315,21.37822664256533,35.830308088704356,0.0,0.0,33.75290047039522,33.75290047039522,17697.268173503595,0.6750013088398801,27.90299136644991,21.589129996322843,0.0,0.0,0.0,0.0,0.0,0.0,34.50170691978285,34.50170691978285,1496.8178536304677,-6.530876673987265,23.777053576638977,23.777053576638977,23.777053576638977,27.81225127060458,27.81225127060458,27.930532912518345,23.63548945308768,19.690566210637453,16.95944169807474,27.930532912518345,27.930532912518345,21.589129996322843,27.90299136644991,23.63548945308768,27.930532912518345,27.930532912518345,27.90299136644991,27.930532912518345,27.90299136644991,21.14636387667945,21.37822664256533,8.0,5388544.273069684 
 09/02  08:00:00,8.0,61.0,17.790637119080156,84.83294483490317,21.471890758940994,34.89836535275252,19.98748616793487,98.99042178266939,17.606585593434254,76.72877655690289,16.92797194022487,49.67432753770001,21.173619414936358,35.54349433110792,0.0,0.0,33.75290047039522,33.75290047039522,15018.31738248732,0.5389122620855507,30.330410926585763,23.114433269913633,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,1374.1137806234733,-6.6660091008672895,26.6324988769616,26.6324988769616,26.6324988769616,30.66779088789817,30.66779088789817,30.575027155125845,26.709145747593016,19.98748616793487,16.92797194022487,30.575027155125845,30.575027155125845,23.114433269913633,30.330410926585763,26.709145747593016,30.575027155125845,30.575027155125845,30.330410926585763,30.575027155125845,30.330410926585763,21.471890758940994,21.173619414936358,8.0,4946809.610244503 
 09/02  09:00:00,8.5,65.0,17.78442652372516,84.95000285386975,21.96974980917536,33.45686230781656,20.777125866781315,96.43267371753402,17.49435511480183,77.35067605787344,17.11208311218749,48.80246583798313,20.92226900657041,35.676027606691584,0.0,0.0,33.75290047039522,33.75290047039522,4402.466326659,0.08883513317655208,35.50574360169325,31.553772605580786,0.0,0.0,0.0,0.0,0.0,0.0,34.50170691978285,34.50170691978285,394.4801356731762,3.554392980461431,32.27783777639941,32.27783777639941,32.27783777639941,33.62273929576622,33.62273929576622,36.12550824810674,34.89851829228634,20.777125866781315,17.11208311218749,36.12550824810674,36.12550824810674,29.63343350410198,33.58540450021444,34.89851829228634,36.12550824810674,36.12550824810674,33.58540450021444,36.12550824810674,33.58540450021444,21.96974980917536,20.92226900657041,8.5,1420128.4884234346 
 09/02  10:00:00,9.0,61.0,17.850154624833472,84.59900043798312,22.93145267838233,30.961917802934366,22.117378458485682,89.89876870056133,17.573008655555036,76.96749253472267,17.411494699167694,47.377625738106616,20.68996923611573,35.50900374993645,0.0,0.0,33.75290047039522,33.75290047039522,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,0.0,9.0,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,36.18715761689436,36.18715761689436,22.117378458485682,17.411494699167694,36.18715761689436,36.18715761689436,32.6635672545825,32.6635672545825,36.18715761689436,36.18715761689436,36.18715761689436,32.6635672545825,36.18715761689436,32.6635672545825,22.93145267838233,20.68996923611573,9.0,0.0 
 09/02  11:00:00,11.0,58.0,17.96479236944378,83.99069769575229,23.45228321846256,29.235701070126517,23.362459971613305,85.54169650206968,17.860284599837588,75.58606888355114,17.788413464073912,45.51222712101754,20.52452756836802,34.96499814353297,0.0,0.0,33.75290047039522,33.75290047039522,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,0.0,11.0,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,36.18715761689436,36.18715761689436,23.362459971613305,17.788413464073912,36.18715761689436,36.18715761689436,32.6635672545825,32.6635672545825,36.18715761689436,36.18715761689436,36.18715761689436,32.6635672545825,36.18715761689436,32.6635672545825,23.45228321846256,20.52452756836802,11.0,0.0 
 09/02  12:00:00,10.9,51.0,18.114823692151873,83.20196658298683,23.27625606904511,28.886008406186534,24.532267691472615,81.15273571670781,18.315104569702527,73.45550672494662,18.06725993829404,44.12284465488015,20.367127437187914,34.52265157353336,0.0,0.0,33.75290047039522,33.75290047039522,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,0.0,10.9,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,36.18715761689436,36.18715761689436,24.532267691472615,18.06725993829404,36.18715761689436,36.18715761689436,32.59896148263413,32.59896148263413,36.18715761689436,36.18715761689436,36.18715761689436,32.59896148263413,36.18715761689436,32.59896148263413,23.27625606904511,20.367127437187914,10.9,0.0 
 09/02  13:00:00,12.0,47.0,18.28217394340296,82.2506965308167,22.716377838577202,28.939903278040823,25.541768903708473,79.4549534119188,18.858066879973066,70.92982139222633,18.34713398542972,42.490864878065416,20.271248104598737,33.63978870109588,0.0,0.0,33.75290047039522,33.75290047039522,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,0.0,12.0,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,36.18715761689436,36.18715761689436,25.541768903708473,18.34713398542972,36.18715761689436,36.18715761689436,32.59896148263413,32.59896148263413,36.18715761689436,36.18715761689436,36.18715761689436,32.59896148263413,36.18715761689436,32.59896148263413,22.716377838577202,20.271248104598737,12.0,0.0 
 09/02  14:00:00,11.0,50.0,18.461093393275206,81.25231697204111,22.149907529948376,29.488119523086986,26.24203341358413,79.17184215127475,19.4824481882515,68.15442627451466,18.546215943925983,41.527391984399316,20.619737415887016,32.414638203686735,0.0,0.0,33.75290047039522,33.75290047039522,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.50170691978285,34.50170691978285,0.0,11.0,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,36.18715761689435,36.18715761689435,26.24203341358413,18.546215943925983,36.18715761689435,36.18715761689435,32.53435371075618,32.53435371075618,36.18715761689435,36.18715761689435,36.18715761689435,32.53435371075618,36.18715761689435,32.53435371075618,22.149907529948376,20.619737415887016,11.0,0.0 
 09/02  15:00:00,10.7,54.0,18.6384632180389,80.27505182981739,21.74109284773069,30.005811493671345,26.58153201039878,80.87815267687192,20.09302205072634,65.55589668937927,18.677487736526377,40.94079387616292,21.643126725652472,30.213461295341922,0.0,0.0,33.75290047039522,33.75290047039522,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,0.0,10.7,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,36.18715761689436,36.18715761689436,26.58153201039878,18.677487736526377,36.18715761689436,36.18715761689436,32.59896148263413,32.59896148263413,36.18715761689436,36.18715761689436,36.18715761689436,32.59896148263413,36.18715761689436,32.59896148263413,21.74109284773069,21.643126725652472,10.7,0.0 
 09/02  16:00:00,11.0,50.0,18.797851351743223,79.47852553247473,21.321293038517275,30.506501167562952,26.425193827119735,84.61582315442851,20.63868444874259,63.38312367231945,18.757836419021142,40.47367282819306,22.908278004409517,27.719194939851313,0.0,0.0,33.75290047039522,33.75290047039522,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,0.0,11.0,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,36.18715761689436,36.18715761689436,26.425193827119735,18.757836419021142,36.18715761689436,36.18715761689436,32.6635672545825,32.6635672545825,36.18715761689436,36.18715761689436,36.18715761689436,32.6635672545825,36.18715761689436,32.6635672545825,21.321293038517275,22.908278004409517,11.0,0.0 
 09/02  17:00:00,9.0,53.0,18.92722421344186,78.76040264080237,20.918963164529245,30.881053702187295,25.65518725176443,91.77524099399426,20.988338310217316,61.971772788293016,18.776885296926334,40.09041655022554,23.731643422064707,26.04068729213249,0.0,0.0,33.75290047039522,33.75290047039522,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.50170691978285,34.50170691978285,0.0,9.0,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,36.18715761689435,36.18715761689435,25.65518725176443,18.776885296926334,36.18715761689435,36.18715761689435,32.53435371075618,32.53435371075618,36.18715761689435,36.18715761689435,36.18715761689435,32.53435371075618,36.18715761689435,32.53435371075618,20.918963164529245,23.731643422064707,9.0,0.0 
 09/02  18:00:00,7.6,59.0,18.96917870730941,78.55423012834099,20.359222042314677,31.715544927397648,24.298090066136997,99.52094785016214,21.044496195346976,61.75816836189302,18.528104776813752,40.51205030778423,22.748970218898126,27.415019479620057,0.0,0.0,33.75290047039522,33.75290047039522,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,0.0,7.6,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,32.34053013078976,36.18715761689436,36.18715761689436,24.298090066136997,18.528104776813752,36.18715761689436,36.18715761689436,32.6635672545825,32.6635672545825,36.18715761689436,36.18715761689436,36.18715761689436,32.6635672545825,36.18715761689436,32.6635672545825,20.359222042314677,22.748970218898126,7.6,0.0 
 09/02  19:00:00,8.0,57.0,18.87405069989353,79.02253129029714,19.813706655369227,32.588161118853456,22.98676441015529,100.0,20.812172247278,62.64701023063917,18.2048402511523,41.16131263972902,21.690487157587867,29.044374353310047,13770.515781374477,0.4585600284348175,31.96758517505824,26.141210166535135,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,1065.701835046848,-3.7704081095578745,27.879667849152604,27.879667849152604,27.879667849152604,31.107798342301493,31.107798342301493,32.069567282606165,28.628261568486113,22.98676441015529,18.2048402511523,32.069567282606165,32.069567282606165,31.177422722311984,31.177422722311984,28.628261568486113,32.069567282606165,32.069567282606165,25.351047713788876,32.069567282606165,31.177422722311984,19.813706655369227,21.690487157587867,8.0,3836526.606168652 
 09/02  20:00:00,7.0,61.0,18.699190347085672,79.89154702585748,20.614137769645957,30.988026345884006,21.92799464634807,100.0,20.4070920148015,64.23142585286472,17.88587035840876,41.97122695849177,20.691754063830047,30.853043696274774,3380.9403577825483,0.13069885616536597,34.063091420401854,32.51595200790253,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,0.0,0.0,34.501706919782855,34.501706919782855,307.63359249863834,3.2974706951668273,30.74635351917196,30.74635351917196,30.74635351917196,31.75502965869707,31.75502965869707,34.48574450838306,33.617067680272996,21.92799464634807,17.88587035840876,34.48574450838306,34.48574450838306,31.85358403915024,31.85358403915024,33.617067680272996,34.48574450838306,34.48574450838306,30.306444626650908,34.48574450838306,31.85358403915024,20.614137769645957,20.691754063830047,7.0,1107480.932995098 
 09/02  21:00:00,6.3,65.0,18.50792903451522,80.93419915192085,21.44914180581305,29.289480773943126,21.08323911470484,100.0,19.911786804586903,66.2959624022414,17.57035785517119,42.67925396516566,19.507706535989243,33.032856970385865,0.0,0.0,34.063091420401854,34.063091420401854,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,17304.29000343621,0.7295418110487208,30.695882527395753,24.32008107136309,1373.2498304279648,-8.372294333128874,26.650561524963805,26.650561524963805,26.650561524963805,30.685832636765824,30.685832636765824,30.787841661558378,26.523467124141042,21.08323911470484,17.57035785517119,30.787841661558378,30.787841661558378,30.695882527395753,30.695882527395753,26.523467124141042,30.787841661558378,30.787841661558378,30.695882527395753,30.787841661558378,24.32008107136309,21.44914180581305,19.507706535989243,6.3,4943699.389540673 
 09/02  22:00:00,6.0,65.0,18.371614916765875,81.6285878673731,21.651252506863756,28.896983423399778,20.440778626158206,99.99999999999999,19.372004553753385,68.55644596592504,17.39457280305999,43.12459800205414,20.305649917677858,31.405044598558298,0.0,0.0,34.06309142040185,34.06309142040185,0.0,0.0,35.50574360169325,35.50574360169325,0.0,0.0,0.0,0.0,5073.978894312277,0.3246948002410215,32.06734511205535,30.821179432800577,436.18188230161616,1.0879169545812406,28.348992713857136,28.348992713857136,28.348992713857136,29.694009155997605,29.694009155997605,32.18595484465156,30.965189087588964,20.440778626158206,17.39457280305999,32.18595484465156,32.18595484465156,29.822724983097807,29.822724983097807,30.965189087588964,32.18595484465156,32.18595484465156,29.822724983097807,32.18595484465156,28.576559303843034,21.651252506863756,20.305649917677858,6.0,1570254.7762858183 
 09/02  23:00:00,4.0,81.0,18.236742526178958,82.32253901657688,21.33283273160979,29.466933559022564,19.73856555579,99.99999999999999,18.872589845719194,70.72538705914197,17.23767253008199,43.55556473374046,21.165700853746305,29.7845620809111,0.0,0.0,34.06309142040185,34.06309142040185,16966.308075899105,0.4850048713155485,30.300370523847366,21.274486983931986,0.0,0.0,0.0,0.0,0.0,0.0,32.06734511205535,32.06734511205535,1387.781664759731,-10.651988128855285,26.31454129633775,26.31454129633775,26.31454129633775,30.349674380745235,30.349674380745235,30.42827989734345,26.209378329760312,19.73856555579,17.23767253008199,30.42827989734345,30.42827989734345,21.274486983931986,30.300370523847366,26.209378329760312,30.42827989734345,30.42827989734345,30.300370523847366,30.42827989734345,30.300370523847366,21.33283273160979,21.165700853746305,4.0,4996013.993135032 
 09/02  24:00:00,2.7,92.0,18.10635746859747,82.99963303684851,20.72473491189669,30.5136488205997,19.85659743389821,99.94854729171851,18.38410106982987,72.92153843770237,17.04420569190286,43.98330364304198,21.360397731028506,29.357186691474347,0.0,0.0,34.063091420401854,34.063091420401854,15754.718103120937,0.5759152754824969,29.584692558037716,22.976903199209705,0.0,0.0,0.0,0.0,0.0,0.0,32.06734511205535,32.06734511205535,1407.1398562142272,-11.929518859107954,25.75246272498252,25.75246272498252,25.75246272498252,29.787987439367683,29.787987439367683,29.73984480538341,25.785896887101853,19.85659743389821,17.04420569190286,29.73984480538341,29.73984480538341,22.976903199209705,29.584692558037716,25.785896887101853,29.73984480538341,29.73984480538341,29.584692558037716,29.73984480538341,29.584692558037716,20.72473491189669,21.360397731028506,2.7,5065703.482371218 
 09/03  01:00:00,4.0,81.0,17.98670164038934,83.54376832638727,20.076217082838344,31.56516142696861,20.223563736572146,99.47995945887129,17.95860477548114,74.82305601321028,16.89200068676678,44.167234603965866,21.05845056830651,29.72138020393885,0.0,0.0,34.06309142040185,34.06309142040185,5197.324318532981,0.1531800348289739,32.016622901377254,29.310919935668263,0.0,0.0,0.0,0.0,0.0,0.0,32.06734511205535,32.06734511205535,436.55094546702713,-0.9088249151541807,28.245659520262475,28.245659520262475,28.245659520262475,29.59067790299697,29.59067790299697,32.18916743267147,30.898470446085806,20.223563736572146,16.89200068676678,32.18916743267147,32.18916743267147,27.010508821475888,29.71621178718488,30.898470446085806,32.18916743267147,32.18916743267147,29.71621178718488,32.18916743267147,29.71621178718488,20.076217082838344,21.05845056830651,4.0,1571583.4036812978 
 09/03  02:00:00,3.0,87.0,17.87944176637623,84.10967536036351,19.48891385675202,32.54602144529334,20.55156556118041,99.64795577805306,17.568526740299667,76.68541958256958,16.742525557708557,44.359447164655705,20.52483338931729,30.5342146850127,8914.446415898934,0.4670707953214107,32.019435587465615,29.73643569081858,0.0,0.0,32.016622901377254,32.016622901377254,0.0,0.0,0.0,0.0,0.0,0.0,32.06734511205535,32.06734511205535,702.6519624536753,-4.31752656363601,27.029689045545062,27.029689045545062,27.029689045545062,29.047448456749233,29.047448456749233,31.059105318907946,28.94804164561404,20.55156556118041,16.742525557708557,31.059105318907946,31.059105318907946,29.192338130569166,29.192338130569166,28.94804164561404,31.059105318907946,31.059105318907946,26.909338233922128,31.059105318907946,29.192338130569166,19.48891385675202,20.52483338931729,3.0,2529547.0648332313 
 09/03  03:00:00,3.4,83.0,17.77591724513373,84.57611960724391,19.656417160021057,31.937081772898914,20.52434447772402,99.99999999999999,17.191653627424238,78.45657493949925,16.6042565810638,44.4226110367833,19.863811357123808,31.53886481100628,14115.105337380555,0.808089659948103,30.431664505534954,26.26709409595151,0.0,0.0,32.016622901377254,32.016622901377254,0.0,0.0,0.0,0.0,2785.54338571569,0.11301703896151279,30.95766415433117,28.99206623199163,1381.7139688586788,-11.259528619790753,26.398293374971175,26.398293374971175,26.398293374971175,30.433602630063227,30.433602630063227,30.454644650206223,26.356573616214348,20.52434447772402,16.6042565810638,30.454644650206223,30.454644650206223,30.431664505534954,30.431664505534954,26.356573616214348,30.454644650206223,30.454644650206223,26.26709409595151,30.454644650206223,28.466066583195413,19.656417160021057,19.863811357123808,3.4,4974170.287891244 
 09/03  04:00:00,11.0,50.0,17.679787824746857,85.09022919312518,20.38926646490504,30.168765675374935,20.3545122702087,99.99999999999999,16.889159662350494,79.97520672010066,16.655085619541577,43.81662813453062,19.74824705798362,31.398511404140976,0.0,0.0,29.407891647563552,29.407891647563552,0.0,0.0,32.016622901377254,32.016622901377254,0.0,0.0,0.0,0.0,15559.403111839352,0.6609070562609677,31.122317549083487,25.461707932836887,1342.3263545089949,-3.6955983976364437,27.330414835624573,27.330414835624573,27.330414835624573,31.365634819734773,31.365634819734773,31.309247366868266,27.37070976631103,20.3545122702087,16.655085619541577,31.309247366868266,31.309247366868266,31.122317549083487,31.122317549083487,27.37070976631103,31.309247366868266,31.309247366868266,31.122317549083487,31.309247366868266,25.461707932836887,20.38926646490504,19.74824705798362,11.0,4832374.876232382 
 09/03  05:00:00,4.0,81.0,17.6035324501609,85.4157147528544,20.81501936706718,29.12100035696367,19.926739502830248,100.0,16.71250733398749,80.79710670033914,16.544697105626003,43.727524295670364,20.297745062552824,30.074258287890032,0.0,0.0,29.407891647563556,29.407891647563556,7434.465291882768,0.12561146927632355,33.956716701039795,26.877027944846226,0.0,0.0,0.0,0.0,7595.937709473484,0.30966761944287946,34.86948110719382,31.935351310845938,1196.1489584080336,-10.834623913472747,31.704100887355814,31.704100887355814,31.704100887355814,35.738805445456244,35.738805445456244,35.66480720047126,31.75908796106154,19.926739502830248,16.544697105626003,35.66480720047126,35.66480720047126,28.303457047754506,35.383145803948075,31.75908796106154,35.66480720047126,35.66480720047126,35.383145803948075,35.66480720047126,32.44901600760019,20.81501936706718,20.297745062552824,4.0,4306136.250268921 
 09/03  06:00:00,3.9,83.0,17.5391812768218,85.67820822311583,20.762594612766403,29.0482169874353,19.79997504989459,99.99999999999999,16.562240189031364,81.4917543939984,16.458967960105454,43.673208583345726,21.10609379196404,28.449738059848684,0.0,0.0,29.407891647563552,29.407891647563552,17051.56198996099,0.467279376122293,31.561818229523176,22.55953684472323,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,1335.6291425713052,-10.799390847491784,27.57896470957079,27.57896470957079,27.57896470957079,31.614136723158843,31.614136723158843,31.721767705044332,27.450422066876307,19.79997504989459,16.458967960105454,31.721767705044332,31.721767705044332,22.55953684472323,31.561818229523176,27.450422066876307,31.721767705044332,31.721767705044332,31.561818229523176,31.721767705044332,31.561818229523176,20.762594612766403,21.10609379196404,3.8999999999999995,4808264.913256699 
 09/03  07:00:00,4.0,81.0,17.488849313608704,85.86550777280618,20.316983950019853,29.62004702345144,20.035406948052735,99.0920970134867,16.41223093047644,82.19186442677949,16.38350025534482,43.48062785377,21.279528526177963,27.922260201899775,0.0,0.0,29.407891647563556,29.407891647563556,14448.807336718051,0.40662407816257784,32.86463081081028,23.612560844974528,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,1276.9242621994163,-10.757279666116421,29.300116170637168,29.300116170637168,29.300116170637168,33.3351121684298,33.3351121684298,33.238813530442584,29.380804492629416,20.035406948052735,16.38350025534482,33.238813530442584,33.238813530442584,23.612560844974528,32.86463081081028,29.380804492629416,33.238813530442584,33.238813530442584,32.86463081081028,33.238813530442584,32.86463081081028,20.316983950019853,21.279528526177963,4.0,4596927.343917899 
 09/03  08:00:00,4.0,87.0,17.44661560932086,86.09489999160618,19.87850436718819,30.278322303564835,20.341375303884497,99.35779340674115,16.2641574784184,82.97116559178954,16.36455353809605,43.08916632339966,21.021138902571806,28.221262268122945,15462.306670597409,0.4344707894065982,34.03120613484303,25.38320620866596,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,1236.8396297901663,-10.787236785549911,30.33495333679965,30.33495333679965,30.33495333679965,34.36968765868389,34.36968765868389,34.380451045635425,30.303009774862602,20.341375303884497,16.36455353809605,34.380451045635425,34.380451045635425,34.03120613484303,34.03120613484303,30.303009774862602,34.380451045635425,34.380451045635425,25.38320620866596,34.380451045635425,34.03120613484303,19.87850436718819,21.021138902571806,4.0,4452622.667244598 
 09/03  09:00:00,6.0,87.0,17.437559053811746,86.05845860766237,21.09821485826147,28.33247339689509,20.688567937304057,98.93979206580453,16.19306295435193,83.26533755460711,16.56418697354555,42.46642282394034,20.725362521807252,28.99357480160507,3554.0513038055624,0.10680793981771483,36.72077588245981,34.730634724558655,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,289.43759552096014,2.2888915243903676,33.27391369065793,33.27391369065793,33.27391369065793,34.282589830183035,34.282589830183035,37.15677156175694,36.218303050639435,20.688567937304057,16.56418697354555,37.15677156175694,37.15677156175694,34.393472114451235,34.393472114451235,36.218303050639435,37.15677156175694,37.15677156175694,32.40333095655008,37.15677156175694,34.393472114451235,21.09821485826147,20.725362521807252,6.0,1041975.3438754565 
 09/03  10:00:00,10.0,66.0,17.481343863967272,85.82075444276765,22.914460545554796,25.647464889472523,21.14140240915069,97.69452052992663,16.285373430395143,82.7765520275619,16.971584448404236,41.39601736220389,20.558738568764223,29.617250223247325,0.0,0.0,36.720775882459805,36.720775882459805,0.0,0.0,34.88900774382382,34.88900774382382,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719381,34.86948110719381,0.0,9.999999999999998,33.312321885884046,33.312321885884046,33.312321885884046,33.312321885884046,33.312321885884046,37.193392914449696,37.193392914449696,21.14140240915069,16.971584448404236,37.193392914449696,37.193392914449696,33.768534157154406,33.768534157154406,37.193392914449696,37.193392914449696,37.193392914449696,33.768534157154406,37.193392914449696,33.768534157154406,22.914460545554796,20.558738568764223,9.999999999999998,0.0 
 09/03  11:00:00,13.0,54.0,17.56597027716469,85.27838397751906,23.629046398642217,24.80762088796198,21.668380349297504,96.14770145511949,16.55302635085105,81.2964025753113,17.52845273679018,39.93956069941508,20.501795192465337,30.01736840618084,0.0,0.0,36.72077588245981,36.72077588245981,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,0.0,13.0,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,37.1933929144497,37.1933929144497,21.668380349297504,17.52845273679018,37.1933929144497,37.1933929144497,33.50788100450885,33.50788100450885,37.1933929144497,37.1933929144497,37.1933929144497,33.50788100450885,37.1933929144497,33.50788100450885,23.629046398642217,20.501795192465337,13.0,0.0 
 09/03  12:00:00,14.2,46.0,17.705439628697498,84.53139023559356,23.722519886816933,24.92501876015549,22.51253391074292,94.02765451098921,17.01661315902975,78.93794971930227,18.07407651830767,38.519626372131405,20.4925321597544,30.34398807691498,0.0,0.0,36.72077588245981,36.72077588245981,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,0.0,14.199999999999998,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,37.1933929144497,37.1933929144497,22.51253391074292,18.07407651830767,37.1933929144497,37.1933929144497,33.50788100450885,33.50788100450885,37.1933929144497,37.1933929144497,37.1933929144497,33.50788100450885,37.1933929144497,33.50788100450885,23.722519886816933,20.4925321597544,14.199999999999998,0.0 
 09/03  13:00:00,13.0,41.0,17.874449302055446,83.55250925407714,23.34842750281685,25.021011351680308,23.078784139868503,91.0070190796469,17.593881220164462,76.03171602988255,18.55362141166824,36.84286389803222,20.508051232235946,29.758826488981995,0.0,0.0,36.72077588245981,36.72077588245981,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,0.0,13.0,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,37.1933929144497,37.1933929144497,23.078784139868503,18.55362141166824,37.1933929144497,37.1933929144497,33.442694631947354,33.442694631947354,37.1933929144497,37.1933929144497,37.1933929144497,33.442694631947354,37.1933929144497,33.442694631947354,23.34842750281685,20.508051232235946,13.0,0.0 
 09/03  14:00:00,15.0,44.0,18.040872060709738,82.59945585257785,22.93699401738303,25.2614584220205,23.536508889069125,89.57353069411883,18.104690320367183,73.55092768832972,18.89617982373815,35.52666234951415,20.793961772560078,28.797555303699973,0.0,0.0,36.72077588245981,36.72077588245981,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,0.0,15.0,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,37.1933929144497,37.1933929144497,23.536508889069125,18.89617982373815,37.1933929144497,37.1933929144497,33.442694631947354,33.442694631947354,37.1933929144497,37.1933929144497,37.1933929144497,33.442694631947354,37.1933929144497,33.442694631947354,22.93699401738303,20.793961772560078,15.0,0.0 
 09/03  15:00:00,14.1,45.0,18.192172364220326,81.65416966044882,22.51373213882273,26.017233988357855,23.594947033289646,91.43964087226091,18.63514241594958,71.00162622244207,19.069108358529512,34.91791689055397,21.154396666739306,28.272015553592535,0.0,0.0,36.72077588245981,36.72077588245981,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,0.0,14.1,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,37.1933929144497,37.1933929144497,23.594947033289646,19.069108358529512,37.1933929144497,37.1933929144497,33.442694631947354,33.442694631947354,37.1933929144497,37.1933929144497,37.1933929144497,33.442694631947354,37.1933929144497,33.442694631947354,22.51373213882273,21.154396666739306,14.1,0.0 
 09/03  16:00:00,13.0,44.0,18.31358922544822,81.03400898400997,21.91620882893823,26.79843391589276,23.293171295150298,93.70637046568189,19.03095913410416,69.26639624708778,19.05664223583143,34.57335109203975,21.369706118963936,27.71198577318132,0.0,0.0,36.72077588245981,36.72077588245981,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,0.0,13.0,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,37.1933929144497,37.1933929144497,23.293171295150298,19.05664223583143,37.1933929144497,37.1933929144497,33.442694631947354,33.442694631947354,37.1933929144497,37.1933929144497,37.1933929144497,33.442694631947354,37.1933929144497,33.442694631947354,21.91620882893823,21.369706118963936,13.0,0.0 
 09/03  17:00:00,11.0,43.0,18.385517824537985,80.66910984631977,21.211186845167546,27.31635732131323,22.659562833105717,97.32337103701754,19.266171048945907,68.25786442329671,18.828148335004958,34.54282905404193,21.388294003793828,27.024192770020992,0.0,0.0,36.72077588245981,36.72077588245981,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,0.0,11.0,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,37.1933929144497,37.1933929144497,22.659562833105717,18.828148335004958,37.1933929144497,37.1933929144497,33.50788100450885,33.50788100450885,37.1933929144497,37.1933929144497,37.1933929144497,33.50788100450885,37.1933929144497,33.50788100450885,21.211186845167546,21.388294003793828,11.0,0.0 
 09/03  18:00:00,10.0,45.0,18.38486675864649,80.67237851656479,20.551969285333637,27.488745950666157,21.814742111018944,99.89532586957864,19.286119908574527,68.1730581086712,18.474094176870587,34.59000018652288,20.79531134421734,27.080397183776906,0.0,0.0,36.72077588245981,36.72077588245981,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,0.0,0.0,34.86948110719382,34.86948110719382,0.0,10.0,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,33.31232188588405,37.1933929144497,37.1933929144497,21.814742111018944,18.474094176870587,37.1933929144497,37.1933929144497,33.50788100450885,33.50788100450885,37.1933929144497,37.1933929144497,37.1933929144497,33.50788100450885,37.1933929144497,33.50788100450885,20.551969285333637,20.79531134421734,10.0,0.0 
 09/03  19:00:00,8.0,57.0,18.311717294559145,81.124660419099,19.676705511256287,28.608970237012947,20.836582082223366,98.85904468922857,19.128956456545005,68.91308864204096,17.90456697791675,35.41471999509286,19.50052196416723,28.928170345379243,8753.289745065982,0.3008946263998713,31.849058886172482,26.388821478413792,0.0,0.0,34.889007743823825,34.889007743823825,0.0,0.0,0.0,0.0,5981.536457284499,0.2806219328115244,31.20437965980195,28.66397424107145,1072.6037187627876,-2.9638431432164922,27.6486920177545,27.6486920177545,27.6486920177545,30.674761262868113,30.674761262868113,31.831900184850948,28.414131389214567,20.836582082223366,17.90456697791675,31.831900184850948,31.831900184850948,31.06213173767852,31.06213173767852,28.414131389214567,31.831900184850948,31.831900184850948,25.60189432991983,31.831900184850948,28.52172631894802,19.676705511256287,19.50052196416723,8.0,3861373.3875460355 
 09/03  20:00:00,6.0,93.0,18.16394684408795,81.88109224303241,19.612683805528288,29.72943292931967,19.91712316836948,99.99999999999999,18.774208808584063,70.45709080051094,17.390395788331425,36.8760650118184,19.177071536691344,30.547885897792405,6941.103169832968,0.4032782161537194,27.66931173409395,23.555875869729107,1050.3205647921611,0.031034467533686858,32.34117188004798,29.641958144189367,0.0,0.0,0.0,0.0,10060.280380448708,0.5578873163125938,27.66931173409395,23.354467349896623,1518.6385541325167,-8.490519057127127,23.321745458394993,23.321745458394993,23.321745458394993,27.35676731858684,27.35676731858684,27.34312129816749,23.31628630199477,19.91712316836948,17.390395788331425,27.34312129816749,27.34312129816749,24.97009799823534,27.66931173409395,23.31628630199477,27.34312129816749,27.34312129816749,23.555875869729107,27.34312129816749,23.354467349896623,19.612683805528288,19.177071536691344,6.0,5467098.794877061 
 09/03  21:00:00,7.3,72.0,17.980657147043193,82.83017686692908,19.851449509298444,30.455284865504815,19.12039960782859,99.99999999999999,18.242676759213097,72.84335903134678,17.16279930058497,37.79012123346845,19.600877138694237,30.93059997971777,2167.913847862323,0.1457521435678104,26.26402006438761,22.712720618527428,11251.886430206352,0.4494967654111913,26.26402006438761,20.246898305070907,0.0,0.0,0.0,0.0,4531.069431757582,0.39695109102099835,26.26402006438761,23.537387101622112,1587.0783435692188,-7.147646283307055,21.972428150745984,21.972428150745984,21.972428150745984,26.006929026693648,26.006929026693648,26.025492365906548,21.935020074222308,19.12039960782859,17.16279930058497,26.025492365906548,26.025492365906548,20.246898305070907,26.26402006438761,21.935020074222308,26.025492365906548,26.025492365906548,22.712720618527428,26.025492365906548,23.537387101622112,19.851449509298444,19.600877138694237,7.299999999999999,5713482.036849188 
