Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/03  22:00:00,8.0,61.0,17.83464951719012,83.59498927696234,19.877589309671073,30.476996068842446,19.24023927608212,98.40153580143746,17.820984118813954,74.80129838945497,17.041023914344926,37.999998657507284,19.845674367234686,30.535328929158062,2499.649684400986,0.14233338316820243,26.2561124935317,22.05219667110282,11034.178977770567,0.5446292049975023,26.2561124935317,21.37080458724078,0.0,0.0,0.0,0.0,3983.356373338384,0.30523741183429537,26.2561124935317,23.109212713019165,1583.106835831276,-6.4651520941373235,22.04798053700873,22.04798053700873,22.04798053700873,26.08251058037391,26.08251058037391,26.079622074115015,22.031697271339844,19.24023927608212,17.041023914344926,26.079622074115015,26.079622074115015,21.37080458724078,26.2561124935317,22.031697271339844,26.079622074115015,26.079622074115015,22.05219667110282,26.079622074115015,23.109212713019165,19.877589309671073,19.845674367234686,8.0,5699184.608992593 
 09/03  23:00:00,8.0,52.0,17.723847616193375,84.18068877708322,19.77152994242626,29.872732992963094,19.601029636500495,96.66894343271257,17.44631285883517,76.59021461335676,16.933601011357073,37.693920288692254,19.943176430619353,29.554587208824145,4640.032395522872,0.2886988537977757,26.32351791840842,22.476604126371452,11198.008648512605,0.6261781463855034,26.32351791840842,22.04329366135069,0.0,0.0,0.0,0.0,1357.842488450241,0.07732299981672096,26.32351791840842,22.116141934167608,1575.6269873824363,-6.488465073200919,22.190991110883672,22.190991110883672,22.190991110883672,26.225576365376043,26.225576365376043,26.220842358733442,22.176600445128216,19.601029636500495,16.933601011357073,26.220842358733442,26.220842358733442,22.04329366135069,26.32351791840842,22.176600445128216,26.220842358733442,26.220842358733442,22.476604126371452,26.220842358733442,22.116141934167608,19.77152994242626,19.943176430619353,8.0,5672257.154576771 
 09/03  24:00:00,7.6,50.0,17.647450336668616,84.58721539446601,19.79024985191159,28.62663990211713,19.868996493513837,95.63549646463323,17.21544836178291,77.7165133349299,16.832193021177428,37.10803603986427,19.833729281630728,28.547556426955957,5439.861891103474,0.3673745005656358,26.688976740774937,23.14597480047409,9916.631454418055,0.5471824036851605,26.688976740774937,22.352624272529297,0.0,0.0,0.0,0.0,1699.2082195388657,0.07764309574920372,26.688976740774937,21.452534926290195,1555.1730485102132,-6.914035969367227,22.5884830781526,22.5884830781526,22.5884830781526,26.623221800760433,26.623221800760433,26.616592162692342,22.575937143608034,19.868996493513837,16.832193021177428,26.616592162692342,26.616592162692342,22.352624272529297,26.688976740774937,22.575937143608034,26.616592162692342,26.616592162692342,23.14597480047409,26.616592162692342,21.452534926290195,19.79024985191159,19.833729281630728,7.6,5598622.974636768 
 09/04  01:00:00,6.0,60.0,17.595422381151568,84.86535463196404,19.910439478601987,27.506329051769256,20.06258088319258,95.89841104326386,17.03356618170163,78.61704160119564,16.730367100406085,36.66005314265922,19.68441875275786,27.893229347334707,5536.785984221982,0.41046172144543047,26.851527915121153,23.6239686772424,5305.284737617411,0.2563617965362913,26.851527915121153,21.89993949506035,0.0,0.0,0.0,0.0,5939.171693799546,0.3253764820182783,26.851527915121153,22.484068596070333,1543.4359345362045,-8.518685494881247,22.82015350595691,22.82015350595691,22.82015350595691,26.854981679145055,26.854981679145055,26.851089045958247,22.804706535850237,20.06258088319258,16.730367100406085,26.851089045958247,26.851089045958247,21.89993949506035,26.851527915121153,22.804706535850237,26.851089045958247,26.851089045958247,23.6239686772424,26.851089045958247,22.484068596070333,19.910439478601987,19.68441875275786,6.0,5556369.364330336 
 09/04  02:00:00,7.0,56.0,17.551108018924694,85.10306894114971,20.094239789188727,26.6293152620313,20.122844486312463,97.73988510451304,16.860310117067545,79.48577176339462,16.666155963575843,36.30440425526672,19.799731956222484,27.11880902987524,4963.7819623497235,0.22499411581355422,29.03555853085824,23.757365176592746,0.0,0.0,26.851527915121153,26.851527915121153,0.0,0.0,0.0,0.0,11045.967777577142,0.6694412711134441,29.03555853085824,25.08794118893543,1432.731668574996,-7.6245051195981794,25.154662484433786,25.154662484433786,25.154662484433786,29.190302649974466,29.190302649974466,29.15107865669202,25.175187216524215,20.122844486312463,16.666155963575843,29.15107865669202,29.15107865669202,29.03555853085824,29.03555853085824,25.175187216524215,29.15107865669202,29.15107865669202,23.757365176592746,29.15107865669202,25.08794118893543,20.094239789188727,19.799731956222484,7.0,5157834.006869986 
 09/04  03:00:00,3.5,72.0,17.507175188971292,85.25414663084032,20.169100346426752,26.25305104769287,19.945721080220014,100.0,16.68771791340495,80.28160123231557,16.562832934142406,36.282139237001104,20.333559270839373,25.98712038243616,0.0,0.0,29.03555853085824,29.03555853085824,7860.4183145543975,0.1526407406291269,30.687222897810518,24.52739019973387,0.0,0.0,0.0,0.0,7133.432602911238,0.2717026554815405,34.39406476334932,31.253567625700036,1222.9266824529168,-11.324196891422709,30.769199606236874,30.769199606236874,30.769199606236874,34.803904164337304,34.803904164337304,34.7097874910251,30.843246740151933,19.945721080220014,16.562832934142406,34.7097874910251,34.7097874910251,28.298658623847952,34.4584913219246,30.843246740151933,34.7097874910251,34.7097874910251,34.4584913219246,34.7097874910251,31.317994184275314,20.169100346426752,20.333559270839373,3.5,4402536.056830501 
 09/04  04:00:00,2.0,87.0,17.457672472744264,85.5211512906392,19.895786926476458,26.65017466023869,19.84745989749583,99.99999999999999,16.50426045320676,81.2238806356978,16.446076729463673,36.43710444071253,20.975407090522907,24.931354118612465,4497.148918349896,0.20335787823773527,28.712991285192295,25.08365852280716,12604.170287690857,0.3763041869991315,30.440743241461227,22.194272946073447,0.0,0.0,0.0,0.0,0.0,0.0,34.39406476334932,34.39406476334932,1387.5251492231525,-12.658607977027657,26.4563470947304,26.4563470947304,26.4563470947304,30.49150945820653,30.49150945820653,30.6103663134195,26.317162863245294,19.84745989749583,16.446076729463673,30.6103663134195,30.6103663134195,22.194272946073447,30.440743241461227,26.317162863245294,30.6103663134195,30.6103663134195,26.811410479076088,30.6103663134195,30.440743241461227,19.895786926476458,20.975407090522907,2.0,4995090.537203349 
 09/04  05:00:00,3.0,93.0,17.40869110506087,85.78623891733838,19.78794470160296,27.02892199269969,19.93929868600122,100.0,16.315767175180447,82.20486978169814,16.363640090358388,36.62540225662008,21.12667382752939,24.885227508791953,6528.646789125104,0.370190544611209,27.733018542569926,23.513443844143456,9964.727262452734,0.46454297858104737,27.733018542569926,22.600738514442565,0.0,0.0,0.0,0.0,0.0,0.0,34.39406476334932,34.39406476334932,1496.6177594943517,-11.539104250152095,23.77236137184795,23.77236137184795,23.77236137184795,27.80755724357087,27.80755724357087,27.806041619326024,23.755784812660153,19.93929868600122,16.363640090358388,27.806041619326024,27.806041619326024,22.600738514442565,27.733018542569926,23.755784812660153,27.806041619326024,27.806041619326024,23.513443844143456,27.806041619326024,27.733018542569926,19.78794470160296,21.12667382752939,3.0,5387823.934179666 
 09/04  06:00:00,3.9,92.0,17.36787381069888,86.0078712308727,19.97211693617823,27.04330094674654,20.100410435767692,100.0,16.144083900730116,83.11005851504424,16.308654006715674,36.83085197268085,20.806464459970307,25.686746124522294,10653.046974851986,0.4525097684516948,31.601279898241913,25.64733444809204,3380.0973166845497,0.11666295659670843,29.22854174108153,25.762721938979517,0.0,0.0,0.0,0.0,0.0,0.0,34.39406476334932,34.39406476334932,1321.7134620429792,-10.799491583923816,28.114729377774204,28.114729377774204,28.114729377774204,32.14988097845451,32.14988097845451,32.030847798341824,28.217605684985227,20.100410435767692,16.308654006715674,32.030847798341824,32.030847798341824,28.1354600961399,31.601279898241913,28.217605684985227,32.030847798341824,32.030847798341824,25.64733444809204,32.030847798341824,31.601279898241913,19.97211693617823,20.806464459970307,3.9,4758168.463354725 
 09/04  07:00:00,3.0,93.0,17.325664532974578,86.32405651375274,20.274735472573695,26.998182727965457,20.112820105576443,100.0,15.99115360669097,84.00978623556111,16.233188060244167,37.15065892864497,20.241031518725546,27.05675946056371,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,29.22854174108153,29.22854174108153,0.0,0.0,0.0,0.0,0.0,0.0,34.39406476334932,34.39406476334932,0.0,3.0,31.048771454144138,31.048771454144138,31.048771454144138,31.048771454144138,31.048771454144138,34.89456339666686,34.89456339666686,20.112820105576443,16.233188060244167,34.89456339666686,34.89456339666686,31.177959106893724,31.177959106893724,34.89456339666686,34.89456339666686,34.89456339666686,31.177959106893724,34.89456339666686,31.177959106893724,20.274735472573695,20.241031518725546,3.0,0.0 
 09/04  08:00:00,4.0,93.0,17.29039052459812,86.51686769965681,20.445950025380576,27.16125172175623,20.00497551695905,100.0,15.876775033351878,84.62635600347343,16.250872102479534,37.24057477037406,19.813522351666002,28.246714933999804,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,29.22854174108153,29.22854174108153,0.0,0.0,0.0,0.0,16145.02579200206,0.54045626399288,32.67336149861649,25.44778145659472,1286.609820839723,-10.730816945467625,28.829880135442437,28.829880135442437,28.829880135442437,32.8648105970404,32.8648105970404,32.89219366990486,28.78055121669452,20.00497551695905,16.250872102479534,32.89219366990486,32.89219366990486,32.67336149861649,32.67336149861649,28.78055121669452,32.89219366990486,32.89219366990486,32.67336149861649,32.89219366990486,25.44778145659472,20.445950025380576,19.813522351666002,4.0,4631795.355023002 
 09/04  09:00:00,8.0,81.0,17.303629422377234,86.44444298994812,21.557885660895888,25.96860182646025,20.34733899518966,99.26874287607473,15.854989378392293,84.7443619053546,16.52020498160327,36.8990266338991,20.598213550187978,27.544309196210143,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,3456.781724171596,0.1307668089407451,35.02155313941634,33.4405302475524,300.0639288328686,4.301530631593349,31.665819596669095,31.665819596669095,31.665819596669095,32.6744957361942,32.6744957361942,35.53839563504621,34.60483945524533,20.34733899518966,16.52020498160327,35.53839563504621,35.53839563504621,32.7640682506288,32.7640682506288,34.60483945524533,35.53839563504621,35.53839563504621,32.7640682506288,35.53839563504621,31.183045358764872,21.557885660895888,20.598213550187978,8.0,1080230.143798327 
 09/04  10:00:00,10.0,82.0,17.381776659580012,86.10439642805581,22.667945949385242,26.14858489002765,21.229829793326992,95.3902986390851,16.050627051056185,83.77489420281356,16.870851684117685,37.21099126741044,21.575394628755443,27.942767024772962,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,0.0,10.0,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,35.57724480949735,35.57724480949735,21.229829793326992,16.870851684117685,35.57724480949735,35.57724480949735,31.966936384401887,31.966936384401887,35.57724480949735,35.57724480949735,35.57724480949735,31.966936384401887,35.57724480949735,31.966936384401887,22.667945949385242,21.575394628755443,10.0,0.0 
 09/04  11:00:00,11.0,58.0,17.49978503689922,85.46481047454587,23.052395970926796,26.83171254832414,22.397560605649737,89.47568064928402,16.410793674442516,81.87235317785401,17.251332100653805,37.194699427378055,22.001538624362833,28.59063247912414,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,0.0,11.0,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,35.57724480949735,35.57724480949735,22.397560605649737,17.251332100653805,35.57724480949735,35.57724480949735,31.966936384401887,31.966936384401887,35.57724480949735,35.57724480949735,35.57724480949735,31.966936384401887,35.57724480949735,31.966936384401887,23.052395970926796,22.001538624362833,11.0,0.0 
 09/04  12:00:00,12.0,54.0,17.674160997100728,84.52951307071868,22.783792443146616,27.280445824041962,23.559809901851725,83.97141885225071,16.98124140048624,78.95769014953342,17.62712122672101,36.448814186964064,22.024399404326292,28.561861112892245,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,0.0,12.0,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,35.57724480949735,35.57724480949735,23.559809901851725,17.62712122672101,35.57724480949735,35.57724480949735,31.966936384401887,31.966936384401887,35.57724480949735,35.57724480949735,35.57724480949735,31.966936384401887,35.57724480949735,31.966936384401887,22.783792443146616,22.024399404326292,12.0,0.0 
 09/04  13:00:00,12.0,50.0,17.86580536807261,83.5147221063496,22.131388939476484,28.163653273939836,24.561521759646116,80.13706127112272,17.567854058184693,76.08093326887088,17.933804228434294,35.7311059907466,21.87518294229826,28.6011493953081,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,0.0,12.0,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,35.57724480949735,35.57724480949735,24.561521759646116,17.933804228434294,35.57724480949735,35.57724480949735,31.966936384401887,31.966936384401887,35.57724480949735,35.57724480949735,35.57724480949735,31.966936384401887,35.57724480949735,31.966936384401887,22.131388939476484,21.87518294229826,12.0,0.0 
 09/04  14:00:00,13.0,47.0,18.06067825381752,82.49676603885335,21.579137014456286,28.911066979169952,25.263980617809757,78.21064643083919,18.217845385333643,73.0300632490421,18.222647205367767,35.0193400777807,21.918358756175778,28.312733366152642,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,0.0,13.0,31.706912447035677,31.706912447035677,31.706912447035677,31.706912447035677,31.706912447035677,35.57724480949735,35.57724480949735,25.263980617809757,18.222647205367767,35.57724480949735,35.57724480949735,31.901930466550716,31.901930466550716,35.57724480949735,35.57724480949735,35.57724480949735,31.901930466550716,35.57724480949735,31.901930466550716,21.579137014456286,21.918358756175778,13.0,0.0 
 09/04  15:00:00,12.3,44.0,18.245206609685944,81.54571455005488,21.159715366366324,29.090049340863228,25.583395740574062,79.39324838811112,18.838413164100917,70.24515064619607,18.375951538786218,34.42698772770257,22.46161042971385,26.861971377152283,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,0.0,12.299999999999999,31.706912447035677,31.706912447035677,31.706912447035677,31.706912447035677,31.706912447035677,35.57724480949735,35.57724480949735,25.583395740574062,18.375951538786218,35.57724480949735,35.57724480949735,31.901930466550716,31.901930466550716,35.57724480949735,35.57724480949735,35.57724480949735,31.901930466550716,35.57724480949735,31.901930466550716,21.159715366366324,22.46161042971385,12.299999999999999,0.0 
 09/04  16:00:00,12.0,50.0,18.41299605908169,80.69159678886426,20.72207004838696,29.693001547274005,25.449059713212236,81.64148388188678,19.37453170086128,67.93483160872557,18.456502003808986,34.16547628854428,23.39309082499728,25.226309035738094,0.0,0.0,33.9740180554023,33.9740180554023,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,0.0,12.0,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,31.70691244703568,35.57724480949735,35.57724480949735,25.449059713212236,18.456502003808986,35.57724480949735,35.57724480949735,31.966936384401887,31.966936384401887,35.57724480949735,35.57724480949735,35.57724480949735,31.966936384401887,35.57724480949735,31.966936384401887,20.72207004838696,23.39309082499728,12.0,0.0 
 09/04  17:00:00,6.0,75.0,18.529847617163178,80.18266014392304,19.711287672288158,31.362968838999205,24.35340597121582,87.54690189788052,19.6392700675872,66.89222240777718,18.085719049824633,34.862528067519236,23.586701062466073,24.736176009077035,13312.208045611264,0.5308511166895742,31.704801258707715,26.869453905634803,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,1017.7341389584196,-5.004979681792396,27.58714120221724,27.58714120221724,27.58714120221724,30.613597270285595,30.613597270285595,31.77118430666182,28.51219108146286,24.35340597121582,18.085719049824633,31.77118430666182,31.77118430666182,30.775387457526172,30.775387457526172,28.51219108146286,31.77118430666182,31.77118430666182,25.940040104453264,31.77118430666182,30.775387457526172,19.711287672288158,23.586701062466073,6.0,3663842.9002503105 
 09/04  18:00:00,5.0,100.0,18.546197004348798,80.10047924880935,20.628765070279616,30.067218278151863,23.08407285568972,96.58683658978123,19.50363844165676,67.45846525596731,17.814243055315437,35.68665674798186,23.356058502121154,25.457005018822976,2681.0053480570223,0.13476858818188495,32.81511243539348,31.863275144670418,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,254.5535659996773,2.05509616245792,29.52641455931436,29.52641455931436,29.52641455931436,30.333385464391846,30.333385464391846,33.19006956732608,32.523005105598244,23.08407285568972,17.814243055315437,33.19006956732608,33.19006956732608,30.511448435654017,30.511448435654017,32.523005105598244,33.19006956732608,33.19006956732608,29.559611144930948,33.19006956732608,30.511448435654017,20.628765070279616,23.356058502121154,5.0,916392.8375988381 
 09/04  19:00:00,5.0,93.0,18.464626011758916,80.5913846394482,21.515575756426625,29.041107596425327,21.838089473823807,99.97222309698441,19.120892739938135,69.15474888997994,17.48337118567234,36.78911699238716,21.925969385811946,28.32655918246214,0.0,0.0,32.81511243539348,32.81511243539348,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,0.0,5.0,29.602220758295708,29.602220758295708,29.602220758295708,29.602220758295708,29.602220758295708,33.25801702446985,33.25801702446985,21.838089473823807,17.48337118567234,33.25801702446985,33.25801702446985,29.909232007828756,29.909232007828756,33.25801702446985,33.25801702446985,33.25801702446985,29.909232007828756,33.25801702446985,29.909232007828756,21.515575756426625,21.925969385811946,5.0,0.0 
 09/04  20:00:00,6.0,87.0,18.33798489276259,81.31508234466459,21.518304416917122,29.337707722734024,20.91899781164037,100.0,18.76508991771249,70.77909463892975,17.286069092273067,37.469326456063,20.5802982567646,31.085511601014463,0.0,0.0,32.81511243539348,32.81511243539348,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,0.0,0.0,35.02155313941634,35.02155313941634,0.0,6.000000000000001,29.602220758295708,29.602220758295708,29.602220758295708,29.602220758295708,29.602220758295708,33.25801702446985,33.25801702446985,20.91899781164037,17.286069092273067,33.25801702446985,33.25801702446985,29.909232007828756,29.909232007828756,33.25801702446985,33.25801702446985,33.25801702446985,29.909232007828756,33.25801702446985,29.909232007828756,21.518304416917122,20.5802982567646,6.000000000000001,0.0 
 09/04  21:00:00,4.0,100.0,18.191981562135922,82.14563052221038,21.207045495483047,30.061053098216984,20.23739986406463,99.99999999999999,18.420079213088776,72.39697319175893,17.124480571037843,37.979743073795646,19.754614011496223,32.8814770312418,0.0,0.0,32.81511243539348,32.81511243539348,0.0,0.0,31.38677551567693,31.38677551567693,0.0,0.0,0.0,0.0,10963.895415758416,0.3645040956968166,33.14593913449184,28.006780403115677,871.1987085827734,-5.801702005032967,28.757031226761757,28.757031226761757,28.757031226761757,31.447048650562365,31.447048650562365,32.70491814596688,29.914532497953324,20.23739986406463,17.124480571037843,32.70491814596688,32.70491814596688,31.40089767099672,31.40089767099672,29.914532497953324,32.70491814596688,32.70491814596688,31.40089767099672,32.70491814596688,26.26173893962056,21.207045495483047,19.754614011496223,4.0,3136315.3508979846 
 09/04  22:00:00,4.0,100.0,18.02034830844939,83.0367099051036,20.67361864877155,31.161141065778768,19.60428911690016,100.0,17.992549166434646,74.36769762563777,16.966467725295427,38.42916834065049,19.871987158024783,32.74387016811464,0.0,0.0,32.81511243539348,32.81511243539348,7185.782566885055,0.2889734639238994,29.1083343505342,26.13341148714843,0.0,0.0,0.0,0.0,9756.94682450658,0.4497333856759859,29.854573301102143,25.097051996135548,1415.539444963427,-10.598916201546224,25.861948765931952,25.861948765931952,25.861948765931952,29.896751631591783,29.896751631591783,29.969048186110648,25.769083361110187,19.60428911690016,16.966467725295427,29.969048186110648,29.969048186110648,26.87965043771637,29.854573301102143,25.769083361110187,29.969048186110648,29.969048186110648,29.854573301102143,29.969048186110648,25.097051996135548,20.67361864877155,19.871987158024783,4.0,5095942.001868337 
 09/04  23:00:00,3.0,100.0,17.851567514909824,84.00711196086561,19.939845496163063,32.653036699865304,19.375355742869523,99.99999999999999,17.546038705265577,76.56639664066542,16.787274351498205,38.93217392769188,20.162056327192623,32.20537161585743,781.5921984817385,0.038959140844064225,30.42456550800003,28.824403903920775,15458.980300251587,0.8694003092460212,25.965809517130022,21.685322034214146,0.0,0.0,0.0,0.0,778.4502947858639,0.08084054990991464,26.24110542583724,25.473068311183376,1591.2219850922875,-11.44083214245277,21.894658966085,21.894658966085,21.894658966085,25.929129820615426,25.929129820615426,25.94654873662278,21.861472836669186,19.375355742869523,16.787274351498205,25.94654873662278,25.94654873662278,21.685322034214146,25.965809517130022,21.861472836669186,25.94654873662278,25.94654873662278,24.36564791305077,25.94654873662278,25.197772402476154,19.939845496163063,20.162056327192623,3.0,5728399.146332235 
 09/04  24:00:00,3.0,100.0,17.706980149193743,84.77595034623218,19.3895217633535,33.7853628939412,19.574438379830585,99.9110354979525,17.139547263962307,78.5598158153141,16.63726297043172,39.324181392419106,20.224195024316735,32.07991725008071,5758.401829907316,0.31102532760475043,26.695935288535352,21.646615707855453,11612.350130253166,0.6811746723952498,26.695935288535352,22.488876687145954,0.0,0.0,0.0,0.0,0.0,0.0,26.24110542583724,26.24110542583724,1559.1398868022334,-11.471428044793846,22.510909247732645,22.510909247732645,22.510909247732645,26.545618017656977,26.545618017656977,26.530571539807404,22.506922263613653,19.574438379830585,16.63726297043172,26.530571539807404,26.530571539807404,22.488876687145954,26.695935288535352,22.506922263613653,26.530571539807404,26.530571539807404,21.646615707855453,26.530571539807404,26.695935288535352,19.3895217633535,20.224195024316735,3.0,5612903.592488039 
 09/05  01:00:00,3.0,100.0,17.5881521909374,85.41377546566642,19.27580302755112,34.01430970644716,19.87664851669608,99.94401093038387,16.738243289756703,80.58508798809744,16.503589013350542,39.687422207929416,19.85484382017428,32.812071522440746,10014.658066105214,0.6862725485581427,27.636931729567188,24.144093367029352,5221.783914023945,0.21907876778664392,27.636931729567188,21.93573131830683,0.0,0.0,0.0,0.0,2138.3720693433247,0.08684868365521342,27.636931729567188,21.542907697071612,1512.1574894438897,-11.516233993218087,23.45146390360325,23.45146390360325,23.45146390360325,27.48653585220193,27.48653585220193,27.47152054428961,23.447126907786185,19.87664851669608,16.503589013350542,27.47152054428961,27.47152054428961,21.93573131830683,27.636931729567188,23.447126907786185,27.47152054428961,27.47152054428961,24.144093367029352,27.47152054428961,21.542907697071612,19.27580302755112,19.85484382017428,3.0,5443766.961998003 
 09/05  02:00:00,3.0,100.0,17.495557882407674,85.91455703593435,19.75424313588916,33.00768567755698,19.915146623536963,100.0,16.458668811642113,82.03073388986049,16.41243855280922,39.94495496067749,19.628669727847644,33.26577079977192,6172.759950655378,0.43884647791144293,28.04049033997328,24.67491771478319,2752.950483880857,0.09559178422368897,28.04049033997328,21.121055888422262,0.0,0.0,0.0,0.0,8641.52383567335,0.4577617378648682,28.04049033997328,23.5217836673062,1494.481005491683,-11.53309161804816,23.81724638733077,23.81724638733077,23.81724638733077,27.85245959367899,27.85245959367899,27.84607300781692,23.804366854895285,19.915146623536963,16.41243855280922,27.84607300781692,27.84607300781692,21.121055888422262,28.04049033997328,23.804366854895285,27.84607300781692,27.84607300781692,24.67491771478319,27.84607300781692,23.5217836673062,19.75424313588916,19.628669727847644,3.0,5380131.619770058 
 09/05  03:00:00,2.4,100.0,17.41727924228111,86.34049129686315,20.049424242433783,32.345399537114275,19.793240016383592,100.0,16.221507536093483,83.27998419455997,16.32210325279644,40.16891784540543,19.83136051241884,32.78553701476727,0.0,0.0,28.429553205568702,28.429553205568702,10530.836810409082,0.4331820091847118,27.556113530468203,21.739537383714733,0.0,0.0,0.0,0.0,6142.311055979517,0.4550163174143965,27.556113530468203,24.325770577490708,1507.0088264408892,-12.126433312497571,23.55695547855253,23.55695547855253,23.55695547855253,27.592068165074387,27.592068165074387,27.594396051286523,23.53549486892717,19.793240016383592,16.32210325279644,27.594396051286523,27.594396051286523,21.739537383714733,27.556113530468203,23.53549486892717,27.594396051286523,27.594396051286523,27.556113530468203,27.594396051286523,24.325770577490708,20.049424242433783,19.83136051241884,2.4,5425231.775187201 
 09/05  04:00:00,3.0,100.0,17.35263722592768,86.78017637311102,20.119993318015272,32.196050546219894,19.823925305885865,100.0,16.030252918902598,84.38675185444859,16.235176126132586,40.44161874316086,20.00044604620857,32.43530723682606,0.0,0.0,28.429553205568702,28.429553205568702,11341.028414294684,0.507347745746566,27.84961344179859,22.50132147684149,0.0,0.0,0.0,0.0,5172.118916676259,0.34369080740835206,27.84961344179859,24.24906225635168,1491.38806197269,-11.536167245407091,23.881706299961476,23.881706299961476,23.881706299961476,27.916944396532095,27.916944396532095,27.911787195198993,23.86763378441419,19.823925305885865,16.235176126132586,27.911787195198993,27.911787195198993,22.50132147684149,27.84961344179859,23.86763378441419,27.911787195198993,27.911787195198993,27.84961344179859,27.911787195198993,24.24906225635168,20.119993318015272,20.00044604620857,3.0,5368997.023101684 
 09/05  05:00:00,3.0,100.0,17.302249055160072,87.14360188270271,19.89904919925201,32.65497427066411,19.99727082594239,100.0,15.870845094398783,85.33571873780204,16.166654713668297,40.6829094240416,20.057171267197536,32.33669955569263,0.0,0.0,28.429553205568702,28.429553205568702,15195.796718085949,0.5077249588795263,30.67964630851723,23.519553027796043,0.0,0.0,0.0,0.0,0.0,0.0,27.84961344179859,27.84961344179859,1355.7149554867037,-11.665683280249622,26.98212629529468,26.98212629529468,26.98212629529468,31.017413522398265,31.017413522398265,30.96533811962303,27.015709535157292,19.99727082594239,16.166654713668297,30.96533811962303,30.96533811962303,23.519553027796043,30.67964630851723,27.015709535157292,30.96533811962303,30.96533811962303,30.67964630851723,30.96533811962303,30.67964630851723,19.89904919925201,20.057171267197536,3.0,4880573.839752133 
 09/05  06:00:00,6.0,87.0,17.259374048952058,87.46698595333778,19.667517173406047,33.32336125643723,20.289460597915152,100.0,15.74018933037461,86.13762713629701,16.15413131108715,40.880382087680076,19.906735916407488,32.83259044812082,10087.547825390231,0.3955905789764171,29.694076972866043,23.59351642706709,5723.074072275481,0.20244757225245005,29.694076972866043,22.930960464916495,0.0,0.0,0.0,0.0,0.0,0.0,27.84961344179859,27.84961344179859,1399.4444265109878,-8.614768195179957,25.92017711200259,25.92017711200259,25.92017711200259,29.955669416952205,29.955669416952205,29.973502444694383,25.88184073391407,20.289460597915152,16.15413131108715,29.973502444694383,29.973502444694383,22.930960464916495,29.694076972866043,25.88184073391407,29.973502444694383,29.973502444694383,23.59351642706709,29.973502444694383,29.694076972866043,19.667517173406047,19.906735916407488,6.0,5037999.935439556 
 09/05  07:00:00,5.0,81.0,17.2236543211544,87.66493507956041,19.800738432576388,32.87820244068669,20.35002302756149,100.0,15.655530299301045,86.60598907411527,16.110217286900145,40.93513089146218,19.556614289483832,33.38057359477618,8109.157394564595,0.5233128168820578,28.956334190694715,25.16737574552682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,9106.511516704368,0.43013436416560835,28.956334190694715,23.257812257846133,1446.6961351046934,-9.58762854763653,24.852029256507343,24.852029256507343,24.852029256507343,28.887524380046088,28.887524380046088,28.9147786305291,24.805165885364296,20.35002302756149,16.110217286900145,28.9147786305291,28.9147786305291,28.956334190694715,28.956334190694715,24.805165885364296,28.9147786305291,28.9147786305291,25.16737574552682,28.9147786305291,23.257812257846133,19.800738432576388,19.556614289483832,5.0,5208106.086376896 
 09/05  08:00:00,7.0,70.0,17.20299605333711,87.86663472296283,20.424988619332495,31.358042505781512,20.27269484800858,99.74622671028526,15.615609498055445,86.91387635077581,16.165093389769204,40.68590585296366,19.842966262269318,32.5092383863994,1952.70265836493,0.10254838799054468,29.690109202936682,28.171604355582733,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,13130.86966265919,0.5970483148694791,32.09158542008293,26.53943165208636,1309.4492464418267,-7.719617371298497,28.358844015455897,28.358844015455897,28.358844015455897,32.39392924943251,32.39392924943251,32.2815138370441,28.454687536041483,20.27269484800858,16.165093389769204,32.2815138370441,32.2815138370441,32.09158542008293,32.09158542008293,28.454687536041483,32.2815138370441,32.2815138370441,30.57308057272898,32.2815138370441,26.53943165208636,20.424988619332495,19.842966262269318,6.999999999999999,4714017.287190577 
 09/05  09:00:00,8.7,65.0,17.24619801972658,87.71348347487397,22.029616189222644,28.33541774242921,20.53860309280608,98.17960250834386,15.695524133953121,86.55560971308704,16.475980703458475,39.871462383203955,20.76792630887215,30.611461319083546,0.0,0.0,29.690109202936682,29.690109202936682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,2437.5426857971584,0.07994055940086833,36.57998295801603,35.364195904119235,194.12008428228947,6.224539016505105,33.039931551314595,33.039931551314595,33.039931551314595,33.712382310997995,33.712382310997995,36.87854355097825,36.26741426864559,20.53860309280608,16.475980703458475,36.87854355097825,36.87854355097825,33.99392419253247,33.99392419253247,36.26741426864559,36.87854355097825,36.87854355097825,33.99392419253247,36.87854355097825,32.778137138635664,22.029616189222644,20.76792630887215,8.699999999999998,698832.3034162421 
 09/05  10:00:00,10.0,62.0,17.35065435058992,87.22209602371302,23.522765464070776,25.88252134977474,21.262390224076427,93.81994786757552,15.953348906269243,85.22365874854101,16.84417120039143,38.98551356035439,21.846501031672492,28.652375075597945,0.0,0.0,29.690109202936682,29.690109202936682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,0.0,9.999999999999998,33.07280535705227,33.07280535705227,33.07280535705227,33.07280535705227,33.07280535705227,36.91017468905216,36.91017468905216,21.262390224076427,16.84417120039143,36.91017468905216,36.91017468905216,33.45950055770471,33.45950055770471,36.91017468905216,36.91017468905216,36.91017468905216,33.45950055770471,36.91017468905216,33.45950055770471,23.522765464070776,21.846501031672492,9.999999999999998,0.0 
 09/05  11:00:00,11.0,54.0,17.50122816812482,86.39617902997217,23.857306548795197,25.190020237837693,22.357965069928785,87.67163506528085,16.402913722168147,82.81377465602367,17.24698225260197,37.89627689437886,22.2899636963303,27.697283624605763,0.0,0.0,29.690109202936682,29.690109202936682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,0.0,11.0,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,36.91017468905216,36.91017468905216,22.357965069928785,17.24698225260197,36.91017468905216,36.91017468905216,33.330614710200514,33.330614710200514,36.91017468905216,36.91017468905216,36.91017468905216,33.330614710200514,36.91017468905216,33.330614710200514,23.857306548795197,22.2899636963303,11.0,0.0 
 09/05  12:00:00,11.1,50.0,17.66092336367943,85.61426048495899,23.42968020087688,25.352824061493592,23.41585942469743,82.28115750739545,16.87661680455167,80.43605505307514,17.583251297054538,36.79677061914884,22.26968627339611,27.20287345441185,0.0,0.0,29.690109202936682,29.690109202936682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,0.0,11.1,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,36.91017468905216,36.91017468905216,23.41585942469743,17.583251297054538,36.91017468905216,36.91017468905216,33.330614710200514,33.330614710200514,36.91017468905216,36.91017468905216,36.91017468905216,33.330614710200514,36.91017468905216,33.330614710200514,23.42968020087688,22.26968627339611,11.1,0.0 
 09/05  13:00:00,11.0,50.0,17.851613612949055,84.59147605217302,22.638369060276084,25.92165095105189,24.31061653583891,77.99652921325517,17.496197747638213,77.34228524641239,17.856084701771742,35.70257873117774,22.03111694798096,26.90154587572552,0.0,0.0,29.690109202936682,29.690109202936682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,0.0,11.0,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,36.91017468905216,36.91017468905216,24.31061653583891,17.856084701771742,36.91017468905216,36.91017468905216,33.330614710200514,33.330614710200514,36.91017468905216,36.91017468905216,36.91017468905216,33.330614710200514,36.91017468905216,33.330614710200514,22.638369060276084,22.03111694798096,11.0,0.0 
 09/05  14:00:00,12.0,47.0,18.039411612803338,83.59745029398445,21.950511771141954,26.659375408381905,24.962849323056574,75.4396441222251,18.083553774284894,74.53175972862928,18.114189743040804,34.85179342525217,22.004299175839094,26.576111897325283,0.0,0.0,29.690109202936682,29.690109202936682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,0.0,12.0,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,36.91017468905216,36.91017468905216,24.962849323056574,18.114189743040804,36.91017468905216,36.91017468905216,33.266162437837544,33.266162437837544,36.91017468905216,36.91017468905216,36.91017468905216,33.266162437837544,36.91017468905216,33.266162437837544,21.950511771141954,22.004299175839094,12.0,0.0 
 09/05  15:00:00,9.2,57.0,18.208871535322196,82.71177344041232,21.330198566774545,27.267331773939073,25.176535345535555,75.28438776191402,18.61663919181258,72.08023637220192,18.154915735860747,34.39867571638744,22.388733242848797,25.563250488717564,0.0,0.0,29.690109202936682,29.690109202936682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,0.0,9.2,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,36.91017468905216,36.91017468905216,25.176535345535555,18.154915735860747,36.91017468905216,36.91017468905216,33.266162437837544,33.266162437837544,36.91017468905216,36.91017468905216,36.91017468905216,33.266162437837544,36.91017468905216,33.266162437837544,21.330198566774545,22.388733242848797,9.2,0.0 
 09/05  16:00:00,11.0,51.0,18.353824709057307,82.04343033218913,20.843909393202154,27.95326040542557,25.044870150369626,76.80435350079429,19.04062798131016,70.26411240317643,18.2558347079965,34.0408186559728,23.324261080003467,24.033916949491307,0.0,0.0,29.690109202936682,29.690109202936682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,0.0,11.0,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,36.91017468905216,36.91017468905216,25.044870150369626,18.2558347079965,36.91017468905216,36.91017468905216,33.330614710200514,33.330614710200514,36.91017468905216,36.91017468905216,36.91017468905216,33.330614710200514,36.91017468905216,33.330614710200514,20.843909393202154,23.324261080003467,11.0,0.0 
 09/05  17:00:00,11.0,50.0,18.466219729568664,81.54745010350476,20.402381339419378,28.54764787364376,24.39776411822358,80.53723796166678,19.33605627945666,69.04992199430633,18.2876511987764,33.81436818904095,24.121509007735526,22.764133241285492,0.0,0.0,29.690109202936682,29.690109202936682,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,0.0,11.0,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,33.072805357052275,36.91017468905216,36.91017468905216,24.39776411822358,18.2876511987764,36.91017468905216,36.91017468905216,33.266162437837544,33.266162437837544,36.91017468905216,36.91017468905216,36.91017468905216,33.266162437837544,36.91017468905216,33.266162437837544,20.402381339419378,24.121509007735526,11.0,0.0 
 09/05  18:00:00,10.0,50.0,18.52558358506406,81.32462339898865,19.901242984368363,29.122227149135195,23.312589692107537,87.03888284978419,19.451787818166263,68.6218556815758,18.12777347105348,33.939601990431086,23.863186002367826,22.860679014808667,8599.911858825193,0.23793569115843244,31.49407028215135,27.15809588260855,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,635.0036849642693,2.6136749080000774,31.19785962533726,31.19785962533726,31.19785962533726,33.21527886204985,33.21527886204985,35.20555673227859,33.0305340053168,23.312589692107537,18.12777347105348,35.20555673227859,35.20555673227859,33.31432303578327,33.31432303578327,33.0305340053168,35.20555673227859,35.20555673227859,28.97834863624047,35.20555673227859,33.31432303578327,19.901242984368363,23.863186002367826,10.0,2286013.2658713697 
 09/05  19:00:00,9.0,53.0,18.481686561176726,81.54864791217368,20.10414948710246,28.479448336014304,22.090629201921583,95.16776339918461,19.38563520634674,68.90489944020946,17.793491780028216,34.455582992484324,22.37941169801205,24.76455296084599,2778.6396549974083,0.07873936933070774,34.170804138695715,32.48233156240471,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,245.3361369420739,6.037006262146469,30.801354513693994,30.801354513693994,30.801354513693994,31.608295425314083,31.608295425314083,34.64644678777245,33.90866006760854,22.090629201921583,17.793491780028216,34.64644678777245,34.64644678777245,31.78538495892534,31.78538495892534,33.90866006760854,34.64644678777245,34.64644678777245,30.09691238263433,34.64644678777245,31.78538495892534,20.10414948710246,22.37941169801205,9.0,883210.0929914659 
 09/05  20:00:00,9.0,57.0,18.3667465128757,82.21945088790389,20.56392501817917,27.43996020079317,21.14535488290719,99.36762143492037,19.15920630357915,69.95255100359724,17.508911932450307,34.84307024854006,21.0552257912744,26.617718333479573,0.0,0.0,34.170804138695715,34.170804138695715,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,0.0,0.0,36.57998295801603,36.57998295801603,0.0,9.0,30.840218559407433,30.840218559407433,30.840218559407433,30.840218559407433,30.840218559407433,34.680589189106485,34.680589189106485,21.14535488290719,17.508911932450307,34.680589189106485,34.680589189106485,31.162730236713728,31.162730236713728,34.680589189106485,34.680589189106485,34.680589189106485,31.162730236713728,34.680589189106485,31.162730236713728,20.56392501817917,21.0552257912744,9.0,0.0 
 09/05  21:00:00,7.7,67.0,18.231129310888985,83.00398231270681,20.666744579446387,27.355510466618252,20.456877210120357,100.0,18.86516717991912,71.31840456666441,17.306997097111683,35.29859056165681,19.934579208685385,28.619462312559556,0.0,0.0,34.170804138695715,34.170804138695715,0.0,0.0,29.694076972866043,29.694076972866043,0.0,0.0,0.0,0.0,8215.330146570097,0.234785112876812,35.05637789411722,30.57619725484772,630.0911248279724,0.316458487850092,30.26465438284307,30.26465438284307,30.26465438284307,32.282096987091926,32.282096987091926,34.244555840385594,32.12584046620576,20.456877210120357,17.306997097111683,34.244555840385594,34.244555840385594,32.31550119079631,32.31550119079631,32.12584046620576,34.244555840385594,34.244555840385594,32.31550119079631,34.244555840385594,27.835320551526813,20.666744579446387,19.934579208685385,7.7,2268328.0493807 
 09/05  22:00:00,8.0,66.0,18.08356741956989,83.77704401539037,20.395904194390724,27.97694870332748,19.796231838944955,100.0,18.505097611886264,72.94381454259913,17.159368397823688,35.64345189111595,19.878522074323108,28.88002879816414,0.0,0.0,34.170804138695715,34.170804138695715,5211.432159064527,0.145460845047301,29.28118531602491,24.995421616814774,0.0,0.0,0.0,0.0,10489.470621683868,0.35580559102280274,31.75876507052015,24.642050829956588,1328.599066350699,-6.701150342955778,28.049589472583204,28.049589472583204,28.049589472583204,32.084722897378654,32.084722897378654,32.141947423528464,27.972920391045534,19.796231838944955,17.159368397823688,32.141947423528464,32.141947423528464,27.473001371310012,31.75876507052015,27.972920391045534,32.141947423528464,32.141947423528464,31.75876507052015,32.141947423528464,24.642050829956588,20.395904194390724,19.878522074323108,8.0,4782956.638862517 
 09/05  23:00:00,8.0,61.0,17.939098042939342,84.62487252220598,19.81953979043353,29.10914436615428,19.404352455255385,100.0,18.102667109611033,74.88297957673998,17.049100141674987,35.882881015060704,20.20315805053512,28.419505814278217,2076.667905836563,0.11123707000157772,25.612603250954933,20.73566787903335,15390.659634613487,0.8809629299984223,25.612603250954933,21.43561031781818,0.0,0.0,0.0,0.0,0.0,0.0,26.280770738544334,26.280770738544334,1613.5949084907206,-6.43808132305503,21.474072831254873,21.474072831254873,21.474072831254873,25.50838132778292,25.50838132778292,25.566846082010116,21.400082360122298,19.404352455255385,17.049100141674987,25.566846082010116,25.566846082010116,21.43561031781818,25.612603250954933,21.400082360122298,25.566846082010116,25.566846082010116,20.73566787903335,25.566846082010116,25.612603250954933,19.81953979043353,20.20315805053512,8.0,5808941.670566594 
 09/05  24:00:00,6.8,66.0,17.824759781906863,85.23632544726833,19.57549529854999,29.469295209683196,19.727049894229744,99.6060514131152,17.769532000862796,76.46970042098303,16.941002060897738,36.02623526047627,20.369299854363263,28.04949612170719,8392.530324065701,0.533839773558094,26.624804427239333,22.863125326541354,8930.522120017493,0.4583602264419061,26.624804427239333,21.960116822690175,0.0,0.0,0.0,0.0,0.0,0.0,26.280770738544334,26.280770738544334,1562.5145820001144,-7.6872136125708135,22.445016722994225,22.445016722994225,22.445016722994225,26.479700052526255,26.479700052526255,26.458407254280786,22.447279528383582,19.727049894229744,16.941002060897738,26.458407254280786,26.458407254280786,21.960116822690175,26.624804427239333,22.447279528383582,26.458407254280786,26.458407254280786,22.863125326541354,26.458407254280786,26.624804427239333,19.57549529854999,20.369299854363263,6.8,5625052.495200411 
 09/06  01:00:00,6.0,70.0,17.73938076940555,85.69612354584874,19.76240963614271,29.02704804101826,19.958294455902525,100.0,17.503367521481344,77.76453525757596,16.82462082605721,36.188858384414694,20.181832875767984,28.27727624567965,8905.022318972357,0.6659454068874011,27.943255281709092,24.743897258709826,8172.3640373062435,0.3262545931125989,27.943255281709092,21.950072440433786,0.0,0.0,0.0,0.0,0.0,0.0,26.280770738544334,26.280770738544334,1494.233261600414,-8.552020764610093,23.822139266621672,23.822139266621672,23.822139266621672,27.857354361166795,27.857354361166795,27.83528722404854,23.82523350209369,19.958294455902525,16.82462082605721,27.83528722404854,27.83528722404854,21.950072440433786,27.943255281709092,23.82523350209369,27.83528722404854,27.83528722404854,24.743897258709826,27.83528722404854,27.943255281709092,19.76240963614271,20.181832875767984,6.0,5379239.74176149 
 09/06  02:00:00,4.0,81.0,17.674512930580686,86.0473765062312,20.270667864025803,28.102590628926862,20.098335744043293,100.0,17.25158176399726,79.01230467668034,16.73160133990321,36.37660236324464,19.865924937414484,28.810296355868534,4614.090058541207,0.28897291156920635,29.830116348119088,27.920147927918464,3241.54874367243,0.09637895678135615,29.830116348119088,25.80695371579788,0.0,0.0,0.0,0.0,6880.08014661157,0.21157563950688393,29.339919636773793,25.450170816869996,1338.5677493273784,-10.699957204202178,27.492583679757878,27.492583679757878,27.492583679757878,31.527772366728094,31.527772366728094,31.44083603719598,27.561571988128883,20.098335744043293,16.73160133990321,31.44083603719598,31.44083603719598,27.091429809239965,31.11459244156117,27.561571988128883,31.44083603719598,31.44083603719598,29.204624021360544,31.44083603719598,27.22484362165737,20.270667864025803,19.865924937414484,4.0,4818843.897578562 
 09/06  03:00:00,3.5,87.0,17.61313218799704,86.38121791672165,20.728330859091493,27.318769544239586,20.111528302384844,100.0,16.987707600378926,80.34408303935876,16.631987264492196,36.60633017152399,20.000071962870862,28.570520426429056,0.0,0.0,29.830116348119088,29.830116348119088,0.0,0.0,29.830116348119088,29.830116348119088,0.0,0.0,0.0,0.0,13327.70676761722,0.29149245385955863,36.82465427843005,25.86256659887521,1149.29859532,-11.376574295019894,33.54271838253182,33.54271838253182,33.54271838253182,37.577422940632246,37.577422940632246,37.48877914336549,33.61114228979496,20.111528302384844,16.631987264492196,37.48877914336549,37.48877914336549,36.82465427843005,36.82465427843005,33.61114228979496,37.48877914336549,37.48877914336549,36.82465427843005,37.48877914336549,25.86256659887521,20.728330859091493,20.000071962870862,3.5,4137474.943152 
 09/06  04:00:00,1.0,100.0,17.549869540636447,86.72682435464007,20.709367221567057,27.352123811051996,19.915569943216173,100.0,16.70944615699684,81.77586199361686,16.522522115151485,36.86383999072213,20.37040155705079,27.925156266687775,0.0,0.0,29.830116348119088,29.830116348119088,17016.47309298956,0.3611632176200347,33.62688637555366,22.350157915502965,0.0,0.0,0.0,0.0,0.0,0.0,37.596491587664495,37.596491587664495,1259.3977335606069,-13.77586303022792,29.62044058874077,29.62044058874077,29.62044058874077,33.655218420079926,33.655218420079926,33.731837482565595,29.5239569487544,19.915569943216173,16.522522115151485,33.731837482565595,33.731837482565595,22.350157915502965,33.62688637555366,29.5239569487544,33.731837482565595,33.731837482565595,33.62688637555366,33.731837482565595,33.62688637555366,20.709367221567057,20.37040155705079,1.0,4533831.840818185 
