Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/06  05:00:00,0.0,100.0,17.488812311947356,87.06185452688979,20.324446441082703,28.009709398066157,20.084267402867,100.0,16.476502334501134,82.99646364559553,16.404043624383924,37.14309153133037,20.395449000293432,27.88198862796925,0.0,0.0,29.830116348119088,29.830116348119088,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,37.596491587664495,37.596491587664495,0.0,0.0,29.726883195389284,29.726883195389284,29.726883195389284,29.726883195389284,29.726883195389284,33.749305420868126,33.749305420868126,20.084267402867,16.404043624383924,33.749305420868126,33.749305420868126,30.00073902636667,30.00073902636667,33.749305420868126,33.749305420868126,33.749305420868126,30.00073902636667,33.749305420868126,30.00073902636667,20.324446441082703,20.395449000293432,0.0,0.0 
 09/06  06:00:00,0.5,100.0,17.424518479649358,87.41621565198453,19.74318354629726,28.993674929795738,20.3072619894515,100.0,16.219999645258138,84.36428767838571,16.271685714102205,37.41836694697429,20.02135488284552,28.492802887957282,16193.708527052917,0.5842921850481122,32.18280273626636,25.525172069959808,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,37.596491587664495,37.596491587664495,1304.831816898969,-14.236376324028129,28.317279853182136,28.317279853182136,28.317279853182136,32.35230928314954,32.35230928314954,32.37212053955224,28.278254309481717,20.3072619894515,16.271685714102205,32.37212053955224,32.37212053955224,32.18280273626636,32.18280273626636,28.278254309481717,32.37212053955224,32.37212053955224,25.525172069959808,32.37212053955224,32.18280273626636,19.74318354629726,20.02135488284552,0.5,4697394.540836289 
 09/06  07:00:00,0.0,100.0,17.355914220045292,87.79612588953779,20.165295078726956,28.12259880762298,20.221352375530333,100.0,15.967312463170579,85.73654089026947,16.144323452659354,37.61799356816087,19.54233121864474,29.225216015164527,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,17096.635303977302,0.8862431847555432,30.350026002793008,25.731938541078314,1384.085673552825,-14.664443649331808,26.28537107228444,26.28537107228444,26.28537107228444,30.320792862530745,30.320792862530745,30.358836621846294,26.227768252634277,20.221352375530333,16.144323452659354,30.358836621846294,30.358836621846294,30.350026002793008,30.350026002793008,26.227768252634277,30.358836621846294,30.358836621846294,30.350026002793008,30.358836621846294,25.731938541078314,20.165295078726956,19.54233121864474,0.0,4982708.42479017 
 09/06  08:00:00,3.0,100.0,17.303406985036155,88.0881439647835,21.150406047972023,26.557127229942452,20.07271321361434,100.0,15.7670379074697,86.8419609004397,16.173784508790945,37.57842963412726,20.253875662681768,28.060265714816573,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,3749.5628194916208,0.23075497968568423,33.178685175312566,32.2068485120406,317.0350314578349,-0.6876473190967234,29.52606388088828,29.52606388088828,29.52606388088828,30.534770945626228,30.534770945626228,33.34218115516111,32.43614692731781,20.07271321361434,16.173784508790945,33.34218115516111,33.34218115516111,30.706501753756967,30.706501753756967,32.43614692731781,33.34218115516111,33.34218115516111,30.706501753756967,33.34218115516111,29.734665090485002,21.150406047972023,20.253875662681768,3.0,1141326.1132482057 
 09/06  09:00:00,7.1,82.0,17.320322497321595,88.08028681319962,22.709167288829686,24.37984537863393,20.350272361479092,99.80943746080112,15.725195560715475,87.1603342831622,16.469769740886562,37.02271739240303,21.353166234542044,26.475178035991135,0.0,0.0,31.672515620644127,31.672515620644127,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,7.1,29.581671117338125,29.581671117338125,29.581671117338125,29.581671117338125,29.581671117338125,33.394069369768125,33.394069369768125,20.350272361479092,16.469769740886562,33.394069369768125,33.394069369768125,29.96584995957172,29.96584995957172,33.394069369768125,33.394069369768125,33.394069369768125,29.96584995957172,33.394069369768125,29.96584995957172,22.709167288829686,21.353166234542044,7.1,0.0 
 09/06  10:00:00,10.0,57.0,17.387649128901597,87.62018051952084,23.815608079167138,22.85377283704312,21.117214556302308,97.03293417807126,15.92950703413424,85.94399888203768,16.81803477552274,36.198587789893196,21.853246316250125,25.734222970925774,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,10.0,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.394069369768125,33.394069369768125,21.117214556302308,16.81803477552274,33.394069369768125,33.394069369768125,29.837802816522323,29.837802816522323,33.394069369768125,33.394069369768125,33.394069369768125,29.837802816522323,33.394069369768125,29.837802816522323,23.815608079167138,21.853246316250125,10.0,0.0 
 09/06  11:00:00,11.0,50.0,17.50887338026472,86.95173321524635,24.24553419419149,22.249230148968024,22.376896222535578,92.01241383681275,16.38127989480229,83.50157518895224,17.30116231321975,35.0720498358032,21.962246699383126,25.539360386272044,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,11.0,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.39406936976813,33.39406936976813,22.376896222535578,17.30116231321975,33.39406936976813,33.39406936976813,29.90183369369008,29.90183369369008,33.39406936976813,33.39406936976813,33.39406936976813,29.90183369369008,33.39406936976813,29.90183369369008,24.24553419419149,21.962246699383126,11.0,0.0 
 09/06  12:00:00,12.5,39.0,17.69532454850259,85.93480311230842,24.009738934672296,22.367587188975488,23.60778330249774,89.35138402262945,17.040338664304066,80.0770855742445,17.715532544146694,34.00244303762057,21.85458956330005,25.48355242235986,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,12.5,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.39406936976813,33.39406936976813,23.60778330249774,17.715532544146694,33.39406936976813,33.39406936976813,29.90183369369008,29.90183369369008,33.39406936976813,33.39406936976813,33.39406936976813,29.90183369369008,33.39406936976813,29.90183369369008,24.009738934672296,21.85458956330005,12.5,0.0 
 09/06  13:00:00,13.0,38.0,17.90933946619632,84.70062103009266,23.309630989305443,23.101709081949686,24.698541590706242,86.1723673473098,17.85440015433018,75.98806352018977,18.087562443244973,33.030554630640694,21.673950128113322,25.514477049214804,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,13.0,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.394069369768125,33.394069369768125,24.698541590706242,18.087562443244973,33.394069369768125,33.394069369768125,29.837802816522323,29.837802816522323,33.394069369768125,33.394069369768125,33.394069369768125,29.837802816522323,33.394069369768125,29.837802816522323,23.309630989305443,21.673950128113322,13.0,0.0 
 09/06  14:00:00,14.0,35.0,18.136139075748503,83.41883596941868,22.73303247962328,23.694244329841403,25.526630475737537,84.79184253928048,18.681358476739852,72.07256691668805,18.413319674595268,32.18627383033134,21.761462711298996,25.13786331481299,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,13.999999999999998,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.394069369768125,33.394069369768125,25.526630475737537,18.413319674595268,33.394069369768125,33.394069369768125,29.773769957221376,29.773769957221376,33.394069369768125,33.394069369768125,33.394069369768125,29.773769957221376,33.394069369768125,29.773769957221376,22.73303247962328,21.761462711298996,13.999999999999998,0.0 
 09/06  15:00:00,14.6,36.0,18.359063520603858,82.17842580346039,22.237750650459468,24.097930360197356,25.932495520250757,87.06922074480582,19.46584924761405,68.56263302887112,18.634867293391288,31.48763297594946,22.536110558416304,23.665995004193352,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,14.599999999999998,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.394069369768125,33.394069369768125,25.932495520250757,18.634867293391288,33.394069369768125,33.394069369768125,29.773769957221376,29.773769957221376,33.394069369768125,33.394069369768125,33.394069369768125,29.773769957221376,33.394069369768125,29.773769957221376,22.237750650459468,22.536110558416304,14.599999999999998,0.0 
 09/06  16:00:00,15.0,33.0,18.56681610372676,81.03527303522733,21.815489998631428,24.518143008944932,25.90898088981969,90.27384931977045,20.13578698526585,65.7063631253388,18.827380581084615,30.947914152346765,23.655980000039442,21.929832690602098,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,15.0,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.394069369768125,33.394069369768125,25.90898088981969,18.827380581084615,33.394069369768125,33.394069369768125,29.837802816522323,29.837802816522323,33.394069369768125,33.394069369768125,33.394069369768125,29.837802816522323,33.394069369768125,29.837802816522323,21.815489998631428,23.655980000039442,15.0,0.0 
 09/06  17:00:00,14.0,32.0,18.7374218079675,80.17437870018973,21.469753747446354,24.651048003346,25.241425884094696,96.10297969277875,20.63745218463769,63.70156715175174,18.924225302415326,30.507387874110503,24.369115128578763,20.678759684776132,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,13.999999999999998,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.394069369768125,33.394069369768125,25.241425884094696,18.924225302415326,33.394069369768125,33.394069369768125,29.773769957221376,29.773769957221376,33.394069369768125,33.394069369768125,33.394069369768125,29.773769957221376,33.394069369768125,29.773769957221376,21.469753747446354,24.369115128578763,13.999999999999998,0.0 
 09/06  18:00:00,12.6,37.0,18.83267471742831,79.61963963869384,20.874800218030607,25.278523187833517,24.074104984488987,99.63211799475735,20.84016965106485,62.84900018311659,18.75780705769166,30.612835017943215,23.8871736322082,21.041194822403845,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,12.6,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.394069369768125,33.394069369768125,24.074104984488987,18.75780705769166,33.394069369768125,33.394069369768125,29.837802816522323,29.837802816522323,33.394069369768125,33.394069369768125,33.394069369768125,29.837802816522323,33.394069369768125,29.837802816522323,20.874800218030607,23.8871736322082,12.6,0.0 
 09/06  19:00:00,9.0,61.0,18.81788693207182,79.69322577770666,20.21495502936216,26.34447689756487,22.875864822613202,100.0,20.75393833719086,63.18352634016879,18.37643704334731,31.344475467468747,22.47670980384893,22.931435172602953,0.0,0.0,31.67251562064413,31.67251562064413,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,0.0,9.0,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,29.58167111733813,33.39406936976813,33.39406936976813,22.875864822613202,18.37643704334731,33.39406936976813,33.39406936976813,29.90183369369008,29.90183369369008,33.39406936976813,33.39406936976813,33.39406936976813,29.90183369369008,33.39406936976813,29.90183369369008,20.21495502936216,22.47670980384893,9.0,0.0 
 09/06  20:00:00,8.0,48.0,18.687601014273245,80.34554486755567,19.528708674826373,27.265474811928428,21.88048298892523,100.0,20.473555921832364,64.28530007131234,18.006259262133142,31.93411762368634,21.346967654674263,24.363997034216858,13293.768025416273,0.6374190705354288,30.238980502692698,26.298970770802534,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,1060.7274326261736,-2.9883500038006456,26.612368864430916,26.612368864430916,26.612368864430916,29.63894854958898,29.63894854958898,30.674840417938828,27.463929716958994,21.88048298892523,18.006259262133142,30.674840417938828,30.674840417938828,29.780302301662246,29.780302301662246,27.463929716958994,30.674840417938828,30.674840417938828,25.840292569772082,30.674840417938828,29.780302301662246,19.528708674826373,21.346967654674263,8.0,3818618.757454225 
 09/06  21:00:00,6.8,58.0,18.49822909589479,81.3041320183614,20.136029368435235,25.959880502564378,21.01298621236843,100.0,20.01972834042253,66.11479272851844,17.65441850402181,32.41326036831995,20.35732169236138,25.598761960253597,6283.111229924798,0.17291253739923015,35.409301929054386,31.04399376681608,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,0.0,0.0,33.178685175312566,33.178685175312566,596.2950404183518,-0.6266559508244225,31.97279164469763,31.97279164469763,31.97279164469763,33.99014392374784,33.99014392374784,35.87532035834419,34.107257023197285,21.01298621236843,17.65441850402181,35.87532035834419,35.87532035834419,33.77669705822114,33.77669705822114,34.107257023197285,35.87532035834419,35.87532035834419,29.41138889598283,35.87532035834419,33.77669705822114,20.136029368435235,20.35732169236138,6.8,2146662.1455060667 
 09/06  22:00:00,6.0,65.0,18.34933492157802,82.06653311791422,20.75023853396664,24.93672338057212,20.29232821702996,99.99999999999999,19.448522163761503,68.5011401517861,17.352461806768993,32.947885026051416,19.398123263183994,27.107830439962303,0.0,0.0,35.72796614015338,35.72796614015338,0.0,0.0,33.155292706593656,33.155292706593656,0.0,0.0,0.0,0.0,12453.150669184815,0.5691347764397146,31.27568480266831,27.686610052143173,931.0796891620909,-3.768340065042748,28.057622651887492,28.057622651887492,28.057622651887492,30.74791986441916,30.74791986441916,32.21189212229761,29.26468145562618,20.29232821702996,17.352461806768993,32.21189212229761,32.21189212229761,30.9921684677641,30.9921684677641,29.26468145562618,32.21189212229761,32.21189212229761,30.9921684677641,32.21189212229761,27.40309371723896,20.75023853396664,19.398123263183994,6.0,3351886.8809835273 
 09/06  23:00:00,6.0,65.0,18.194819922429716,82.78475141050924,20.90441890317623,24.658016883315728,19.659851616258777,100.0,18.90276247932782,70.80178643713997,17.181601525107677,33.197736569605674,19.782149806234802,26.421038688833235,0.0,0.0,35.72796614015338,35.72796614015338,5828.321293563948,0.20883521334089516,30.098077955102788,26.759242849225984,0.0,0.0,0.0,0.0,11335.71351874046,0.7674312667326882,29.16937913776485,25.788334613912433,1442.2458999254955,-8.608819750556673,25.085673536400712,25.085673536400712,25.085673536400712,29.12069883919616,29.12069883919616,29.155602055579397,25.030559662242062,19.659851616258777,17.181601525107677,29.155602055579397,29.155602055579397,25.830544031888046,29.16937913776485,25.030559662242062,29.155602055579397,29.155602055579397,29.16937913776485,29.155602055579397,25.788334613912433,20.90441890317623,19.782149806234802,6.0,5192085.239731784 
 09/06  24:00:00,6.1,64.0,18.04252780085249,83.58093106243744,20.604377754153283,25.09408027847632,19.2819371077599,100.0,18.411046966573288,73.01468192919324,17.04637660292889,33.36044217368804,20.297577591177728,25.567624223034393,0.0,0.0,35.72796614015338,35.72796614015338,16972.25533688417,0.9832000000000001,25.776361855558115,21.645799615939968,0.0,0.0,0.0,0.0,0.0,0.0,26.30602772684325,26.30602772684325,1600.4247005099242,-8.358558658430448,21.719180778918258,21.719180778918258,21.719180778918258,25.75358388831144,25.75358388831144,25.77287674586828,21.683266921076598,19.2819371077599,17.04637660292889,25.77287674586828,25.77287674586828,21.645799615939968,25.776361855558115,21.683266921076598,25.77287674586828,25.77287674586828,25.776361855558115,25.77287674586828,25.776361855558115,20.604377754153283,20.297577591177728,6.1,5761528.921835728 
 09/07  01:00:00,7.0,61.0,17.92121044316584,84.22133928182612,20.129238915397785,25.830810079102932,19.752811064876582,97.83026737523608,17.993970247759954,74.95266856808638,16.93999873757219,33.456098896652904,20.487454400760928,25.259737099090884,0.0,0.0,35.72796614015338,35.72796614015338,16167.906739972987,0.7816903825761801,28.155215258092564,23.18276679375021,0.0,0.0,0.0,0.0,0.0,0.0,26.30602772684325,26.30602772684325,1475.2840028022797,-7.576709295412612,24.226335160813644,24.226335160813644,24.226335160813644,28.261706365669674,28.261706365669674,28.212610129397245,24.256544481219777,19.752811064876582,16.93999873757219,28.212610129397245,28.212610129397245,23.18276679375021,28.155215258092564,24.256544481219777,28.212610129397245,28.212610129397245,28.155215258092564,28.212610129397245,28.155215258092564,20.129238915397785,20.487454400760928,7.0,5311022.410088207 
 09/07  02:00:00,6.0,65.0,17.826708062773456,84.64039036420488,19.63856318359815,26.60685609188389,20.213261470649428,96.94997995474804,17.660476091244973,76.46839257451967,16.82057416213221,33.55560337440659,20.285986892826294,25.55589117707374,16265.98056208959,0.7752386697094484,30.137296039624694,25.093370145434974,0.0,0.0,31.31164259702915,31.31164259702915,0.0,0.0,0.0,0.0,0.0,0.0,26.30602772684325,26.30602772684325,1387.646047617893,-8.660882253081429,26.202756791796205,26.202756791796205,26.202756791796205,30.238194534809452,30.238194534809452,30.206277021971665,26.215313020006036,20.213261470649428,16.82057416213221,30.206277021971665,30.206277021971665,30.137296039624694,30.137296039624694,26.215313020006036,30.206277021971665,30.206277021971665,25.093370145434974,30.206277021971665,30.137296039624694,19.63856318359815,20.285986892826294,6.0,4995525.771424415 
 09/07  03:00:00,5.0,70.0,17.752354762398582,85.03787726439911,20.214268050212315,25.67985934999207,20.56546592940479,97.19699013825726,17.370476436259473,77.88165212099966,16.700933672029812,33.703283008582574,19.910593219861887,26.162886514143864,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.31164259702915,31.31164259702915,0.0,0.0,0.0,0.0,14149.089055271394,0.3799270650929014,33.9711969791381,24.915773920658673,1232.591305877741,-9.808536726642004,30.49444888000808,30.49444888000808,30.49444888000808,34.529201725697604,34.529201725697604,34.445507099839865,30.559637278720928,20.56546592940479,16.700933672029812,34.445507099839865,34.445507099839865,33.9711969791381,33.9711969791381,30.559637278720928,34.445507099839865,34.445507099839865,33.9711969791381,34.445507099839865,24.915773920658673,20.214268050212315,19.910593219861887,5.0,4437328.701159868 
 09/07  04:00:00,5.0,70.0,17.698060256867073,85.32946471092109,21.039243257914812,24.414388848661343,20.563279458877272,98.51900094067989,17.12733837821337,79.08917832336712,16.598340838576974,33.84986609790468,20.360148577759702,25.45362050613055,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.31164259702915,31.31164259702915,0.0,0.0,0.0,0.0,4715.253202311131,0.1266357064492295,37.229548449750396,34.26026741265247,381.4868999837189,0.035756417339311675,33.799730154746946,33.799730154746946,33.799730154746946,35.144631674113754,35.144631674113754,37.720214221469476,36.44475287309403,20.563279458877272,16.598340838576974,37.720214221469476,37.720214221469476,35.160826249461714,35.160826249461714,36.44475287309403,37.720214221469476,37.720214221469476,35.160826249461714,37.720214221469476,32.191545212363785,21.039243257914812,20.360148577759702,5.0,1373352.8399413882 
 09/07  05:00:00,4.0,75.0,17.653575917936898,85.48464669752718,21.282641335755386,24.03911012690785,20.293148952047236,99.99999999999999,16.917086326371248,80.07117318576911,16.520763424017048,33.8853980277747,21.02325722943502,24.42239769224006,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.31164259702915,31.31164259702915,0.0,0.0,0.0,0.0,0.0,0.0,37.229548449750396,37.229548449750396,0.0,4.0,33.838080736105184,33.838080736105184,33.838080736105184,33.838080736105184,33.838080736105184,37.7577335447602,37.7577335447602,20.293148952047236,16.520763424017048,37.7577335447602,37.7577335447602,34.03558391059851,34.03558391059851,37.7577335447602,37.7577335447602,37.7577335447602,34.03558391059851,37.7577335447602,34.03558391059851,21.282641335755386,21.02325722943502,4.0,0.0 
 09/07  06:00:00,4.1,76.0,17.605529933393754,85.7441778049633,21.006196826619774,24.490961451536926,19.927669681746945,100.0,16.75269445690742,80.91117610567302,16.461935421913704,33.965845334674405,21.12978852024553,24.302935800083404,0.0,0.0,33.354325758557884,33.354325758557884,8260.620372363024,0.1399396598536674,33.72177212294672,26.660782509525678,0.0,0.0,0.0,0.0,0.0,0.0,37.229548449750396,37.229548449750396,590.7675910899326,-3.327596575003181,33.03093128203134,33.03093128203134,33.03093128203134,35.048283561081554,35.048283561081554,37.03329128361594,34.953056893864414,19.927669681746945,16.461935421913704,37.03329128361594,37.03329128361594,27.989835970719746,35.05082558414079,34.953056893864414,37.03329128361594,37.03329128361594,35.05082558414079,37.03329128361594,35.05082558414079,21.006196826619774,21.12978852024553,4.1,2126763.3279237575 
 09/07  07:00:00,4.0,81.0,17.539282769463597,86.10348099657251,20.509091274162916,25.37235704130715,19.83184789658319,100.0,16.551268589627632,81.95396014662455,16.419606257254973,34.057249804812926,20.852946331775524,24.83798240754987,0.0,0.0,33.354325758557884,33.354325758557884,17031.493647599178,0.482023179704684,31.141400249467964,22.686087284388748,0.0,0.0,0.0,0.0,0.0,0.0,37.229548449750396,37.229548449750396,1349.4261012123275,-10.688719393755205,27.14469709629767,27.14469709629767,27.14469709629767,31.17995294494952,31.17995294494952,31.271128724241102,27.034849139422246,19.83184789658319,16.419606257254973,31.271128724241102,31.271128724241102,22.686087284388748,31.141400249467964,27.034849139422246,31.271128724241102,31.271128724241102,31.141400249467964,31.271128724241102,31.141400249467964,20.509091274162916,20.852946331775524,4.0,4857933.964364379 
 09/07  08:00:00,5.0,81.0,17.484157019266135,86.40374236516038,20.260256940051804,26.0808237880239,20.20197272576633,99.19707054428906,16.39094905231003,82.7947234854222,16.444923776813326,34.12264565904549,20.40711417829096,25.843650223037656,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,37.229548449750396,37.229548449750396,0.0,5.0,26.77604959720137,26.77604959720137,26.77604959720137,26.77604959720137,26.77604959720137,30.830056193392103,30.830056193392103,20.20197272576633,16.444923776813326,30.830056193392103,30.830056193392103,27.050985999605583,27.050985999605583,30.830056193392103,30.830056193392103,30.830056193392103,27.050985999605583,30.830056193392103,27.050985999605583,20.260256940051804,20.40711417829096,5.0,0.0 
 09/07  09:00:00,8.1,68.0,17.486656849299145,86.3046394731995,20.947572659508584,25.41371684229131,21.047272948847027,95.10643125003244,16.336282091436843,83.00142731287433,16.676577501150344,33.799732872390926,20.06575268821938,26.833031039154818,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,37.229548449750396,37.229548449750396,0.0,8.1,26.776049597201368,26.776049597201368,26.776049597201368,26.776049597201368,26.776049597201368,30.830056193392103,30.830056193392103,21.047272948847027,16.676577501150344,30.830056193392103,30.830056193392103,26.980322580358596,26.980322580358596,30.830056193392103,30.830056193392103,30.830056193392103,26.980322580358596,30.830056193392103,26.980322580358596,20.947572659508584,20.06575268821938,8.1,0.0 
 09/07  10:00:00,11.0,58.0,17.54032017023435,85.92752857043838,21.717357366883192,24.754366262335836,21.958399255690043,90.69219579660643,16.486115311448074,82.13169199856098,17.04919049672572,33.265339697987905,20.059102618551833,27.40769624678766,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,3004.854273500558,0.07191794389529813,34.486376328196506,31.98747056213779,308.33628371649337,7.304513927015735,29.64812985702771,29.64812985702771,29.64812985702771,30.656805996552816,30.656805996552816,33.49502663454569,32.608368208136746,21.958399255690043,17.04919049672572,33.49502663454569,33.49502663454569,30.66187707145066,30.66187707145066,32.608368208136746,33.49502663454569,33.49502663454569,30.66187707145066,33.49502663454569,28.16297130539195,21.717357366883192,20.059102618551833,11.0,1110010.6213793762 
 09/07  11:00:00,14.0,51.0,17.662008548016512,85.18577475696236,22.37869734104224,24.83030942901453,23.06698976572738,86.02253281876932,16.84917962261042,80.17843501764199,17.612370212068384,32.70828436692489,20.51293139782647,27.826879116179892,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,0.0,14.0,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,34.4647472743047,34.4647472743047,23.06698976572738,17.612370212068384,34.4647472743047,34.4647472743047,30.946599236507147,30.946599236507147,34.4647472743047,34.4647472743047,34.4647472743047,30.946599236507147,34.4647472743047,30.946599236507147,22.37869734104224,20.51293139782647,14.0,0.0 
 09/07  12:00:00,15.6,46.0,17.831599947077386,84.19645829277432,22.356036727677917,26.005029375375123,24.09213230435782,81.98758441403783,17.410144492522612,77.30321675113026,18.11678911676067,32.406430455216686,20.79174630073956,28.602014512849372,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,0.0,15.6,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,34.4647472743047,34.4647472743047,24.09213230435782,18.11678911676067,34.4647472743047,34.4647472743047,30.946599236507147,30.946599236507147,34.4647472743047,34.4647472743047,34.4647472743047,30.946599236507147,34.4647472743047,30.946599236507147,22.356036727677917,20.79174630073956,15.6,0.0 
 09/07  13:00:00,16.0,45.0,18.023892498135012,83.10087222213978,21.972933491448362,27.19480734219923,24.97657262526799,79.30475832261627,18.013174564460712,74.3450333453207,18.538324660442342,31.934970427198355,20.932730266420293,28.967343311719333,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,0.0,16.0,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,34.4647472743047,34.4647472743047,24.97657262526799,18.538324660442342,34.4647472743047,34.4647472743047,30.88325272551556,30.88325272551556,34.4647472743047,34.4647472743047,34.4647472743047,30.88325272551556,34.4647472743047,30.88325272551556,21.972933491448362,20.932730266420293,16.0,0.0 
 09/07  14:00:00,18.0,39.0,18.22202828717932,81.99086469269047,21.680924563196683,28.409862922360592,25.557414176647377,78.67449118927695,18.690338359088884,71.18209012412225,18.91568701284622,31.72764433566275,21.225332994265173,29.199226806086028,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,0.0,18.0,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,34.4647472743047,34.4647472743047,25.557414176647377,18.91568701284622,34.4647472743047,34.4647472743047,30.88325272551556,30.88325272551556,34.4647472743047,34.4647472743047,34.4647472743047,30.88325272551556,34.4647472743047,30.88325272551556,21.680924563196683,21.225332994265173,18.0,0.0 
 09/07  15:00:00,18.9,39.0,18.420762121870162,80.89410937182184,21.492003479044286,29.147298066200314,25.854343914577846,79.63215201734118,19.351106875192137,68.23804110159122,19.20730434586727,31.435533722584793,22.24171819529385,27.832459522903612,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,0.0,18.9,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,34.4647472743047,34.4647472743047,25.854343914577846,19.20730434586727,34.4647472743047,34.4647472743047,30.946599236507147,30.946599236507147,34.4647472743047,34.4647472743047,34.4647472743047,30.946599236507147,34.4647472743047,30.946599236507147,21.492003479044286,22.24171819529385,18.9,0.0 
 09/07  16:00:00,19.0,37.0,18.59967220295129,79.99222754570019,21.29740414383805,29.70499213229172,25.813103693937606,82.52818434549229,19.972004576091788,65.6567536266397,19.34744847943602,31.334513431012628,23.466787348328822,26.02690572926464,0.0,0.0,33.35432575855789,33.35432575855789,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,0.0,19.0,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,34.4647472743047,34.4647472743047,25.813103693937606,19.34744847943602,34.4647472743047,34.4647472743047,31.009943786611412,31.009943786611412,34.4647472743047,34.4647472743047,34.4647472743047,31.009943786611412,34.4647472743047,31.009943786611412,21.29740414383805,23.466787348328822,19.0,0.0 
 09/07  17:00:00,18.0,39.0,18.760197341285696,79.11373291390888,21.013090839410673,30.334378751655336,25.2897375581409,88.16227904028428,20.510689296101088,63.442578697608084,19.347917237218233,31.42683597174227,24.641372498454622,24.341005377630278,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,0.0,18.0,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,34.4647472743047,34.4647472743047,25.2897375581409,19.347917237218233,34.4647472743047,34.4647472743047,30.946599236507147,30.946599236507147,34.4647472743047,34.4647472743047,34.4647472743047,30.946599236507147,34.4647472743047,30.946599236507147,21.013090839410673,24.641372498454622,18.0,0.0 
 09/07  18:00:00,17.5,40.0,18.874787739318073,78.5489482425624,20.637741002990797,31.210846879544,24.334963520934608,98.61242557988363,20.8332728369508,62.19369422054078,19.205874614363534,31.869546173243606,24.668824095696916,24.432432711703964,0.0,0.0,33.354325758557884,33.354325758557884,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,0.0,17.5,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,30.693212933368486,34.4647472743047,34.4647472743047,24.334963520934608,19.205874614363534,34.4647472743047,34.4647472743047,30.946599236507147,30.946599236507147,34.4647472743047,34.4647472743047,34.4647472743047,30.946599236507147,34.4647472743047,30.946599236507147,20.637741002990797,24.668824095696916,17.5,0.0 
 09/07  19:00:00,11.0,87.0,18.88865118632736,78.48084921817222,19.911544576889135,33.534512883585414,23.10220020421877,99.9833362159967,20.90798272263951,61.90833565829084,18.7386092128852,33.29546330121639,23.179068606722566,27.461906443134943,9944.493528269253,0.2851301091223136,32.85525696804747,27.6766010425207,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,777.1267949238816,2.2055020093574895,29.464131589292208,29.464131589292208,29.464131589292208,31.88512806340661,31.88512806340661,33.44751874002649,30.901657546342786,23.10220020421877,18.7386092128852,33.44751874002649,33.44751874002649,31.917504179268885,31.917504179268885,30.901657546342786,33.44751874002649,33.44751874002649,26.738848253742113,33.44751874002649,31.917504179268885,19.911544576889135,23.179068606722566,11.0,2797656.4617259735 
 09/07  20:00:00,11.0,94.0,18.756097950493878,79.21301267175694,19.941004643263177,34.98291005061852,22.07830845713276,100.0,20.721510639216213,62.68552764688166,18.354850135584286,34.96677946813361,21.846160641709425,31.136090448270682,14130.716861476903,0.3621586928525785,35.37023599191998,25.76770360956605,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,1194.3637747149528,-3.737750830448608,31.867795681787104,31.867795681787104,31.867795681787104,35.90251012458667,35.90251012458667,35.79008905547473,31.96310610572707,22.07830845713276,18.354850135584286,35.79008905547473,35.79008905547473,35.37023599191998,35.37023599191998,31.96310610572707,35.79008905547473,35.79008905547473,25.76770360956605,35.79008905547473,35.37023599191998,19.941004643263177,21.846160641709425,11.0,4299709.58897383 
 09/07  21:00:00,10.9,96.0,18.596619819798633,80.00760225394038,21.03158131203385,33.47419179223152,21.29187108608503,100.0,20.37811299604933,64.02754842503671,18.071199367787,36.066931935039946,20.78932811321917,33.99840919635827,3601.0585566824975,0.08376408802886652,38.93776602451277,36.366564920803064,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,0.0,0.0,33.571985621011876,33.571985621011876,277.5097268127381,7.196336385371,35.458596516976826,35.458596516976826,35.458596516976826,36.46727265650193,36.46727265650193,39.39262676966749,38.429044117340126,21.29187108608503,18.071199367787,39.39262676966749,39.39262676966749,36.57908601502362,36.57908601502362,38.429044117340126,39.39262676966749,39.39262676966749,34.007884911313916,39.39262676966749,36.57908601502362,21.03158131203385,20.78932811321917,10.9,999035.0165258572 
 09/07  22:00:00,9.0,100.0,18.44220615772044,80.78537566483713,22.09551359453012,31.915644948471787,20.671040612342264,100.0,19.94387012659235,65.77115193862856,17.831024450493224,36.987047572201355,19.75482295304519,36.875154911052846,0.0,0.0,38.93776602451277,38.93776602451277,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,13512.679645904922,0.43667220169872334,34.672209604029035,27.985152796161874,959.9030014001124,-2.003423724257594,30.673599391365897,30.673599391365897,30.673599391365897,33.69991125984646,33.69991125984646,34.8889776760184,31.52510299597565,20.671040612342264,17.831024450493224,34.8889776760184,34.8889776760184,33.85631719386944,33.85631719386944,31.52510299597565,34.8889776760184,34.8889776760184,33.85631719386944,34.8889776760184,27.169260386002275,22.09551359453012,19.75482295304519,9.0,3455650.8050404047 
 09/07  23:00:00,11.0,100.0,18.319156385798422,81.41117971923963,22.233948138737112,33.02102865099732,20.16028611075542,100.0,19.514899093875492,67.54584311767738,17.643971813739125,38.39431732731492,20.446333000407183,36.84812417567598,0.0,0.0,38.93776602451277,38.93776602451277,0.0,0.0,31.43506327803327,31.43506327803327,0.0,0.0,0.0,0.0,7285.404415261734,0.3048185544244781,33.94742350874016,31.088477274544267,618.7822704832931,3.658313695418702,30.3743931340587,30.3743931340587,30.3743931340587,32.391745413108914,32.391745413108914,34.255938059956364,32.38209884333362,20.16028611075542,17.643971813739125,34.255938059956364,34.255938059956364,32.404292044933484,32.404292044933484,32.38209884333362,34.255938059956364,34.255938059956364,32.404292044933484,34.255938059956364,29.545345810737594,22.233948138737112,20.446333000407183,11.0,2227616.173739855 
 09/07  24:00:00,10.9,93.0,18.231921956217086,81.85818889361478,21.877993466648093,34.94360259278817,19.716341191140792,99.99999999999999,19.136503196996834,69.15628714132195,17.506652625583758,39.64265905037122,21.295000702569588,36.210999565834776,0.0,0.0,38.93776602451277,38.93776602451277,12221.541844326639,0.39707586726321,29.72386081053479,24.60336861618127,0.0,0.0,0.0,0.0,0.0,0.0,33.94742350874016,33.94742350874016,972.2912174022733,1.239428510781695,26.589622112341004,26.589622112341004,26.589622112341004,29.279735553782604,29.279735553782604,30.693670146602564,27.741854137535526,19.716341191140792,17.506652625583758,30.693670146602564,30.693670146602564,24.34128248405623,29.46177467840975,27.741854137535526,30.693670146602564,30.693670146602564,29.46177467840975,30.693670146602564,29.46177467840975,21.877993466648093,21.295000702569588,10.9,3500248.382648184 
 09/08  01:00:00,9.0,100.0,18.14839446183681,82.28883004934697,21.257175791306366,38.008623055774166,19.63607297208788,99.99999999999999,18.808316700119175,70.58801454660387,17.34214499991821,41.503906738391606,21.49336050668263,37.460231714747614,0.0,0.0,38.93776602451277,38.93776602451277,16586.951175294806,0.7901803885276941,27.300740525751145,22.277799278829647,0.0,0.0,0.0,0.0,0.0,0.0,33.94742350874016,33.94742350874016,1518.9833013018688,-5.444225227350142,23.311733339159325,23.311733339159325,23.311733339159325,27.346751328744645,27.346751328744645,27.341092748350107,23.300858758368854,19.63607297208788,17.34214499991821,27.341092748350107,27.341092748350107,22.277799278829647,27.300740525751145,23.300858758368854,27.341092748350107,27.341092748350107,27.300740525751145,27.341092748350107,27.300740525751145,21.257175791306366,21.49336050668263,9.0,5468339.884686727 
 09/08  02:00:00,9.0,100.0,18.067573608285944,82.70793153235519,20.704120144894915,39.97144759063741,20.093632115073213,99.49389760895204,18.511393759697963,71.91201054303605,17.269751078561974,42.256179300214626,21.331956581582524,38.45870911017721,0.0,0.0,38.93776602451277,38.93776602451277,8152.576973807652,0.3923847903823967,28.542061166220364,26.056601258054286,0.0,0.0,0.0,0.0,0.0,0.0,33.94742350874016,33.94742350874016,729.1688425657746,1.7490998163290685,24.60880236908119,24.60880236908119,24.60880236908119,26.626557802817032,26.626557802817032,28.60320967394613,26.616912377324294,20.093632115073213,17.269751078561974,28.60320967394613,28.60320967394613,24.30624079023213,26.79170069839821,26.616912377324294,28.60320967394613,28.60320967394613,26.79170069839821,28.60320967394613,26.79170069839821,20.704120144894915,21.331956581582524,9.0,2625007.833236789 
 09/08  03:00:00,8.5,100.0,17.99829790246778,83.06907615683991,20.18764248501676,41.526879653756325,20.565619375496908,100.0,18.23630940485828,73.16369994402916,17.201468026303246,42.68858302801338,20.927962104147447,39.674364182010976,0.0,0.0,38.93776602451277,38.93776602451277,0.0,0.0,28.542061166220364,28.542061166220364,0.0,0.0,0.0,0.0,0.0,0.0,33.94742350874016,33.94742350874016,0.0,8.5,24.629658144721933,24.629658144721933,24.629658144721933,24.629658144721933,24.629658144721933,28.623457460911986,28.623457460911986,20.565619375496908,17.201468026303246,28.623457460911986,28.623457460911986,24.76381765384843,24.76381765384843,28.623457460911986,28.623457460911986,28.623457460911986,24.76381765384843,28.623457460911986,24.76381765384843,20.18764248501676,20.927962104147447,8.5,0.0 
 09/08  04:00:00,9.0,100.0,17.93732179347534,83.47148418837168,19.694231504891782,43.34128349586878,20.59573929379723,100.0,18.015185726596997,74.26146167168031,17.10074739652753,43.48462138725794,20.38650424989369,41.52516210341003,15727.402036866706,0.6874627773744735,30.074957054442827,24.571474440942843,0.0,0.0,28.542061166220364,28.542061166220364,0.0,0.0,0.0,0.0,0.0,0.0,33.94742350874016,33.94742350874016,1385.0472698214273,-5.5715727572325955,26.26729947763296,26.26729947763296,26.26729947763296,30.302724758319705,30.302724758319705,30.26767117250438,26.282813416437058,20.59573929379723,17.10074739652753,30.26767117250438,30.26767117250438,30.074957054442827,30.074957054442827,26.282813416437058,30.26767117250438,30.26767117250438,24.571474440942843,30.26767117250438,30.074957054442827,19.694231504891782,20.38650424989369,9.0,4986170.171357138 
 09/08  05:00:00,9.0,100.0,17.86787325265236,83.83727632000732,20.222728649469634,42.672437225184424,20.356439305626164,99.99999999999999,17.78869254939697,75.32805040313866,16.985757197981222,44.58369182924023,19.780575392042827,43.86141189715357,4997.631008380959,0.23299912552853333,33.5288541860146,31.818396401126268,0.0,0.0,28.542061166220364,28.542061166220364,0.0,0.0,0.0,0.0,10913.51693888831,0.3574080682077791,33.03676169361539,28.004171160103887,1279.382556944377,-5.67188901181108,29.065220499035192,29.065220499035192,29.065220499035192,33.100105527770026,33.100105527770026,33.0829651439713,29.060819795244907,20.356439305626164,16.985757197981222,33.0829651439713,33.0829651439713,32.8972385860402,32.8972385860402,29.060819795244907,33.0829651439713,33.0829651439713,31.186780801151876,33.0829651439713,27.8646480525287,20.222728649469634,19.780575392042827,9.0,4605777.204999758 
 09/08  06:00:00,8.6,84.0,17.798812280109896,84.20279655982095,21.003928435480272,40.91171817327374,20.005868656993545,99.99434037897664,17.58208350747655,76.31602104079215,16.896780361878868,45.68885886739971,20.06225698188543,43.35868116995633,0.0,0.0,33.5288541860146,33.5288541860146,5458.479043362045,0.09339520326670482,30.969606946229167,26.30892422451126,0.0,0.0,0.0,0.0,3695.8923044889075,0.0887257937790757,34.98143743458888,31.659649695159374,783.6919358601917,-1.2708370460110388,30.83859287930688,30.83859287930688,30.83859287930688,33.528395918040495,33.528395918040495,34.837547329086306,32.278903516400554,20.005868656993545,16.896780361878868,34.837547329086306,34.837547329086306,28.574821420573038,33.23550414229095,32.278903516400554,34.837547329086306,34.837547329086306,33.23550414229095,34.837547329086306,29.913716402861443,21.003928435480272,20.06225698188543,8.599999999999998,2821290.9690966904 
 09/08  07:00:00,8.0,81.0,17.736706471269436,84.53301360899061,21.234154262090577,39.715884716986814,19.850024720924342,100.0,17.3906438481985,77.24438642180235,16.809415117274792,46.12163522913245,20.5097327604772,41.52989198103147,0.0,0.0,33.5288541860146,33.5288541860146,8957.5131443364,0.21885892493841905,33.27171471721887,28.375990841866034,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,658.4932961799587,0.6582805665635876,29.940892324254918,29.940892324254918,29.940892324254918,31.958439005476475,31.958439005476475,34.07668203347883,31.91474338569995,19.850024720924342,16.809415117274792,34.07668203347883,34.07668203347883,27.335015272575916,32.230739147928745,31.91474338569995,34.07668203347883,34.07668203347883,32.230739147928745,34.07668203347883,32.230739147928745,21.234154262090577,20.5097327604772,8.0,2370575.8662478514 
 09/08  08:00:00,8.0,81.0,17.689383320369238,84.78560603978666,20.999032062471453,39.25207967147838,20.105657571996762,98.31560802866053,17.23293431931021,78.01869926777599,16.76661703348102,46.16627757934044,20.633524682486275,40.149085071123594,0.0,0.0,33.5288541860146,33.5288541860146,16315.307347526996,0.5007492332847232,31.490808065805215,23.696120991877997,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,1332.3151095241508,-6.668839256533396,27.58083428920817,27.58083428920817,27.58083428920817,31.616005916631003,31.616005916631003,31.622812490964844,27.55694032143574,20.105657571996762,16.76661703348102,31.622812490964844,31.622812490964844,23.696120991877997,31.490808065805215,27.55694032143574,31.622812490964844,31.622812490964844,31.490808065805215,31.622812490964844,31.490808065805215,20.999032062471453,20.633524682486275,8.0,4796334.394286943 
 09/08  09:00:00,8.7,78.0,17.6657436819282,84.9966021391131,20.65926178903458,39.43945926660651,20.56939654461789,95.99404194979567,17.125988096819484,78.62694275249837,16.852622598567567,45.92888391707427,20.492414349832956,39.85146940497829,0.0,0.0,33.5288541860146,33.5288541860146,0.0,0.0,31.490808065805215,31.490808065805215,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,0.0,8.7,27.576231517544052,27.576231517544052,27.576231517544052,27.576231517544052,27.576231517544052,31.616005916631003,31.616005916631003,20.56939654461789,16.852622598567567,31.616005916631003,31.616005916631003,27.711935419381643,27.711935419381643,31.616005916631003,31.616005916631003,31.616005916631003,27.711935419381643,31.616005916631003,27.711935419381643,20.65926178903458,20.492414349832956,8.7,0.0 
 09/08  10:00:00,9.0,76.0,17.661217525706455,85.02087010365645,20.38487660784462,39.517499571625734,20.811451479447925,95.7355860133592,17.101773085671514,78.74763983536809,17.022145429779357,45.410355438402725,20.290119973760362,39.75309853506692,0.0,0.0,33.5288541860146,33.5288541860146,0.0,0.0,31.490808065805215,31.490808065805215,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,0.0,9.0,27.576231517544052,27.576231517544052,27.576231517544052,27.576231517544052,27.576231517544052,31.616005916631003,31.616005916631003,20.811451479447925,17.022145429779357,31.616005916631003,31.616005916631003,27.644083468462856,27.644083468462856,31.616005916631003,31.616005916631003,31.616005916631003,27.644083468462856,31.616005916631003,27.644083468462856,20.38487660784462,20.290119973760362,9.0,0.0 
 09/08  11:00:00,8.0,81.0,17.699482714167203,84.81594652279242,20.85770128576407,37.97243809333388,21.612612270049226,91.97047974453164,17.185859460904492,78.32939973012455,17.279489495829488,44.64381594682833,20.139237323158376,39.69643035350157,0.0,0.0,33.5288541860146,33.5288541860146,0.0,0.0,31.49080806580521,31.49080806580521,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,0.0,8.0,27.57623151754405,27.57623151754405,27.57623151754405,27.57623151754405,27.57623151754405,31.616005916631003,31.616005916631003,21.612612270049226,17.279489495829488,31.616005916631003,31.616005916631003,27.77978736981106,27.77978736981106,31.616005916631003,31.616005916631003,31.616005916631003,27.77978736981106,31.616005916631003,27.77978736981106,20.85770128576407,20.139237323158376,8.0,0.0 
 09/08  12:00:00,10.5,76.0,17.78659131149503,84.43538419417061,20.914906971267335,37.72684397352019,22.338394833405914,89.5307882968948,17.424005748412455,77.23509239355653,17.806502323925258,43.39558414628422,20.142401427593896,39.57176235784692,0.0,0.0,33.5288541860146,33.5288541860146,0.0,0.0,31.49080806580521,31.49080806580521,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,0.0,10.5,27.57623151754405,27.57623151754405,27.57623151754405,27.57623151754405,27.57623151754405,31.616005916631003,31.616005916631003,22.338394833405914,17.806502323925258,31.616005916631003,31.616005916631003,27.77978736981106,27.77978736981106,31.616005916631003,31.616005916631003,31.616005916631003,27.77978736981106,31.616005916631003,27.77978736981106,20.914906971267335,20.142401427593896,10.5,0.0 
 09/08  13:00:00,9.7,76.0,17.90274877706185,83.81987671885572,20.753060657734494,37.99191786751575,22.915679758913274,87.85332916833988,17.777276243213866,75.53229604727971,18.231124105493265,42.35603054361772,20.09508981311741,39.57018371163623,0.0,0.0,33.5288541860146,33.5288541860146,0.0,0.0,31.490808065805215,31.490808065805215,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,0.0,9.7,27.576231517544052,27.576231517544052,27.576231517544052,27.576231517544052,27.576231517544052,31.616005916631003,31.616005916631003,22.915679758913274,18.231124105493265,31.616005916631003,31.616005916631003,27.711935419381643,27.711935419381643,31.616005916631003,31.616005916631003,31.616005916631003,27.711935419381643,31.616005916631003,27.711935419381643,20.753060657734494,20.09508981311741,9.7,0.0 
