Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/08  14:00:00,9.0,71.0,18.024494276226903,83.18014793240891,20.53702087249828,37.97706754072517,23.230941906326542,88.3154177475385,18.138957608491978,73.83250255072485,18.48794472488683,41.59339663209786,20.249795821746766,38.66056095393188,0.0,0.0,33.5288541860146,33.5288541860146,0.0,0.0,31.490808065805215,31.490808065805215,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,0.0,9.0,27.576231517544052,27.576231517544052,27.576231517544052,27.576231517544052,27.576231517544052,31.616005916631003,31.616005916631003,23.230941906326542,18.48794472488683,31.616005916631003,31.616005916631003,27.711935419381643,27.711935419381643,31.616005916631003,31.616005916631003,31.616005916631003,27.711935419381643,31.616005916631003,27.711935419381643,20.53702087249828,20.249795821746766,9.0,0.0 
 09/08  15:00:00,10.5,64.0,18.151295954466228,82.51972542724188,20.32662936791661,37.919471836814225,23.829063239588933,86.30835654414054,18.530761474158485,72.03950776308646,18.648319695867375,41.001729020866094,21.029310053142577,36.31865580358645,0.0,0.0,33.5288541860146,33.5288541860146,0.0,0.0,31.49080806580521,31.49080806580521,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,0.0,10.5,27.57623151754405,27.57623151754405,27.57623151754405,27.57623151754405,27.57623151754405,31.616005916631003,31.616005916631003,23.829063239588933,18.648319695867375,31.616005916631003,31.616005916631003,27.77978736981106,27.77978736981106,31.616005916631003,31.616005916631003,31.616005916631003,27.77978736981106,31.616005916631003,27.77978736981106,20.32662936791661,21.029310053142577,10.5,0.0 
 09/08  16:00:00,10.0,57.0,18.269000069989666,81.91191387451754,20.00049225414977,37.73499032516908,24.000377972427554,86.4634013402106,18.884253054125743,70.46369992915245,18.556424095295114,40.82921352191709,22.143912293144126,33.084291987687635,6876.119491606005,0.1577087645156694,33.56531170838771,28.350118086735385,0.0,0.0,31.490808065805215,31.490808065805215,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,620.4114024200126,2.6075020868290553,28.888220247074514,28.888220247074514,28.888220247074514,30.90558447913695,30.90558447913695,32.87396207571455,30.950951005399567,24.000377972427554,18.556424095295114,32.87396207571455,32.87396207571455,30.724704229396238,30.724704229396238,30.950951005399567,32.87396207571455,32.87396207571455,25.509510607743913,32.87396207571455,30.724704229396238,20.00049225414977,22.143912293144126,10.0,2233481.0487120454 
 09/08  17:00:00,10.0,62.0,18.335783824987455,81.65022054526426,19.901070710949185,36.83265157126735,22.771266753000422,96.16064754200119,19.180277964492756,69.24262076738214,18.210678549424046,41.21271951871775,21.229225067310157,33.927523544556394,15413.86202208026,0.3957818510749513,34.88541215437612,25.517581038531187,0.0,0.0,31.490808065805215,31.490808065805215,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,1210.7388179903915,-4.803380167714025,31.186749403902077,31.186749403902077,31.186749403902077,35.221453962002506,35.221453962002506,35.218636356423886,31.16889653298857,22.771266753000422,18.210678549424046,35.218636356423886,35.218636356423886,34.88541215437612,34.88541215437612,31.16889653298857,35.218636356423886,35.218636356423886,25.517581038531187,35.218636356423886,34.88541215437612,19.901070710949185,21.229225067310157,10.0,4358659.744765408 
 09/08  18:00:00,7.9,82.0,18.32324838067097,81.71444757886522,20.937773805964014,34.32624856621229,21.867562436957513,99.95540724976271,19.042546351019304,69.83982216745564,17.957745066713418,41.73348724959924,21.147938829292045,33.873864533934494,0.0,0.0,36.69975834696418,36.69975834696418,0.0,0.0,31.490808065805215,31.490808065805215,0.0,0.0,0.0,0.0,0.0,0.0,35.90279901988986,35.90279901988986,0.0,7.9,30.786827213299087,30.786827213299087,30.786827213299087,30.786827213299087,30.786827213299087,34.85054321850676,34.85054321850676,21.867562436957513,17.957745066713418,34.85054321850676,34.85054321850676,31.093321091205397,31.093321091205397,34.85054321850676,34.85054321850676,34.85054321850676,31.093321091205397,34.85054321850676,31.093321091205397,20.937773805964014,21.147938829292045,7.9,0.0 
 09/08  19:00:00,6.0,93.0,18.246689169720106,82.18960891283223,21.66561944935199,32.948816365284415,20.886672766164697,100.0,18.770713821022497,71.10650853979521,17.56454629662938,42.85462871402055,19.91548444621672,36.696608557783364,0.0,0.0,36.69975834696418,36.69975834696418,0.0,0.0,31.490808065805215,31.490808065805215,0.0,0.0,0.0,0.0,8484.097785159045,0.25963370798760266,34.440403186281884,30.062668290426707,642.0769399195558,-1.3575817735245144,29.914640700330477,29.914640700330477,29.914640700330477,31.932136916396423,31.932136916396423,34.02777351871211,31.868630793200637,20.886672766164697,17.56454629662938,34.02777351871211,34.02777351871211,32.018925383203,32.018925383203,31.868630793200637,34.02777351871211,34.02777351871211,32.018925383203,34.02777351871211,27.64119048734782,21.66561944935199,19.91548444621672,6.0,2311476.9837104008 
 09/08  20:00:00,6.0,87.0,18.115443566751214,82.95231344032979,21.768679231255916,32.69461378495012,19.999270819133457,99.99999999999999,18.40912714926991,72.80729559166154,17.274758338536063,43.63140353767508,19.721172647244828,37.08068962448573,0.0,0.0,36.69975834696418,36.69975834696418,1823.6017774119548,0.04326707420724696,30.89116109146275,27.5300617807157,0.0,0.0,0.0,0.0,14133.670478685164,0.5409390183613924,32.062155477995965,25.510274677918098,1311.940888356648,-8.698303002846725,28.256778050449626,28.256778050449626,28.256778050449626,32.29183342263603,32.29183342263603,32.31662198028892,28.21459404371928,19.999270819133457,17.274758338536063,32.31662198028892,32.31662198028892,28.701056167248918,32.062155477995965,28.21459404371928,32.31662198028892,32.31662198028892,32.062155477995965,32.31662198028892,25.510274677918098,21.768679231255916,19.721172647244828,6.0,4722987.198083933 
 09/08  21:00:00,5.6,93.0,17.968587329375104,83.80486862861397,21.3986696308559,33.44152454117972,19.45326022628671,100.0,17.994691378901102,74.80148265994569,17.078390342461653,44.18808099514153,20.2452896171376,35.8951813862825,0.0,0.0,36.69975834696418,36.69975834696418,11814.779715829533,0.50262960277241,28.59288025319087,20.524801876629525,0.0,0.0,0.0,0.0,5084.655180848103,0.3294530572646679,30.776667674168465,28.93054019471363,1465.5355136505477,-8.946653802816428,24.593607347785202,24.593607347785202,24.593607347785202,28.628535349283176,28.628535349283176,28.685232447619825,24.51778977785348,19.45326022628671,17.078390342461653,28.685232447619825,28.685232447619825,20.524801876629525,28.59288025319087,24.51778977785348,28.685232447619825,28.685232447619825,28.59288025319087,28.685232447619825,26.746752773736034,21.3986696308559,20.2452896171376,5.6,5275927.849141972 
 09/08  22:00:00,6.0,87.0,17.837681653225953,84.49841017387956,20.825790831639438,34.55894239324948,19.5106666193791,99.99999999999999,17.60304694520038,76.67034338240167,16.949704336193754,44.494729441975224,20.85338286206754,34.494291244992326,0.0,0.0,36.69975834696418,36.69975834696418,16732.00716964402,0.973785909051754,26.533269284683456,22.421166895217347,0.0,0.0,0.0,0.0,0.0,0.0,30.776667674168465,30.776667674168465,1559.3165988006494,-8.462662761909531,22.507428322772977,22.507428322772977,22.507428322772977,26.5421357479131,26.5421357479131,26.534974303608223,22.49825962111734,19.5106666193791,16.949704336193754,26.534974303608223,26.534974303608223,22.421166895217347,26.533269284683456,22.49825962111734,26.534974303608223,26.534974303608223,26.533269284683456,26.534974303608223,26.533269284683456,20.825790831639438,20.85338286206754,6.0,5613539.755682339 
 09/08  23:00:00,6.0,87.0,17.740884229245605,85.0153307469495,20.171126649198968,35.797927729598996,19.965347111183107,98.52045602676314,17.28834217290826,78.20992775989453,16.826437378779598,44.71790377550425,20.897131145698296,34.22386763762723,0.0,0.0,36.69975834696418,36.69975834696418,9772.549159027923,0.2997300620560758,31.44037075736854,26.238884910746997,0.0,0.0,0.0,0.0,0.0,0.0,30.776667674168465,30.776667674168465,888.5699777145816,-3.7856702074520054,27.761427608150047,27.761427608150047,27.761427608150047,30.451542718277953,30.451542718277953,31.690168941538687,29.172490838023606,19.965347111183107,16.826437378779598,31.690168941538687,31.690168941538687,25.124001415933044,30.32548726255459,29.172490838023606,31.690168941538687,31.690168941538687,30.32548726255459,31.690168941538687,30.32548726255459,20.171126649198968,20.897131145698296,6.0,3198851.9197724937 
 09/08  24:00:00,4.3,87.0,17.663857011005753,85.42923875324831,19.6597484005206,36.79426116341738,20.37144308432204,99.09115416173533,17.040280802191237,79.44807476486633,16.725374584966858,44.912623478072575,20.6485212379567,34.60479782019773,9085.369339959436,0.35763457191274567,34.23886817143827,31.20010527542718,6900.302683054584,0.14957804021357715,35.00177813896708,29.483621485737125,0.0,0.0,0.0,0.0,0.0,0.0,30.776667674168465,30.776667674168465,1266.2461277892596,-10.457344179824295,29.56682750050124,29.56682750050124,29.56682750050124,33.60176763042742,33.60176763042742,33.61069140982359,29.535490393098037,20.37144308432204,16.725374584966858,33.61069140982359,33.61069140982359,27.871721414209766,33.389878067439724,29.535490393098037,33.61069140982359,33.61069140982359,30.35111517142863,33.61069140982359,33.389878067439724,19.6597484005206,20.6485212379567,4.3,4558486.0600413345 
 09/09  01:00:00,3.0,100.0,17.60224009945251,85.76197994848121,19.868846418303466,36.09088591232948,20.64967720014316,100.0,16.801869571810254,80.6588745866774,16.611037918464675,45.10153510906683,20.134117015401024,35.496229238725874,15026.301213579562,0.5194627831006619,33.70930690898779,26.763220861475354,0.0,0.0,35.00177813896708,35.00177813896708,0.0,0.0,0.0,0.0,0.0,0.0,30.776667674168465,30.776667674168465,1245.5536787443225,-11.771124890320138,30.05281289751599,30.05281289751599,30.05281289751599,34.087557882873156,34.087557882873156,34.03777023544599,30.08623806926775,20.64967720014316,16.611037918464675,34.03777023544599,34.03777023544599,33.70930690898779,33.70930690898779,30.08623806926775,34.03777023544599,34.03777023544599,26.763220861475354,34.03777023544599,33.70930690898779,19.868846418303466,20.134117015401024,3.0,4483993.243479561 
 09/09  02:00:00,7.0,81.0,17.549216418555915,86.04949614428573,20.643101973654346,34.31919116057975,20.643396030213943,99.99999999999999,16.609633696024087,81.65026857054971,16.564868540919722,45.16611972460611,19.6732197320665,36.434479406246744,4789.527765647454,0.14715843409534937,37.21212093506959,34.61668686730796,0.0,0.0,35.00177813896708,35.00177813896708,0.0,0.0,0.0,0.0,12207.805801441751,0.48233333170677184,31.558312184769605,27.496308660529877,1267.440782547868,-7.741202894777181,29.68722396470865,29.68722396470865,29.68722396470865,33.72222092157168,33.72222092157168,33.783242659591515,29.605148674555863,20.643396030213943,16.564868540919722,33.783242659591515,33.783242659591515,33.70346327173665,33.70346327173665,29.605148674555863,33.783242659591515,33.783242659591515,31.108029203975008,33.783242659591515,29.641459747496917,20.643101973654346,19.6732197320665,6.999999999999999,4562786.817172325 
 09/09  03:00:00,5.9,89.0,17.50709312093718,86.19332624436998,21.445315002825414,32.57443285837539,20.347626629818834,99.99999999999999,16.47599654348344,82.2660511418875,16.50629051700377,45.21003324365085,20.078278430400523,35.42979360068729,0.0,0.0,37.21212093506959,37.21212093506959,0.0,0.0,35.00177813896708,35.00177813896708,0.0,0.0,0.0,0.0,8113.342335513682,0.18569867013052666,37.68228127974856,30.696153597646912,758.0426392798593,-4.008511735083489,34.557224314093865,34.557224314093865,34.557224314093865,37.24702735282749,37.24702735282749,38.41506663444093,35.9979640757506,20.347626629818834,16.50629051700377,38.41506663444093,38.41506663444093,36.77147978886189,36.77147978886189,35.9979640757506,38.41506663444093,38.41506663444093,36.77147978886189,38.41506663444093,29.785352106760243,21.445315002825414,20.078278430400523,5.9,2728953.501407493 
 09/09  04:00:00,5.0,87.0,17.46632499834689,86.50112568485396,21.648949262432417,31.99705438489741,19.93640020363584,100.0,16.364366036453458,82.93506904756347,16.444861534926076,45.2717386685591,20.539696757571484,34.24997469196198,0.0,0.0,37.2121209350696,37.2121209350696,8287.996306144309,0.12785488394864347,36.27456775903389,28.520565038589798,0.0,0.0,0.0,0.0,0.0,0.0,38.52028025603683,38.52028025603683,573.2787426311985,-2.4326817127331655,34.51993513734162,34.51993513734162,34.51993513734162,36.537287416391834,36.537287416391834,38.529272829011674,36.44335616226354,19.93640020363584,16.444861534926076,38.529272829011674,38.529272829011674,28.789746314509742,36.543749034953834,36.44335616226354,38.529272829011674,38.529272829011674,36.543749034953834,38.529272829011674,36.543749034953834,21.648949262432417,20.539696757571484,5.0,2063803.4734723147 
 09/09  05:00:00,4.0,87.0,17.42108790851884,86.74872157492376,21.307593984201258,32.23910033170592,19.813018875335764,100.0,16.24277376538427,83.5804138658253,16.38433611022854,45.135956605383754,20.61080767822323,33.648692138240065,0.0,0.0,37.2121209350696,37.2121209350696,17353.505443434195,0.5061442760583429,30.955348487544114,22.751111668686086,0.0,0.0,0.0,0.0,0.0,0.0,38.52028025603683,38.52028025603683,1358.8298087420594,-10.671541105425497,26.909802448780493,26.909802448780493,26.909802448780493,30.945103654566417,30.945103654566417,31.065117139289654,26.77115545571542,19.813018875335764,16.38433611022854,31.065117139289654,31.065117139289654,22.751111668686086,30.955348487544114,26.77115545571542,31.065117139289654,31.065117139289654,30.955348487544114,31.065117139289654,30.955348487544114,21.307593984201258,20.61080767822323,4.0,4891787.311471414 
 09/09  06:00:00,2.9,90.0,17.376108508344625,87.08174982610466,20.738377039942772,32.93627057724638,20.061259876010375,99.93325143692869,16.12149918034358,84.31302228586148,16.31075898088188,45.06109215794483,20.306977901027714,33.82383056621457,0.0,0.0,37.2121209350696,37.2121209350696,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,38.52028025603683,38.52028025603683,0.0,2.9,26.463670616608585,26.463670616608585,26.463670616608585,26.463670616608585,26.463670616608585,30.521007772745723,30.521007772745723,20.061259876010375,16.31075898088188,30.521007772745723,30.521007772745723,26.738720973162614,26.738720973162614,30.521007772745723,30.521007772745723,30.521007772745723,26.738720973162614,30.521007772745723,26.738720973162614,20.738377039942772,20.306977901027714,2.9,0.0 
 09/09  07:00:00,2.0,93.0,17.32881148477098,87.42887594635562,20.084025375960433,34.02163658844628,20.351471683750667,99.88508937844885,15.97711807226928,85.17829202015238,16.222185600456186,45.157464146091556,19.824859205987714,34.571909565936146,0.0,0.0,37.21212093506959,37.21212093506959,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,9933.238958494987,0.32443117779844377,34.65352103059057,29.687597586351487,851.6513907145652,-7.838691570458106,28.2160552254927,28.2160552254927,28.2160552254927,30.905975098782946,30.905975098782946,32.221521308375934,29.592042488745953,20.351471683750667,16.222185600456186,32.221521308375934,32.221521308375934,30.702798085169267,30.702798085169267,29.592042488745953,32.221521308375934,32.221521308375934,30.702798085169267,32.221521308375934,25.73687464093019,20.084025375960433,19.824859205987714,2.0,3065945.0065724347 
 09/09  08:00:00,7.0,70.0,17.298324070111143,87.68408277164811,19.90418866768671,33.98058062790477,20.489861785763285,100.0,15.86063835370432,85.89973475213611,16.2765434227158,44.709229001145175,20.090273115659155,33.59061617491392,0.0,0.0,37.2121209350696,37.2121209350696,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,15070.173356768699,0.5457493956326216,34.1198435745432,27.51368943189552,1231.978377979352,-7.794019051114402,30.474002935314935,30.474002935314935,30.474002935314935,34.508707493415365,34.508707493415365,34.47862969662704,30.486196496528773,20.489861785763285,16.2765434227158,34.47862969662704,34.47862969662704,34.1198435745432,34.1198435745432,30.486196496528773,34.47862969662704,34.47862969662704,34.1198435745432,34.47862969662704,27.51368943189552,19.90418866768671,20.090273115659155,7.0,4435122.160725667 
 09/09  09:00:00,8.1,60.0,17.336061576622434,87.5613356259444,21.196114310312932,30.75808011741906,20.84035047744717,97.89226847388588,15.889584801500254,85.82539885867627,16.537837091950706,43.519518877999204,20.86356614334555,31.39023889424312,3088.6324583024398,0.0778705105791278,33.97806709247041,32.08028247238785,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,247.52599199139502,5.140454637778604,30.277668979765956,30.277668979765956,30.277668979765956,31.08460989138604,31.08460989138604,34.330976564481034,33.51324986864093,20.84035047744717,16.537837091950706,34.330976564481034,34.330976564481034,31.308048025182593,31.308048025182593,33.51324986864093,34.330976564481034,34.330976564481034,29.410263405100032,34.330976564481034,31.308048025182593,21.196114310312932,20.86356614334555,8.100000000000001,891093.571169022 
 09/09  10:00:00,9.0,57.0,17.4287712913115,87.04974025468225,23.035259435555986,26.99660263542542,21.565685089638723,93.6212831244522,16.11662132247271,84.58937229531995,16.913232460757214,42.046568801475466,21.35520203499673,29.898744851722647,0.0,0.0,33.9780670924704,33.9780670924704,0.0,0.0,31.088225743547426,31.088225743547426,0.0,0.0,0.0,0.0,0.0,0.0,34.11984357454319,34.11984357454319,0.0,8.999999999999998,30.273777505594303,30.273777505594303,30.273777505594303,30.273777505594303,30.273777505594303,34.32794065272995,34.32794065272995,21.565685089638723,16.913232460757214,34.32794065272995,34.32794065272995,30.75033641519481,30.75033641519481,34.32794065272995,34.32794065272995,34.32794065272995,30.75033641519481,34.32794065272995,30.75033641519481,23.035259435555986,21.35520203499673,8.999999999999998,0.0 
 09/09  11:00:00,10.0,54.0,17.568271848868765,86.28623418187377,23.74516901203453,25.441908474733356,22.65484398066868,87.85397077058721,16.544762912480454,82.3125371975465,17.320289194548884,40.56521140326142,21.420796542815985,29.303433347320365,0.0,0.0,33.978067092470404,33.978067092470404,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,0.0,10.0,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,34.32794065272996,34.32794065272996,22.65484398066868,17.320289194548884,34.32794065272996,34.32794065272996,30.546151907975784,30.546151907975784,34.32794065272996,34.32794065272996,34.32794065272996,30.546151907975784,34.32794065272996,30.546151907975784,23.74516901203453,21.420796542815985,10.0,0.0 
 09/09  12:00:00,10.8,51.0,17.71939643759677,85.55173288252719,23.534323386937253,25.17581119279619,23.70937933284223,83.44290459549805,17.008827190006592,80.00052497127253,17.664921104153578,39.081717070693486,21.302662119159827,28.843967529713638,0.0,0.0,33.978067092470404,33.978067092470404,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,0.0,10.8,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,34.32794065272996,34.32794065272996,23.70937933284223,17.664921104153578,34.32794065272996,34.32794065272996,30.546151907975784,30.546151907975784,34.32794065272996,34.32794065272996,34.32794065272996,30.546151907975784,34.32794065272996,30.546151907975784,23.534323386937253,21.302662119159827,10.8,0.0 
 09/09  13:00:00,12.0,44.0,17.906338876218886,84.46689654782716,22.888329810658206,25.49537563722303,24.646121054000268,80.33452712852996,17.65389950515467,76.7274700786237,17.99832755536533,37.575356971179815,21.145494554509522,28.366784403494883,0.0,0.0,33.978067092470404,33.978067092470404,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,0.0,12.0,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,34.32794065272996,34.32794065272996,24.646121054000268,17.99832755536533,34.32794065272996,34.32794065272996,30.546151907975784,30.546151907975784,34.32794065272996,34.32794065272996,34.32794065272996,30.546151907975784,34.32794065272996,30.546151907975784,22.888329810658206,21.145494554509522,12.0,0.0 
 09/09  14:00:00,12.0,44.0,18.099552067201415,83.4463666421018,22.340858933449283,25.91602654727469,25.335122931490933,78.56372629074515,18.31006669545093,73.6239562446801,18.247414730139294,36.56394620454123,21.213171280299726,27.777609152090708,0.0,0.0,33.978067092470404,33.978067092470404,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,0.0,12.0,30.273777505594303,30.273777505594303,30.273777505594303,30.273777505594303,30.273777505594303,34.32794065272996,34.32794065272996,25.335122931490933,18.247414730139294,34.32794065272996,34.32794065272996,30.478058377028916,30.478058377028916,34.32794065272996,34.32794065272996,34.32794065272996,30.478058377028916,34.32794065272996,30.478058377028916,22.340858933449283,21.213171280299726,12.0,0.0 
 09/09  15:00:00,11.8,42.0,18.28205741368069,82.4951280037651,21.794817825480237,26.067550914451118,25.618844868994433,79.68250973159473,18.92687028150968,70.83501804198167,18.4013804150458,35.541748569376075,22.000753285499336,25.75637632763244,0.0,0.0,33.978067092470404,33.978067092470404,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,0.0,11.8,30.273777505594303,30.273777505594303,30.273777505594303,30.273777505594303,30.273777505594303,34.32794065272996,34.32794065272996,25.618844868994433,18.4013804150458,34.32794065272996,34.32794065272996,30.478058377028916,30.478058377028916,34.32794065272996,34.32794065272996,34.32794065272996,30.478058377028916,34.32794065272996,30.478058377028916,21.794817825480237,22.000753285499336,11.8,0.0 
 09/09  16:00:00,12.0,44.0,18.44918926062093,81.71511081092636,21.368830108388956,26.452943046030313,25.517849302515234,81.86189948010959,19.461905334504483,68.57898388781182,18.501598737707347,34.99899910731891,23.152725870909443,23.742437003439278,0.0,0.0,33.978067092470404,33.978067092470404,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,0.0,12.0,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,34.32794065272996,34.32794065272996,25.517849302515234,18.501598737707347,34.32794065272996,34.32794065272996,30.546151907975784,30.546151907975784,34.32794065272996,34.32794065272996,34.32794065272996,30.546151907975784,34.32794065272996,30.546151907975784,21.368830108388956,23.152725870909443,12.0,0.0 
 09/09  17:00:00,11.0,43.0,18.583066906378345,81.03242620027385,20.923018178652768,26.609045537762455,24.878444886277308,87.87678116390026,19.830614815252492,67.02611367235677,18.53294288555259,34.3586708292978,24.135808636529767,21.89635619778456,0.0,0.0,33.978067092470404,33.978067092470404,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,0.0,11.0,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,34.32794065272996,34.32794065272996,24.878444886277308,18.53294288555259,34.32794065272996,34.32794065272996,30.546151907975784,30.546151907975784,34.32794065272996,34.32794065272996,34.32794065272996,30.546151907975784,34.32794065272996,30.546151907975784,20.923018178652768,24.135808636529767,11.0,0.0 
 09/09  18:00:00,10.3,43.0,18.663370739035447,80.62595446308754,20.42332849603124,26.817376234163532,23.81109738129086,97.40748466632981,19.990385268013313,66.36543576968441,18.394238002428878,34.11988657966104,24.028710658077348,21.52748051316216,0.0,0.0,33.978067092470404,33.978067092470404,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,0.0,10.3,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,30.273777505594307,34.32794065272996,34.32794065272996,23.81109738129086,18.394238002428878,34.32794065272996,34.32794065272996,30.546151907975784,30.546151907975784,34.32794065272996,34.32794065272996,34.32794065272996,30.546151907975784,34.32794065272996,30.546151907975784,20.42332849603124,24.028710658077348,10.3,0.0 
 09/09  19:00:00,8.0,48.0,18.63969259789863,80.8249844018016,19.764558213051917,27.704341498257914,22.595527041508245,99.94814883766601,19.92008496432577,66.72075270049075,18.033056850457765,34.73168992821023,22.609340297910997,23.261173107539186,10502.986451011802,0.4082944798986283,32.11128694438336,28.367832001646644,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,818.6914077707347,-0.8194196811604029,28.183477284912527,28.183477284912527,28.183477284912527,30.604671899908077,30.604671899908077,32.30069595818932,29.718802534495914,22.595527041508245,18.033056850457765,32.30069595818932,32.30069595818932,30.76575743983184,30.76575743983184,29.718802534495914,32.30069595818932,32.30069595818932,27.022302497095126,32.30069595818932,30.76575743983184,19.764558213051917,22.609340297910997,8.0,2947289.067974645 
 09/09  20:00:00,6.0,60.0,18.51986226932928,81.43396167751453,20.063287933348878,26.884913181732728,21.526523477875216,100.0,19.647667895285426,67.8582202082674,17.64685607871631,35.2988714324911,21.233124245787742,25.008171892766157,2370.262289335995,0.07458752435618574,32.821489889154584,31.300998628792854,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,0.0,0.0,34.1198435745432,34.1198435745432,250.12586513692673,3.0399689838367614,29.297680282756623,29.297680282756623,29.297680282756623,30.104625555390804,30.104625555390804,33.050016420101166,32.381277081947516,21.526523477875216,17.64685607871631,33.050016420101166,33.050016420101166,30.234963669022342,30.234963669022342,32.381277081947516,33.050016420101166,33.050016420101166,28.714472408660615,33.050016420101166,30.234963669022342,20.063287933348878,21.233124245787742,6.000000000000001,900453.1144929362 
 09/09  21:00:00,5.6,61.0,18.362819168787993,82.3206545381901,20.511506016489044,25.987642580715736,20.679714271350775,100.0,19.23538147240469,69.68982930875019,17.329933243572402,35.845495962305094,20.04751863416489,26.73673882184107,0.0,0.0,33.09792337817098,33.09792337817098,0.0,0.0,31.088225743547433,31.088225743547433,0.0,0.0,0.0,0.0,3222.0990148708906,0.06330630823964685,34.43338405041934,31.389307139555548,295.8792927165165,1.8836362757787888,30.73213916906078,30.73213916906078,30.73213916906078,31.740815308585887,31.740815308585887,34.44937964468533,33.5079124167193,20.679714271350775,17.329933243572402,34.44937964468533,34.44937964468533,31.722768201906675,31.722768201906675,33.5079124167193,34.44937964468533,34.44937964468533,31.722768201906675,34.44937964468533,28.678691291042874,20.511506016489044,20.04751863416489,5.6,1065165.4537794595 
 09/09  22:00:00,6.0,60.0,18.188736063440818,83.22526520169717,20.592118814524177,25.682206155428474,19.94533933566022,99.99999999999999,18.74965793306086,71.83559241598762,17.153293833592993,36.037615249138405,19.528771076389845,27.42226184953581,0.0,0.0,33.09792337817098,33.09792337817098,1302.111412510983,0.0343268323133795,30.229858898601556,27.20470287707708,0.0,0.0,0.0,0.0,11360.81541539282,0.555188505865594,30.909258548077286,27.602317499810102,937.798476080111,-3.7673736570350047,27.98358691095396,27.98358691095396,27.98358691095396,30.673765234685305,30.673765234685305,32.10738545998373,29.13112176344322,19.94533933566022,17.153293833592993,32.10738545998373,32.10738545998373,27.985835877175354,31.01099189869983,29.13112176344322,32.10738545998373,32.10738545998373,31.01099189869983,32.10738545998373,27.704050850432647,20.592118814524177,19.528771076389845,6.0,3376074.5138884 
 09/09  23:00:00,6.0,55.0,18.022186114989303,84.18368096559814,20.28997962201332,25.84733718040749,19.450768590871206,100.0,18.267048425861354,74.11397427994504,17.00416535878699,36.0774735396008,20.08855763345924,26.16633100210042,0.0,0.0,33.09792337817098,33.09792337817098,11530.520584472004,0.5062617911635295,28.39509234840734,20.45849568438591,0.0,0.0,0.0,0.0,5576.101189507206,0.44453564847009847,30.527720251658117,29.027283217560687,1477.1450098898842,-8.591548040118465,24.325129954341868,24.325129954341868,24.325129954341868,28.36007083854138,28.36007083854138,28.39590565175841,24.27003224898251,19.450768590871206,17.00416535878699,28.39590565175841,28.39590565175841,20.45849568438591,28.39509234840734,24.27003224898251,28.39590565175841,28.39590565175841,28.39509234840734,28.39590565175841,26.894655314309908,20.28997962201332,20.08855763345924,6.0,5317722.035603583 
 09/09  24:00:00,4.8,59.0,17.878113860007264,84.9504806485987,19.706216779784327,26.432602436267448,19.44915650653252,99.95692368396375,17.834195738800755,76.15917812655199,16.852202074678367,36.080869797546974,20.755333859220343,24.76714998941346,3428.855482708845,0.19866634910412345,28.37693965747983,25.512678514158246,13758.736226314539,0.7905336508958766,26.14671762580354,21.940573644583708,0.0,0.0,0.0,0.0,0.0,0.0,30.527720251658117,30.527720251658117,1584.5440364929723,-9.68993892875443,22.021715613472708,22.021715613472708,22.021715613472708,26.05623551605879,26.05623551605879,26.059642837086248,22.00176391107443,19.44915650653252,16.852202074678367,26.059642837086248,26.059642837086248,21.940573644583708,26.14671762580354,22.00176391107443,26.059642837086248,26.059642837086248,23.282456482481955,26.059642837086248,26.14671762580354,19.706216779784327,20.755333859220343,4.8,5704358.531374701 
 09/10  01:00:00,5.0,55.0,17.76452633899036,85.56046081475563,19.471857028016625,26.32260233714459,19.704552579390768,99.11258728151857,17.465543149568145,77.95083597738821,16.725091014454883,35.92668401420582,20.87872186160859,24.121198837284375,7704.7792687188585,0.4749882093934993,26.91385136719051,22.984716268806412,9776.01756018525,0.517211790606501,26.91385136719051,22.306212330068377,0.0,0.0,0.0,0.0,0.0,0.0,30.527720251658117,30.527720251658117,1549.586194328006,-9.527948679592154,22.699435745698977,22.699435745698977,22.699435745698977,26.734217308138234,26.734217308138234,26.716221956058433,22.698344407277396,19.704552579390768,16.725091014454883,26.716221956058433,26.716221956058433,22.306212330068377,26.91385136719051,22.698344407277396,26.716221956058433,26.716221956058433,22.984716268806412,26.716221956058433,26.91385136719051,19.471857028016625,20.87872186160859,5.0,5578510.299580822 
 09/10  02:00:00,4.0,59.0,17.675026997473992,86.04459692641291,19.708131455746404,25.245532605727437,19.970230940482796,99.25881148881402,17.118872286988417,79.67900059546923,16.604745509941903,35.541445256077736,20.556018701321065,23.945055993510756,11384.861774906793,0.7533220993408132,29.190295010221938,25.566430783832416,4858.549839709209,0.15606558050514063,29.190295010221938,21.746250015894155,0.0,0.0,0.0,0.0,0.0,0.0,30.527720251658117,30.527720251658117,1428.4160194667566,-10.643869812162382,25.252213202252882,25.252213202252882,25.252213202252882,29.287834526255345,29.287834526255345,29.246960079258912,25.27361103216075,19.970230940482796,16.604745509941903,29.246960079258912,29.246960079258912,21.746250015894155,29.190295010221938,25.27361103216075,29.246960079258912,29.246960079258912,25.566430783832416,29.246960079258912,29.190295010221938,19.708131455746404,20.556018701321065,4.0,5142297.670080324 
 09/10  03:00:00,4.5,61.0,17.600632970321847,86.44938838000468,20.251868106643563,23.94472745963818,20.00535657884214,100.0,16.85231148685468,81.03720445494285,16.512274161398775,35.20296962574113,20.060700378916138,24.219912592396938,0.0,0.0,31.142819486042008,31.142819486042008,0.0,0.0,31.142819486042008,31.142819486042008,0.0,0.0,0.0,0.0,0.0,0.0,30.527720251658117,30.527720251658117,0.0,4.5,25.336678499286677,25.336678499286677,25.336678499286677,25.336678499286677,25.336678499286677,29.36934305692544,29.36934305692544,20.00535657884214,16.512274161398775,29.36934305692544,29.36934305692544,25.610907538961342,25.610907538961342,29.36934305692544,29.36934305692544,29.36934305692544,25.610907538961342,29.36934305692544,25.610907538961342,20.251868106643563,20.060700378916138,4.5,0.0 
 09/10  04:00:00,4.0,64.0,17.526333159027345,86.85580819414689,20.776755504564527,22.905569598036482,19.89471510262446,100.0,16.574187105977025,82.48216283860106,16.420676992170478,34.96003040089935,19.473050626371766,24.82227572211071,0.0,0.0,31.142819486042008,31.142819486042008,4329.514370092863,0.15160479583945757,27.936124433780424,21.087643635902836,0.0,0.0,0.0,0.0,13155.419409386093,0.8405952041605425,27.936124433780424,24.192639045084114,1496.840847970645,-10.57167889513488,23.76845910114843,23.76845910114843,23.76845910114843,27.80365346659974,27.80365346659974,27.8327836123618,23.719826453371653,19.89471510262446,16.420676992170478,27.8327836123618,27.8327836123618,21.087643635902836,27.936124433780424,23.719826453371653,27.8327836123618,27.8327836123618,27.936124433780424,27.8327836123618,24.192639045084114,20.776755504564527,19.473050626371766,4.0,5388627.052694323 
 09/10  05:00:00,4.0,64.0,17.460019845494497,87.22033038958158,20.81433957405455,22.63288369996582,19.798896393436912,100.0,16.387286753433255,83.46932489366482,16.348301070807405,34.69109927620045,19.73733433370399,24.185573387926848,0.0,0.0,31.142819486042008,31.142819486042008,6673.105951447589,0.19294795451161562,29.472691629126874,21.198558249249523,0.0,0.0,0.0,0.0,10205.077437069342,0.7992520454883845,29.472691629126874,26.41800105990049,1422.2744972239743,-10.642990831525996,25.391516480834326,25.391516480834326,25.391516480834326,29.427110898333076,29.427110898333076,29.397010485335112,25.403003263079828,19.798896393436912,16.348301070807405,29.397010485335112,29.397010485335112,21.198558249249523,29.472691629126874,25.403003263079828,29.397010485335112,29.397010485335112,29.472691629126874,29.397010485335112,26.41800105990049,20.81433957405455,19.73733433370399,4.0,5120188.190006307 
 09/10  06:00:00,3.7,63.0,17.404718620812382,87.52566640979838,20.4483443015001,22.94486952526951,19.779835107704432,100.0,16.221427049273885,84.35659198399597,16.288191196632326,34.49280619087625,20.308077380242697,23.14092651437872,0.0,0.0,31.142819486042008,31.142819486042008,13632.110608201332,0.49784762716930986,28.895152670471155,22.35031866527904,0.0,0.0,0.0,0.0,2860.3057596609187,0.26828339583346994,28.515932714101833,27.240542068063093,1442.7430012902187,-10.926541097362026,24.937287671378392,24.937287671378392,24.937287671378392,28.972814559608565,28.972814559608565,28.97249552927888,24.91836871547731,19.779835107704432,16.288191196632326,28.97249552927888,28.97249552927888,22.35031866527904,28.895152670471155,24.91836871547731,28.97249552927888,28.97249552927888,28.895152670471155,28.97249552927888,27.61976202443241,20.4483443015001,20.308077380242697,3.7,5193874.804644788 
 09/10  07:00:00,4.0,64.0,17.349868826378312,87.91587561453687,19.797751931506852,23.663379673511088,19.96409824010979,99.67124225424593,16.050039470109986,85.36820695023965,16.22271999319792,34.22910046867277,20.626568227023625,22.477379166874357,8933.464928797872,0.39631362183017715,28.82261699061678,23.42668661182,7145.880218330681,0.2634367445950635,28.82261699061678,22.329055359591813,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,1440.7789707889326,-10.625378640534866,24.975157649182623,24.975157649182623,24.975157649182623,29.010783959669958,29.010783959669958,29.020491049656943,24.945424862510862,19.96409824010979,16.22271999319792,29.020491049656943,29.020491049656943,22.329055359591813,28.82261699061678,24.945424862510862,29.020491049656943,29.020491049656943,23.42668661182,29.020491049656943,28.82261699061678,19.797751931506852,20.626568227023625,4.0,5186804.294840157 
 09/10  08:00:00,6.0,60.0,17.32127719194134,88.07496635746423,20.419369391401325,22.72304967948049,20.207744024821263,99.78380426903516,15.946237952013607,85.93632415210078,16.302038448001312,33.7357679436077,20.644624687017725,22.405762344851553,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,0.0,6.0,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,20.207744024821263,16.302038448001312,28.868163918222436,28.868163918222436,25.097687527498913,25.097687527498913,28.868163918222436,28.868163918222436,28.868163918222436,25.097687527498913,28.868163918222436,25.097687527498913,20.419369391401325,20.644624687017725,6.0,0.0 
 09/10  09:00:00,10.1,48.0,17.36827905652276,87.89970482627298,22.47814717621765,20.21011885713361,20.841842414377936,96.54673755767213,15.98529808943476,85.80607672506434,16.638715876941188,32.961879372902075,20.553827970324832,22.72914835252201,0.0,0.0,30.176828243004493,30.176828243004493,0.0,0.0,30.176828243004493,30.176828243004493,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101826,28.515932714101826,0.0,10.099999999999998,24.82304007081934,24.82304007081934,24.82304007081934,24.82304007081934,24.82304007081934,28.86816391822243,28.86816391822243,20.841842414377936,16.638715876941188,28.86816391822243,28.86816391822243,25.298536428502775,25.298536428502775,28.86816391822243,28.86816391822243,28.86816391822243,25.298536428502775,28.86816391822243,25.298536428502775,22.47814717621765,20.553827970324832,10.099999999999998,0.0 
 09/10  10:00:00,13.0,41.0,17.458693771413138,87.39891490852632,23.802214365776454,18.887273167359552,21.724931688839348,91.72868098075566,16.23607488213578,84.44327472600895,17.058785332582996,32.0622398692112,20.492582600357945,23.10025206512798,0.0,0.0,30.1768282430045,30.1768282430045,0.0,0.0,30.1768282430045,30.1768282430045,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101837,28.515932714101837,0.0,13.0,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,21.724931688839348,17.058785332582996,28.868163918222436,28.868163918222436,25.162746782158276,25.162746782158276,28.868163918222436,28.868163918222436,28.868163918222436,25.162746782158276,28.868163918222436,25.162746782158276,23.802214365776454,20.492582600357945,13.0,0.0 
 09/10  11:00:00,15.0,39.0,17.609558600003012,86.57045888637543,24.324254724003783,18.7338283837976,22.93901508932137,85.41645294058154,16.7450640156937,81.75148069784333,17.59934688758078,31.08475321849901,20.4400784480544,23.714415546032157,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,0.0,15.0,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,22.93901508932137,17.59934688758078,28.868163918222436,28.868163918222436,25.09480717799013,25.09480717799013,28.868163918222436,28.868163918222436,28.868163918222436,25.09480717799013,28.868163918222436,25.09480717799013,24.324254724003783,20.4400784480544,15.0,0.0 
 09/10  12:00:00,17.4,33.0,17.79558868697844,85.5609690309042,24.135678599544757,19.612113055997778,24.111605343690474,80.27825434057658,17.35560760554596,78.64863684486872,18.077170764638005,30.332006748780756,20.426034358022566,24.561123370620738,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,0.0,17.4,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,24.111605343690474,18.077170764638005,28.868163918222436,28.868163918222436,25.09480717799013,25.09480717799013,28.868163918222436,28.868163918222436,28.868163918222436,25.09480717799013,28.868163918222436,25.09480717799013,24.135678599544757,20.426034358022566,17.4,0.0 
 09/10  13:00:00,18.0,32.0,18.005112666753416,84.35704485170339,23.512439035495674,20.85832954622041,25.122368125762637,76.7841613402563,18.101882464452284,74.96089354448148,18.491644081642036,29.66096042461117,20.496149883045348,25.04920188912367,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,0.0,18.0,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,25.122368125762637,18.491644081642036,28.868163918222436,28.868163918222436,25.09480717799013,25.09480717799013,28.868163918222436,28.868163918222436,28.868163918222436,25.09480717799013,28.868163918222436,25.09480717799013,23.512439035495674,20.496149883045348,18.0,0.0 
 09/10  14:00:00,19.0,32.0,18.2273408430032,83.18690235279426,23.013419949258346,21.90801326340309,25.887788210859398,75.11817974759458,18.87064697367754,71.434493340212,18.847559658493687,29.166138515236227,20.888639380808264,24.918118022157678,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,0.0,19.0,24.82304007081934,24.82304007081934,24.82304007081934,24.82304007081934,24.82304007081934,28.868163918222432,28.868163918222432,25.887788210859398,18.847559658493687,28.868163918222432,28.868163918222432,25.02686547069064,25.02686547069064,28.868163918222432,28.868163918222432,28.868163918222432,25.02686547069064,28.868163918222432,25.02686547069064,23.013419949258346,20.888639380808264,19.0,0.0 
 09/10  15:00:00,19.7,30.0,18.44965117023604,81.95418314808101,22.60326477143779,22.73668957260466,26.29606071201958,75.11960941778922,19.639115989105914,68.02838509134169,19.103423330175264,28.797363966562223,21.89423730434511,23.720405843470324,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,0.0,19.7,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,26.29606071201958,19.103423330175264,28.868163918222436,28.868163918222436,25.09480717799013,25.09480717799013,28.868163918222436,28.868163918222436,28.868163918222436,25.09480717799013,28.868163918222436,25.09480717799013,22.60326477143779,21.89423730434511,19.7,0.0 
 09/10  16:00:00,19.0,32.0,18.651460131370136,80.92459427159635,22.254841663766353,23.496962904988905,26.22408952500331,77.64363583144622,20.304058287710944,65.28252051063829,19.2655569859062,28.628063355742096,23.102304377884693,22.304007902205004,0.0,0.0,30.1768282430045,30.1768282430045,0.0,0.0,30.1768282430045,30.1768282430045,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101837,28.515932714101837,0.0,19.0,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,26.22408952500331,19.2655569859062,28.868163918222436,28.868163918222436,25.162746782158276,25.162746782158276,28.868163918222436,28.868163918222436,28.868163918222436,25.162746782158276,28.868163918222436,25.162746782158276,22.254841663766353,23.102304377884693,19.0,0.0 
 09/10  17:00:00,19.0,32.0,18.828481737873478,80.03337298770947,21.877775676881093,24.271316969479358,25.655492467116456,82.88311408609545,20.82334941290086,63.2245548971112,19.349991653088683,28.58101171722941,24.246676057710893,21.018404304955187,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,0.0,19.0,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,25.655492467116456,19.349991653088683,28.868163918222436,28.868163918222436,25.09480717799013,25.09480717799013,28.868163918222436,28.868163918222436,28.868163918222436,25.09480717799013,28.868163918222436,25.09480717799013,21.877775676881093,24.246676057710893,19.0,0.0 
 09/10  18:00:00,17.0,34.0,18.952781758617466,79.4141356606663,21.44070868328289,25.154903302318658,24.608933832700924,93.29886830277911,21.136229785027847,62.01991175709651,19.20863016575425,28.93777843048039,24.404688779523976,21.011873845157908,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,0.0,17.0,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,24.608933832700924,19.20863016575425,28.868163918222436,28.868163918222436,25.09480717799013,25.09480717799013,28.868163918222436,28.868163918222436,28.868163918222436,25.09480717799013,28.868163918222436,25.09480717799013,21.44070868328289,24.404688779523976,17.0,0.0 
 09/10  19:00:00,14.5,40.0,18.972245855031915,79.31756813553606,20.75360921971926,26.292225939311205,23.41031393828096,99.73071024190358,21.18247023404662,61.84397257687099,18.85572080495065,29.606282527407757,23.080317761870877,22.804342844462248,0.0,0.0,30.1768282430045,30.1768282430045,0.0,0.0,30.1768282430045,30.1768282430045,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101837,28.515932714101837,0.0,14.500000000000002,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,23.41031393828096,18.85572080495065,28.868163918222436,28.868163918222436,25.162746782158276,25.162746782158276,28.868163918222436,28.868163918222436,28.868163918222436,25.162746782158276,28.868163918222436,25.162746782158276,20.75360921971926,23.080317761870877,14.500000000000002,0.0 
 09/10  20:00:00,12.0,47.0,18.865233949358185,79.84972033668454,20.11002493360221,27.413766037883136,22.443304007609697,100.0,21.00703202774881,62.51405307853847,18.511377550127293,30.277253067276703,21.7382809785498,24.79623827123015,0.0,0.0,30.1768282430045,30.1768282430045,0.0,0.0,30.1768282430045,30.1768282430045,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101837,28.515932714101837,0.0,12.000000000000002,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,24.823040070819342,28.868163918222436,28.868163918222436,22.443304007609697,18.511377550127293,28.868163918222436,28.868163918222436,25.162746782158276,25.162746782158276,28.868163918222436,28.868163918222436,28.868163918222436,25.162746782158276,28.868163918222436,25.162746782158276,20.11002493360221,21.7382809785498,12.000000000000002,0.0 
 09/10  21:00:00,10.6,52.0,18.717190399727983,80.59240692822671,19.548112370890863,28.43203694984062,21.56491834513449,100.0,20.688223354255992,63.75274742328041,18.199160494915425,30.8982310398486,20.814009861493872,26.282833283199544,12537.801561073706,0.6452601219141817,29.190516570754763,25.612351401250304,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,0.0,0.0,28.515932714101833,28.515932714101833,1084.6977769174623,-0.3471253738093334,24.85275209531475,24.85275209531475,24.85275209531475,27.879368139456304,27.879368139456304,28.89990886389322,25.84012925546271,21.56491834513449,18.199160494915425,28.89990886389322,28.89990886389322,27.920011304501173,27.920011304501173,25.84012925546271,28.89990886389322,28.89990886389322,24.34184613499671,28.89990886389322,27.920011304501173,19.548112370890863,20.814009861493872,10.6,3904911.9969028644 
