Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/10  22:00:00,10.0,57.0,18.533973376670765,81.52227962202807,20.12310195753397,27.54790005226559,20.83994778428221,99.99999999999999,20.211168958341663,65.6582610786736,17.899684765725794,31.542819986170482,19.934560151489222,27.865240946662617,9190.387767819404,0.4144121683868433,33.52163219994273,29.236005301503237,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,5343.2480010579075,0.12795168973145365,30.331849972303722,27.00171550735766,1261.6921096353003,-4.766478803759773,29.678921752517155,29.678921752517155,29.678921752517155,33.713805500739284,33.713805500739284,33.61432880656628,29.75799786971131,20.83994778428221,17.899684765725794,33.61432880656628,33.61432880656628,33.26227760785961,33.26227760785961,29.75799786971131,33.61432880656628,33.61432880656628,28.97665070942012,33.61432880656628,29.932143142913546,20.12310195753397,19.934560151489222,10.0,4542091.594687081 
 09/10  23:00:00,10.0,57.0,18.3564394773314,82.51544782923195,20.832563445721732,26.61981563275924,20.27511675280063,99.99999999999999,19.711818073755246,67.78810174707016,17.646455688158156,32.20922495989537,19.440783450908743,29.00598749946553,0.0,0.0,34.741748264956854,34.741748264956854,0.0,0.0,30.176828243004497,30.176828243004497,0.0,0.0,0.0,0.0,17519.498204594216,0.9561649258468576,30.168678199555792,25.777655814330107,1394.6333516928612,-4.639712342156145,26.03891583767977,26.03891583767977,26.03891583767977,30.074385223158263,30.074385223158263,30.150865902790542,25.944439276525298,20.27511675280063,17.646455688158156,30.150865902790542,30.150865902790542,30.168678199555792,30.168678199555792,25.944439276525298,30.150865902790542,30.150865902790542,30.168678199555792,30.150865902790542,25.777655814330107,20.832563445721732,19.440783450908743,10.0,5020680.066094301 
 09/10  24:00:00,9.6,56.0,18.21544207606362,83.24904629753803,20.964199102725466,26.47306420828132,19.73404248652998,100.0,19.261618916922878,69.71276585269872,17.448638837109936,32.660918800534354,20.551818122472177,27.149350655827877,0.0,0.0,34.741748264956854,34.741748264956854,13271.13467953679,0.43242368364258627,29.570682588318213,23.43693155915831,0.0,0.0,0.0,0.0,3747.665113847286,0.24580000000000002,32.780463614552055,31.868573255114633,1397.8345585535253,-5.041721760692494,26.190553763517524,26.190553763517524,26.190553763517524,30.225554540201394,30.225554540201394,30.27729534469669,26.117862217894306,19.73404248652998,17.448638837109936,30.27729534469669,30.27729534469669,24.087840402045202,30.221591431205105,26.117862217894306,30.27729534469669,30.27729534469669,30.221591431205105,30.27729534469669,29.309701071767684,20.964199102725466,20.551818122472177,9.6,5032204.410792692 
 09/11  01:00:00,10.0,54.0,18.111529031221828,83.794152257392,20.702821067602713,26.956529057384397,19.72032641229479,99.90321908268812,18.88926273474371,71.35110776883695,17.348621848810115,32.91775022242116,21.50668979033973,25.653056486194714,0.0,0.0,34.741748264956854,34.741748264956854,16215.225273555847,0.6880272879764442,28.09659833039538,22.433002985663876,0.0,0.0,0.0,0.0,0.0,0.0,32.780463614552055,32.780463614552055,1478.0446601962421,-4.566189940886018,24.167869552278955,24.167869552278955,24.167869552278955,28.203218175352106,28.203218175352106,28.167432649772962,24.18650612039596,19.72032641229479,17.348621848810115,28.167432649772962,28.167432649772962,22.433002985663876,28.09659833039538,24.18650612039596,28.167432649772962,28.167432649772962,28.09659833039538,28.167432649772962,28.09659833039538,20.702821067602713,21.50668979033973,10.0,5320960.776706472 
 09/11  02:00:00,10.0,54.0,18.0555203842708,84.08967532494042,20.28757760400998,27.68457554416049,20.173239298758645,97.96222386232883,18.603331116969024,72.63848198421124,17.266498936021403,33.120643785938086,21.818967804031416,25.193445727909637,0.0,0.0,34.741748264956854,34.741748264956854,8131.306428476309,0.33025630357382296,29.55465518686585,26.609472839315636,0.0,0.0,0.0,0.0,0.0,0.0,32.780463614552055,32.780463614552055,706.1305299034717,2.6854993686026116,25.637043765583567,25.637043765583567,25.637043765583567,27.654818778267206,27.654818778267206,29.641467712758214,27.645172122638925,20.173239298758645,17.266498936021403,29.641467712758214,29.641467712758214,24.86451342420616,27.809695771756374,27.645172122638925,29.641467712758214,29.641467712758214,27.809695771756374,29.641467712758214,27.809695771756374,20.28757760400998,21.818967804031416,10.0,2542069.907652498 
 09/11  03:00:00,8.9,57.0,18.010573559047607,84.3277311473374,19.85011097617719,28.432855512085418,20.618418820302125,97.48314148960426,18.33966803482978,73.8489636280759,17.170754372655438,33.33642788058377,21.595349338109166,25.530373600355716,14536.15603654266,0.4638196866823966,32.046698318192384,24.45587909663439,0.0,0.0,29.55465518686585,29.55465518686585,0.0,0.0,0.0,0.0,0.0,0.0,32.780463614552055,32.780463614552055,1299.0047732420117,-5.839330663179324,28.49890077897397,28.49890077897397,28.49890077897397,32.53389514812137,32.53389514812137,32.47207580312116,28.541810905333165,20.618418820302125,17.170754372655438,32.47207580312116,32.47207580312116,32.046698318192384,32.046698318192384,28.541810905333165,32.47207580312116,32.47207580312116,24.45587909663439,32.47207580312116,32.046698318192384,19.85011097617719,21.595349338109166,8.9,4676417.183671242 
 09/11  04:00:00,8.0,61.0,17.963410475434507,84.57833760848541,20.344720983625695,27.539293161496207,20.675931696260463,99.53475425231514,18.104731939796373,74.94664538788894,17.05959074635887,33.57007829032571,21.08197583299785,26.312415243522366,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,29.55465518686585,29.55465518686585,0.0,0.0,0.0,0.0,0.0,0.0,32.780463614552055,32.780463614552055,0.0,8.0,29.356112217248505,29.356112217248505,29.356112217248505,29.356112217248505,29.356112217248505,33.33753958615621,33.33753958615621,20.675931696260463,17.05959074635887,33.33753958615621,33.33753958615621,29.628593412295867,29.628593412295867,33.33753958615621,33.33753958615621,33.33753958615621,29.628593412295867,33.33753958615621,29.628593412295867,20.344720983625695,21.08197583299785,8.0,0.0 
 09/11  05:00:00,7.0,70.0,17.90812668934621,84.87317307293932,21.10018090790696,26.407571163336524,20.435436451952736,99.99999999999999,17.87015734304704,76.0609882048579,16.94515649574552,33.8942392912765,20.454647674162395,27.474749483045166,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,29.554655186865848,29.554655186865848,0.0,0.0,0.0,0.0,0.0,0.0,32.780463614552055,32.780463614552055,0.0,6.999999999999999,29.3561122172485,29.3561122172485,29.3561122172485,29.3561122172485,29.3561122172485,33.33753958615621,33.33753958615621,20.435436451952736,16.94515649574552,33.33753958615621,33.33753958615621,29.55672808369401,29.55672808369401,33.33753958615621,33.33753958615621,33.33753958615621,29.55672808369401,33.33753958615621,29.55672808369401,21.10018090790696,20.454647674162395,6.999999999999999,0.0 
 09/11  06:00:00,6.2,73.0,17.847680919543677,85.19684207309905,21.260690333162653,26.258158704526455,20.090503899471784,100.0,17.662630884596922,77.0623599911575,16.851339575837244,34.1729793059547,19.897970859341434,28.55636552297908,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,29.55465518686585,29.55465518686585,0.0,0.0,0.0,0.0,6760.8335264662355,0.1544627340823675,33.76869276132987,28.533047094959006,601.5391499350364,-1.2119175386930379,30.399746294139412,30.399746294139412,30.399746294139412,32.41709857318963,32.41709857318963,34.371859710990435,32.41709137137275,20.090503899471784,16.851339575837244,34.371859710990435,34.371859710990435,32.12338901832071,32.12338901832071,32.41709137137275,34.371859710990435,34.371859710990435,32.12338901832071,34.371859710990435,26.887743351949837,21.260690333162653,19.897970859341434,6.2,2165540.9397661313 
 09/11  07:00:00,5.0,81.0,17.758897197302456,85.67479602025003,20.95999020149319,26.92614450067378,19.609276577058655,100.0,17.369080543570128,78.50426855740974,16.736771270600677,34.54700368902829,19.730293864195282,29.046864067672516,0.0,0.0,34.97458576958406,34.97458576958406,13421.98078218821,0.6117273266395779,26.31032006072309,21.075285934162437,0.0,0.0,0.0,0.0,4869.247922888177,0.34945307557903543,26.31032006072309,22.861332107628186,1581.4096543581782,-9.460340840836935,22.082078494662106,22.082078494662106,22.082078494662106,26.116621704518565,26.116621704518565,26.27878557657563,21.899254805902487,19.609276577058655,16.736771270600677,26.27878557657563,26.27878557657563,21.075285934162437,26.31032006072309,21.899254805902487,26.27878557657563,26.27878557657563,26.31032006072309,26.27878557657563,22.861332107628186,20.95999020149319,19.730293864195282,5.0,5693074.755689442 
 09/11  08:00:00,8.0,71.0,17.68567102049355,86.15559134760916,20.976655176851533,27.27479597832638,19.813144683437304,98.89210327408509,17.13890641462187,79.73404135317222,16.777386148295374,34.722709502647355,19.889871497025585,29.162352902126898,0.0,0.0,34.97458576958406,34.97458576958406,11672.41830880409,0.6020941756217801,26.807814193118425,22.169219012781497,0.0,0.0,0.0,0.0,5629.881800752225,0.39010582437822006,26.807814193118425,23.354732144043982,1552.5555121960326,-6.478958258968369,22.63991767920023,22.63991767920023,22.63991767920023,26.674676259698433,26.674676259698433,26.660374221978326,22.635330257875587,19.813144683437304,16.777386148295374,26.660374221978326,26.660374221978326,22.169219012781497,26.807814193118425,22.635330257875587,26.660374221978326,26.660374221978326,26.807814193118425,26.660374221978326,23.354732144043982,20.976655176851533,19.889871497025585,8.0,5589199.843905717 
 09/11  09:00:00,11.5,59.0,17.69737215844642,86.09204422942192,21.941101430801137,26.115488972587617,20.730230189853415,94.53213401348042,17.087868372316027,79.9922484348902,17.09161102016031,34.30742812379385,20.37362728581052,28.74655713362555,0.0,0.0,34.97458576958406,34.97458576958406,2581.198406104251,0.11737126220111022,27.810320687576077,26.494887354830418,0.0,0.0,0.0,0.0,1356.753879993655,0.0796523606411117,27.810320687576077,26.791467402461368,372.1682144684364,7.866632759116156,24.00809085339734,24.00809085339734,24.00809085339734,25.016905883460623,25.016905883460623,27.95216409168989,26.983471117265218,20.730230189853415,17.09161102016031,27.95216409168989,27.95216409168989,23.892706597315165,25.208139930060828,26.983471117265218,27.95216409168989,27.95216409168989,25.208139930060828,27.95216409168989,24.189286644946115,21.941101430801137,20.37362728581052,11.5,1339805.572086371 
 09/11  10:00:00,15.0,51.0,17.783651184107136,85.62513937200893,23.361259407640787,24.446153178742705,22.32686188058733,87.32526337761374,17.294644203323863,78.95197742219106,17.50776621049321,33.75425288796648,20.926295227538407,28.344075424836323,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,27.810320687576073,27.810320687576073,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576073,27.810320687576073,0.0,15.0,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.97398717415271,27.97398717415271,22.32686188058733,17.50776621049321,27.97398717415271,27.97398717415271,24.42852901740857,24.42852901740857,27.97398717415271,27.97398717415271,27.97398717415271,24.42852901740857,27.97398717415271,24.42852901740857,23.361259407640787,20.926295227538407,15.0,0.0 
 09/11  11:00:00,18.0,42.0,17.930869492937195,84.8350083042496,23.91227544599256,24.15366574136988,23.67003545923678,82.20037821398819,17.79503885010705,76.49705476873478,18.091031126745207,32.90545396772559,21.22026096459269,28.430078226402458,0.0,0.0,34.97458576958407,34.97458576958407,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,18.0,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.973987174152715,27.973987174152715,23.67003545923678,18.091031126745207,27.973987174152715,27.973987174152715,24.36232351394537,24.36232351394537,27.973987174152715,27.973987174152715,27.973987174152715,24.36232351394537,27.973987174152715,24.36232351394537,23.91227544599256,21.22026096459269,18.0,0.0 
 09/11  12:00:00,18.9,40.0,18.1271762886792,83.79410886988357,23.77014549320587,25.2109629333737,24.952859905948948,79.25620257525458,18.470248437822896,73.31916122106615,18.56503949220091,32.57720262734705,21.323663875387812,29.230117543335126,0.0,0.0,34.97458576958407,34.97458576958407,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,18.9,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.973987174152715,27.973987174152715,24.952859905948948,18.56503949220091,27.973987174152715,27.973987174152715,24.36232351394537,24.36232351394537,27.973987174152715,27.973987174152715,27.973987174152715,24.36232351394537,27.973987174152715,24.36232351394537,23.77014549320587,21.323663875387812,18.9,0.0 
 09/11  13:00:00,20.0,37.0,18.352409856673127,82.53645522829447,23.219268725473288,26.47602349200309,26.046430371932914,76.61335127980092,19.242185616847852,69.7976149430669,18.977110499230765,32.05432079628374,21.36138219000165,29.623314018521164,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,20.0,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.97398717415271,27.97398717415271,26.046430371932914,18.977110499230765,27.97398717415271,27.97398717415271,24.296102899517166,24.296102899517166,27.97398717415271,27.97398717415271,27.97398717415271,24.296102899517166,27.97398717415271,24.296102899517166,23.219268725473288,21.36138219000165,20.0,0.0 
 09/11  14:00:00,20.0,37.0,18.593892291502918,81.29655577427467,22.864306725794812,27.425498731969345,26.7488623212386,76.0759173597993,20.064936410916467,66.32041698906006,19.41795738070399,31.48078714589214,21.90754029932873,29.04793734180412,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,20.0,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.97398717415271,27.97398717415271,26.7488623212386,19.41795738070399,27.97398717415271,27.97398717415271,24.22988023517049,24.22988023517049,27.97398717415271,27.97398717415271,27.97398717415271,24.22988023517049,27.97398717415271,24.22988023517049,22.864306725794812,21.90754029932873,20.0,0.0 
 09/11  15:00:00,20.5,34.0,18.817779533425924,80.08704460586796,22.631159937771002,28.209193522506382,26.498769159040354,81.73318050248372,20.779578666081086,63.39548337749627,19.783591739051303,31.119968550992002,22.51486619783488,28.39178818625712,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,20.5,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.97398717415271,27.97398717415271,26.498769159040354,19.783591739051303,27.97398717415271,27.97398717415271,24.22988023517049,24.22988023517049,27.97398717415271,27.97398717415271,27.97398717415271,24.22988023517049,27.97398717415271,24.22988023517049,22.631159937771002,22.51486619783488,20.5,0.0 
 09/11  16:00:00,21.0,33.0,19.007850299942042,79.14166129364963,22.369337866706495,28.881449224452993,26.19702400929524,87.99838297670587,21.366749504050816,61.149291507617775,20.00462790605242,30.953453172131088,23.352423733193547,27.197565433720268,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,21.0,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.97398717415271,27.97398717415271,26.19702400929524,20.00462790605242,27.97398717415271,27.97398717415271,24.22988023517049,24.22988023517049,27.97398717415271,27.97398717415271,27.97398717415271,24.22988023517049,27.97398717415271,24.22988023517049,22.369337866706495,23.352423733193547,21.0,0.0 
 09/11  17:00:00,20.0,35.0,19.15950860568999,78.31942728979843,21.96429945292525,29.693087063984944,25.630239330059776,93.81108628604592,21.791960566020343,59.519934141977956,19.984787147025745,31.107085831076375,24.309479456760158,25.756096231108863,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,20.0,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.97398717415271,27.97398717415271,25.630239330059776,19.984787147025745,27.97398717415271,27.97398717415271,24.296102899517166,24.296102899517166,27.97398717415271,27.97398717415271,27.97398717415271,24.296102899517166,27.97398717415271,24.296102899517166,21.96429945292525,24.309479456760158,20.0,0.0 
 09/11  18:00:00,18.0,35.0,19.25260696380805,77.86621129430476,21.442228779718924,30.618410017521917,24.652653003085298,99.73814269481801,22.023493210386548,58.6845711734775,19.748612960153096,31.67358649170017,24.432967272042447,25.535070892204068,0.0,0.0,34.97458576958406,34.97458576958406,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,18.0,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.97398717415271,27.97398717415271,24.652653003085298,19.748612960153096,27.97398717415271,27.97398717415271,24.296102899517166,24.296102899517166,27.97398717415271,27.97398717415271,27.97398717415271,24.296102899517166,27.97398717415271,24.296102899517166,21.442228779718924,24.432967272042447,18.0,0.0 
 09/11  19:00:00,15.0,41.0,19.20916062947356,78.07728947001732,20.758995950325314,31.77064641395864,23.499036056004194,100.0,22.006115600963692,58.7467404900379,19.307277229471545,32.539291477455514,23.162746062875787,27.426278028277647,0.0,0.0,34.97458576958407,34.97458576958407,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,15.0,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.973987174152715,27.973987174152715,23.499036056004194,19.307277229471545,27.973987174152715,27.973987174152715,24.36232351394537,24.36232351394537,27.973987174152715,27.973987174152715,27.973987174152715,24.36232351394537,27.973987174152715,24.36232351394537,20.758995950325314,23.162746062875787,15.0,0.0 
 09/11  20:00:00,14.0,44.0,19.079470378585818,78.71142529137045,20.153136473777867,32.62527146552064,22.49635162543343,100.0,21.6753891353527,59.945754330777916,18.931465183068173,33.2497942576512,21.87673880097798,29.33512630713574,0.0,0.0,34.97458576958407,34.97458576958407,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,0.0,14.000000000000002,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,24.031211971190814,27.973987174152715,27.973987174152715,22.49635162543343,18.931465183068173,27.973987174152715,27.973987174152715,24.36232351394537,24.36232351394537,27.973987174152715,27.973987174152715,27.973987174152715,24.36232351394537,27.973987174152715,24.36232351394537,20.153136473777867,21.87673880097798,14.000000000000002,0.0 
 09/11  21:00:00,12.7,51.0,18.91195079350898,79.53904905108739,19.621017798387264,33.61492615773146,21.72987524854478,100.0,21.230640439722578,61.60148937740737,18.590922372608066,33.986067856989024,20.856956606173497,31.12963214433736,12218.496149007893,0.5781458910421329,30.50778232736358,26.60087162783814,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,0.0,0.0,27.810320687576077,27.810320687576077,1076.6750887765759,1.7557951604399786,24.8333547543967,24.8333547543967,24.8333547543967,27.860009563090404,27.860009563090404,28.83679932147422,25.811426419240227,21.72987524854478,18.590922372608066,28.83679932147422,28.83679932147422,27.83816160984685,27.83816160984685,25.811426419240227,28.83679932147422,28.83679932147422,23.931250910321417,28.83679932147422,27.83816160984685,19.621017798387264,20.856956606173497,12.7,3876030.3195956727 
 09/11  22:00:00,11.0,66.0,18.71662201568122,80.51633109815923,20.101919566034546,32.93448690126064,21.0243267414521,99.99999999999999,20.73895581454383,63.491609619588615,18.226504144560913,35.00275345283961,20.00488943686033,33.12354519481431,9092.016733707376,0.37349770617634614,33.696976344000156,29.127830439529113,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,4761.170991956727,0.09343702974136021,30.419901048655163,26.35642954765029,1237.28969820276,-3.7616709570286684,30.48973591899336,30.48973591899336,30.48973591899336,34.524603608963446,34.524603608963446,34.39468318507967,30.601041565235196,21.0243267414521,18.226504144560913,34.39468318507967,34.39468318507967,33.94125497279602,33.94125497279602,30.601041565235196,34.39468318507967,34.39468318507967,29.372109068324974,34.39468318507967,29.877783471791144,20.101919566034546,20.00488943686033,11.0,4454242.913529937 
 09/11  23:00:00,11.0,82.0,18.52782469787217,81.55355156478281,20.79898885024636,32.88365494663777,20.4501532270258,99.99999999999999,20.228642009093296,65.58745069211895,17.938783803876674,36.52129437850682,19.490102740826465,35.64670893366297,0.0,0.0,34.90622588442575,34.90622588442575,0.0,0.0,27.810320687576077,27.810320687576077,0.0,0.0,0.0,0.0,17805.254833931365,0.9088900870742722,30.462724000371416,25.755774790766303,1383.9251565288541,-3.587205847884346,26.30002227197064,26.30002227197064,26.30002227197064,30.335441233002733,30.335441233002733,30.445924518467315,26.169588491497162,20.4501532270258,17.938783803876674,30.445924518467315,30.445924518467315,30.462724000371416,30.462724000371416,26.169588491497162,30.445924518467315,30.445924518467315,30.462724000371416,30.445924518467315,25.755774790766303,20.79898885024636,19.490102740826465,11.0,4982130.5635038745 
 09/11  24:00:00,10.6,82.0,18.37831746154889,82.32155243906114,20.997905275996903,33.396487922844365,19.931797756993912,100.0,19.758765903265136,67.52449549951396,17.726762055584167,37.625108162009724,20.64053100908701,34.12360940709135,0.0,0.0,34.90622588442575,34.90622588442575,8473.23524024895,0.1952323174372948,29.779815038616213,24.457829270534205,0.0,0.0,0.0,0.0,3741.1745512994644,0.24580000000000002,32.79054402254444,31.88023296147944,983.9559740919289,-0.39525374770634647,28.431560719010562,28.431560719010562,28.431560719010562,31.4578534277287,31.4578534277287,32.39270682282983,29.375802840687697,19.931797756993912,17.726762055584167,32.39270682282983,32.39270682282983,26.14789187494825,31.46987764303026,29.375802840687697,32.39270682282983,32.39270682282983,31.46987764303026,32.39270682282983,30.55956658196526,20.997905275996903,20.64053100908701,10.6,3542241.5067309444 
 09/12  01:00:00,10.0,87.0,18.259264961538207,82.9387019865198,20.71534258695261,35.5291486158713,19.73301248025235,100.0,19.35806772921366,69.22728815652098,17.549858066594073,39.142646575774776,21.762258623287753,33.306580756035856,0.0,0.0,34.90622588442575,34.90622588442575,16814.307793434236,0.6283299382561689,28.35610653361738,21.945437230655315,0.0,0.0,0.0,0.0,0.0,0.0,32.79054402254444,32.79054402254444,1469.0642511261967,-4.507632750287515,24.35810433507127,24.35810433507127,24.35810433507127,28.39352643239005,28.39352643239005,28.43386207395446,24.301604337405816,19.73301248025235,17.549858066594073,28.43386207395446,28.43386207395446,21.945437230655315,28.35610653361738,24.301604337405816,28.43386207395446,28.43386207395446,28.35610653361738,28.43386207395446,28.35610653361738,20.71534258695261,21.762258623287753,10.0,5288631.304054308 
 09/12  02:00:00,10.0,93.0,18.185928718663483,83.23973762604302,20.28923634585312,37.83955814315164,20.095200803581307,98.67323810054891,18.99896271029815,70.72486682434989,17.435002421790017,40.373519176547525,21.992891597642,34.076565890420476,0.0,0.0,34.90622588442575,34.90622588442575,8020.653757556351,0.3209015970619182,29.341157854338757,26.35133605699004,0.0,0.0,0.0,0.0,0.0,0.0,32.79054402254444,32.79054402254444,710.0172090418856,2.729085531483097,25.467600347498866,25.467600347498866,25.467600347498866,27.485392614435575,27.485392614435575,29.45433217144712,27.475746616042773,20.095200803581307,17.435002421790017,29.45433217144712,29.45433217144712,24.632727195407885,27.622548992756602,27.475746616042773,29.45433217144712,29.45433217144712,27.622548992756602,29.45433217144712,27.622548992756602,20.28923634585312,21.992891597642,10.0,2556061.9525507884 
 09/12  03:00:00,9.6,92.0,18.12977078364178,83.53395925654095,19.830236696733063,40.65240127991404,20.50496173255577,98.51186692954715,18.692569966356473,72.09225843344757,17.321664563539613,41.97736600016403,21.690332599465982,36.25797940132534,14699.727527978837,0.48699584518333305,31.759893035567103,24.46319767800919,0.0,0.0,29.341157854338757,29.341157854338757,0.0,0.0,0.0,0.0,0.0,0.0,32.79054402254444,32.79054402254444,1310.5805930467993,-5.052821344691686,28.1768128279312,28.1768128279312,28.1768128279312,32.21186938725193,32.21186938725193,32.15380287821296,28.215566058355655,20.50496173255577,17.321664563539613,32.15380287821296,32.15380287821296,31.759893035567103,31.759893035567103,28.215566058355655,32.15380287821296,32.15380287821296,24.46319767800919,32.15380287821296,31.759893035567103,19.830236696733063,21.690332599465982,9.6,4718090.134968478 
 09/12  04:00:00,9.0,93.0,18.074436718127707,83.8250342094052,20.363043305771345,40.412608332102266,20.577412338908665,99.96282402373632,18.426665805606703,73.30305613140045,17.213187918918777,43.31166816329029,21.176486445576433,38.4492951481378,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,29.341157854338757,29.341157854338757,0.0,0.0,0.0,0.0,0.0,0.0,32.79054402254444,32.79054402254444,0.0,9.0,28.948452819293333,28.948452819293333,28.948452819293333,28.948452819293333,28.948452819293333,32.93542759229982,32.93542759229982,20.577412338908665,17.213187918918777,32.93542759229982,32.93542759229982,29.221123068679898,29.221123068679898,32.93542759229982,32.93542759229982,32.93542759229982,29.221123068679898,32.93542759229982,29.221123068679898,20.363043305771345,21.176486445576433,9.0,0.0 
 09/12  05:00:00,9.0,98.0,18.012394477172215,84.23542358949202,21.180734283649187,39.12136842498794,20.385474743646487,99.99999999999999,18.17869367246134,74.5259816640127,17.12476282206523,44.25713910486268,20.584455772516698,40.59418275126618,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,29.341157854338757,29.341157854338757,0.0,0.0,0.0,0.0,0.0,0.0,32.79054402254444,32.79054402254444,0.0,9.0,28.94845281929333,28.94845281929333,28.94845281929333,28.94845281929333,28.94845281929333,32.93542759229982,32.93542759229982,20.385474743646487,17.12476282206523,32.93542759229982,32.93542759229982,29.149348207924398,29.149348207924398,32.93542759229982,32.93542759229982,32.93542759229982,29.149348207924398,32.93542759229982,29.149348207924398,21.180734283649187,20.584455772516698,9.0,0.0 
 09/12  06:00:00,9.0,100.0,17.951251920677315,84.56010213929834,21.39463478829137,39.22316646244313,20.09663137440746,100.0,17.990904573073053,75.4110356988675,17.062954584587246,45.05042397538797,20.073315326237044,42.55639506852643,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,29.341157854338757,29.341157854338757,0.0,0.0,0.0,0.0,0.0,0.0,32.79054402254444,32.79054402254444,0.0,9.0,28.948452819293333,28.948452819293333,28.948452819293333,28.948452819293333,28.948452819293333,32.93542759229982,32.93542759229982,20.09663137440746,17.062954584587246,32.93542759229982,32.93542759229982,29.082383078702698,29.082383078702698,32.93542759229982,32.93542759229982,32.93542759229982,29.082383078702698,32.93542759229982,29.082383078702698,21.39463478829137,20.073315326237044,9.0,0.0 
 09/12  07:00:00,9.0,100.0,17.87732773672072,84.9545552852112,21.15234759381939,40.61205667410588,19.71479811257682,100.0,17.777012088600863,76.43360823597492,17.00487808125077,46.056069239877736,19.591987114853538,44.72371513178979,0.0,0.0,34.672692335645934,34.672692335645934,8936.365965132329,0.3712337987392268,26.166742375044947,20.34918096791374,0.0,0.0,0.0,0.0,9478.457213814258,0.6209662012607733,26.166742375044947,22.527276217369593,1592.5839491955044,-5.377162610004391,21.871391871463423,21.871391871463423,21.871391871463423,25.905853752144886,25.905853752144886,26.0309643158748,21.725842889086408,19.71479811257682,17.00487808125077,26.0309643158748,26.0309643158748,20.34918096791374,26.166742375044947,21.725842889086408,26.0309643158748,26.0309643158748,26.166742375044947,26.0309643158748,22.527276217369593,21.15234759381939,19.591987114853538,9.0,5733302.217103816 
 09/12  08:00:00,9.0,100.0,17.815452014598765,85.2862718159638,21.204397221606246,41.17762174523037,19.825390968416023,100.0,17.604219233065884,77.2709993984556,17.034086830011052,46.74991510130521,19.786449283288057,44.94076627829056,0.0,0.0,34.672692335645934,34.672692335645934,9982.943462707352,0.40858940178302167,27.165323598662628,21.319386469352345,0.0,0.0,0.0,0.0,7402.138798219729,0.5836105982169785,27.165323598662628,24.130617197917697,1536.1156277328407,-5.430782436999978,22.966016324000343,22.966016324000343,22.966016324000343,27.00090081686766,27.00090081686766,26.975466418119623,22.972948298846376,19.825390968416023,17.034086830011052,26.975466418119623,26.975466418119623,21.319386469352345,27.165323598662628,22.972948298846376,26.975466418119623,26.975466418119623,27.165323598662628,26.975466418119623,24.130617197917697,21.204397221606246,19.786449283288057,9.0,5530016.259838226 
 09/12  09:00:00,12.3,82.0,17.829686156543318,85.20983217832583,22.18828499310654,39.18349304927526,20.638761501843916,97.06031804948114,17.572145364389886,77.4275755864644,17.329918310886406,46.358253438281885,20.474880157854113,43.5187781003928,0.0,0.0,34.672692335645934,34.672692335645934,2448.0672385800904,0.1001454668611144,27.741541977725017,26.279355692207456,0.0,0.0,0.0,0.0,1595.8890720699233,0.1192891992700226,27.741541977725017,26.941316752850614,373.8009533742804,8.683622093683745,23.84559600055628,23.84559600055628,23.84559600055628,24.85439781672437,24.85439781672437,27.82302539478041,26.838023188096315,20.638761501843916,17.329918310886406,27.82302539478041,27.82302539478041,23.6021990527328,25.06438533825036,26.838023188096315,27.82302539478041,27.82302539478041,25.06438533825036,27.82302539478041,24.264160113375958,22.18828499310654,20.474880157854113,12.3,1345683.4321474095 
 09/12  10:00:00,15.0,67.0,17.9212554043361,84.71997217213145,23.569908508223403,36.31091481279156,22.129507324471586,90.52964776603379,17.81206551132318,76.26502379144385,17.845762665477764,45.266518435869585,21.167981805345224,42.01222587925455,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,15.0,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096206,27.837069593096206,22.129507324471586,17.845762665477764,27.837069593096206,27.837069593096206,24.194150762325766,24.194150762325766,27.837069593096206,27.837069593096206,27.837069593096206,24.194150762325766,27.837069593096206,24.194150762325766,23.569908508223403,21.167981805345224,15.0,0.0 
 09/12  11:00:00,17.0,59.0,18.06375281419982,83.88152574819895,24.09989003863247,35.52560203594579,23.50112314439267,86.96244098852242,18.269349629807934,74.03045176128384,18.325961398509882,44.4925385258724,21.500778034737653,41.57964239814589,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,17.0,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096206,27.837069593096206,23.50112314439267,18.325961398509882,27.837069593096206,27.837069593096206,24.194150762325766,24.194150762325766,27.837069593096206,27.837069593096206,27.837069593096206,24.194150762325766,27.837069593096206,24.194150762325766,24.09989003863247,21.500778034737653,17.0,0.0 
 09/12  12:00:00,18.7,54.0,18.254787550904005,82.88080737179259,23.96592495255036,36.22531437851524,24.785737513089465,84.48153573392727,18.9081371912635,71.1277018089769,18.797110890531233,43.81603362137493,21.641812759164388,41.69486676431221,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,18.700000000000003,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096206,27.837069593096206,24.785737513089465,18.797110890531233,27.837069593096206,27.837069593096206,24.194150762325766,24.194150762325766,27.837069593096206,27.837069593096206,27.837069593096206,24.194150762325766,27.837069593096206,24.194150762325766,23.96592495255036,21.641812759164388,18.700000000000003,0.0 
 09/12  13:00:00,21.0,49.0,18.47616594166363,81.73779528357473,23.486131900641805,37.6794933436227,25.864366884541266,82.05873591064557,19.643937390954576,67.94119096323209,19.283822141412926,42.950467047999545,21.737557167003178,41.88541186768005,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,21.0,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096203,27.837069593096203,25.864366884541266,19.283822141412926,27.837069593096203,27.837069593096203,24.127357077757743,24.127357077757743,27.837069593096203,27.837069593096203,27.837069593096203,24.127357077757743,27.837069593096203,24.127357077757743,23.486131900641805,21.737557167003178,21.0,0.0 
 09/12  14:00:00,21.0,46.0,18.712662697980342,80.45706380335582,23.13536420313709,38.634657102389355,26.51931941294358,81.89797826186604,20.440321034816172,64.60837232870674,19.72546077727739,42.04063475008564,22.32920602467796,40.55902743776232,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725014,27.741541977725014,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725014,27.741541977725014,0.0,21.0,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096203,27.837069593096203,26.51931941294358,19.72546077727739,27.837069593096203,27.837069593096203,24.060561325531346,24.060561325531346,27.837069593096203,27.837069593096203,27.837069593096203,24.060561325531346,27.837069593096203,24.060561325531346,23.13536420313709,22.32920602467796,21.0,0.0 
 09/12  15:00:00,22.0,46.0,18.945462601839804,79.29476899135534,22.89862801235028,39.38596056874927,26.730463394384167,84.52300571597124,21.191428268553864,61.68921313863888,20.080874497754227,41.341480433806225,23.256097348633848,38.53418017930488,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,22.0,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096203,27.837069593096203,26.730463394384167,20.080874497754227,27.837069593096203,27.837069593096203,24.127357077757743,24.127357077757743,27.837069593096203,27.837069593096203,27.837069593096203,24.127357077757743,27.837069593096203,24.127357077757743,22.89862801235028,23.256097348633848,22.0,0.0 
 09/12  16:00:00,22.0,46.0,19.149380669094235,78.21508561546743,22.59270961898955,40.516044763749306,26.61586388475029,90.90360278589635,21.872137983015612,59.113225707008375,20.234838749384615,41.37047442260105,24.35679348831215,36.42047811726462,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,22.0,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096203,27.837069593096203,26.61586388475029,20.234838749384615,27.837069593096203,27.837069593096203,24.127357077757743,24.127357077757743,27.837069593096203,27.837069593096203,27.837069593096203,24.127357077757743,27.837069593096203,24.127357077757743,22.59270961898955,24.35679348831215,22.0,0.0 
 09/12  17:00:00,21.0,46.0,19.322710275005655,77.37478308133174,22.23239110479794,41.73026480424027,26.065152164795048,98.74514987737959,22.36633539547286,57.35916128370093,20.255093682854216,41.76681718735661,25.371919319125794,34.54506332068047,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,21.0,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096203,27.837069593096203,26.065152164795048,20.255093682854216,27.837069593096203,27.837069593096203,24.127357077757743,24.127357077757743,27.837069593096203,27.837069593096203,27.837069593096203,24.127357077757743,27.837069593096203,24.127357077757743,22.23239110479794,25.371919319125794,21.0,0.0 
 09/12  18:00:00,17.0,72.0,19.41936752166081,76.91054823655381,21.675633380764765,43.58119331434256,25.016563375170065,100.0,22.634096729537966,56.4332910443638,19.985579830754563,42.88420855589278,25.341185692379135,34.93666506560932,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,17.0,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096203,27.837069593096203,25.016563375170065,19.985579830754563,27.837069593096203,27.837069593096203,24.127357077757743,24.127357077757743,27.837069593096203,27.837069593096203,27.837069593096203,24.127357077757743,27.837069593096203,24.127357077757743,21.675633380764765,25.341185692379135,17.0,0.0 
 09/12  19:00:00,15.0,88.0,19.387288662199495,77.06416621136965,20.979388452182747,46.120190928441716,23.811943907868077,100.0,22.583209462870098,56.607851014653875,19.533397735148935,44.53065574328296,23.909922743422715,38.60365060479349,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,15.0,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096206,27.837069593096206,23.811943907868077,19.533397735148935,27.837069593096206,27.837069593096206,24.194150762325766,24.194150762325766,27.837069593096206,27.837069593096206,27.837069593096206,24.194150762325766,27.837069593096206,24.194150762325766,20.979388452182747,23.909922743422715,15.0,0.0 
 09/12  20:00:00,14.0,94.0,19.253743138477944,77.70790806975651,20.38103451977602,49.03146274433331,22.769682205375616,100.0,22.210469033032194,57.906067445096895,19.15063110396338,46.374669649649256,22.515531699554042,43.04371222468919,0.0,0.0,34.672692335645934,34.672692335645934,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,0.0,14.000000000000002,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,23.860173795567803,27.837069593096206,27.837069593096206,22.769682205375616,19.15063110396338,27.837069593096206,27.837069593096206,24.194150762325766,24.194150762325766,27.837069593096206,27.837069593096206,27.837069593096206,24.194150762325766,27.837069593096206,24.194150762325766,20.38103451977602,22.515531699554042,14.000000000000002,0.0 
 09/12  21:00:00,15.6,81.0,19.08052692859263,78.55178311935936,19.89675424924109,51.322002149763314,22.031445441895656,100.0,21.735265834040703,59.60962725575209,18.875600191569227,47.75127202728794,21.464448842298975,46.61803369315109,7213.35003614397,0.23619092316343557,32.61475391354414,28.960479243162645,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725017,27.741541977725017,677.7914262178526,8.323178677381918,25.42328992939332,25.42328992939332,25.42328992939332,27.44093313389514,27.44093313389514,29.372963036043622,27.457694581345372,22.031445441895656,18.875600191569227,29.372963036043622,29.372963036043622,27.342086284600047,27.342086284600047,27.457694581345372,29.372963036043622,29.372963036043622,23.68781161421855,29.372963036043622,27.342086284600047,19.89675424924109,21.464448842298975,15.6,2440049.1343842694 
 09/12  22:00:00,15.0,88.0,18.883928219784437,79.5219465557084,19.91340050178271,52.2374192070512,21.380899137748727,99.99999999999999,21.265747055605885,61.3478527892807,18.600251924687658,49.28089379690728,20.687699594503606,49.820565769295776,14494.321180789597,0.390505375674099,34.06395123398234,25.163391385622056,0.0,0.0,27.741541977725014,27.741541977725014,0.0,0.0,0.0,0.0,0.0,0.0,27.741541977725014,27.741541977725014,1230.960132407989,0.33936028132971785,30.51963408108557,30.51963408108557,30.51963408108557,34.55434768547616,34.55434768547616,34.48603795777792,30.569150838556002,21.380899137748727,18.600251924687658,34.48603795777792,34.48603795777792,34.06395123398234,34.06395123398234,30.569150838556002,34.48603795777792,34.48603795777792,25.163391385622056,34.48603795777792,34.06395123398234,19.91340050178271,20.687699594503606,15.0,4431456.476668761 
 09/12  23:00:00,14.0,94.0,18.703728707015504,80.50210551029477,20.904827896580965,50.14880907827896,20.825818639220845,100.0,20.810464936625056,63.150562673215546,18.344075225565437,50.905501690833816,19.961763592219597,53.18065973635779,3517.040227848858,0.09394173499271458,37.165133208865605,34.92598682797017,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,8253.236685858185,0.1853711874703089,31.512461246280623,25.961698936141133,889.5906021039186,2.9727774473124553,32.58515233427754,32.58515233427754,32.58515233427754,35.611187906157,35.611187906157,36.60057452771042,33.509339874946,20.825818639220845,18.344075225565437,36.60057452771042,36.60057452771042,35.4794623578819,35.4794623578819,33.509339874946,36.60057452771042,36.60057452771042,33.240315976986466,36.60057452771042,29.928700047742403,20.904827896580965,19.961763592219597,14.0,3202526.1675741067 
 09/12  24:00:00,12.9,97.0,18.557852159759847,81.24042937530179,21.875476628049014,48.617167372469325,20.374245213396303,100.0,20.38428950667523,64.83202726916329,18.12033217056446,52.955354721155295,20.050632507460517,54.39732325357543,0.0,0.0,37.165133208865605,37.165133208865605,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,3147.940611547782,0.06989640669827969,35.13752738254673,32.44391309084904,293.1847977164132,9.218593332739095,31.9312485389082,31.9312485389082,31.9312485389082,32.9399246784333,32.9399246784333,35.87182928629818,34.956677356851536,20.374245213396303,18.12033217056446,35.87182928629818,35.87182928629818,33.00529744996533,33.00529744996533,34.956677356851536,35.87182928629818,35.87182928629818,33.00529744996533,35.87182928629818,30.311683158267645,21.875476628049014,20.050632507460517,12.9,1055465.2717790874 
 09/13  01:00:00,12.0,94.0,18.446147663750224,81.8110199315305,22.09076663265978,48.41548227081579,19.998469778053174,100.0,19.997806705527886,66.40029352173335,17.93474423178529,54.24178209066345,20.62497655760967,52.972199294537575,0.0,0.0,37.165133208865605,37.165133208865605,0.0,0.0,27.741541977725017,27.741541977725017,0.0,0.0,0.0,0.0,0.0,0.0,35.787790584469455,35.787790584469455,0.0,12.0,32.77101439837393,32.77101439837393,32.77101439837393,32.77101439837393,32.77101439837393,36.5942512825356,36.5942512825356,19.998469778053174,17.93474423178529,36.5942512825356,36.5942512825356,32.89944438271845,32.89944438271845,36.5942512825356,36.5942512825356,36.5942512825356,32.89944438271845,36.5942512825356,32.89944438271845,22.09076663265978,20.62497655760967,12.0,0.0 
 09/13  02:00:00,12.0,94.0,18.349555437757072,82.308106975854,21.79159019690755,49.48920960412805,19.743988956302545,100.0,19.613054986807377,68.00450355681,17.805719073164855,55.324385874904436,20.741621972975615,52.78455828101162,0.0,0.0,37.165133208865605,37.165133208865605,17911.231758448066,0.5631709734282297,28.55236861152219,20.945064195697384,0.0,0.0,0.0,0.0,0.0,0.0,35.787790584469455,35.787790584469455,1467.2241036649873,-2.4676265162372397,24.401882351439433,24.401882351439433,24.401882351439433,28.437321366601353,28.437321366601353,28.582532060422025,24.23340911426292,19.743988956302545,17.805719073164855,28.582532060422025,28.582532060422025,20.945064195697384,28.55236861152219,24.23340911426292,28.582532060422025,28.582532060422025,28.55236861152219,28.582532060422025,28.55236861152219,21.79159019690755,20.741621972975615,12.0,5282006.7731939545 
 09/13  03:00:00,11.0,94.0,18.25920209327822,82.7761891785993,21.282586806776838,50.97589056464618,19.880043512572705,100.0,19.2692635191248,69.47439772954395,17.65548138623966,56.27541994551751,20.529021072941052,53.39727567522756,0.0,0.0,37.165133208865605,37.165133208865605,15584.91238887917,0.49001795678165605,30.3225806106068,22.706881507519974,0.0,0.0,0.0,0.0,0.0,0.0,35.787790584469455,35.787790584469455,1373.9420793735967,-3.570095298554291,26.534088094725377,26.534088094725377,26.534088094725377,30.56946185353534,30.56946185353534,30.520167195857677,26.56481946715071,19.880043512572705,17.65548138623966,30.520167195857677,30.520167195857677,22.706881507519974,30.3225806106068,26.56481946715071,30.520167195857677,30.520167195857677,30.3225806106068,30.520167195857677,30.3225806106068,21.282586806776838,20.529021072941052,11.0,4946191.4857449485 
 09/13  04:00:00,11.0,100.0,18.193511216258756,83.11834980172966,20.7147949324617,52.71565908518806,20.355428959632196,99.47474223544083,18.982288209786628,70.72896236236386,17.50684034400806,57.18401258783662,20.158800312807447,54.55917904210734,0.0,0.0,37.165133208865605,37.165133208865605,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,35.787790584469455,35.787790584469455,0.0,11.0,26.867308518233386,26.867308518233386,26.867308518233386,26.867308518233386,26.867308518233386,30.883595331962812,30.883595331962812,20.355428959632196,17.50684034400806,30.883595331962812,30.883595331962812,27.14097723373562,27.14097723373562,30.883595331962812,30.883595331962812,30.883595331962812,27.14097723373562,30.883595331962812,27.14097723373562,20.7147949324617,20.158800312807447,11.0,0.0 
 09/13  05:00:00,10.0,100.0,18.130217064705597,83.4495703545389,20.133165147443925,54.49708156665912,20.745705516474963,100.0,18.699381731295144,71.9907330414293,17.359892356226844,58.096138705501374,19.76617495908434,55.75318363182745,0.0,0.0,37.165133208865605,37.165133208865605,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,15814.33839090655,0.6104868661957867,30.918393079250485,24.662792656420514,1350.8118812413604,-4.593034162286705,27.11230577328149,27.11230577328149,27.11230577328149,31.147567875495014,31.147567875495014,31.135483893859693,27.105316538957123,20.745705516474963,17.359892356226844,31.135483893859693,31.135483893859693,30.918393079250485,30.918393079250485,27.105316538957123,31.135483893859693,31.135483893859693,30.918393079250485,31.135483893859693,24.662792656420514,20.133165147443925,19.76617495908434,10.0,4862922.772468898 
