Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/13  06:00:00,10.2,100.0,18.06368496185214,83.79932834654144,19.649739989547868,55.81048329645928,20.77977288095989,100.0,18.43594032265767,73.18847335749332,17.239693704637567,58.87857025798267,20.360014413990726,53.411431800008664,16970.880860308098,0.7705383459755645,30.190302469120837,24.897749235451293,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,1390.1947246203322,-4.352918849769516,26.139704548414855,26.139704548414855,26.139704548414855,30.175154473042493,30.175154473042493,30.196851723873724,26.098366020248314,20.77977288095989,17.239693704637567,30.196851723873724,30.196851723873724,30.190302469120837,30.190302469120837,26.098366020248314,30.196851723873724,30.196851723873724,24.897749235451293,30.196851723873724,30.190302469120837,19.649739989547868,20.360014413990726,10.2,5004701.008633196 
 09/13  07:00:00,10.0,100.0,18.004380369620137,84.11248409622272,20.310959446172383,53.33471694146499,20.557873771562246,99.99999999999999,18.21638777922371,74.20378780702626,17.152530321340578,59.402445054759035,21.224519002574667,50.41855916735334,5011.813644760301,0.25487115447160147,33.396868060970256,31.82875745740733,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,419.86296239589274,5.106808592625949,29.7320403901565,29.7320403901565,29.7320403901565,31.07696672509784,31.07696672509784,33.59306089745086,32.356614441146284,20.557873771562246,17.152530321340578,33.59306089745086,33.59306089745086,31.183075202322065,31.183075202322065,32.356614441146284,33.59306089745086,33.59306089745086,29.614964598759137,33.59306089745086,31.183075202322065,20.310959446172383,21.224519002574667,10.0,1511506.664625214 
 09/13  08:00:00,11.0,100.0,17.979358385316807,84.2449865587617,21.76435112237797,48.93078146518892,20.400525329507072,100.0,18.066143888975322,74.90770328037829,17.217040637726267,59.54705575482207,21.602598176613586,49.41400767687991,0.0,0.0,33.39686806097026,33.39686806097026,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,11.0,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,20.400525329507072,17.217040637726267,33.64912391364872,33.64912391364872,30.11490010769359,30.11490010769359,33.64912391364872,33.64912391364872,33.64912391364872,30.11490010769359,33.64912391364872,30.11490010769359,21.76435112237797,21.602598176613586,11.0,0.0 
 09/13  09:00:00,13.7,88.0,18.018954439128763,84.03540078394283,23.570502552433695,44.24817170736226,20.751186035529358,99.13057766038133,18.074590841299678,74.86789859962754,17.51818182112515,58.95095529182054,21.66748148970436,49.6600846129987,0.0,0.0,33.39686806097025,33.39686806097025,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711695,34.06337997711695,0.0,13.7,29.790888126809826,29.790888126809826,29.790888126809826,29.790888126809826,29.790888126809826,33.64912391364872,33.64912391364872,20.751186035529358,17.51818182112515,33.64912391364872,33.64912391364872,30.244416160297234,30.244416160297234,33.64912391364872,33.64912391364872,33.64912391364872,30.244416160297234,33.64912391364872,30.244416160297234,23.570502552433695,21.66748148970436,13.7,0.0 
 09/13  10:00:00,16.0,72.0,18.095476848460233,83.63202743100003,24.755158171230867,41.300675126856206,21.7863373636952,94.97480123340513,18.28240898540195,73.89684567231798,18.022354818933767,57.37156113258775,21.623424612266717,49.903238593774276,0.0,0.0,33.39686806097026,33.39686806097026,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,16.0,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,21.7863373636952,18.022354818933767,33.64912391364872,33.64912391364872,30.11490010769359,30.11490010769359,33.64912391364872,33.64912391364872,33.64912391364872,30.11490010769359,33.64912391364872,30.11490010769359,24.755158171230867,21.623424612266717,16.0,0.0 
 09/13  11:00:00,18.0,68.0,18.21806468065999,82.99037720761463,25.200053688582514,40.471001133692866,23.06554514250722,91.92731693498618,18.717330346203013,71.91017630818405,18.520247897588128,56.060608734667454,21.55859145466163,50.413968352374276,0.0,0.0,33.39686806097026,33.39686806097026,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,18.0,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,23.06554514250722,18.520247897588128,33.64912391364872,33.64912391364872,30.11490010769359,30.11490010769359,33.64912391364872,33.64912391364872,33.64912391364872,30.11490010769359,33.64912391364872,30.11490010769359,25.200053688582514,21.55859145466163,18.0,0.0 
 09/13  12:00:00,19.7,59.0,18.390548013188514,82.01619708645786,25.116558921768053,40.93778223098437,24.381026473080972,89.35668495476438,19.347938453375477,69.06737246982043,18.981147284458,54.855693345602944,21.504819119110373,50.906178540052814,0.0,0.0,33.39686806097026,33.39686806097026,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,19.7,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,24.381026473080972,18.981147284458,33.64912391364872,33.64912391364872,30.11490010769359,30.11490010769359,33.64912391364872,33.64912391364872,33.64912391364872,30.11490010769359,33.64912391364872,30.11490010769359,25.116558921768053,21.504819119110373,19.7,0.0 
 09/13  13:00:00,21.0,53.0,18.59580881429296,80.96797087794343,24.50074500973171,42.53780129495993,25.49444514717759,86.44664863785484,20.08875843502348,65.9629600531637,19.379332907656018,53.721753048080565,21.611173900038814,50.65438331498337,0.0,0.0,33.396868060970256,33.396868060970256,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,21.0,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,25.49444514717759,19.379332907656018,33.64912391364872,33.64912391364872,30.050099369314843,30.050099369314843,33.64912391364872,33.64912391364872,33.64912391364872,30.050099369314843,33.64912391364872,30.050099369314843,24.50074500973171,21.611173900038814,21.0,0.0 
 09/13  14:00:00,23.0,44.0,18.818460876066275,79.76932606463713,24.02893041937262,43.60139681217611,26.399776323430977,86.6000953263451,20.884873048069018,62.73897096582297,19.756446772945882,52.60420233870995,22.072254709931215,49.07516068112923,0.0,0.0,33.396868060970256,33.396868060970256,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,23.0,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,26.399776323430977,19.756446772945882,33.64912391364872,33.64912391364872,30.050099369314843,30.050099369314843,33.64912391364872,33.64912391364872,33.64912391364872,30.050099369314843,33.64912391364872,30.050099369314843,24.02893041937262,22.072254709931215,23.0,0.0 
 09/13  15:00:00,20.0,56.0,19.048069113964967,78.6334778991696,23.540446135196902,44.89469015691677,26.830277767004343,87.95767186395629,21.65417437625774,59.84675416613446,19.943938016939484,52.13044977361361,22.975558363029496,46.44852991282291,0.0,0.0,33.396868060970256,33.396868060970256,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,20.0,29.790888126809826,29.790888126809826,29.790888126809826,29.790888126809826,29.790888126809826,33.64912391364872,33.64912391364872,26.830277767004343,19.943938016939484,33.64912391364872,33.64912391364872,29.985296624971156,29.985296624971156,33.64912391364872,33.64912391364872,33.64912391364872,29.985296624971156,33.64912391364872,29.985296624971156,23.540446135196902,22.975558363029496,20.0,0.0 
 09/13  16:00:00,18.0,64.0,19.25422242376303,77.55266581442777,23.002628002684908,46.36994091226856,26.726684702244768,91.65168718765064,22.31438687684869,57.42762612874037,19.99340512164017,52.05301802196141,24.132788258731757,43.313362919041786,0.0,0.0,33.396868060970256,33.396868060970256,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,18.0,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,26.726684702244768,19.99340512164017,33.64912391364872,33.64912391364872,30.050099369314843,30.050099369314843,33.64912391364872,33.64912391364872,33.64912391364872,30.050099369314843,33.64912391364872,30.050099369314843,23.002628002684908,24.132788258731757,18.0,0.0 
 09/13  17:00:00,17.0,72.0,19.41059496293723,76.80125742041399,22.52571938648942,47.88136654235378,26.15263410108505,99.37074794362269,22.732842357687712,55.9858462726867,19.97951849350721,52.323704666576894,25.25484428691375,40.63370838307975,0.0,0.0,33.396868060970256,33.396868060970256,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,17.0,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,26.15263410108505,19.97951849350721,33.64912391364872,33.64912391364872,30.050099369314843,30.050099369314843,33.64912391364872,33.64912391364872,33.64912391364872,30.050099369314843,33.64912391364872,30.050099369314843,22.52571938648942,25.25484428691375,17.0,0.0 
 09/13  18:00:00,14.7,88.0,19.5048851532476,76.27657889098161,21.889335836552156,50.20348934878303,25.03871785920927,100.0,22.95506616746951,55.18238888593124,19.75500255218287,53.39312706770096,25.216906909914726,41.07784223124958,0.0,0.0,33.396868060970256,33.396868060970256,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,14.7,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,25.03871785920927,19.75500255218287,33.64912391364872,33.64912391364872,30.050099369314843,30.050099369314843,33.64912391364872,33.64912391364872,33.64912391364872,30.050099369314843,33.64912391364872,30.050099369314843,21.889335836552156,25.216906909914726,14.7,0.0 
 09/13  19:00:00,14.0,94.0,19.44808625912183,76.54652596302097,21.16719937892235,52.905957899267065,23.682214732227486,100.0,22.75777819937563,55.846077756657984,19.35817641636808,55.046269456307456,23.797105732447406,45.0999761072887,0.0,0.0,33.39686806097026,33.39686806097026,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,14.000000000000002,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,23.682214732227486,19.35817641636808,33.64912391364872,33.64912391364872,30.11490010769359,30.11490010769359,33.64912391364872,33.64912391364872,33.64912391364872,30.11490010769359,33.64912391364872,30.11490010769359,21.16719937892235,23.797105732447406,14.000000000000002,0.0 
 09/13  20:00:00,15.0,88.0,19.295083462781022,77.27924598232501,20.601416036612033,55.47202219053779,22.76256171947824,100.0,22.325914952903574,57.330909964992834,19.064132751546556,56.58129750156448,22.44817964227928,49.558331476162266,0.0,0.0,33.39686806097026,33.39686806097026,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,15.0,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,22.76256171947824,19.064132751546556,33.64912391364872,33.64912391364872,30.11490010769359,30.11490010769359,33.64912391364872,33.64912391364872,33.64912391364872,30.11490010769359,33.64912391364872,30.11490010769359,20.601416036612033,22.44817964227928,15.0,0.0 
 09/13  21:00:00,16.0,77.0,19.11474667993053,78.22999595115357,20.152340961202263,57.25069325567441,22.015359281774728,100.0,21.800371981187446,59.25618143737536,18.844115417548664,57.5876427434107,21.45369419694194,52.85592416731321,0.0,0.0,33.396868060970256,33.396868060970256,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,0.0,16.0,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,29.79088812680983,33.64912391364872,33.64912391364872,22.015359281774728,18.844115417548664,33.64912391364872,33.64912391364872,30.050099369314843,30.050099369314843,33.64912391364872,33.64912391364872,33.64912391364872,30.050099369314843,33.64912391364872,30.050099369314843,20.152340961202263,21.45369419694194,16.0,0.0 
 09/13  22:00:00,16.0,88.0,18.931758392268257,79.12854689861143,19.756927757001538,59.31702866507223,21.422759716627983,99.99999999999999,21.30257352252106,61.08926694477144,18.62355921702498,58.82497267711125,20.65815070412897,56.1161531302631,11261.079992547006,0.3847908401573883,31.96075571784226,27.20989799588536,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,34.06337997711696,34.06337997711696,896.6876819538425,6.3095718287665274,28.114483478738073,28.114483478738073,28.114483478738073,30.80463710648066,30.80463710648066,32.1443689275491,29.329624033988438,21.422759716627983,18.62355921702498,32.1443689275491,32.1443689275491,30.823565239175892,30.823565239175892,29.329624033988438,32.1443689275491,32.1443689275491,26.072707517218994,32.1443689275491,30.823565239175892,19.756927757001538,20.65815070412897,16.0,3228075.6550338333 
 09/13  23:00:00,16.0,94.0,18.741302800510933,80.07609068037203,19.99074174281122,60.786609238682125,20.887322837520752,99.99999999999999,20.839071037710298,62.85352457421997,18.407862246117354,61.19075152438079,20.013461704359155,60.724571194151764,9104.112568531385,0.2485645064504655,35.01785007137066,29.183120756858802,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,4688.024202882735,0.08936586967867395,34.68060975352405,30.497294226487362,1194.2738748832517,1.3403728774246932,31.774676728745792,31.774676728745792,31.774676728745792,35.80938128684622,35.80938128684622,35.70706752804091,31.85969368960672,20.887322837520752,18.407862246117354,35.70706752804091,35.70706752804091,35.18518678730323,35.18518678730323,31.85969368960672,35.70706752804091,35.70706752804091,29.35045747279137,35.70706752804091,31.00187126026654,19.99074174281122,20.013461704359155,16.0,4299385.949579706 
 09/13  24:00:00,15.9,99.0,18.58502267592241,80.86316763956869,21.188211060771593,57.92999549290193,20.475386853604405,100.0,20.425875824698288,64.4749227499934,18.260579257940247,62.81659558830939,19.815895713855426,63.05771959575044,2916.233261180952,0.06542601942550302,38.66036908079832,35.994520440843004,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,13064.858501228107,0.37731136419481587,34.01753613856958,27.731351719677207,1214.0058244009394,1.2723787073406916,31.383770220189437,31.383770220189437,31.383770220189437,35.41856308562886,35.41856308562886,35.48367521771248,31.297905896152628,20.475386853604405,18.260579257940247,35.48367521771248,35.48367521771248,35.15118920028107,35.15118920028107,31.297905896152628,35.48367521771248,35.48367521771248,32.48534056032575,35.48367521771248,28.86500478138869,21.188211060771593,19.815895713855426,15.9,4370420.967843382 
 09/14  01:00:00,16.0,100.0,18.47641547911009,81.41508169186832,22.166640186683846,56.607393206140756,20.188216212676686,100.0,20.11837996599087,65.71206506292835,18.17430156875517,64.79851853808542,20.918029319597718,61.09973089340901,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,33.11474769447875,33.11474769447875,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,16.0,28.579551931908984,28.579551931908984,28.579551931908984,28.579551931908984,28.579551931908984,32.66962742918829,32.66962742918829,20.188216212676686,18.17430156875517,32.66962742918829,32.66962742918829,28.887819018147773,28.887819018147773,32.66962742918829,32.66962742918829,32.66962742918829,28.887819018147773,32.66962742918829,28.887819018147773,22.166640186683846,20.918029319597718,16.0,0.0 
 09/14  02:00:00,15.0,100.0,18.408364510336767,81.76312717671959,22.32242939994072,57.395303415494524,19.909258788331783,100.0,19.87514822301591,66.70959292906929,18.083269226059173,66.41447568684319,22.084875169333316,58.22667912155309,0.0,0.0,38.66036908079832,38.66036908079832,16335.887208209118,0.35340974648211315,32.063751350547925,20.72263368432147,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,1312.3736927307968,0.4511367354207314,28.18484354343176,28.18484354343176,28.18484354343176,32.21991542789337,32.21991542789337,32.25994944084476,28.12492149002602,19.909258788331783,18.083269226059173,32.25994944084476,32.25994944084476,20.72263368432147,32.063751350547925,28.12492149002602,32.25994944084476,32.25994944084476,32.063751350547925,32.25994944084476,32.063751350547925,22.32242939994072,22.084875169333316,15.0,4724545.293830869 
 09/14  03:00:00,14.7,100.0,18.36956650692514,81.96230897180374,22.04236368156335,59.00548621116487,20.08348342787405,100.0,19.660084617727108,67.60579788468257,18.004001067848932,67.45663087939288,22.363226375569152,57.85538416792909,0.0,0.0,38.66036908079832,38.66036908079832,7578.111115322498,0.19093756948414303,31.956848212195634,27.209366488724022,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,653.631503193743,7.420420265300266,28.285444727758644,28.285444727758644,28.285444727758644,30.30296602162374,30.30296602162374,32.25062569433365,30.293319643555037,20.08348342787405,18.004001067848932,32.25062569433365,32.25062569433365,25.59711267294731,30.344594396418923,30.293319643555037,32.25062569433365,32.25062569433365,30.344594396418923,32.25062569433365,30.344594396418923,22.04236368156335,22.363226375569152,14.7,2353073.4114974746 
 09/14  04:00:00,14.0,100.0,18.336382770499917,82.13312462770415,21.551219628046244,61.15127942164664,20.448055601681023,99.92414242951219,19.47362464484177,68.39382887127324,17.914358848181962,68.45959549700022,22.12411426413169,59.041819622450376,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,14.0,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,32.284185839881424,32.284185839881424,20.448055601681023,17.914358848181962,32.284185839881424,32.284185839881424,28.4548522796835,28.4548522796835,32.284185839881424,32.284185839881424,32.284185839881424,28.4548522796835,32.284185839881424,28.4548522796835,21.551219628046244,22.12411426413169,14.0,0.0 
 09/14  05:00:00,14.0,100.0,18.30076458632359,82.39810107882025,21.048275064744765,63.22765310111131,20.528111399321286,100.0,19.31674683923045,69.13294569846585,17.83302841373048,69.33073358148602,21.67898342787623,60.82417794710243,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,14.0,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,32.284185839881424,32.284185839881424,20.528111399321286,17.83302841373048,32.284185839881424,32.284185839881424,28.4548522796835,28.4548522796835,32.284185839881424,32.284185839881424,32.284185839881424,28.4548522796835,32.284185839881424,28.4548522796835,21.048275064744765,21.67898342787623,14.0,0.0 
 09/14  06:00:00,13.6,100.0,18.252526827488985,82.64800639788646,20.526236929106247,65.29249929642484,20.394445842613976,100.0,19.155088860404774,69.83285350647263,17.745592507514345,70.09668940722543,21.168406914002766,62.75708930077057,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,13.6,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,32.284185839881424,32.284185839881424,20.394445842613976,17.745592507514345,32.284185839881424,32.284185839881424,28.4548522796835,28.4548522796835,32.284185839881424,32.284185839881424,32.284185839881424,28.4548522796835,32.284185839881424,28.4548522796835,20.526236929106247,21.168406914002766,13.6,0.0 
 09/14  07:00:00,14.0,100.0,18.18872108937814,82.97987198544452,20.090766627342994,67.07213025815346,20.220096892616624,100.0,18.99215717484644,70.54634265374469,17.671767797067602,70.75073366949856,20.674883081603504,64.69086127356474,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,14.0,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,32.284185839881424,32.284185839881424,20.220096892616624,17.671767797067602,32.284185839881424,32.284185839881424,28.4548522796835,28.4548522796835,32.284185839881424,32.284185839881424,32.284185839881424,28.4548522796835,32.284185839881424,28.4548522796835,20.090766627342994,20.674883081603504,14.0,0.0 
 09/14  08:00:00,15.0,100.0,18.14739780285202,83.19557479324114,20.331903712135137,66.42350154413366,20.204338069457545,100.0,18.866287765809645,71.10313623790563,17.75461925957865,70.8881693809326,20.28688480492074,66.60501416362806,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,15.0,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,32.284185839881424,32.284185839881424,20.204338069457545,17.75461925957865,32.284185839881424,32.284185839881424,28.4548522796835,28.4548522796835,32.284185839881424,32.284185839881424,32.284185839881424,28.4548522796835,32.284185839881424,28.4548522796835,20.331903712135137,20.28688480492074,15.0,0.0 
 09/14  09:00:00,16.0,94.0,18.16631136021826,83.09675942510412,22.157210514890302,59.64341196899264,20.732482736988704,99.19721233779075,18.87437534027004,71.06719859475578,18.07607619964906,69.7692386408379,20.141659269410436,67.47422451993464,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.95684821219563,31.95684821219563,0.0,0.0,0.0,0.0,0.0,0.0,35.084759803032135,35.084759803032135,0.0,15.999999999999998,28.321746203365812,28.321746203365812,28.321746203365812,28.321746203365812,28.321746203365812,32.284185839881424,32.284185839881424,20.732482736988704,18.07607619964906,32.284185839881424,32.284185839881424,28.721044852452845,28.721044852452845,32.284185839881424,32.284185839881424,32.284185839881424,28.721044852452845,32.284185839881424,28.721044852452845,22.157210514890302,20.141659269410436,15.999999999999998,0.0 
 09/14  10:00:00,19.0,83.0,18.228539874553682,82.77260581092733,23.300629978844285,56.07424390736868,21.773403568794677,96.09147553212712,19.08374313035928,70.1443250263669,18.512858139812725,68.31001816811444,20.20018800728884,67.75999814451136,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,19.0,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,32.28418583988143,32.28418583988143,21.773403568794677,18.512858139812725,32.28418583988143,32.28418583988143,28.654509151690352,28.654509151690352,32.28418583988143,32.28418583988143,32.28418583988143,28.654509151690352,32.28418583988143,28.654509151690352,23.300629978844285,20.20018800728884,19.0,0.0 
 09/14  11:00:00,22.0,69.0,18.345978955635584,82.16474867063076,23.958953316078492,54.52141581293603,23.112491754268532,94.19809722597923,19.534666794012217,68.20218838944558,18.99737118472086,66.89187247750885,20.413834291953265,67.64408061324447,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,22.0,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,32.28418583988143,32.28418583988143,23.112491754268532,18.99737118472086,32.28418583988143,32.28418583988143,28.654509151690352,28.654509151690352,32.28418583988143,32.28418583988143,32.28418583988143,28.654509151690352,32.28418583988143,28.654509151690352,23.958953316078492,20.413834291953265,22.0,0.0 
 09/14  12:00:00,24.0,63.0,18.525462867187795,81.24544021185339,23.999971985611136,54.94146021772485,24.5120940194481,92.44458203203413,20.235565744244845,65.30236214713838,19.47581228583625,65.45508526609659,20.71646849975345,67.06456566439937,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,24.000000000000004,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,32.28418583988143,32.28418583988143,24.5120940194481,19.47581228583625,32.28418583988143,32.28418583988143,28.654509151690352,28.654509151690352,32.28418583988143,32.28418583988143,32.28418583988143,28.654509151690352,32.28418583988143,28.654509151690352,23.999971985611136,20.71646849975345,24.000000000000004,0.0 
 09/14  13:00:00,23.0,65.0,18.747593846203664,80.04464249994598,23.52624112221502,56.80019758183837,25.675496795883678,90.03120280731234,21.043526982854516,62.06856956235014,19.83376091552827,64.27090104540422,20.94582534088324,66.43633213507341,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,23.0,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,32.284185839881424,32.284185839881424,25.675496795883678,19.83376091552827,32.284185839881424,32.284185839881424,28.587958264597525,28.587958264597525,32.284185839881424,32.284185839881424,32.284185839881424,28.587958264597525,32.284185839881424,28.587958264597525,23.52624112221502,20.94582534088324,23.0,0.0 
 09/14  14:00:00,20.0,73.0,18.996674160542476,78.80855202906744,23.166824062259806,58.40531363496741,25.8535653822815,95.16743924922197,22.028985705113243,58.43736212036264,20.161274701035033,63.45652594081123,21.40488806745406,64.99147253548357,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,20.0,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,32.284185839881424,32.284185839881424,25.8535653822815,20.161274701035033,32.284185839881424,32.284185839881424,28.587958264597525,28.587958264597525,32.284185839881424,32.284185839881424,32.284185839881424,28.587958264597525,32.284185839881424,28.587958264597525,23.166824062259806,21.40488806745406,20.0,0.0 
 09/14  15:00:00,18.0,77.0,19.23082668710454,77.66618932682445,22.78565009806586,59.69069452498692,26.313515921804516,97.77422436681846,22.85428756273154,55.57709354369504,20.39014555350076,62.90160394746987,22.469768264846685,60.832011672723645,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,18.0,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,32.284185839881424,32.284185839881424,26.313515921804516,20.39014555350076,32.284185839881424,32.284185839881424,28.587958264597525,28.587958264597525,32.284185839881424,32.284185839881424,32.284185839881424,28.587958264597525,32.284185839881424,28.587958264597525,22.78565009806586,22.469768264846685,18.0,0.0 
 09/14  16:00:00,18.0,77.0,19.426602013537643,76.724954213826,22.326073043556786,61.215358679620586,26.311828499124868,99.71630417862904,23.385296403182625,53.81918556364425,20.36293364982882,63.13829353977719,23.749212621688333,56.15339772517407,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,18.0,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,32.28418583988143,32.28418583988143,26.311828499124868,20.36293364982882,32.28418583988143,32.28418583988143,28.654509151690352,28.654509151690352,32.28418583988143,32.28418583988143,32.28418583988143,28.654509151690352,32.28418583988143,28.654509151690352,22.326073043556786,23.749212621688333,18.0,0.0 
 09/14  17:00:00,17.0,82.0,19.57199634727384,75.95913969234721,21.90955242222696,62.43193148697095,25.79752825802622,100.0,23.72045493992133,52.69055273639311,20.27744019738579,63.59844454181391,24.97209997524756,51.88937997510948,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,17.0,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,32.28418583988143,32.28418583988143,25.79752825802622,20.27744019738579,32.28418583988143,32.28418583988143,28.654509151690352,28.654509151690352,32.28418583988143,32.28418583988143,32.28418583988143,28.654509151690352,32.28418583988143,28.654509151690352,21.90955242222696,24.97209997524756,17.0,0.0 
 09/14  18:00:00,16.3,85.0,19.638559669124273,75.64549753197852,21.42665523962867,64.13072512328571,24.80365166784989,100.0,23.74597711807295,52.60938466099723,20.0537121368463,64.56992410147149,25.031955349061548,51.558458304449694,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,16.3,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,28.321746203365816,32.284185839881424,32.284185839881424,24.80365166784989,20.0537121368463,32.284185839881424,32.284185839881424,28.587958264597525,28.587958264597525,32.284185839881424,32.284185839881424,32.284185839881424,28.587958264597525,32.284185839881424,28.587958264597525,21.42665523962867,25.031955349061548,16.3,0.0 
 09/14  19:00:00,15.0,94.0,19.56650640649644,75.98497560107944,20.802876017336892,66.55399309066979,23.517845318276198,100.0,23.418591916111094,53.65794698969094,19.632583125925578,66.36597744206189,23.630419626544047,56.0132966252028,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,15.0,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,32.28418583988143,32.28418583988143,23.517845318276198,19.632583125925578,32.28418583988143,32.28418583988143,28.654509151690352,28.654509151690352,32.28418583988143,32.28418583988143,32.28418583988143,28.654509151690352,32.28418583988143,28.654509151690352,20.802876017336892,23.630419626544047,15.0,0.0 
 09/14  20:00:00,15.0,94.0,19.403470258219468,76.75956699946713,20.28217037430484,68.60129752031234,22.646076667637434,100.0,22.902011443505508,55.36062528693277,19.2896773950325,67.95110490683673,22.28046974182435,60.67707055620573,0.0,0.0,38.66036908079832,38.66036908079832,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,0.0,15.0,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,28.32174620336582,32.28418583988143,32.28418583988143,22.646076667637434,19.2896773950325,32.28418583988143,32.28418583988143,28.654509151690352,28.654509151690352,32.28418583988143,32.28418583988143,32.28418583988143,28.654509151690352,32.28418583988143,28.654509151690352,20.28217037430484,22.28046974182435,15.0,0.0 
 09/14  21:00:00,13.7,100.0,19.209813796064843,77.61437510800603,19.820864919115927,70.39421454473985,21.84530692587826,100.0,22.284793906138646,57.418238953724064,18.966106480773956,69.32639447659935,21.237883812335703,64.48583696393095,11966.947131341454,0.36337040045552316,33.65354538258532,27.400008283778874,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,983.9176383395663,2.7711045020360543,28.22663195694172,28.22663195694172,28.22663195694172,31.252928587081872,31.252928587081872,32.269906120453854,29.174087344697718,21.84530692587826,18.966106480773956,32.269906120453854,32.269906120453854,31.135442678535128,31.135442678535128,29.174087344697718,32.269906120453854,32.269906120453854,24.881905579728674,32.269906120453854,31.135442678535128,19.820864919115927,21.237883812335703,13.7,3542103.498022439 
 09/14  22:00:00,14.0,100.0,18.992225429334987,78.75275587215779,20.082247990313533,69.2589306338799,21.216206240226786,99.99999999999999,21.71860576196958,59.49387770959987,18.67664898536698,70.73347738572598,20.50315405108438,67.4611246743624,8864.319325965731,0.26097536703453583,35.29572238834124,29.471416290628085,0.0,0.0,31.95684821219563,31.95684821219563,0.0,0.0,0.0,0.0,0.0,0.0,35.08475980303214,35.08475980303214,805.6607766357764,4.223592023101695,32.08837226703038,32.08837226703038,32.08837226703038,34.7782043290765,34.7782043290765,35.94957286224737,33.472328228760745,21.216206240226786,18.67664898536698,35.94957286224737,35.94957286224737,34.452878378050926,34.452878378050926,33.472328228760745,35.94957286224737,35.94957286224737,28.628572280337774,35.94957286224737,34.452878378050926,20.082247990313533,20.50315405108438,13.999999999999998,2900378.795888795 
 09/14  23:00:00,14.0,100.0,18.791784429069853,79.74496182912665,20.999341182428935,65.35823749051397,20.736230154000385,99.99999999999999,21.167520363825545,61.53672210126587,18.449270687027955,71.87148358470455,19.822976420113175,70.26208974823481,0.0,0.0,36.35657209540928,36.35657209540928,0.0,0.0,31.95684821219563,31.95684821219563,0.0,0.0,0.0,0.0,16247.033788679088,0.4065696867733247,34.20964277918084,23.904869907874,1238.2995209274172,-0.6364556219721399,30.409194668293914,30.409194668293914,30.409194668293914,34.44403620234102,34.44403620234102,34.53459375885357,30.29223682405162,20.736230154000385,18.449270687027955,34.53459375885357,34.53459375885357,34.20964277918084,34.20964277918084,30.29223682405162,34.53459375885357,34.53459375885357,34.20964277918084,34.53459375885357,23.904869907874,20.999341182428935,19.822976420113175,13.999999999999998,4457878.275338702 
 09/14  24:00:00,13.9,100.0,18.63930211985274,80.50920914824994,21.29587074918161,64.06632112731396,20.346044067554537,99.99999999999999,20.665016728861545,63.46831068492198,18.267563689599953,72.81522398476501,20.53592530074841,67.11853394235008,0.0,0.0,36.35657209540928,36.35657209540928,0.0,0.0,31.95684821219563,31.95684821219563,0.0,0.0,0.0,0.0,0.0,0.0,33.625399639014226,33.625399639014226,0.0,13.899999999999999,27.63749042175487,27.63749042175487,27.63749042175487,27.63749042175487,27.63749042175487,31.906732213202897,31.906732213202897,20.346044067554537,18.267563689599953,31.906732213202897,31.906732213202897,27.913203002004686,27.913203002004686,31.906732213202897,31.906732213202897,31.906732213202897,27.913203002004686,31.906732213202897,27.913203002004686,21.29587074918161,20.53592530074841,13.899999999999999,0.0 
 09/15  01:00:00,14.0,100.0,18.523418620226686,81.01556736621856,21.134129336722744,64.59697352442348,20.038139472759365,100.0,20.245884185444243,65.06730752133038,18.130977363887887,73.43552631718677,21.61383605788534,62.71511642214863,0.0,0.0,36.35657209540928,36.35657209540928,0.0,0.0,31.956848212195634,31.956848212195634,0.0,0.0,0.0,0.0,0.0,0.0,33.625399639014226,33.625399639014226,0.0,14.0,27.637490421754872,27.637490421754872,27.637490421754872,27.637490421754872,27.637490421754872,31.906732213202897,31.906732213202897,20.038139472759365,18.130977363887887,31.906732213202897,31.906732213202897,27.92431464154219,27.92431464154219,31.906732213202897,31.906732213202897,31.906732213202897,27.92431464154219,31.906732213202897,27.92431464154219,21.134129336722744,21.61383605788534,14.0,0.0 
 09/15  02:00:00,14.0,100.0,18.42954075310029,81.49359968154977,20.74580951169043,66.11780762636513,19.80498813979483,100.0,19.889078657539237,66.52073028566863,18.032618254203676,73.95679149746539,21.845957032451885,61.789911202873576,0.0,0.0,36.35657209540928,36.35657209540928,8649.49269731042,0.2423472245092791,30.641381861457642,26.372046052249168,0.0,0.0,0.0,0.0,0.0,0.0,33.625399639014226,33.625399639014226,714.1029526397492,6.771594443286118,26.44713399033645,26.44713399033645,26.44713399033645,28.464944206549166,28.464944206549166,30.64347539522098,28.530732884618498,19.80498813979483,18.032618254203676,30.64347539522098,30.64347539522098,24.284073236595823,28.553409045804298,28.530732884618498,30.64347539522098,30.64347539522098,28.553409045804298,30.64347539522098,28.553409045804298,20.74580951169043,21.845957032451885,14.0,2570770.6295030974 
 09/15  03:00:00,13.8,100.0,18.33538008426515,81.8953194687956,20.30709477782367,67.79034911540336,19.819551990354284,100.0,19.574626079106558,67.76465285193918,17.932073328319248,74.42998403465035,21.656055832260144,62.381811120824295,0.0,0.0,36.35657209540928,36.35657209540928,16242.451812786858,0.531360366072189,28.90090390732488,21.58761776324677,0.0,0.0,0.0,0.0,0.0,0.0,33.625399639014226,33.625399639014226,1439.3593278091946,-0.6494520790666964,25.00619292582609,25.00619292582609,25.00619292582609,29.041858514611192,29.041858514611192,29.04577417596648,24.984396774156973,19.819551990354284,17.932073328319248,29.04577417596648,29.04577417596648,21.58761776324677,28.90090390732488,24.984396774156973,29.04577417596648,29.04577417596648,28.90090390732488,29.04577417596648,28.90090390732488,20.30709477782367,21.656055832260144,13.8,5181693.5801131 
 09/15  04:00:00,15.0,100.0,18.25820932456837,82.37434498274217,19.949678762855832,69.48015230113894,20.10977647714302,100.0,19.295303112728018,69.02077739674473,17.85507910295201,75.04110567941088,21.270432111302945,64.03460214599737,13290.629160598839,0.3323019284187253,33.44199173572598,23.640362171127272,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,0.0,0.0,33.625399639014226,33.625399639014226,1244.6836846730876,0.38784255442561655,30.146028437196474,30.146028437196474,30.146028437196474,34.18085188133045,34.18085188133045,34.071693247838624,30.23741971979144,20.10977647714302,17.85507910295201,34.071693247838624,34.071693247838624,33.44199173572598,33.44199173572598,30.23741971979144,34.071693247838624,34.071693247838624,23.640362171127272,34.071693247838624,33.44199173572598,19.949678762855832,21.270432111302945,15.0,4480861.2648231145 
 09/15  05:00:00,16.0,100.0,18.206501321548288,82.64224316186116,20.503778622879192,67.69715726353772,20.60455518903786,99.64118010948692,19.110654880808077,69.81965038666928,17.82223827937527,75.65114690887103,20.814330173499172,66.40445851737199,0.0,0.0,36.608602644649444,36.608602644649444,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,0.0,0.0,33.625399639014226,33.625399639014226,0.0,16.0,31.61490596554596,31.61490596554596,31.61490596554596,31.61490596554596,31.61490596554596,35.55836173687836,35.55836173687836,20.60455518903786,17.82223827937527,35.55836173687836,35.55836173687836,31.88610734634326,31.88610734634326,35.55836173687836,35.55836173687836,35.55836173687836,31.88610734634326,35.55836173687836,31.88610734634326,20.503778622879192,20.814330173499172,16.0,0.0 
 09/15  06:00:00,17.0,100.0,18.18686957865859,82.74420845894285,21.361416087727402,65.06374396797693,20.802605157567378,99.99999999999999,18.994865634751797,70.32592642678631,17.822587639294685,76.261999921592,20.37775649448932,69.11329573617175,0.0,0.0,36.608602644649444,36.608602644649444,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,0.0,0.0,33.625399639014226,33.625399639014226,0.0,17.0,31.614905965545958,31.614905965545958,31.614905965545958,31.614905965545958,31.614905965545958,35.55836173687836,35.55836173687836,20.802605157567378,17.822587639294685,35.55836173687836,35.55836173687836,31.813608521954123,31.813608521954123,35.55836173687836,35.55836173687836,35.55836173687836,31.813608521954123,35.55836173687836,31.813608521954123,21.361416087727402,20.37775649448932,17.0,0.0 
 09/15  07:00:00,17.0,100.0,18.170518518437415,82.9111000311471,21.62933951130752,65.15697761475565,20.69836314852286,100.0,18.940398857289424,70.6352271412907,17.82427964686667,77.15608142860933,19.986373224079962,72.07713683174592,0.0,0.0,36.608602644649444,36.608602644649444,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,0.0,0.0,33.625399639014226,33.625399639014226,0.0,17.0,31.61490596554596,31.61490596554596,31.61490596554596,31.61490596554596,31.61490596554596,35.55836173687836,35.55836173687836,20.69836314852286,17.82427964686667,35.55836173687836,35.55836173687836,31.747374336803208,31.747374336803208,35.55836173687836,35.55836173687836,35.55836173687836,31.747374336803208,35.55836173687836,31.747374336803208,21.62933951130752,19.986373224079962,17.0,0.0 
 09/15  08:00:00,13.0,100.0,18.14817534143585,83.10953895012742,21.425333652147994,65.93054746047235,20.47377444901797,100.0,18.881837772761237,70.96408570607672,17.735882691981626,77.92078824969629,19.792486285095556,72.89951644333628,0.0,0.0,36.608602644649444,36.608602644649444,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,14957.314070025906,0.33566300071926586,34.550403529983576,23.889994745655436,1216.7697837774388,-1.6740642865666082,30.97420281477771,30.97420281477771,30.97420281477771,35.00890737287814,35.00890737287814,35.01813599478997,30.943968535585668,20.47377444901797,17.735882691981626,35.01813599478997,35.01813599478997,34.550403529983576,34.550403529983576,30.943968535585668,35.01813599478997,35.01813599478997,34.550403529983576,35.01813599478997,23.889994745655436,21.425333652147994,19.792486285095556,13.0,4380371.22159878 
 09/15  09:00:00,12.1,100.0,18.116316017457958,83.35824848049481,21.094299994920853,66.54909300739443,20.30371955243387,99.99999999999999,18.754758042454934,71.60064085077578,17.736004724782045,77.77421282240849,20.446124215442076,69.25282041177152,0.0,0.0,36.608602644649444,36.608602644649444,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,5264.2056500369035,0.18469707558035786,34.948488540242025,32.675614902589935,403.85792845455114,7.202095686098996,31.15663513348082,31.15663513348082,31.15663513348082,32.50153665284763,32.50153665284763,35.18177963931808,33.836704988574,20.30371955243387,17.736004724782045,35.18177963931808,35.18177963931808,32.61857674708209,32.61857674708209,33.836704988574,35.18177963931808,35.18177963931808,32.61857674708209,35.18177963931808,30.345703109429998,21.094299994920853,20.446124215442076,12.1,1453888.5424363844 
 09/15  10:00:00,11.0,100.0,18.087413975692925,83.509832999585,20.736060201264088,66.80824710461316,20.193619333123326,100.0,18.604955422861213,72.27504276454373,17.813520455110194,76.91754242837487,21.599329800595164,63.35960851305142,0.0,0.0,36.608602644649444,36.608602644649444,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,0.0,0.0,34.948488540242025,34.948488540242025,0.0,11.0,31.15993857971935,31.15993857971935,31.15993857971935,31.15993857971935,31.15993857971935,35.18473279868147,35.18473279868147,20.193619333123326,17.813520455110194,35.18473279868147,35.18473279868147,31.43033986361261,31.43033986361261,35.18473279868147,35.18473279868147,35.18473279868147,31.43033986361261,35.18473279868147,31.43033986361261,20.736060201264088,21.599329800595164,11.0,0.0 
 09/15  11:00:00,11.0,100.0,18.070762591191166,83.59730202496812,20.416476835709656,66.8792751323326,20.174635895089942,100.0,18.47295936063407,72.87517634216567,17.95661818061306,75.71547769331218,21.954388063279644,60.84151717297576,0.0,0.0,36.608602644649444,36.608602644649444,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,0.0,0.0,34.948488540242025,34.948488540242025,0.0,11.0,31.15993857971935,31.15993857971935,31.15993857971935,31.15993857971935,31.15993857971935,35.18473279868147,35.18473279868147,20.174635895089942,17.95661818061306,35.18473279868147,35.18473279868147,31.29513926808699,31.29513926808699,35.18473279868147,35.18473279868147,35.18473279868147,31.29513926808699,35.18473279868147,31.29513926808699,20.416476835709656,21.954388063279644,11.0,0.0 
 09/15  12:00:00,11.1,100.0,18.05894838762399,83.74185190631671,20.1584304482992,66.71250909855334,20.19461609692996,100.0,18.354847363415203,73.48926988287502,18.118690587644505,74.4674139773558,21.915971236900297,59.86356582181595,0.0,0.0,36.608602644649444,36.608602644649444,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,0.0,0.0,34.948488540242025,34.948488540242025,0.0,11.1,31.15993857971935,31.15993857971935,31.15993857971935,31.15993857971935,31.15993857971935,35.18473279868147,35.18473279868147,20.19461609692996,18.118690587644505,35.18473279868147,35.18473279868147,31.22753892390318,31.22753892390318,35.18473279868147,35.18473279868147,35.18473279868147,31.22753892390318,35.18473279868147,31.22753892390318,20.1584304482992,21.915971236900297,11.1,0.0 
 09/15  13:00:00,11.0,99.0,18.0496728344257,83.7907116903963,19.92382507075188,66.114567255893,20.224954585347557,100.0,18.285597540876886,73.80933571330999,18.275212143636008,73.03214858194738,21.67645492390423,59.32757742815251,0.0,0.0,36.608602644649444,36.608602644649444,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,0.0,0.0,34.948488540242025,34.948488540242025,0.0,11.0,31.15993857971935,31.15993857971935,31.15993857971935,31.15993857971935,31.15993857971935,35.18473279868147,35.18473279868147,20.224954585347557,18.275212143636008,35.18473279868147,35.18473279868147,31.22753892390318,31.22753892390318,35.18473279868147,35.18473279868147,35.18473279868147,31.22753892390318,35.18473279868147,31.22753892390318,19.92382507075188,21.67645492390423,11.0,0.0 
 09/15  14:00:00,11.0,100.0,18.040661520137633,83.8382084913132,19.874239605767734,64.97605495609875,20.160969990384807,100.0,18.27123958788605,73.87589059208187,18.31359831378509,72.21001413907325,21.252456694537678,59.65230877382503,15557.148746153722,0.3958172573309978,33.34060570699096,23.88170314340055,0.0,0.0,30.506675528630378,30.506675528630378,0.0,0.0,0.0,0.0,0.0,0.0,34.948488540242025,34.948488540242025,1259.0154675009403,-3.6656814976096053,29.644858861676504,29.644858861676504,29.644858861676504,33.6796546582863,33.6796546582863,33.714843090728735,29.58954148593425,20.160969990384807,18.31359831378509,33.714843090728735,33.714843090728735,33.34060570699096,33.34060570699096,29.58954148593425,33.714843090728735,33.714843090728735,23.88170314340055,33.714843090728735,33.34060570699096,19.874239605767734,21.252456694537678,11.0,4532455.683003385 
 09/15  15:00:00,10.3,100.0,18.019857930857857,83.94798602955873,20.65618696038245,60.716730515754406,19.999368308199326,99.99999999999999,18.19068269216937,74.25057893259554,18.259387407707415,71.805856380986,20.79502300032176,60.16534046131084,4756.6937859235395,0.1445071431379153,35.543528867693134,32.918595142744984,5481.498598262202,0.09200174700356692,31.934984193835792,27.18375810762961,0.0,0.0,0.0,0.0,0.0,0.0,34.948488540242025,34.948488540242025,802.3918485214143,0.4811340037499736,31.665928900515546,31.665928900515546,31.665928900515546,34.35573193924917,34.35573193924917,35.61728514985228,32.97653540879205,19.999368308199326,18.259387407707415,35.61728514985228,35.61728514985228,29.526904072295242,34.278130158501426,32.97653540879205,35.61728514985228,35.61728514985228,31.653196433553273,35.61728514985228,34.278130158501426,20.65618696038245,20.79502300032176,10.3,2888610.6546770916 
