Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/15  16:00:00,10.0,100.0,17.98912179305438,84.19325491555877,21.584301699230082,56.22383248075461,19.89264040156172,100.0,18.06011383610374,74.93611872966349,18.106543459077763,71.83940096737615,20.282194946022333,60.882105223934595,0.0,0.0,35.543528867693134,35.543528867693134,16708.46031781245,0.3556092689691041,32.81792593932968,21.197844084114344,0.0,0.0,0.0,0.0,0.0,0.0,34.948488540242025,34.948488540242025,1289.3904309560303,-4.651302541197229,28.881533128494333,28.881533128494333,28.881533128494333,32.916535074436126,32.916535074436126,32.989415738617325,28.789263058376807,19.89264040156172,18.106543459077763,32.989415738617325,32.989415738617325,21.197844084114344,32.81792593932968,28.789263058376807,32.989415738617325,32.989415738617325,32.81792593932968,32.989415738617325,32.81792593932968,21.584301699230082,20.282194946022333,10.0,4641805.5514417095 
 09/15  17:00:00,9.0,100.0,17.949182885110197,84.40511956204156,21.689959137083832,54.26323835362392,19.957872546982262,99.92344913711639,17.89997118077801,75.69505276507998,17.839510896899448,72.01112153484297,19.702976990766764,61.31982080842051,0.0,0.0,35.543528867693134,35.543528867693134,10631.592906699083,0.3065458431327603,29.995984709164325,22.076680093613177,0.0,0.0,0.0,0.0,5923.841366555097,0.2769812996442669,31.540595000972324,28.982094552229206,1398.4649083498525,-5.5611146408512315,26.067220288031265,26.067220288031265,26.067220288031265,30.102403390106048,30.102403390106048,30.145062819590827,26.004028200248875,19.957872546982262,17.839510896899448,30.145062819590827,30.145062819590827,22.076680093613177,29.995984709164325,26.004028200248875,30.145062819590827,30.145062819590827,29.995984709164325,30.145062819590827,27.43748426042121,21.689959137083832,19.702976990766764,9.0,5034473.6700594695 
 09/15  18:00:00,8.9,100.0,17.891597075829107,84.79494976040579,21.311488667351984,53.371886814544794,20.146219758417008,99.87978178390925,17.7131652438097,76.66651303644971,17.52057786041555,71.97156340631523,19.66272957799754,59.09737443463931,0.0,0.0,35.543528867693134,35.543528867693134,0.0,0.0,28.62989632360273,28.62989632360273,0.0,0.0,0.0,0.0,15856.167672233016,0.7966282599275057,30.488508121520525,25.71757640111354,1369.901035038005,-5.689712034219101,26.63297206376255,26.63297206376255,26.63297206376255,30.668326731298183,30.668326731298183,30.619385633002068,26.665345907872968,20.146219758417008,17.52057786041555,30.619385633002068,30.619385633002068,30.488508121520525,30.488508121520525,26.665345907872968,30.619385633002068,30.619385633002068,30.488508121520525,30.619385633002068,25.71757640111354,21.311488667351984,19.66272957799754,8.9,4931643.726136818 
 09/15  19:00:00,9.0,93.0,17.82795264241174,85.135531256512,20.73521897501549,53.815239018889685,20.150763314944864,99.99999999999999,17.542534514149583,77.49634893329232,17.296476057692704,71.92603817591132,20.370691032975593,55.05508484327199,0.0,0.0,35.543528867693134,35.543528867693134,0.0,0.0,28.62989632360273,28.62989632360273,0.0,0.0,0.0,0.0,5043.380168843256,0.24848547278974348,33.90893186490878,32.29039287336446,414.44918910005833,4.092638193635101,30.224405651271084,30.224405651271084,30.224405651271084,31.569307170637895,31.569307170637895,34.09447661885424,32.852065861323574,20.150763314944864,17.296476057692704,34.09447661885424,34.09447661885424,31.68022914026984,31.68022914026984,32.852065861323574,34.09447661885424,34.09447661885424,31.68022914026984,34.09447661885424,30.061690148725525,20.73521897501549,20.370691032975593,9.0,1492017.08076021 
 09/15  20:00:00,9.0,87.0,17.764341723210507,85.56142435347437,20.12207436249166,53.59036911976205,19.977933423197523,99.99999999999999,17.378284500022094,78.38162722291534,17.141313079339252,70.95863651291059,21.256333203374055,49.98533784269808,0.0,0.0,35.543528867693134,35.543528867693134,10457.404874404972,0.20228978465572192,34.31444548210101,26.06853576807447,0.0,0.0,0.0,0.0,0.0,0.0,33.90893186490878,33.90893186490878,820.1170084612361,-0.8308976421238743,30.5668656274487,30.5668656274487,30.5668656274487,33.256668666182314,33.256668666182314,34.58998328448058,31.895580187212158,19.977933423197523,17.141313079339252,34.58998328448058,34.58998328448058,24.96023091438626,33.2061406284128,31.895580187212158,34.58998328448058,34.58998328448058,33.2061406284128,34.58998328448058,33.2061406284128,20.12207436249166,21.256333203374055,9.0,2952421.23046045 
 09/15  21:00:00,9.1,74.0,17.710315844550266,85.93756234705853,19.60750142034327,53.21383991248996,20.190648904939895,99.29861931681033,17.24611835031984,79.11713891104614,17.028445149975482,70.00886188704689,21.568287372419512,47.149728309459704,9455.3207608279,0.3984879401849202,33.50950108928416,30.671223902679095,7457.721296190457,0.14029689373414625,36.030698167383406,29.672240031652663,0.0,0.0,0.0,0.0,0.0,0.0,33.90893186490878,33.90893186490878,1263.739327591367,-5.638610953751013,29.753209072962,29.753209072962,29.753209072962,33.78819160877,33.78819160877,33.84406108905837,29.67509510186718,20.190648904939895,17.028445149975482,33.84406108905837,33.84406108905837,27.394627603398554,33.7530857391293,29.67509510186718,33.84406108905837,33.84406108905837,30.914808552524228,33.84406108905837,33.7530857391293,19.60750142034327,21.568287372419512,9.1,4549461.579328922 
 09/15  22:00:00,9.0,61.0,17.67075766978215,86.15220341152866,19.8243910304467,49.53176867154186,20.47040262556279,98.73461923578351,17.137793899032562,79.66155745289247,16.94079292194763,68.28923477584702,21.346703393794392,45.075004346899206,16370.551154832401,0.8568379301856492,31.772799319533,27.202040183136884,0.0,0.0,36.030698167383406,36.030698167383406,0.0,0.0,0.0,0.0,0.0,0.0,33.90893186490878,33.90893186490878,1322.8574255996357,-5.708151653237222,27.82962280281747,27.82962280281747,27.82962280281747,31.8647463978752,31.8647463978752,31.85283826345363,27.825611456393723,20.47040262556279,16.94079292194763,31.85283826345363,31.85283826345363,31.772799319533,31.772799319533,27.825611456393723,31.85283826345363,31.85283826345363,27.202040183136884,31.85283826345363,31.772799319533,19.8243910304467,21.346703393794392,9.0,4762286.732158689 
 09/15  23:00:00,9.0,61.0,17.64606617628942,86.28649507840467,20.70879394304256,44.71345909824576,20.455801038516753,99.4333480750356,17.053897595383923,80.08611943448963,16.871295428361215,66.86975694695187,20.852386418397693,44.28970783103472,4619.105824573937,0.16901270276573488,36.157923011360836,33.97850252551254,0.0,0.0,36.030698167383406,36.030698167383406,0.0,0.0,0.0,0.0,0.0,0.0,33.90893186490878,33.90893186490878,390.6988404396939,4.049320003539334,32.75217463378627,32.75217463378627,32.75217463378627,34.09707615315308,34.09707615315308,36.5393623624151,35.35171685431941,20.455801038516753,16.871295428361215,36.5393623624151,36.5393623624151,34.13098404219255,34.13098404219255,35.35171685431941,36.5393623624151,36.5393623624151,31.951563556344254,36.5393623624151,34.13098404219255,20.70879394304256,20.852386418397693,9.0,1406515.8255828982 
 09/15  24:00:00,8.7,63.0,17.621478553643506,86.42045318229397,21.606477665907946,40.632979519359104,20.22411361315725,99.95921075583001,16.98708642689398,80.42603067274057,16.80808743512486,65.63495632454897,20.269069422794622,44.09504374925324,0.0,0.0,36.157923011360836,36.157923011360836,0.0,0.0,36.030698167383406,36.030698167383406,0.0,0.0,0.0,0.0,0.0,0.0,33.90893186490878,33.90893186490878,0.0,8.7,32.83600504802113,32.83600504802113,32.83600504802113,32.83600504802113,32.83600504802113,36.61921835198601,36.61921835198601,20.22411361315725,16.80808743512486,36.61921835198601,36.61921835198601,33.0901759891874,33.0901759891874,36.61921835198601,36.61921835198601,36.61921835198601,33.0901759891874,36.61921835198601,33.0901759891874,21.606477665907946,20.269069422794622,8.7,0.0 
 09/16  01:00:00,8.0,71.0,17.590695047482825,86.58849991669564,21.781085397061826,38.876305784769265,19.886732179516436,100.0,16.916085167463542,80.78905276339067,16.753202706894196,64.52480979803406,19.741153736633034,44.074107778597664,0.0,0.0,36.157923011360836,36.157923011360836,3893.135332280674,0.11323265159984977,32.40239301279789,28.28950370316253,0.0,0.0,0.0,0.0,5624.966909791167,0.25471992175540925,31.341509861560574,28.699853893005255,731.3495981235159,0.7177319780310265,28.664594342568023,28.664594342568023,28.664594342568023,30.682331474151233,30.682331474151233,32.70982697943169,30.40155984994537,19.886732179516436,16.753202706894196,32.70982697943169,32.70982697943169,26.755699900590297,30.868589210225654,30.40155984994537,32.70982697943169,32.70982697943169,30.868589210225654,32.70982697943169,28.226933241670334,21.781085397061826,19.741153736633034,8.0,2632858.5532446573 
 09/16  02:00:00,8.0,76.0,17.546279670069737,86.83159552645927,21.500995464719775,38.39116291979757,19.674750590849598,100.0,16.823269991455206,81.26634769121698,16.70067761895946,63.3577568486974,19.615523999987182,43.129945945481396,0.0,0.0,36.157923011360836,36.157923011360836,8757.516023095395,0.34923181395622604,26.788321908994753,20.788234160764446,0.0,0.0,0.0,0.0,8366.733171464135,0.6387881738169416,26.788321908994753,23.65439031592112,1549.3198967305,-6.473102758266261,22.70367979549595,22.70367979549595,22.70367979549595,26.738462995049844,26.738462995049844,26.768531064413416,22.658771447981124,19.674750590849598,16.70067761895946,26.768531064413416,26.768531064413416,20.788234160764446,26.788321908994753,22.658771447981124,26.768531064413416,26.768531064413416,26.788321908994753,26.768531064413416,23.65439031592112,21.500995464719775,19.615523999987182,8.0,5577551.6282298 
 09/16  03:00:00,8.2,80.0,17.501664405238316,87.0765760133902,20.95603615530753,39.00082386483048,19.683062635039256,100.0,16.72931645537006,81.75275861720232,16.64826804255148,62.52262080864752,19.856539043956637,41.749329698346585,0.0,0.0,36.157923011360836,36.157923011360836,11583.122624451884,0.5393230512717364,27.002885308037882,21.796820933989807,0.0,0.0,0.0,0.0,5529.666757547527,0.4528769487282636,27.002885308037882,24.07665966291247,1539.6868361572613,-6.27329259757193,22.89637231272878,22.89637231272878,22.89637231272878,26.931229916871338,26.931229916871338,26.93229321253208,22.87614116778157,19.683062635039256,16.64826804255148,26.93229321253208,26.93229321253208,21.796820933989807,27.002885308037882,22.87614116778157,26.93229321253208,26.93229321253208,27.002885308037882,26.93229321253208,24.07665966291247,20.95603615530753,19.856539043956637,8.2,5542872.61016614 
 09/16  04:00:00,8.0,87.0,17.459646530545083,87.30799224931486,20.344438679914344,40.2793654099452,19.93233316528736,99.76583233421859,16.638533128393156,82.22584673582622,16.60614023953253,62.0902492415509,20.112811658556137,40.86752907508086,0.0,0.0,36.157923011360836,36.157923011360836,13410.70760528108,0.48157013094919443,30.09959949916621,22.76293222935583,0.0,0.0,0.0,0.0,1432.9563809120214,0.10127326978601665,27.135450124639945,26.006953849642535,1387.8679901738496,-6.607390911730578,26.416947799667653,26.416947799667653,26.416947799667653,30.451984460206457,30.451984460206457,30.332446682562733,26.520383629322367,19.93233316528736,16.60614023953253,30.332446682562733,30.332446682562733,22.76293222935583,30.09959949916621,26.520383629322367,30.332446682562733,30.332446682562733,30.09959949916621,30.332446682562733,28.9711032241688,20.344438679914344,20.112811658556137,8.0,4996324.7646258585 
 09/16  05:00:00,9.0,93.0,17.42998070361617,87.47178974296071,19.81874611021266,41.85305251464733,20.27221129152032,99.61778737243449,16.56662822027161,82.60273417528566,16.592155509352487,61.837119309080705,20.254998825091935,40.744110063992565,7976.583263218841,0.23045292881057144,34.79175232819702,30.651484903963805,7706.890882142961,0.17392252391710034,34.35610446750662,29.055601237589855,0.0,0.0,0.0,0.0,0.0,0.0,27.135450124639945,27.135450124639945,1242.9860137445971,-5.722780580739452,30.134162090924928,30.134162090924928,30.134162090924928,34.168901982498824,34.168901982498824,34.1709759918868,30.10931986789779,20.27221129152032,16.592155509352487,34.1709759918868,34.1709759918868,28.59033982635315,33.890843056269915,30.10931986789779,34.1709759918868,34.1709759918868,29.7505756320367,34.1709759918868,33.890843056269915,19.81874611021266,20.254998825091935,9.0,4474749.64948055 
 09/16  06:00:00,8.8,92.0,17.415131933061794,87.55390510352476,19.986656529579747,41.911697655861644,20.59523330164315,99.96499237443376,16.51976919414522,82.84938879004656,16.567901516341486,61.565294226956304,20.0906536688247,41.64965362073691,13794.947846805335,0.33430812891119843,36.116584933951515,26.19081883091275,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,27.135450124639945,27.135450124639945,1168.7922023895967,-5.9976186066330515,32.74315110771517,32.74315110771517,32.74315110771517,36.7778556658156,36.7778556658156,36.712750367040044,32.790414043396254,20.59523330164315,16.567901516341486,36.712750367040044,36.712750367040044,36.116584933951515,36.116584933951515,32.790414043396254,36.712750367040044,36.712750367040044,26.19081883091275,36.712750367040044,36.116584933951515,19.986656529579747,20.0906536688247,8.8,4207651.928602548 
 09/16  07:00:00,9.0,93.0,17.408654388816032,87.5897566052753,20.433749837360885,41.25335968715066,20.600581299784523,100.0,16.489380034081144,83.00979138138288,16.544492990998926,61.29118087608044,19.852453903911943,42.76997551307315,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,16592.1820870105,0.5312076346893166,33.197626216848434,25.589146711650432,1271.0816181062328,-5.696077467456796,29.28004233293386,29.28004233293386,29.28004233293386,33.31488588613597,33.31488588613597,33.37840945213242,29.1969997787146,20.600581299784523,16.544492990998926,33.37840945213242,33.37840945213242,33.197626216848434,33.197626216848434,29.1969997787146,33.37840945213242,33.37840945213242,33.197626216848434,33.37840945213242,25.589146711650432,20.433749837360885,19.852453903911943,9.0,4575893.825182438 
 09/16  08:00:00,10.0,82.0,17.428365371375858,87.48071824811895,21.221297951651714,39.42563086187483,20.547367704202216,99.99999999999999,16.4997745705943,82.95488800239147,16.666907931231957,60.48937293584373,20.615013834553505,40.928187536222744,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,4771.732424916208,0.15521699417022206,36.31727990350957,33.86573824686916,389.4799258841299,5.06537718475904,32.83255573934353,32.83255573934353,32.83255573934353,34.17745725871035,34.17745725871035,36.712074423082214,35.46352628912159,20.547367704202216,16.666907931231957,36.712074423082214,36.712074423082214,34.219905742282954,34.219905742282954,35.46352628912159,36.712074423082214,36.712074423082214,34.219905742282954,36.712074423082214,31.768364085642546,21.221297951651714,20.615013834553505,10.0,1402127.7331828675 
 09/16  09:00:00,10.7,80.0,17.513034735865617,87.01412936177304,22.66231109647571,36.23599650754956,20.865009329438116,99.14484869441038,16.625325139833997,82.29494608685822,16.97242307114921,59.05167827933246,21.67217842913431,38.490693343415614,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,10.700000000000001,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,20.865009329438116,16.97242307114921,36.76245493609072,36.76245493609072,33.21058790036028,33.21058790036028,36.76245493609072,36.76245493609072,36.76245493609072,33.21058790036028,36.76245493609072,33.21058790036028,22.66231109647571,21.67217842913431,10.700000000000001,0.0 
 09/16  10:00:00,11.0,82.0,17.628999519961294,86.46424583799413,23.60101330985294,34.52415400401006,21.71730737848898,95.50711697604665,16.906545217238456,80.91731319654772,17.376488192893415,57.448784440564886,22.131091607578444,37.74122565063267,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,11.0,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,21.71730737848898,17.376488192893415,36.76245493609072,36.76245493609072,33.145463669645,33.145463669645,36.76245493609072,36.76245493609072,36.76245493609072,33.145463669645,36.76245493609072,33.145463669645,23.60101330985294,22.131091607578444,11.0,0.0 
 09/16  11:00:00,12.0,76.0,17.774992217063584,85.67198252370339,23.992203744080072,34.099355335324454,22.834902405761884,91.76293036720541,17.361198137961573,78.62064969243802,17.800094593829606,55.67408878095443,22.197048219321463,38.00977310576226,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,12.0,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,22.834902405761884,17.800094593829606,36.76245493609072,36.76245493609072,33.145463669645,33.145463669645,36.76245493609072,36.76245493609072,36.76245493609072,33.145463669645,36.76245493609072,33.145463669645,23.992203744080072,22.197048219321463,12.0,0.0 
 09/16  12:00:00,11.5,77.0,17.952389320314065,84.72024447127384,23.6852351868653,34.94914261955301,23.96730574948993,88.57270379205464,17.90191722679448,75.98379595644053,18.12299195558792,54.27047425507244,22.044505691659843,38.60019716476121,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,11.5,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,23.96730574948993,18.12299195558792,36.76245493609072,36.76245493609072,33.145463669645,33.145463669645,36.76245493609072,36.76245493609072,36.76245493609072,33.145463669645,36.76245493609072,33.145463669645,23.6852351868653,22.044505691659843,11.5,0.0 
 09/16  13:00:00,12.0,76.0,18.14598575197377,83.69508630980269,23.009019950004564,36.557589504078486,24.993858580905155,87.05448132532038,18.552330175913983,72.94290955651942,18.442297632175556,52.968141811396556,21.870518233684017,39.17382221506417,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,12.0,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,24.993858580905155,18.442297632175556,36.76245493609072,36.76245493609072,33.145463669645,33.145463669645,36.76245493609072,36.76245493609072,36.76245493609072,33.145463669645,36.76245493609072,33.145463669645,23.009019950004564,21.870518233684017,12.0,0.0 
 09/16  14:00:00,12.0,76.0,18.34844592648876,82.63780302387903,22.41823747577549,38.007136958093966,25.730030129668194,86.23285909215846,19.23961172527876,69.8769780522941,18.6834591806283,52.05960073137162,21.92593543906951,39.161015484150454,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,12.0,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,25.730030129668194,18.6834591806283,36.76245493609072,36.76245493609072,33.080337422950784,33.080337422950784,36.76245493609072,36.76245493609072,36.76245493609072,33.080337422950784,36.76245493609072,33.080337422950784,22.41823747577549,21.92593543906951,12.0,0.0 
 09/16  15:00:00,11.9,77.0,18.54111226031745,81.5656324120232,21.8381268540823,39.557331242712664,26.01736215412587,88.78035474442704,19.874978557784033,67.10544380589366,18.821462237231607,51.40747651983777,22.70465736833068,37.5230625949229,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,11.9,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,26.01736215412587,18.821462237231607,36.76245493609072,36.76245493609072,33.080337422950784,33.080337422950784,36.76245493609072,36.76245493609072,36.76245493609072,33.080337422950784,36.76245493609072,33.080337422950784,21.8381268540823,22.70465736833068,11.9,0.0 
 09/16  16:00:00,12.0,76.0,18.71291640307293,80.69297355127748,21.353923187241616,40.8726632916876,25.860131025813,91.96509463269726,20.387675342882552,65.00962194014149,18.90257074678838,51.040879102180995,23.782689582224727,35.26836928919371,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,12.0,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,25.860131025813,18.90257074678838,36.76245493609072,36.76245493609072,33.145463669645,33.145463669645,36.76245493609072,36.76245493609072,36.76245493609072,33.145463669645,36.76245493609072,33.145463669645,21.353923187241616,23.782689582224727,12.0,0.0 
 09/16  17:00:00,11.0,76.0,18.844248803820065,80.03291578381143,20.95337759626517,41.87084210990298,25.19039891658328,99.11402189395928,20.722629271288287,63.68020885758367,18.897879775014637,50.81809425594805,24.775400549011877,33.216095574666014,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,11.0,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,25.19039891658328,18.897879775014637,36.76245493609072,36.76245493609072,33.145463669645,33.145463669645,36.76245493609072,36.76245493609072,36.76245493609072,33.145463669645,36.76245493609072,33.145463669645,20.95337759626517,24.775400549011877,11.0,0.0 
 09/16  18:00:00,10.2,76.0,18.922994906914568,79.64002137256841,20.43014770366834,42.88088855764076,24.084235853488327,100.0,20.835655843979367,63.238439313882516,18.70890364306347,51.054773176365515,24.71983114696366,33.0410206868029,0.0,0.0,36.87779314670805,36.87779314670805,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,10.2,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,32.88495841641431,36.76245493609072,36.76245493609072,24.084235853488327,18.70890364306347,36.76245493609072,36.76245493609072,33.145463669645,33.145463669645,36.76245493609072,36.76245493609072,36.76245493609072,33.145463669645,36.76245493609072,33.145463669645,20.43014770366834,24.71983114696366,10.2,0.0 
 09/16  19:00:00,9.0,81.0,18.893489013023043,79.86514631832543,19.822919079380735,44.3531231445877,22.87535609847532,100.0,20.711927225945967,63.78455576944234,18.35835143830122,52.05714124776449,23.2357207341362,35.98689942531305,10661.459981979584,0.3529627336489837,33.87033290061672,29.478460448113378,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,795.9684081189127,0.20014959715417335,29.82072447324086,29.82072447324086,29.82072447324086,32.241804626571394,32.241804626571394,33.89585823403104,31.25355811583027,22.87535609847532,18.35835143830122,33.89585823403104,33.89585823403104,32.40345080207761,32.40345080207761,31.25355811583027,33.89585823403104,33.89585823403104,28.011578349574272,33.89585823403104,32.40345080207761,19.822919079380735,23.2357207341362,9.0,2865486.269228086 
 09/16  20:00:00,9.0,81.0,18.76553504262274,80.50660743534917,20.169647065969833,43.10858708988475,21.84974139235066,100.0,20.39365884313778,65.04920488614827,18.023666370562562,52.89678646977755,21.840270275710175,38.89531549803501,0.0,0.0,32.28599297350384,32.28599297350384,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,9.0,26.53875068590107,26.53875068590107,26.53875068590107,26.53875068590107,26.53875068590107,30.626758859553647,30.626758859553647,21.84974139235066,18.023666370562562,30.626758859553647,30.626758859553647,26.90310222021389,26.90310222021389,30.626758859553647,30.626758859553647,30.626758859553647,26.90310222021389,30.626758859553647,26.90310222021389,20.169647065969833,21.840270275710175,9.0,0.0 
 09/16  21:00:00,9.2,78.0,18.60631802922932,81.39242606876894,20.90233655886466,40.91383317236111,21.025603917854568,100.0,19.979049867229556,66.80443371640423,17.738690737589444,53.608757724945484,20.68059060888053,41.4658813548706,0.0,0.0,32.28599297350384,32.28599297350384,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,0.0,0.0,36.31727990350957,36.31727990350957,0.0,9.2,26.538750685901068,26.538750685901068,26.538750685901068,26.538750685901068,26.538750685901068,30.626758859553647,30.626758859553647,21.025603917854568,17.738690737589444,30.626758859553647,30.626758859553647,26.8133989284159,26.8133989284159,30.626758859553647,30.626758859553647,30.626758859553647,26.8133989284159,30.626758859553647,26.8133989284159,20.90233655886466,20.68059060888053,9.2,0.0 
 09/16  22:00:00,9.0,81.0,18.427896159065433,82.30767092951592,21.06074596958506,40.30835051791289,20.432716918455988,99.99999999999999,19.606624685280817,68.36594991646376,17.561764332510364,53.99902233982452,19.76440382289783,43.660690464691015,0.0,0.0,32.28599297350384,32.28599297350384,0.0,0.0,34.35610446750662,34.35610446750662,0.0,0.0,0.0,0.0,5503.7590280819295,0.22958154652264917,34.23849780183093,32.326775100765715,463.3827951963531,4.131304163945517,26.40591777871099,26.40591777871099,26.40591777871099,27.751067719711315,27.751067719711315,30.483982445560265,29.117777433718587,20.432716918455988,17.561764332510364,30.483982445560265,30.483982445560265,27.85680249150264,27.85680249150264,29.117777433718587,30.483982445560265,30.483982445560265,27.85680249150264,30.483982445560265,25.945079790437426,21.06074596958506,19.76440382289783,9.0,1668178.062706871 
 09/16  23:00:00,9.0,76.0,18.275846646221197,83.0963461288753,20.854376475120816,40.55246748826296,19.867261035711664,100.0,19.14095643893576,70.37667706068565,17.41548339830467,54.26005455381889,19.709252934796382,43.51938966809581,0.0,0.0,32.28599297350384,32.28599297350384,2375.6407391840507,0.059491666675749184,31.645255985820057,26.868418194641823,0.0,0.0,0.0,0.0,13923.72393709586,0.6267771213708192,30.151151199371235,24.7977928249771,1387.465948981779,-5.6181574091458035,26.262939928112495,26.262939928112495,26.262939928112495,30.29832856601736,30.29832856601736,30.31965091390222,26.22102087043003,19.867261035711664,17.41548339830467,30.31965091390222,30.31965091390222,25.374313408193004,30.151151199371235,26.22102087043003,30.31965091390222,30.31965091390222,30.151151199371235,30.31965091390222,24.7977928249771,20.854376475120816,19.709252934796382,9.0,4994877.416334404 
 09/16  24:00:00,8.7,80.0,18.13262155776369,83.84722968511937,20.42495638950401,41.28596785876718,19.472612526264953,100.0,18.697448901463666,72.3535642540281,17.292137919039632,54.366169092127365,20.202433571599855,41.852527264113775,0.0,0.0,32.28599297350384,32.28599297350384,17293.971642947145,0.9396989909722251,25.704657145923388,21.29337959901823,0.0,0.0,0.0,0.0,0.0,0.0,27.078851463124614,27.078851463124614,1606.2804895458153,-5.705230868153442,21.61066679814202,21.61066679814202,21.61066679814202,25.645028019546473,25.645028019546473,25.703896019611914,21.533962600543916,19.472612526264953,17.292137919039632,25.703896019611914,25.703896019611914,21.29337959901823,25.704657145923388,21.533962600543916,25.703896019611914,25.703896019611914,25.704657145923388,25.703896019611914,25.704657145923388,20.42495638950401,20.202433571599855,8.7,5782609.762364935 
 09/17  01:00:00,9.0,81.0,18.0124531167207,84.48313497820914,19.809257160018152,42.64348293144593,19.80680434915452,99.63437331085261,18.323091328083443,74.07082868099084,17.183569292365842,54.47745232437898,20.573918807833223,40.66823895886745,5435.052166478269,0.25513842779577084,26.669205395241264,21.521533750052384,10951.535561683902,0.590697434369839,26.669205395241264,22.22910157359113,0.0,0.0,0.0,0.0,0.0,0.0,27.078851463124614,27.078851463124614,1548.7619661841313,-5.4550956488125175,22.714740045871775,22.714740045871775,22.714740045871775,26.749527516043305,26.749527516043305,26.727596769700106,22.717521056504683,19.80680434915452,17.183569292365842,26.727596769700106,26.727596769700106,22.22910157359113,26.669205395241264,22.717521056504683,26.727596769700106,26.727596769700106,21.521533750052384,26.727596769700106,26.669205395241264,19.809257160018152,20.573918807833223,9.0,5575543.078262873 
 09/17  02:00:00,9.0,81.0,17.923151224281565,84.95919935541332,19.885493032453905,42.25124490387436,20.105165783376464,100.0,18.039641423922383,75.40158028214208,17.092404311364813,54.54465373907196,20.5396099352212,40.57059497388508,14155.199768312006,0.5272376947704518,31.99874651205412,25.48045221180977,0.0,0.0,27.55651564640796,27.55651564640796,0.0,0.0,0.0,0.0,0.0,0.0,27.078851463124614,27.078851463124614,1299.6808423465868,-5.692207892772658,28.490004736219927,28.490004736219927,28.490004736219927,32.52500082981635,32.52500082981635,32.411105360973536,28.585713426158293,20.105165783376464,17.092404311364813,32.411105360973536,32.411105360973536,31.99874651205412,31.99874651205412,28.585713426158293,32.411105360973536,32.411105360973536,25.48045221180977,32.411105360973536,31.99874651205412,19.885493032453905,20.5396099352212,9.0,4678851.0324477125 
 09/17  03:00:00,8.3,81.0,17.856147016049807,85.3183977999978,20.551666434292095,40.359327821912125,20.253735849536042,99.99999999999999,17.807369798466574,76.51213011797421,17.00187129869238,54.65670576300828,20.218257977952856,41.1926866217145,4701.385904050852,0.13897495857899372,36.598344526366276,33.90065596105705,0.0,0.0,27.55651564640796,27.55651564640796,0.0,0.0,0.0,0.0,0.0,0.0,27.078851463124614,27.078851463124614,386.9616179433523,3.3561407604098896,33.154721607280564,33.154721607280564,33.154721607280564,34.49962312664738,34.49962312664738,37.00497565720579,35.775908259419744,20.253735849536042,17.00187129869238,37.00497565720579,37.00497565720579,34.53390776908098,34.53390776908098,35.775908259419744,37.00497565720579,37.00497565720579,31.836219203771755,37.00497565720579,34.53390776908098,20.551666434292095,20.218257977952856,8.3,1393061.8245960684 
 09/17  04:00:00,8.0,81.0,17.801329801707645,85.61352448383522,21.3671262733054,38.12328248335867,20.163355623601745,99.99999999999999,17.59885987236725,77.5247674426432,16.93195231518097,54.6216055787951,19.88113264164102,41.774994505811165,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,27.55651564640796,27.55651564640796,0.0,0.0,0.0,0.0,16092.039157834683,0.44608408180287196,33.931851690665454,25.097633908881434,1243.4294018280573,-6.755958098472206,30.13240210981929,30.13240210981929,30.13240210981929,34.16715748470922,34.16715748470922,34.223865892133446,30.05181728887824,20.163355623601745,16.93195231518097,34.223865892133446,34.223865892133446,33.931851690665454,33.931851690665454,30.05181728887824,34.223865892133446,34.223865892133446,33.931851690665454,34.223865892133446,25.097633908881434,21.3671262733054,19.88113264164102,8.0,4476345.846581006 
 09/17  05:00:00,6.0,100.0,17.747988710745787,85.90180721078967,21.65184644721934,37.39747528860601,19.92167972969319,100.0,17.401384333880898,78.49771282235204,16.858230273355403,54.806773198530394,20.497087267878587,40.14392836239844,0.0,0.0,36.598344526366276,36.598344526366276,8592.723747831169,0.16403732047808664,31.00975521899952,24.74387763770464,0.0,0.0,0.0,0.0,7121.485218909913,0.21167779005391163,36.60636338188545,32.582075813994116,1196.5634581399495,-8.789484615273112,31.75208305129089,31.75208305129089,31.75208305129089,35.78678760939132,35.78678760939132,35.773679936241734,31.745745267363148,19.92167972969319,16.858230273355403,35.773679936241734,35.773679936241734,29.268801505443385,35.534679086738265,31.745745267363148,35.773679936241734,35.773679936241734,35.534679086738265,35.773679936241734,31.51039151884693,21.65184644721934,20.497087267878587,6.0,4307628.449303818 
 09/17  06:00:00,5.2,100.0,17.69727844004568,86.17689141475174,21.376750312237878,38.02124161817267,19.912675022925256,99.99999999999999,17.196136498796328,79.52352685687342,16.779582276070514,55.06875018582491,21.311740654579868,38.17048581990153,0.0,0.0,36.598344526366276,36.598344526366276,16143.342350387073,0.371325699766708,32.85945256183407,22.45608810435308,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,1280.1077507161895,-9.518391819749496,29.01167245567825,29.01167245567825,29.01167245567825,33.04656781524761,33.04656781524761,33.07346056313059,28.967048183186098,19.912675022925256,16.779582276070514,33.07346056313059,33.07346056313059,22.45608810435308,32.85945256183407,28.967048183186098,33.07346056313059,33.07346056313059,32.85945256183407,33.07346056313059,32.85945256183407,21.376750312237878,21.311740654579868,5.2,4608387.902578282 
 09/17  07:00:00,3.0,100.0,17.650377281306188,86.43218147955702,20.824651876605643,39.329764583501145,20.15771368529404,100.0,16.999209688611515,80.52183115352413,16.672301431831727,55.44224529448721,21.51446598972832,37.695382214576966,0.0,0.0,36.598344526366276,36.598344526366276,7818.88223803734,0.18841843809491587,33.605540488304335,28.641732251504287,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,626.4085220064377,-4.382788753332355,29.837128412206468,29.837128412206468,29.837128412206468,31.854498075675338,31.854498075675338,33.83809534621561,31.84485292992242,20.15771368529404,16.672301431831727,33.83809534621561,33.83809534621561,26.972050010877336,31.93585824767738,31.84485292992242,33.83809534621561,33.83809534621561,31.93585824767738,33.83809534621561,31.93585824767738,20.824651876605643,21.51446598972832,3.0,2255070.6792231756 
 09/17  08:00:00,9.0,100.0,17.632502895213374,86.52969392937011,20.97346099417024,38.970960368346965,20.71417497527974,99.57480558732178,16.838578463715763,81.3466238264377,16.79730713948016,55.00352264270606,21.40117788429551,37.95773061982062,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,9.0,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,20.71417497527974,16.79730713948016,33.85466726624135,33.85466726624135,29.988708054181874,29.988708054181874,33.85466726624135,33.85466726624135,33.85466726624135,29.988708054181874,33.85466726624135,29.988708054181874,20.97346099417024,21.40117788429551,9.0,0.0 
 09/17  09:00:00,11.6,69.0,17.683121803384903,86.33826754535724,22.178991368912033,36.19779066174125,21.404068650251226,98.27139503101377,16.887203043383497,81.17528268237876,17.100660564155763,53.90986921053659,21.199867386726503,38.42510640171406,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,11.6,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,21.404068650251226,17.100660564155763,33.85466726624135,33.85466726624135,30.123087130976643,30.123087130976643,33.85466726624135,33.85466726624135,33.85466726624135,30.123087130976643,33.85466726624135,30.123087130976643,22.178991368912033,21.199867386726503,11.6,0.0 
 09/17  10:00:00,12.0,67.0,17.76996754565433,85.86687486985026,23.293134403906986,33.75749984549845,22.269420516313915,97.85861171226396,17.14012500355069,79.8841355338244,17.533516814744413,52.261855781949095,21.02895556114012,38.74483181058758,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,12.0,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,22.269420516313915,17.533516814744413,33.85466726624135,33.85466726624135,30.123087130976643,30.123087130976643,33.85466726624135,33.85466726624135,33.85466726624135,30.123087130976643,33.85466726624135,30.123087130976643,23.293134403906986,21.02895556114012,12.0,0.0 
 09/17  11:00:00,13.0,62.0,17.908370739007353,85.12163898543253,23.828828898888588,32.61706046764932,23.491428435670805,93.5755739172979,17.662036913097413,77.29232530265573,17.975383790792154,50.69091291337329,20.890257998794315,38.998899640884424,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,13.0,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,23.491428435670805,17.975383790792154,33.85466726624135,33.85466726624135,30.190274543873095,30.190274543873095,33.85466726624135,33.85466726624135,33.85466726624135,30.190274543873095,33.85466726624135,30.190274543873095,23.828828898888588,20.890257998794315,13.0,0.0 
 09/17  12:00:00,13.5,64.0,18.087551735288926,84.16755784194999,23.626922819767962,33.061323437421024,24.6845441914591,89.56155035984216,18.32709513822752,74.12514638188672,18.344411628063643,49.44581240151416,20.771484018884575,39.33910897100405,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,13.5,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,24.6845441914591,18.344411628063643,33.85466726624135,33.85466726624135,30.123087130976643,30.123087130976643,33.85466726624135,33.85466726624135,33.85466726624135,30.123087130976643,33.85466726624135,30.123087130976643,23.626922819767962,20.771484018884575,13.5,0.0 
 09/17  13:00:00,14.0,63.0,18.288748106772452,83.02928126836235,22.9476752860499,34.57658439612916,25.66604689831596,88.32451518691107,19.042203318997707,70.81204866198622,18.64707927681058,48.35557710738811,20.748145006045068,39.54273428917551,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,14.0,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,25.66604689831596,18.64707927681058,33.85466726624135,33.85466726624135,30.123087130976643,30.123087130976643,33.85466726624135,33.85466726624135,33.85466726624135,30.123087130976643,33.85466726624135,30.123087130976643,22.9476752860499,20.748145006045068,14.0,0.0 
 09/17  14:00:00,14.0,59.0,18.49908220732428,81.94110792602852,22.391055178462352,35.73070944534342,26.37113088471641,87.53221683182744,19.768926428622233,67.68078967568636,18.887867217883716,47.48950886162383,21.113728537207376,38.62907170342446,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,13.999999999999998,29.85432888510921,29.85432888510921,29.85432888510921,29.85432888510921,29.85432888510921,33.85466726624135,33.85466726624135,26.37113088471641,18.887867217883716,33.85466726624135,33.85466726624135,30.055897638233603,30.055897638233603,33.85466726624135,33.85466726624135,33.85466726624135,30.055897638233603,33.85466726624135,30.055897638233603,22.391055178462352,21.113728537207376,13.999999999999998,0.0 
 09/17  15:00:00,13.6,64.0,18.700677183304016,80.83404377689828,21.853333497540934,36.97065691849492,26.62431875022714,88.45557558870732,20.418560042396173,64.94954073868945,19.042134514382553,46.91015727104735,22.067697223784897,36.48930332555873,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,13.6,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,26.62431875022714,19.042134514382553,33.85466726624135,33.85466726624135,30.123087130976643,30.123087130976643,33.85466726624135,33.85466726624135,33.85466726624135,30.123087130976643,33.85466726624135,30.123087130976643,21.853333497540934,22.067697223784897,13.6,0.0 
 09/17  16:00:00,13.0,67.0,18.870810014426482,79.90026466919473,21.394097209041472,38.19358711389393,26.386656470011815,93.11450208428101,20.941124279438405,62.829787722366305,19.098064792821972,46.59176402058744,23.247035467323332,34.12241497773084,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,13.0,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,26.386656470011815,19.098064792821972,33.85466726624135,33.85466726624135,30.123087130976643,30.123087130976643,33.85466726624135,33.85466726624135,33.85466726624135,30.123087130976643,33.85466726624135,30.123087130976643,21.394097209041472,23.247035467323332,13.0,0.0 
 09/17  17:00:00,12.0,71.0,19.00618540874987,79.22747973183809,20.949036370276676,39.437688183789525,25.634645031341357,99.4509441478987,21.248430783910198,61.6547059977286,19.069630371062267,46.564265740760185,24.30200802534857,32.17634439817559,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,12.0,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,25.634645031341357,19.069630371062267,33.85466726624135,33.85466726624135,30.123087130976643,30.123087130976643,33.85466726624135,33.85466726624135,33.85466726624135,30.123087130976643,33.85466726624135,30.123087130976643,20.949036370276676,24.30200802534857,12.0,0.0 
 09/17  18:00:00,11.5,72.0,19.08066652607024,78.78268499970619,20.42157076926878,40.764001993187435,24.45707720039808,99.89272088930662,21.321671558585468,61.31808761940572,18.873019790943452,46.93766650305234,24.30056469283085,32.195649319858944,0.0,0.0,36.598344526366276,36.598344526366276,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,11.5,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,29.854328885109215,33.85466726624135,33.85466726624135,24.45707720039808,18.873019790943452,33.85466726624135,33.85466726624135,30.123087130976643,30.123087130976643,33.85466726624135,33.85466726624135,33.85466726624135,30.123087130976643,33.85466726624135,30.123087130976643,20.42157076926878,24.30056469283085,11.5,0.0 
 09/17  19:00:00,11.0,82.0,19.014043421216126,79.11095868073973,19.81386199126781,42.66572300357972,23.087032349099758,100.0,21.137092972102593,62.01655333946053,18.527797528534133,48.03367419475739,22.848421613933702,35.429769470519204,10254.125164157149,0.3612009301172403,33.28702484784746,29.16427518193676,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,811.6199451322518,2.2298718834991096,28.19018605321327,28.19018605321327,28.19018605321327,30.61134697175971,30.61134697175971,32.27183522495528,29.717129038107952,23.087032349099758,18.527797528534133,32.27183522495528,32.27183522495528,30.723796854850185,30.723796854850185,29.717129038107952,32.27183522495528,32.27183522495528,26.601047188939486,32.27183522495528,30.723796854850185,19.81386199126781,22.848421613933702,11.0,2921831.802476106 
 09/17  20:00:00,11.0,76.0,18.831541202117755,80.01828344994576,20.097372466959172,42.24893231320301,22.01232116368963,99.99266556498249,20.789740298375207,63.35541977105725,18.184775421861453,49.11513268008841,21.489213218972168,38.78931796500026,2193.624158035698,0.05891424197276605,33.455920396003165,31.674380140687028,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,244.51438283391673,8.049244833019422,30.114622258520683,30.114622258520683,30.114622258520683,30.92156317014077,30.92156317014077,33.828257527619094,33.17820651805793,22.01232116368963,18.184775421861453,33.828257527619094,33.828257527619094,31.01654538910459,31.01654538910459,33.17820651805793,33.828257527619094,33.828257527619094,29.235005133788448,33.828257527619094,31.01654538910459,20.097372466959172,21.489213218972168,11.0,880251.7782021002 
 09/17  21:00:00,10.3,77.0,18.63789705425434,81.0729731044612,20.677658107118596,40.77584916409229,21.241705210684238,100.0,20.34600882942855,65.1771389956599,17.920767217975566,49.921309589730505,20.462389236602238,41.327920173767424,0.0,0.0,33.827480170338134,33.827480170338134,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,0.0,0.0,36.60636338188545,36.60636338188545,0.0,10.3,31.202159030994643,31.202159030994643,31.202159030994643,31.202159030994643,31.202159030994643,34.81558687450831,34.81558687450831,21.241705210684238,17.920767217975566,34.81558687450831,34.81558687450831,31.444923126495087,31.444923126495087,34.81558687450831,34.81558687450831,34.81558687450831,31.444923126495087,34.81558687450831,31.444923126495087,20.677658107118596,20.462389236602238,10.3,0.0 
 09/17  22:00:00,10.0,76.0,18.484735332646466,81.77403700334774,20.74473404909541,40.41844710041742,20.63251459062412,99.99999999999999,19.966260323509793,66.66109583619863,17.7237310188114,50.368546293117205,19.584235544354883,43.435838690997166,0.0,0.0,33.827480170338134,33.827480170338134,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,11959.308877773168,0.49241313655086044,32.84893878839911,28.58368563210934,910.563482933938,0.24785490930615217,28.282152458287175,28.282152458287175,28.282152458287175,30.972364562553587,30.972364562553587,32.27217819796833,29.368401973241525,20.63251459062412,17.7237310188114,32.27217819796833,32.27217819796833,31.10822838266958,31.10822838266958,29.368401973241525,32.27217819796833,32.27217819796833,31.10822838266958,32.27217819796833,26.84297522637981,20.74473404909541,19.584235544354883,10.0,3278028.5385621767 
 09/17  23:00:00,10.0,76.0,18.330079150241563,82.57095305624279,20.50245707673869,40.83892743570288,20.116059603703142,100.0,19.503684009382674,68.60286845738375,17.538150045224892,50.804062523833295,20.012399402882885,42.10297708544431,0.0,0.0,33.827480170338134,33.827480170338134,0.0,0.0,33.605540488304335,33.605540488304335,0.0,0.0,0.0,0.0,14518.456746591535,0.621106765745922,32.96938377697082,26.624583303755816,1271.5632961711544,-4.71796294922015,29.380738281356013,29.380738281356013,29.380738281356013,33.415677799591705,33.415677799591705,33.31337799012315,29.468763931026153,20.116059603703142,17.538150045224892,33.31337799012315,33.31337799012315,32.96938377697082,32.96938377697082,29.468763931026153,33.31337799012315,33.31337799012315,32.96938377697082,33.31337799012315,26.624583303755816,20.50245707673869,20.012399402882885,10.0,4577627.866216157 
