Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/17  24:00:00,8.9,81.0,18.211715033692172,83.18671534998782,20.08038998376317,41.74875139321824,19.648784212991007,99.99999999999999,19.06984516009034,70.4820051067853,17.389423633280956,51.14655543738853,20.684007709289034,40.22751774158793,0.0,0.0,33.827480170338134,33.827480170338134,12537.352515049308,0.4589063964091278,29.953844153345777,25.41549240080171,0.0,0.0,0.0,0.0,0.0,0.0,34.483005959320586,34.483005959320586,997.4270658853978,-0.7705143326269643,26.334412929267614,26.334412929267614,26.334412929267614,29.024493827283727,29.024493827283727,30.477244101804473,27.472155829886315,19.648784212991007,17.389423633280956,30.477244101804473,30.477244101804473,24.718800555497154,29.257152308041228,27.472155829886315,30.477244101804473,30.477244101804473,29.257152308041228,30.477244101804473,29.257152308041228,20.08038998376317,20.684007709289034,8.9,3590737.4371874323 
 09/18  01:00:00,9.0,81.0,18.102823082795652,83.75781887556144,19.60808879574615,42.84300482203776,19.62558094786245,100.0,18.672456774872256,72.25409517585709,17.27566803353011,51.392782620561356,20.913233584152216,39.52656223817862,3873.5742513031073,0.2306473634854204,29.90014755306894,27.890865962163716,13167.759391301704,0.648464157855011,26.675279223146415,21.86275737734433,0.0,0.0,0.0,0.0,0.0,0.0,34.483005959320586,34.483005959320586,1555.826821007013,-5.447921422907307,22.5934805360559,22.5934805360559,22.5934805360559,26.6282212145334,26.6282212145334,26.638111459456713,22.565695150734452,19.62558094786245,17.27566803353011,26.638111459456713,26.638111459456713,21.86275737734433,26.675279223146415,22.565695150734452,26.638111459456713,26.638111459456713,24.665997632241186,26.638111459456713,26.675279223146415,19.60808879574615,20.913233584152216,9.0,5600976.555625247 
 09/18  02:00:00,8.0,87.0,18.00127107152414,84.29439772590868,19.509754298792345,42.92784773858601,19.972755117204784,99.6914834611234,18.309842115362677,73.91482167584635,17.15710497947152,51.620547191059224,20.696045304353436,39.89241920005879,12863.386275593573,0.8479721802717177,27.97094975494494,24.34246468568002,3954.6607029718084,0.14422781972828236,27.97094975494494,21.39161843272778,0.0,0.0,0.0,0.0,0.0,0.0,34.483005959320586,34.483005959320586,1490.8220915326297,-6.509238692385257,23.89444311541139,23.89444311541139,23.89444311541139,27.929686143317177,27.929686143317177,27.890539319084084,23.915470743920732,19.972755117204784,17.15710497947152,27.890539319084084,27.890539319084084,21.39161843272778,27.97094975494494,23.915470743920732,27.890539319084084,27.890539319084084,24.34246468568002,27.890539319084084,27.97094975494494,19.509754298792345,20.696045304353436,8.0,5366959.529517467 
 09/18  03:00:00,7.0,96.0,17.9170050029619,84.6594431948786,20.132512796741597,41.23171496358508,20.04992602760918,99.99999999999999,18.02263231474825,75.18686913951694,17.059023894957228,51.8634969206515,20.319474445848652,40.76078867660519,4520.5913401175685,0.31332086017597094,30.91738491795736,29.766827221034028,749.8240692821306,0.01741247315736242,30.91738491795736,27.483376300285478,0.0,0.0,0.0,0.0,0.0,0.0,34.483005959320586,34.483005959320586,452.0499592813243,2.1224919515165217,27.073301741384512,27.073301741384512,27.073301741384512,28.418398189387084,28.418398189387084,30.95786065507083,29.70601958768111,20.04992602760918,17.059023894957228,30.95786065507083,30.95786065507083,25.145688772135635,28.579697389807517,29.70601958768111,30.95786065507083,30.95786065507083,27.429139692884185,30.95786065507083,28.579697389807517,20.132512796741597,20.319474445848652,6.999999999999999,1627379.8534127676 
 09/18  04:00:00,7.0,96.0,17.838979850838527,85.0764287265709,20.918403262385688,39.28136467209423,19.960024210168847,99.99999999999999,17.719173413208757,76.63759657775526,16.97139025722094,52.15320481305004,19.802533163282536,42.08767657538581,0.0,0.0,30.91738491795736,30.91738491795736,6674.968153992664,0.21756084353214108,28.149489302278376,20.821691305170702,0.0,0.0,0.0,0.0,9864.562946614156,0.4649053509257688,28.149489302278376,22.96985348720426,1474.7337807903282,-7.519684167852712,24.236712296553318,24.236712296553318,24.236712296553318,28.27208751013044,28.27208751013044,28.32519338810397,24.161205260953647,19.960024210168847,16.97139025722094,28.32519338810397,28.32519338810397,20.821691305170702,28.149489302278376,24.161205260953647,28.32519338810397,28.32519338810397,28.149489302278376,28.32519338810397,22.96985348720426,20.918403262385688,19.802533163282536,6.999999999999999,5309041.610845182 
 09/18  05:00:00,7.0,100.0,17.769573170167053,85.5331918378453,21.190802299166148,38.67188989237074,19.941294749364413,100.0,17.479798235568094,77.88039013775779,16.894642666722365,52.46480310581069,19.978658034748793,41.67697534279818,0.0,0.0,30.91738491795736,30.91738491795736,6681.890422365369,0.20489716400141983,28.89861160163674,21.096538645208906,0.0,0.0,0.0,0.0,9424.089718040215,0.6013351062557621,28.89861160163674,25.149145270428455,1439.0451195629248,-7.547161188008642,25.013192425246707,25.013192425246707,25.013192425246707,29.048859900016073,29.048859900016073,29.028634537219315,25.015011161419274,19.941294749364413,16.894642666722365,29.028634537219315,29.028634537219315,21.096538645208906,28.89861160163674,25.015011161419274,29.028634537219315,29.028634537219315,28.89861160163674,29.028634537219315,25.149145270428455,21.190802299166148,19.978658034748793,7.0,5180562.43042653 
 09/18  06:00:00,6.4,100.0,17.713445990796558,85.83636941656627,20.879219259384094,39.401363752440176,19.961127998528838,100.0,17.26449461084554,78.94777777424405,16.793753054555314,52.75846278066314,20.37573429582796,40.64700519968457,0.0,0.0,30.91738491795736,30.91738491795736,12250.026820334962,0.32151744964594847,31.171720415771407,22.045872398440032,0.0,0.0,0.0,0.0,2472.7947405020827,0.12533281457001252,29.602055672545717,27.241983590710046,1336.532712813142,-8.251421460312436,27.567720092453534,27.567720092453534,27.567720092453534,31.602894280848894,31.602894280848894,31.531178010921323,27.6217894988398,19.961127998528838,16.793753054555314,31.531178010921323,31.531178010921323,22.045872398440032,31.171720415771407,27.6217894988398,31.531178010921323,31.531178010921323,31.171720415771407,31.531178010921323,28.811648333935736,20.879219259384094,20.37573429582796,6.4,4811517.766127312 
 09/18  07:00:00,7.0,100.0,17.65776300915952,86.13832906184788,20.386010025194626,40.64802926504248,20.165267205878482,100.0,17.064271792235196,79.95504856106051,16.722852405919543,52.9464060761917,20.627242185058016,40.050405671948155,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,7.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,20.165267205878482,16.722852405919543,33.318708405891805,33.318708405891805,29.67248387165776,29.67248387165776,33.318708405891805,33.318708405891805,33.318708405891805,29.67248387165776,33.318708405891805,29.67248387165776,20.386010025194626,20.627242185058016,7.0,0.0 
 09/18  08:00:00,10.0,87.0,17.63697488299365,86.16670988121251,20.56918450067561,40.45107563077648,20.595102317363825,99.2303191702824,16.938294328997358,80.51711678756416,16.837341205573185,52.5938751052185,20.644093675611824,40.26782195902107,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,10.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,20.595102317363825,16.837341205573185,33.318708405891805,33.318708405891805,29.53374689373239,29.53374689373239,33.318708405891805,33.318708405891805,33.318708405891805,29.53374689373239,33.318708405891805,29.53374689373239,20.56918450067561,20.644093675611824,10.0,0.0 
 09/18  09:00:00,12.4,78.0,17.671072761157177,85.98158248261362,21.653089498750546,38.34412353741248,21.12643897519082,97.73045087561866,17.001185139950802,80.19661265927536,17.142638611238628,51.811843989913925,20.586531267475532,40.94054729923605,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,12.4,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,21.12643897519082,17.142638611238628,33.318708405891805,33.318708405891805,29.665310525371627,29.665310525371627,33.318708405891805,33.318708405891805,33.318708405891805,29.665310525371627,33.318708405891805,29.665310525371627,21.653089498750546,20.586531267475532,12.4,0.0 
 09/18  10:00:00,14.0,72.0,17.751811041356106,85.46099245067673,22.639905551751934,37.16229360938526,21.776013766630832,95.68390654407563,17.267462956404145,78.77805450639589,17.57894277370929,50.937008399034774,20.499348244330292,42.359364418973904,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,14.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,21.776013766630832,17.57894277370929,33.318708405891805,33.318708405891805,29.665310525371627,29.665310525371627,33.318708405891805,33.318708405891805,33.318708405891805,29.665310525371627,33.318708405891805,29.665310525371627,22.639905551751934,20.499348244330292,14.0,0.0 
 09/18  11:00:00,17.0,55.0,17.874325973880975,84.80394199008404,23.189183837804592,36.673730988985255,22.796783659864555,90.7876062187933,17.725381312360504,76.53254432588055,18.095100000011257,49.75835535104831,20.49730237438868,43.21660311735777,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,17.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,22.796783659864555,18.095100000011257,33.318708405891805,33.318708405891805,29.665310525371627,29.665310525371627,33.318708405891805,33.318708405891805,33.318708405891805,29.665310525371627,33.318708405891805,29.665310525371627,23.189183837804592,20.49730237438868,17.0,0.0 
 09/18  12:00:00,19.0,52.0,18.035542514741852,83.86541679528418,23.085028380136045,37.36247333924395,23.85026952849966,86.62024077148529,18.29617117900434,73.76079281920764,18.54839919801518,48.65343598929371,20.52146841354076,43.68442507401261,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,19.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,23.85026952849966,18.54839919801518,33.318708405891805,33.318708405891805,29.665310525371627,29.665310525371627,33.318708405891805,33.318708405891805,33.318708405891805,29.665310525371627,33.318708405891805,29.665310525371627,23.085028380136045,20.52146841354076,19.0,0.0 
 09/18  13:00:00,19.0,52.0,18.22479231597082,82.79229136237403,22.556934773909816,39.0130638021512,24.731098881787393,83.36850714068984,19.010119002434024,70.46776870901776,18.923855250862122,47.792892711973,20.664541735310273,43.78631358541695,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.117091750298414,35.117091750298414,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545713,29.602055672545713,0.0,19.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,24.731098881787393,18.923855250862122,33.318708405891805,33.318708405891805,29.599528754249825,29.599528754249825,33.318708405891805,33.318708405891805,33.318708405891805,29.599528754249825,33.318708405891805,29.599528754249825,22.556934773909816,20.664541735310273,19.0,0.0 
 09/18  14:00:00,20.0,53.0,18.425104488508776,81.67757532048059,22.188491019692812,40.90854493602927,25.332975085404975,82.90525031510177,19.736033240526012,67.28841615283551,19.24165522641929,47.48262038352309,21.23618747002256,43.3436894656934,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.117091750298414,35.117091750298414,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545713,29.602055672545713,0.0,20.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,25.332975085404975,19.24165522641929,33.318708405891805,33.318708405891805,29.599528754249825,29.599528754249825,33.318708405891805,33.318708405891805,33.318708405891805,29.599528754249825,33.318708405891805,29.599528754249825,22.188491019692812,21.23618747002256,20.0,0.0 
 09/18  15:00:00,20.0,53.0,18.62863722512491,80.56310792033773,21.87166970301709,42.34266078130344,25.576742884177833,83.86150115854517,20.424336804769588,64.41770547185983,19.478842889611453,47.17662391067979,22.370683659934425,41.0627492791385,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,20.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,25.576742884177833,19.478842889611453,33.318708405891805,33.318708405891805,29.665310525371627,29.665310525371627,33.318708405891805,33.318708405891805,33.318708405891805,29.665310525371627,33.318708405891805,29.665310525371627,21.87166970301709,22.370683659934425,20.0,0.0 
 09/18  16:00:00,21.0,53.0,18.805955498031167,79.67415743114155,21.787784677810116,43.58595446353145,25.10848852014955,88.54125927767876,21.01698714806087,62.10808477851328,19.781574257335052,46.93878107934717,22.852071309851667,40.84465517966572,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,21.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,25.10848852014955,19.781574257335052,33.318708405891805,33.318708405891805,29.53374689373239,29.53374689373239,33.318708405891805,33.318708405891805,33.318708405891805,29.53374689373239,33.318708405891805,29.53374689373239,21.787784677810116,22.852071309851667,21.0,0.0 
 09/18  17:00:00,21.0,53.0,18.950203975396413,78.881326459341,21.54234427023229,44.98226009898132,24.588978222784245,93.48553238740925,21.41452761868215,60.55137910639664,19.881118179444215,47.105946016721205,23.915543308634966,38.949148549605034,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,21.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,24.588978222784245,19.881118179444215,33.318708405891805,33.318708405891805,29.665310525371627,29.665310525371627,33.318708405891805,33.318708405891805,33.318708405891805,29.665310525371627,33.318708405891805,29.665310525371627,21.54234427023229,23.915543308634966,21.0,0.0 
 09/18  18:00:00,18.7,59.0,19.032120830935277,78.40132410340088,21.069252184136378,46.797344539298734,23.699890139000345,99.43881005852577,21.633515298092092,59.685867817207935,19.669942070783677,48.07177452229491,23.84821308559805,39.52528115788959,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.117091750298414,35.117091750298414,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545713,29.602055672545713,0.0,18.699999999999996,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,23.699890139000345,19.669942070783677,33.318708405891805,33.318708405891805,29.599528754249825,29.599528754249825,33.318708405891805,33.318708405891805,33.318708405891805,29.599528754249825,33.318708405891805,29.599528754249825,21.069252184136378,23.84821308559805,18.699999999999996,0.0 
 09/18  19:00:00,17.0,68.0,19.00171739113923,78.55022023615854,20.45790556646189,49.239842846577105,22.663329990030206,100.0,21.60423557733771,59.792847145805816,19.269892060242675,49.73979213548887,22.615231175402087,43.158089434795215,0.0,0.0,30.91738491795736,30.91738491795736,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,0.0,17.0,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,29.40218317174862,33.318708405891805,33.318708405891805,22.663329990030206,19.269892060242675,33.318708405891805,33.318708405891805,29.665310525371627,29.665310525371627,33.318708405891805,33.318708405891805,33.318708405891805,29.665310525371627,33.318708405891805,29.665310525371627,20.45790556646189,22.615231175402087,17.0,0.0 
 09/18  20:00:00,16.0,72.0,18.88577189130816,79.12125834907204,19.834176161889015,51.845124229210676,21.834132617303318,100.0,21.31059407751256,60.878327551805825,18.85018283016873,51.56532996650184,21.362525285082484,47.1971089759164,10107.180630565736,0.3445918569783616,31.018744645004233,26.760439037695456,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.60205567254572,29.60205567254572,810.3611834070148,7.252972513845453,28.03947293195908,28.03947293195908,28.03947293195908,30.460628027996577,30.460628027996577,32.076838733103,29.542279687440598,21.834132617303318,18.85018283016873,32.076838733103,32.076838733103,30.544226781910403,30.544226781910403,29.542279687440598,32.076838733103,32.076838733103,26.285921174601626,32.076838733103,30.544226781910403,19.834176161889015,21.362525285082484,16.0,2917300.2602652526 
 09/18  21:00:00,11.0,98.0,18.712050982706383,79.90640404407702,19.719063817200922,52.67207869713039,21.055730901644882,99.99821027352681,20.85442028302821,62.54648545147387,18.368966817550206,53.554430422879726,20.34243789272006,50.69080414008464,15797.522178542944,0.6124513806746621,32.58636657931676,26.36747418187199,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,0.0,0.0,29.602055672545717,29.602055672545717,1288.9176174642928,-3.6404621038400014,28.76112981270392,28.76112981270392,28.76112981270392,32.79607354366935,32.79607354366935,32.760996274549456,28.777344682554805,21.055730901644882,18.368966817550206,32.760996274549456,32.760996274549456,32.58636657931676,32.58636657931676,28.777344682554805,32.760996274549456,32.760996274549456,26.36747418187199,32.760996274549456,32.58636657931676,19.719063817200922,20.34243789272006,11.0,4640103.422871455 
 09/18  22:00:00,14.0,94.0,18.532032028992806,80.89214190851901,21.028594607823422,49.64899331592924,20.531021181437936,100.0,20.347539769200793,64.59612970845615,18.130728496418133,55.11908518959625,19.60409861390097,54.22998020164716,2928.827921585742,0.132474936478416,34.51605171962447,33.45822666246176,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,14159.083109105964,0.6189009735404355,30.327760975439617,25.426100645155877,1352.598278231487,-0.5440414995257861,27.278628744460526,27.278628744460526,27.278628744460526,31.313801049017684,31.313801049017684,31.382345933138406,27.19030670475329,20.531021181437936,18.130728496418133,31.382345933138406,31.382345933138406,31.31056018485537,31.31056018485537,27.19030670475329,31.382345933138406,31.382345933138406,30.25273512769266,31.382345933138406,26.408899854571622,21.028594607823422,19.60409861390097,14.000000000000002,4869353.801633353 
 09/18  23:00:00,14.0,94.0,18.39578974378551,81.58565319128438,22.1997444870386,47.794445737226326,20.14488882210564,100.0,19.939501242152406,66.24762092080684,17.980994569945672,56.86728517505428,20.208379323167247,54.00074368614176,0.0,0.0,34.51605171962447,34.51605171962447,0.0,0.0,35.11709175029842,35.11709175029842,0.0,0.0,0.0,0.0,2143.6410272419434,0.07472042462372423,32.49191304091109,31.119242089911168,251.33170656292918,11.07304776975421,28.919002009285695,28.919002009285695,28.919002009285695,29.725954392109223,29.725954392109223,32.57460798816793,31.953030796016026,20.14488882210564,17.980994569945672,32.57460798816793,32.57460798816793,29.820015396466744,29.820015396466744,31.953030796016026,32.57460798816793,32.57460798816793,29.820015396466744,32.57460798816793,28.44734444546682,22.1997444870386,20.208379323167247,14.000000000000002,904794.1436265451 
 09/18  24:00:00,13.5,97.0,18.305575807313204,82.04867754238934,22.44016371591556,48.07333600882569,19.808183624775047,99.99999999999999,19.59475951317959,67.67999740638733,17.864044315451594,58.12596858071635,20.945360051001078,52.66271838976044,0.0,0.0,34.516051719624464,34.516051719624464,11808.140669153372,0.3199707291378721,31.76894985171305,25.69545500228287,0.0,0.0,0.0,0.0,0.0,0.0,32.76358428147138,32.76358428147138,932.9458358115216,3.833303037841002,27.394367549458924,27.394367549458924,27.394367549458924,30.08457895840492,30.08457895840492,31.35261438399824,28.461913044444994,19.808183624775047,17.864044315451594,31.35261438399824,31.35261438399824,24.115372523927864,30.188867373358043,28.461913044444994,31.35261438399824,31.35261438399824,30.188867373358043,31.35261438399824,30.188867373358043,22.44016371591556,20.945360051001078,13.5,3358605.008921478 
 09/19  01:00:00,14.0,94.0,18.240997020266978,82.38190460966167,22.169973778368412,49.92304788282598,19.829331702259715,100.0,19.321334067624395,68.84081183459189,17.782370136987524,59.423944777836326,21.132212697372708,53.18163870379189,0.0,0.0,34.516051719624464,34.516051719624464,16436.18127846904,0.632910183131659,28.33421943185348,22.120993111135448,0.0,0.0,0.0,0.0,0.0,0.0,32.76358428147139,32.76358428147139,1467.546478383637,-0.43534764551979954,24.38843960756733,24.38843960756733,24.38843960756733,28.4238734317548,28.4238734317548,28.424794344162592,24.370891263657455,19.829331702259715,17.782370136987524,28.424794344162592,28.424794344162592,22.120993111135448,28.33421943185348,24.370891263657455,28.424794344162592,28.424794344162592,28.33421943185348,28.424794344162592,28.33421943185348,22.169973778368412,21.132212697372708,14.0,5283167.322181093 
 09/19  02:00:00,14.0,94.0,18.196510649604797,82.6941242399676,21.708714001230675,52.07165636532334,20.278157707746804,99.51881521434115,19.091455371360396,69.90332617105938,17.725116773241183,60.350618450630606,20.947519487507478,54.545255969089176,0.0,0.0,34.516051719624464,34.516051719624464,7751.707644304834,0.24987580275368612,30.77039059202808,27.059596084206873,0.0,0.0,0.0,0.0,0.0,0.0,32.76358428147139,32.76358428147139,678.2551750079739,6.729704412261916,27.006874361386494,27.006874361386494,27.006874361386494,29.024519903673383,29.024519903673383,30.954238807614587,29.014873552936173,20.278157707746804,17.725116773241183,30.954238807614587,30.954238807614587,25.405215950015197,29.116010457836403,29.014873552936173,30.954238807614587,30.954238807614587,29.116010457836403,30.954238807614587,29.116010457836403,21.708714001230675,20.947519487507478,14.0,2441718.630028706 
 09/19  03:00:00,13.4,100.0,18.16243375758478,82.87133981396533,21.17496270302695,54.399626302422334,20.747037584853437,100.0,18.91616315463709,70.67242693802933,17.651676527533873,61.212576682550704,20.602071566909373,56.3365704394311,0.0,0.0,34.516051719624464,34.516051719624464,0.0,0.0,30.77039059202808,30.77039059202808,0.0,0.0,0.0,0.0,0.0,0.0,32.76358428147139,32.76358428147139,0.0,13.4,27.051575023009182,27.051575023009182,27.051575023009182,27.051575023009182,27.051575023009182,30.997464784337282,30.997464784337282,20.747037584853437,17.651676527533873,30.997464784337282,30.997464784337282,27.184125156738,27.184125156738,30.997464784337282,30.997464784337282,30.997464784337282,27.184125156738,30.997464784337282,27.184125156738,21.17496270302695,20.602071566909373,13.4,0.0 
 09/19  04:00:00,13.0,100.0,18.13042149804178,83.0382192242586,20.659430495728394,56.58392369907332,20.819085343808183,100.0,18.77986854607066,71.27699172464584,17.56568384072599,61.98605605328882,20.20262058356851,58.188084943662844,0.0,0.0,34.516051719624464,34.516051719624464,0.0,0.0,30.77039059202808,30.77039059202808,0.0,0.0,0.0,0.0,0.0,0.0,32.76358428147139,32.76358428147139,0.0,13.0,27.051575023009182,27.051575023009182,27.051575023009182,27.051575023009182,27.051575023009182,30.997464784337282,30.997464784337282,20.819085343808183,17.56568384072599,30.997464784337282,30.997464784337282,27.184125156738,27.184125156738,30.997464784337282,30.997464784337282,30.997464784337282,27.184125156738,30.997464784337282,27.184125156738,20.659430495728394,20.20262058356851,13.0,0.0 
 09/19  05:00:00,13.0,100.0,18.083741384335063,83.19993967096411,20.16086756566733,58.75377268445708,20.645054520314773,100.0,18.631419270434037,71.87102300058652,17.484726130202517,62.743917038370014,19.91253301054483,59.65004352132887,0.0,0.0,34.516051719624464,34.516051719624464,0.0,0.0,30.77039059202808,30.77039059202808,0.0,0.0,0.0,0.0,14508.402636460145,0.4470864838070333,32.24213264380192,24.07116565138662,1293.0490385733763,-1.6011817729476387,28.71047646060394,28.71047646060394,28.71047646060394,32.7454392888467,32.7454392888467,32.69280786427032,28.74393699610873,20.645054520314773,17.484726130202517,32.69280786427032,32.69280786427032,32.24213264380192,32.24213264380192,28.74393699610873,32.69280786427032,32.69280786427032,32.24213264380192,32.69280786427032,24.07116565138662,20.16086756566733,19.91253301054483,13.0,4654976.538864154 
 09/19  06:00:00,12.9,100.0,18.023904056339173,83.51361267220179,19.758425319075673,60.70616829827101,20.343447006523135,100.0,18.46812105658572,72.61001161072542,17.392876762608232,63.65956153994017,20.434320805535393,58.2069759950969,16924.645587506533,0.6346918888825795,31.185418192580713,24.755611418847273,0.0,0.0,30.77039059202808,30.77039059202808,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,1348.2787833554673,-1.6505927984438298,27.171108350989975,27.171108350989975,27.171108350989975,31.206359099925102,31.206359099925102,31.252218038480024,27.10462976834861,20.343447006523135,17.392876762608232,31.252218038480024,31.252218038480024,31.185418192580713,31.185418192580713,27.10462976834861,31.252218038480024,31.252218038480024,24.755611418847273,31.252218038480024,31.185418192580713,19.758425319075673,20.434320805535393,12.9,4853803.620079683 
 09/19  07:00:00,12.0,100.0,17.966314816498738,83.89965549906296,20.44521925741786,58.317579478850675,20.04103540171066,99.99999999999999,18.321990721409453,73.35102959877611,17.314935071532876,64.25129755263639,21.241841316514137,55.517113993406284,4896.86342533054,0.2014414464757323,34.29257374728762,32.354047775914424,0.0,0.0,30.77039059202808,30.77039059202808,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,409.3720260492754,7.107028270121905,30.712855704130813,30.712855704130813,30.712855704130813,32.057757223497624,32.057757223497624,34.579485507251114,33.33934238260422,20.04103540171066,17.314935071532876,34.579485507251114,34.579485507251114,32.13440730010705,32.13440730010705,33.33934238260422,34.579485507251114,34.579485507251114,30.195881328733854,34.579485507251114,32.13440730010705,20.44521925741786,21.241841316514137,12.0,1473739.2937773915 
 09/19  08:00:00,14.0,100.0,17.927071056306854,84.1902343212727,21.441528527760035,55.219937857803934,19.878856261734896,100.0,18.201073719910166,73.98304967619359,17.38543212578842,64.33995023014928,21.605295432014184,54.658213048559986,0.0,0.0,34.29257374728762,34.29257374728762,12881.7430155242,0.3149609727575467,31.046423681351175,23.655972206739598,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,1013.5877114332402,3.1028181474757464,28.032648011591316,28.032648011591316,28.032648011591316,31.059093437687874,31.059093437687874,32.099584650112995,28.906289816743488,19.878856261734896,17.38543212578842,32.099584650112995,32.099584650112995,23.72071035592176,31.111161830533337,28.906289816743488,32.099584650112995,32.099584650112995,31.111161830533337,32.099584650112995,31.111161830533337,21.441528527760035,21.605295432014184,14.0,3648915.761159665 
 09/19  09:00:00,15.6,99.0,17.921694924372975,84.30185895171886,21.959125057620064,54.542209335185206,20.174201249037658,99.8935959615811,18.16960077986966,74.20261658956815,17.632328746248255,64.21838516861627,21.587904879206608,55.785070354417286,0.0,0.0,34.29257374728762,34.29257374728762,7819.314673711663,0.21335639259668784,31.213490314250443,26.82962953392731,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,669.3069047280387,8.342068223877591,27.43972630365316,27.43972630365316,27.43972630365316,29.457327896357338,29.457327896357338,31.431535136643955,29.44768150499092,20.174201249037658,17.632328746248255,31.431535136643955,31.431535136643955,25.15969508447526,29.543555864798392,29.44768150499092,31.431535136643955,31.431535136643955,29.543555864798392,31.431535136643955,29.543555864798392,21.959125057620064,21.587904879206608,15.6,2409504.8570209392 
 09/19  10:00:00,16.0,88.0,17.956645894773047,84.11661652646568,22.053878806119634,55.53909029658875,20.76403836931608,99.22354360657103,18.24954634241494,73.83096311215444,17.967199556431563,64.1005563352067,21.412372085797724,57.7503150015718,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,16.0,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,31.45258312401539,31.45258312401539,20.76403836931608,17.967199556431563,31.45258312401539,31.45258312401539,27.596121698573803,27.596121698573803,31.45258312401539,31.45258312401539,31.45258312401539,27.596121698573803,31.45258312401539,27.596121698573803,22.053878806119634,21.412372085797724,16.0,0.0 
 09/19  11:00:00,17.0,77.0,18.047458035768667,83.55500387450743,22.620383394997376,53.80278131222378,21.767526085717446,95.96427098849558,18.49101712204829,72.64937864022642,18.60556769528273,61.8773348722225,21.464298216040497,57.722037071711036,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,17.0,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,31.45258312401539,31.45258312401539,21.767526085717446,18.60556769528273,31.45258312401539,31.45258312401539,27.730170636397283,27.730170636397283,31.45258312401539,31.45258312401539,31.45258312401539,27.730170636397283,31.45258312401539,27.730170636397283,22.620383394997376,21.464298216040497,17.0,0.0 
 09/19  12:00:00,17.0,77.0,18.199084002942534,82.76264798656727,22.898408523519578,52.94262563564098,23.339246095750706,90.0838250134208,18.937494240914376,70.64832919355267,19.06114977521674,60.31810093128718,21.417453724468395,57.93194534328869,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,16.999999999999996,27.46207266869913,27.46207266869913,27.46207266869913,27.46207266869913,27.46207266869913,31.452583124015387,31.452583124015387,23.339246095750706,19.06114977521674,31.452583124015387,31.452583124015387,27.864200039748912,27.864200039748912,31.452583124015387,31.452583124015387,31.452583124015387,27.864200039748912,31.452583124015387,27.864200039748912,22.898408523519578,21.417453724468395,16.999999999999996,0.0 
 09/19  13:00:00,17.0,82.0,18.388620187136336,81.783936824628,22.663528590411083,53.93969058040709,24.453177410380682,87.34052853713413,19.632907977663475,67.6537842912354,19.306214243339348,59.717418272121805,21.4020589529666,58.24245396230607,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,17.0,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,31.45258312401539,31.45258312401539,24.453177410380682,19.306214243339348,31.45258312401539,31.45258312401539,27.730170636397283,27.730170636397283,31.45258312401539,31.45258312401539,31.45258312401539,27.730170636397283,31.45258312401539,27.730170636397283,22.663528590411083,21.4020589529666,17.0,0.0 
 09/19  14:00:00,17.0,82.0,18.596394488215786,80.72589139315312,22.415928122825356,54.99415774417015,25.211489350036494,86.94083248178947,20.40923912146244,64.47784841664027,19.502398421685992,59.295546213025425,21.802137165599277,57.08066625093004,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.21349031425044,31.21349031425044,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,17.0,27.462072668699133,27.462072668699133,27.462072668699133,27.462072668699133,27.462072668699133,31.45258312401539,31.45258312401539,25.211489350036494,19.502398421685992,31.45258312401539,31.45258312401539,27.663146213027723,27.663146213027723,31.45258312401539,31.45258312401539,31.45258312401539,27.663146213027723,31.45258312401539,27.663146213027723,22.415928122825356,21.802137165599277,17.0,0.0 
 09/19  15:00:00,17.2,79.0,18.80923134196951,79.65803527244923,22.175397642474643,55.92208935771956,25.611000048896162,88.58732108189075,21.16800251072069,61.535051618708025,19.670596000166974,58.87187884764431,22.894155508716793,53.52921384484202,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,17.2,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,31.45258312401539,31.45258312401539,25.611000048896162,19.670596000166974,31.45258312401539,31.45258312401539,27.730170636397283,27.730170636397283,31.45258312401539,31.45258312401539,31.45258312401539,27.730170636397283,31.45258312401539,27.730170636397283,22.175397642474643,22.894155508716793,17.2,0.0 
 09/19  16:00:00,16.0,82.0,19.018513841020535,78.62343151792592,21.85290558768898,57.03726121107277,25.494755972643386,92.6121800114465,21.942770611486665,58.686077002651594,19.732364388849533,58.806930078185445,24.167643727721302,49.579358559282575,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,16.0,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,31.452583124015394,31.452583124015394,25.494755972643386,19.732364388849533,31.452583124015394,31.452583124015394,27.797192985029966,27.797192985029966,31.452583124015394,31.452583124015394,31.452583124015394,27.797192985029966,31.452583124015394,27.797192985029966,21.85290558768898,24.167643727721302,16.0,0.0 
 09/19  17:00:00,16.0,82.0,19.181856545258377,77.82638874164759,21.569699508154343,58.02774979362268,24.967250919463368,98.65650590152187,22.549644155534487,56.55668170265143,19.762728078770376,58.82038901430828,25.289750139514965,46.35866205428948,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,16.0,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,31.45258312401539,31.45258312401539,24.967250919463368,19.762728078770376,31.45258312401539,31.45258312401539,27.730170636397283,27.730170636397283,31.45258312401539,31.45258312401539,31.45258312401539,27.730170636397283,31.45258312401539,27.730170636397283,21.569699508154343,25.289750139514965,16.0,0.0 
 09/19  18:00:00,14.0,88.0,19.290192606213502,77.30259918072755,21.12738412950801,59.504852989276756,24.05966800299723,99.99999999999999,22.7929556208391,55.727003333576974,19.589794847190483,59.50990685889671,25.36888562971455,46.044436059851265,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.21349031425044,31.21349031425044,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,13.999999999999998,27.462072668699133,27.462072668699133,27.462072668699133,27.462072668699133,27.462072668699133,31.45258312401539,31.45258312401539,24.05966800299723,19.589794847190483,31.45258312401539,31.45258312401539,27.663146213027723,27.663146213027723,31.45258312401539,31.45258312401539,31.45258312401539,27.663146213027723,31.45258312401539,27.663146213027723,21.12738412950801,25.36888562971455,13.999999999999998,0.0 
 09/19  19:00:00,13.0,100.0,19.25908623819923,77.4524629981872,20.55324383504295,61.64061047579216,22.964742267595128,100.0,22.617925684613216,56.32196250307741,19.2303230512255,60.9377145472214,23.917972185222347,50.21887289757181,0.0,0.0,34.29257374728762,34.29257374728762,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,0.0,13.0,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,27.462072668699136,31.452583124015394,31.452583124015394,22.964742267595128,19.2303230512255,31.452583124015394,31.452583124015394,27.797192985029966,27.797192985029966,31.452583124015394,31.452583124015394,31.452583124015394,27.797192985029966,31.452583124015394,27.797192985029966,20.55324383504295,23.917972185222347,13.0,0.0 
 09/19  20:00:00,13.0,100.0,19.12823734767828,78.08698851775891,19.99457652309252,63.81821586819619,22.162093941600435,99.99999999999997,22.183045834005686,57.83176557793118,18.900690862580912,62.34008184146462,22.459586528381433,54.85952264870825,7296.466957414184,0.1790840616805256,33.722685116144845,28.845765279091918,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,630.35049874949,5.683864875903367,28.52179210691621,28.52179210691621,28.52179210691621,30.539184780491148,30.539184780491148,32.497491329138676,30.543401094818552,22.162093941600435,18.900690862580912,32.497491329138676,32.497491329138676,30.50849826237549,30.50849826237549,30.543401094818552,32.497491329138676,32.497491329138676,25.631578425322562,32.497491329138676,30.50849826237549,19.99457652309252,22.459586528381433,12.999999999999998,2269261.795498164 
 09/19  21:00:00,12.9,100.0,18.939940620600094,79.01023717722472,19.98511076709409,63.84920482880396,21.463856447103353,100.0,21.665912937700476,59.685891434712005,18.60124108516444,63.6223352663664,21.398188946457203,58.51961672462451,13695.226345761299,0.2686901002447538,37.21120501694279,25.00381388360067,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,1142.4505346626283,-1.8457542096090482,33.84063769806784,33.84063769806784,33.84063769806784,37.87534225616827,37.87534225616827,37.78844210792526,33.909078490862015,21.463856447103353,18.60124108516444,37.78844210792526,37.78844210792526,37.21120501694279,37.21120501694279,33.909078490862015,37.78844210792526,37.78844210792526,25.00381388360067,37.78844210792526,37.21120501694279,19.98511076709409,21.398188946457203,12.9,4112821.924785462 
 09/19  22:00:00,13.0,100.0,18.756690503265723,79.9202054855474,20.927195013921597,60.25706142810145,20.883383400111857,99.99999999999999,21.124781633106572,61.69828020906472,18.342804961186033,64.82376289889062,20.55165028953204,61.65702610781794,4528.2506303431755,0.09000288022987947,39.94085987439122,35.92871587351013,0.0,0.0,31.21349031425044,31.21349031425044,0.0,0.0,0.0,0.0,0.0,0.0,35.80421512579036,35.80421512579036,300.0707437169291,8.827147451227027,36.65348623074931,36.65348623074931,36.65348623074931,37.789773080116476,37.789773080116476,39.98028662291583,38.88845680238671,20.883383400111857,18.342804961186033,39.98028662291583,39.98028662291583,37.94201594711781,37.94201594711781,38.88845680238671,39.98028662291583,39.98028662291583,33.92987194623672,39.98028662291583,37.94201594711781,20.927195013921597,20.55165028953204,13.0,1080254.6773809446 
 09/19  23:00:00,13.0,100.0,18.597376588502353,80.72096761732472,21.892549102568644,56.8096173802206,20.416850320673543,100.0,20.606843478032566,63.696304650508125,18.137383169045343,65.8466371425959,19.814444823531396,64.55121567963957,0.0,0.0,39.94085987439122,39.94085987439122,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,9613.884325609291,0.29438855183806617,34.40899263374635,30.42446759547002,646.5830410867973,5.69921560054737,32.70338370413292,32.70338370413292,32.70338370413292,34.72087151465194,34.72087151465194,36.52588633643367,34.18883192823807,20.416850320673543,18.137383169045343,36.52588633643367,36.52588633643367,34.96058359269295,34.96058359269295,34.18883192823807,36.52588633643367,36.52588633643367,34.96058359269295,36.52588633643367,30.97605855441662,21.892549102568644,19.814444823531396,13.0,2327698.9479124704 
 09/19  24:00:00,13.4,97.0,18.467501909740477,81.29992989069034,22.100693425347714,56.038599395042844,20.059381130327758,100.0,20.16665690628706,65.3868147455481,17.990193676803152,66.58888263259678,20.081792986969354,63.430156624342075,0.0,0.0,39.94085987439122,39.94085987439122,0.0,0.0,31.213490314250443,31.213490314250443,0.0,0.0,0.0,0.0,7407.913767202863,0.2608533871279487,32.88993598022505,29.492954646218642,635.7798146886705,6.088578802966526,29.29774286210834,29.29774286210834,29.29774286210834,31.315166709619007,31.315166709619007,33.258724729414126,31.3055207214738,20.059381130327758,17.990193676803152,33.258724729414126,33.258724729414126,31.31861274113784,31.31861274113784,31.3055207214738,33.258724729414126,33.258724729414126,31.31861274113784,33.258724729414126,27.921631407131436,22.100693425347714,20.081792986969354,13.4,2288807.3328792136 
 09/20  01:00:00,14.0,94.0,18.35842335788558,81.85797922673407,21.846742064108064,56.937377757990824,19.767021853680788,99.99999999999999,19.770355372884026,67.01229652601411,17.897027550832647,67.15645710263539,20.876682356342634,60.42068323984158,0.0,0.0,39.94085987439122,39.94085987439122,11926.36121293662,0.36793741629935006,29.617126159949073,24.351384620882456,0.0,0.0,0.0,0.0,0.0,0.0,32.88993598022505,32.88993598022505,970.7109365177151,4.369033088753193,26.227995904901242,26.227995904901242,26.227995904901242,28.91820158687997,28.91820158687997,30.3331800097529,27.43465166664728,19.767021853680788,17.897027550832647,30.3331800097529,30.3331800097529,23.792310604234434,29.058052143301047,27.43465166664728,30.3331800097529,30.3331800097529,29.058052143301047,30.3331800097529,29.058052143301047,21.846742064108064,20.876682356342634,13.999999999999998,3494559.3714637747 
 09/20  02:00:00,13.0,100.0,18.275925180193227,82.28279617419577,21.33992448144367,58.753570135487315,19.823107350202893,100.0,19.452513005445237,68.34866867700808,17.789787704825677,67.8416490033162,21.088450827328188,59.660469146615725,0.0,0.0,39.94085987439122,39.94085987439122,15986.37965632611,0.5646848635951134,28.78479544579215,21.99605607658084,0.0,0.0,0.0,0.0,0.0,0.0,32.88993598022505,32.88993598022505,1443.459144120497,-1.4591940786071333,24.91820950865302,24.91820950865302,24.91820950865302,28.953774675768233,28.953774675768233,28.924901528520287,24.930013037680006,19.823107350202893,17.789787704825677,28.924901528520287,28.924901528520287,21.99605607658084,28.78479544579215,24.930013037680006,28.924901528520287,28.924901528520287,28.78479544579215,28.924901528520287,28.78479544579215,21.33992448144367,21.088450827328188,13.0,5196452.9188337885 
 09/20  03:00:00,13.2,100.0,18.210317270199187,82.62244403281431,20.776874259012367,60.92776776419019,20.10929868337802,99.902498907309,19.169200603383636,69.5652748794682,17.685867772353497,68.72931528836597,20.881789109425682,60.529715056826554,0.0,0.0,39.94085987439122,39.94085987439122,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,32.88993598022505,32.88993598022505,0.0,13.2,25.274795847036543,25.274795847036543,25.274795847036543,25.274795847036543,25.274795847036543,29.28854929517177,29.28854929517177,20.10929868337802,17.685867772353497,29.28854929517177,29.28854929517177,25.54839003638417,25.54839003638417,29.28854929517177,29.28854929517177,29.28854929517177,25.54839003638417,29.28854929517177,25.54839003638417,20.776874259012367,20.881789109425682,13.2,0.0 
 09/20  04:00:00,14.0,94.0,18.164917878452155,82.85841020047536,20.262058450666085,63.003672813172685,20.60626080354244,99.33549685472057,18.945029003196282,70.54513470953577,17.602617222927258,69.55960363065128,20.52028534470525,62.00221596737087,0.0,0.0,39.94085987439122,39.94085987439122,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,32.88993598022505,32.88993598022505,0.0,14.0,25.274795847036543,25.274795847036543,25.274795847036543,25.274795847036543,25.274795847036543,29.28854929517177,29.28854929517177,20.60626080354244,17.602617222927258,29.28854929517177,29.28854929517177,25.409625654376562,25.409625654376562,29.28854929517177,29.28854929517177,29.28854929517177,25.409625654376562,29.28854929517177,25.409625654376562,20.262058450666085,20.52028534470525,14.0,0.0 
 09/20  05:00:00,14.0,100.0,18.118186688111013,83.10210823269311,19.958476569587205,64.47232574808777,20.728188519443062,100.0,18.77872517672697,71.28209283057373,17.559623573622833,70.20692777226489,20.149406338473227,63.71114647822549,13283.083540633168,0.36947343730964805,32.88665330648898,23.68810672004794,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,32.88993598022505,32.88993598022505,1264.8099314624924,-0.6111486914988689,29.596262202599092,29.596262202599092,29.596262202599092,33.631190578737296,33.631190578737296,33.52609475407606,29.683900653828566,20.728188519443062,17.559623573622833,33.52609475407606,33.52609475407606,32.88665330648898,32.88665330648898,29.683900653828566,33.52609475407606,33.52609475407606,23.68810672004794,33.52609475407606,32.88665330648898,19.958476569587205,20.149406338473227,14.0,4553315.753264973 
 09/20  06:00:00,13.0,100.0,18.068463345153706,83.36227451056263,20.45038724230668,62.75998367590282,20.584777005306506,100.0,18.619058594008987,71.99780902874895,17.491570197308167,70.80412078328044,19.862991798882216,65.07897138504697,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,16368.873848620617,0.5058461365188072,32.54204898647471,24.66503410412745,1292.8760604794209,-1.601594452377614,28.655791730931615,28.655791730931615,28.655791730931615,32.69075580282207,32.69075580282207,32.730447147287045,28.595265547270785,20.584777005306506,17.491570197308167,32.730447147287045,32.730447147287045,32.54204898647471,32.54204898647471,28.595265547270785,32.730447147287045,32.730447147287045,32.54204898647471,32.730447147287045,24.66503410412745,20.45038724230668,19.862991798882216,13.0,4654353.817725915 
 09/20  07:00:00,12.0,100.0,18.023647102726894,83.59756474248928,21.169924575925226,59.828680238710646,20.286564289096045,99.99999999999999,18.467494212659986,72.68468705937241,17.38820246404903,71.3018437067497,20.490280309159886,62.38225699107386,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.951064049405865,30.951064049405865,0.0,0.0,0.0,0.0,4738.2680297410825,0.15003656500283574,35.79240691196651,33.274005381218075,393.8507213123736,7.09233429935656,32.3305761599186,32.3305761599186,32.3305761599186,33.67547767928541,33.67547767928541,36.206196782858854,34.96023309175966,20.286564289096045,17.38820246404903,36.206196782858854,36.206196782858854,33.71103828898518,33.71103828898518,34.96023309175966,36.206196782858854,36.206196782858854,33.71103828898518,36.206196782858854,31.192636758236752,21.169924575925226,20.490280309159886,12.0,1417862.5967245451 
