Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/20  08:00:00,13.0,100.0,17.987965247775833,83.78542105761954,21.442604132669356,58.58732041705025,20.070176349778123,99.99999999999999,18.331422008916856,73.30763684402493,17.39996911197023,71.35833065537197,21.37195716405304,58.84182474138487,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.951064049405865,30.951064049405865,0.0,0.0,0.0,0.0,0.0,0.0,35.79240691196651,35.79240691196651,0.0,13.0,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,36.25784847693059,36.25784847693059,20.070176349778123,17.39996911197023,36.25784847693059,36.25784847693059,32.579472738775664,32.579472738775664,36.25784847693059,36.25784847693059,36.25784847693059,32.579472738775664,36.25784847693059,32.579472738775664,21.442604132669356,21.37195716405304,13.0,0.0 
 09/20  09:00:00,14.7,100.0,17.96831394566656,83.88908126427958,21.40829266842761,59.1396359081757,20.02133495682306,100.0,18.261994388432804,73.62776652782289,17.592416075673484,70.91857487333276,21.77541103304441,57.824994018930376,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,35.79240691196651,35.79240691196651,0.0,14.7,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,36.25784847693059,36.25784847693059,20.02133495682306,17.592416075673484,36.25784847693059,36.25784847693059,32.51441258508527,32.51441258508527,36.25784847693059,36.25784847693059,36.25784847693059,32.51441258508527,36.25784847693059,32.51441258508527,21.40829266842761,21.77541103304441,14.7,0.0 
 09/20  10:00:00,16.0,100.0,17.96730101086958,83.81152720480371,21.282066247891372,60.374587719597116,20.105375812962617,100.0,18.253656130405705,73.59352877794704,17.89194901227103,70.1231690786425,21.82769208444998,58.39234214626564,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,35.79240691196651,35.79240691196651,0.0,16.0,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,36.25784847693059,36.25784847693059,20.105375812962617,17.89194901227103,36.25784847693059,36.25784847693059,32.44935243092563,32.44935243092563,36.25784847693059,36.25784847693059,36.25784847693059,32.44935243092563,36.25784847693059,32.44935243092563,21.282066247891372,21.82769208444998,16.0,0.0 
 09/20  11:00:00,16.0,100.0,17.981320821603617,83.73762163752193,21.09900548901547,62.13762591547114,20.217267091908507,100.0,18.287599051233208,73.43687256627429,18.172016508211247,69.64308662536453,21.66610557850289,60.0174639909894,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,35.79240691196651,35.79240691196651,0.0,16.0,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,36.25784847693059,36.25784847693059,20.217267091908507,18.172016508211247,36.25784847693059,36.25784847693059,32.44935243092563,32.44935243092563,36.25784847693059,36.25784847693059,36.25784847693059,32.44935243092563,36.25784847693059,32.44935243092563,21.09900548901547,21.66610557850289,16.0,0.0 
 09/20  12:00:00,15.2,100.0,18.001691360244454,83.6303700747715,20.850739580307085,64.24471742162487,20.292759826427076,100.0,18.326739371358588,73.25669348181914,18.376794320817204,69.65447663007546,21.388355913688688,62.16221398404206,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,35.79240691196651,35.79240691196651,0.0,15.2,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,36.25784847693059,36.25784847693059,20.292759826427076,18.376794320817204,36.25784847693059,36.25784847693059,32.44935243092563,32.44935243092563,36.25784847693059,36.25784847693059,36.25784847693059,32.44935243092563,36.25784847693059,32.44935243092563,20.850739580307085,21.388355913688688,15.2,0.0 
 09/20  13:00:00,15.0,100.0,18.01919754065765,83.45569465214413,20.523572737675615,66.3512919333754,20.320922279285007,100.0,18.346768250125624,73.09232035036477,18.51275505958823,69.79282820819654,21.019712080012066,64.35949348929122,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,35.79240691196651,35.79240691196651,0.0,15.0,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,36.25784847693059,36.25784847693059,20.320922279285007,18.51275505958823,36.25784847693059,36.25784847693059,32.51441258508527,32.51441258508527,36.25784847693059,36.25784847693059,36.25784847693059,32.51441258508527,36.25784847693059,32.51441258508527,20.523572737675615,21.019712080012066,15.0,0.0 
 09/20  14:00:00,15.0,100.0,18.02923302548054,83.32045034949913,20.299472248550067,67.79912296021602,20.327443365149016,100.0,18.35341427556371,72.98950968904857,18.61642970864557,69.88982783033975,20.736151374046816,66.00191243132667,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,35.79240691196651,35.79240691196651,0.0,15.0,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,36.25784847693059,36.25784847693059,20.327443365149016,18.61642970864557,36.25784847693059,36.25784847693059,32.44935243092563,32.44935243092563,36.25784847693059,36.25784847693059,36.25784847693059,32.44935243092563,36.25784847693059,32.44935243092563,20.299472248550067,20.736151374046816,15.0,0.0 
 09/20  15:00:00,15.4,100.0,18.027479363995415,83.32964198806098,20.031568336632024,69.76910503665026,20.245819915631433,100.0,18.350302081446987,73.00376130883124,18.62771650285208,70.67293448038313,20.443121213443842,68.02141218632987,0.0,0.0,36.75763311893921,36.75763311893921,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,35.79240691196651,35.79240691196651,0.0,15.4,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,32.38429227676598,36.25784847693059,36.25784847693059,20.245819915631433,18.62771650285208,36.25784847693059,36.25784847693059,32.44935243092563,32.44935243092563,36.25784847693059,36.25784847693059,36.25784847693059,32.44935243092563,36.25784847693059,32.44935243092563,20.031568336632024,20.443121213443842,15.4,0.0 
 09/20  16:00:00,15.0,100.0,18.01199459680246,83.3281839235641,19.742639744917057,71.51729250260553,20.068216896712983,100.0,18.335932898579728,72.99719354406015,18.53390706483154,71.69117747836744,20.08146648176114,70.03700523784414,9123.061714139145,0.30538739708152207,34.27705014583858,30.703637047961195,0.0,0.0,30.95106404940587,30.95106404940587,0.0,0.0,0.0,0.0,0.0,0.0,35.79240691196651,35.79240691196651,666.1117830344265,7.735780972103311,29.98375756575833,29.98375756575833,29.98375756575833,32.00134314778411,32.00134314778411,34.01604541022907,31.827449450196507,20.068216896712983,18.53390706483154,34.01604541022907,34.01604541022907,32.15543987891161,32.15543987891161,31.827449450196507,34.01604541022907,34.01604541022907,28.582026781034223,34.01604541022907,32.15543987891161,19.742639744917057,20.08146648176114,15.0,2398002.4189239354 
 09/20  17:00:00,16.0,100.0,17.9729253759538,83.53326757051279,20.21972730040096,70.36453706411683,19.78453462233054,100.0,18.295800252942144,73.18127896627709,18.390104638422564,73.31656421071519,19.68777547597058,72.72840534806215,0.0,0.0,32.133293534019565,32.133293534019565,8974.175588545486,0.35991444010652207,25.284498663395826,19.29644368762981,0.0,0.0,0.0,0.0,8807.984771691665,0.5731718089385961,25.284498663395826,21.61515795827833,1632.5037658408871,1.773463462789036,21.12572045336693,21.12572045336693,21.12572045336693,25.15989447949591,25.15989447949591,25.272930607718866,20.99602191810464,19.78453462233054,18.390104638422564,25.272930607718866,25.272930607718866,19.29644368762981,25.284498663395826,20.99602191810464,25.272930607718866,25.272930607718866,25.284498663395826,25.272930607718866,21.61515795827833,20.21972730040096,19.68777547597058,16.0,5877013.557027193 
 09/20  18:00:00,15.7,100.0,17.934178838262987,83.73721323244047,20.87467985985821,68.26491986739933,19.707492916296918,99.99999999999999,18.267395924679125,73.31188256881752,18.159565534747227,75.13796427763535,19.90787798356991,72.46594240013249,0.0,0.0,32.13329353401956,32.13329353401956,11684.793466060284,0.5471397039250252,25.932065818692678,20.761573054860655,0.0,0.0,0.0,0.0,4899.6181313661555,0.37500077243989155,25.932065818692678,22.613258831092136,1589.106039630522,1.4268607060579985,21.933451285481823,21.933451285481823,21.933451285481823,25.96793711357523,25.96793711357523,25.94987733959112,21.93253430338809,19.707492916296918,18.159565534747227,25.94987733959112,25.94987733959112,20.761573054860655,25.932065818692678,21.93253430338809,25.94987733959112,25.94987733959112,25.932065818692678,25.94987733959112,22.613258831092136,20.87467985985821,19.90787798356991,15.699999999999998,5720781.74266988 
 09/20  19:00:00,16.0,100.0,17.905355162918955,83.88928003708422,21.109258129717276,68.29404976204685,19.81467730691329,100.0,18.248791949750235,73.397561764386,17.94087297738308,77.29062546150472,20.08889983925231,72.72646444412335,0.0,0.0,32.133293534019565,32.133293534019565,13134.33970244226,0.6661709728434252,26.666063741300167,21.948524275802214,0.0,0.0,0.0,0.0,3305.9481944526733,0.1824095918146235,26.666063741300167,22.329543529734988,1549.124046638937,1.694912139083149,22.707545788617818,22.707545788617818,22.707545788617818,26.742330480935557,26.742330480935557,26.72925236931222,22.701428852320635,19.81467730691329,17.94087297738308,26.72925236931222,26.72925236931222,21.948524275802214,26.666063741300167,22.701428852320635,26.72925236931222,26.72925236931222,26.666063741300167,26.72925236931222,22.329543529734988,21.109258129717276,20.08889983925231,16.0,5576846.567900173 
 09/20  20:00:00,16.0,100.0,17.89161224509597,83.96189650511614,20.96707676412058,69.53578991045654,20.240371797420202,99.60006957306899,18.24319350228759,73.42336858241822,17.844220786475,78.50346868839085,20.188310604699012,72.95244606836329,0.0,0.0,32.133293534019565,32.133293534019565,7631.614709378123,0.26068195388214066,30.11649570251101,26.61463238095233,0.0,0.0,0.0,0.0,0.0,0.0,26.666063741300167,26.666063741300167,691.1130702513423,8.768839521199704,26.392858677005542,26.392858677005542,26.392858677005542,28.410565249610272,28.410565249610272,30.304685642182413,28.400920439983295,20.240371797420202,17.844220786475,30.304685642182413,30.304685642182413,24.988607270748965,28.490470592307645,28.400920439983295,30.304685642182413,30.304685642182413,28.490470592307645,30.304685642182413,28.490470592307645,20.96707676412058,20.188310604699012,16.0,2488007.052904832 
 09/20  21:00:00,16.6,100.0,17.890674245906567,83.96685728453396,20.631676062376812,72.07401966557501,20.6805362430636,99.92961405216454,18.24910382590882,73.39612459775829,17.77250059291374,79.99596884730533,20.093715261176996,74.50333081567695,0.0,0.0,32.133293534019565,32.133293534019565,0.0,0.0,30.11649570251101,30.11649570251101,0.0,0.0,0.0,0.0,0.0,0.0,26.666063741300167,26.666063741300167,0.0,16.6,26.45558950280819,26.45558950280819,26.45558950280819,26.45558950280819,26.45558950280819,30.365540996411923,30.365540996411923,20.6805362430636,17.77250059291374,30.365540996411923,30.365540996411923,26.586932400024846,26.586932400024846,30.365540996411923,30.365540996411923,30.365540996411923,26.586932400024846,30.365540996411923,26.586932400024846,20.631676062376812,20.093715261176996,16.6,0.0 
 09/20  22:00:00,16.0,100.0,17.891004147046957,83.96511022842219,20.262905561998018,74.61127575369454,20.761705639710776,100.0,18.25806637044482,73.3548353030211,17.68300787933893,81.4825453343388,19.977170493220367,75.93632343243408,0.0,0.0,32.133293534019565,32.133293534019565,0.0,0.0,30.11649570251101,30.11649570251101,0.0,0.0,0.0,0.0,13524.774347006616,0.3613458450184117,33.37826152709867,24.021119996239022,1248.6463994544683,1.4118347054304543,30.047584563053583,30.047584563053583,30.047584563053583,34.08243848437239,34.08243848437239,33.993224341733765,30.11723355990996,20.761705639710776,17.68300787933893,33.993224341733765,33.993224341733765,33.37826152709867,33.37826152709867,30.11723355990996,33.993224341733765,33.993224341733765,33.37826152709867,33.993224341733765,24.021119996239022,20.262905561998018,19.977170493220367,16.0,4495127.038036086 
 09/20  23:00:00,16.1,100.0,17.88603713116987,84.07470330365078,19.97138468472209,76.3869764801997,20.62403702974804,100.0,18.259313139506446,73.42185943811353,17.619457686059746,82.50064177846177,20.56087629668074,73.64937068376533,8382.285412723464,0.21193741528576582,34.315166313449396,29.584214405437542,0.0,0.0,30.11649570251101,30.11649570251101,0.0,0.0,0.0,0.0,0.0,0.0,38.01693230559207,38.01693230559207,618.0601719188252,8.800849665089773,30.316763395155796,30.316763395155796,30.316763395155796,32.33411567420602,32.33411567420602,34.39782291068143,32.32447106828943,20.62403702974804,17.619457686059746,34.39782291068143,34.39782291068143,32.5110377373046,32.5110377373046,32.32447106828943,34.39782291068143,34.39782291068143,27.780085829292744,34.39782291068143,32.5110377373046,19.97138468472209,20.56087629668074,16.1,2225016.6189077706 
 09/20  24:00:00,16.2,100.0,17.883503238553544,84.08811627790632,20.6816681932937,73.2281572802771,20.387211636506844,99.99999999999999,18.266345958376906,73.38944670790877,17.591465455942114,82.85467254781636,21.355387042936574,70.25393818942138,4223.000871023714,0.09675062232395426,38.33329414145537,34.852567900970826,0.0,0.0,30.11649570251101,30.11649570251101,0.0,0.0,0.0,0.0,0.0,0.0,38.016932305592064,38.016932305592064,372.1542916737492,11.296993531110992,35.21382044587942,35.21382044587942,35.21382044587942,36.558721965246235,36.558721965246235,39.00136095846062,37.813119287412064,20.387211636506844,17.591465455942114,39.00136095846062,39.00136095846062,36.49734306150687,36.49734306150687,37.813119287412064,39.00136095846062,39.00136095846062,33.016616821022325,39.00136095846062,36.49734306150687,20.6816681932937,21.355387042936574,16.2,1339755.450025497 
 09/21  01:00:00,14.6,100.0,17.887546535298412,84.06671073172075,21.486708724980254,69.54306338540152,20.153853729616785,99.99999999999999,18.2761567954324,73.34425922274472,17.54918743140057,83.1722126573013,21.58862185868194,69.10500335236034,0.0,0.0,38.33329414145537,38.33329414145537,0.0,0.0,30.11649570251101,30.11649570251101,0.0,0.0,0.0,0.0,0.0,0.0,38.016932305592064,38.016932305592064,0.0,14.599999999999998,35.29789490227388,35.29789490227388,35.29789490227388,35.29789490227388,35.29789490227388,39.080376079880324,39.080376079880324,20.153853729616785,17.54918743140057,39.080376079880324,39.080376079880324,35.48848628281375,35.48848628281375,39.080376079880324,39.080376079880324,39.080376079880324,35.48848628281375,39.080376079880324,35.48848628281375,21.486708724980254,21.58862185868194,14.599999999999998,0.0 
 09/21  02:00:00,13.0,100.0,17.885712276287727,84.07642222703329,21.67566907218284,67.93960124808946,19.899504506186343,100.0,18.25658091809611,73.43445589104145,17.47520961016575,83.34576834496067,21.34991201583843,69.305776971588,0.0,0.0,38.33329414145537,38.33329414145537,0.0,0.0,30.11649570251101,30.11649570251101,0.0,0.0,0.0,0.0,0.0,0.0,38.01693230559207,38.01693230559207,0.0,13.0,35.29789490227388,35.29789490227388,35.29789490227388,35.29789490227388,35.29789490227388,39.080376079880324,39.080376079880324,19.899504506186343,17.47520961016575,39.080376079880324,39.080376079880324,35.36142536260658,35.36142536260658,39.080376079880324,39.080376079880324,39.080376079880324,35.36142536260658,39.080376079880324,35.36142536260658,21.67566907218284,21.34991201583843,13.0,0.0 
 09/21  03:00:00,13.0,100.0,17.870378134989352,84.15764885616863,21.433338755243955,68.21854408491632,19.724238328131,100.0,18.19397000554159,73.72378261936746,17.42640714190189,83.3584083229388,20.938158486276542,70.3225241145173,0.0,0.0,38.33329414145537,38.33329414145537,17911.63153475486,0.4951080829156268,30.166411755214636,21.149331495907852,0.0,0.0,0.0,0.0,0.0,0.0,38.01693230559207,38.01693230559207,1398.1694603963206,-1.5012790301981953,26.055583923843002,26.055583923843002,26.055583923843002,30.090811898789692,30.090811898789692,30.273339292608448,25.847475772667636,19.724238328131,17.42640714190189,30.273339292608448,30.273339292608448,21.149331495907852,30.166411755214636,25.847475772667636,30.273339292608448,30.273339292608448,30.166411755214636,30.273339292608448,30.166411755214636,21.433338755243955,20.938158486276542,13.0,5033410.057426754 
 09/21  04:00:00,14.0,100.0,17.841567376238693,84.31049662694774,20.97906065888563,69.20329336658432,19.91540462643803,99.97426812950896,18.103220373544964,74.14540105083285,17.384420222381603,83.29219320486862,20.424202860604986,71.61035918097454,0.0,0.0,38.33329414145537,38.33329414145537,15350.880799223727,0.4556478818190255,30.90716613975255,22.832798618434893,0.0,0.0,0.0,0.0,0.0,0.0,38.01693230559207,38.01693230559207,1348.7085807425738,-0.5311051592037783,27.16510746477033,27.16510746477033,27.16510746477033,31.200359373390302,31.200359373390302,31.142841219606808,27.205836245229882,19.91540462643803,17.384420222381603,31.142841219606808,31.142841219606808,22.832798618434893,30.90716613975255,27.205836245229882,31.142841219606808,31.142841219606808,30.90716613975255,31.142841219606808,30.90716613975255,20.97906065888563,20.424202860604986,14.0,4855350.890673265 
 09/21  05:00:00,14.0,100.0,17.81452786783057,84.45423120572252,20.492385966835677,70.53892287426731,20.430755588983505,99.46536603248838,18.025537142505204,74.50846620494744,17.335036100057444,83.35776417177627,19.971806045603337,72.84818200196564,0.0,0.0,38.33329414145537,38.33329414145537,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,7010.958059284632,0.16353583964132626,34.40690459875774,29.278784985077316,609.0358218599068,6.672753476914347,30.987929133360993,30.987929133360993,30.987929133360993,33.00528141241121,33.00528141241121,34.909371299255945,32.995635712491584,20.430755588983505,17.335036100057444,34.909371299255945,34.909371299255945,32.93067473018798,32.93067473018798,32.995635712491584,34.909371299255945,34.909371299255945,32.93067473018798,34.909371299255945,27.802555116507556,20.492385966835677,19.971806045603337,14.0,2192528.9586956645 
 09/21  06:00:00,14.5,100.0,17.802846514077267,84.43264711041655,20.038213245515664,72.00357228905398,20.86290294855948,100.0,17.97832898724068,74.65600909206209,17.309571781172153,83.32763987631549,20.5069974209312,69.94986131441985,0.0,0.0,38.33329414145537,38.33329414145537,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,14.5,31.045299619623073,31.045299619623073,31.045299619623073,31.045299619623073,31.045299619623073,34.96526320519895,34.96526320519895,20.86290294855948,17.309571781172153,34.96526320519895,34.96526320519895,31.315711852078177,31.315711852078177,34.96526320519895,34.96526320519895,34.96526320519895,31.315711852078177,34.96526320519895,31.315711852078177,20.038213245515664,20.5069974209312,14.5,0.0 
 09/21  07:00:00,14.0,100.0,17.806231727375355,84.49838466932962,19.782152918793912,72.94478270192675,20.952807476048687,99.99999999999999,17.95538324980818,74.83805418249634,17.28369335401542,83.47597430152071,21.3166802411973,66.35988355191864,11240.644282162299,0.36380769925795453,33.426695651177454,28.456441966630564,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,871.9020458743626,4.28687093548666,29.182107629432714,29.182107629432714,29.182107629432714,31.87213584786261,31.87213584786261,33.235762525880915,30.415823600301273,20.952807476048687,17.28369335401542,33.235762525880915,33.235762525880915,31.945885784302288,31.945885784302288,30.415823600301273,33.235762525880915,33.235762525880915,26.9756320997554,33.235762525880915,31.945885784302288,19.782152918793912,21.3166802411973,13.999999999999998,3138847.3651477057 
 09/21  08:00:00,15.0,100.0,17.818174714743797,84.43482929945785,20.449877015949752,69.89409008796557,20.819973026478962,99.99999999999999,17.955113919994396,74.83932150055189,17.35894108958358,83.13157144748384,21.629531137230195,65.00590582511296,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,15.0,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216357995,31.573251216357995,20.819973026478962,17.35894108958358,31.573251216357995,31.573251216357995,27.73576121994347,27.73576121994347,31.573251216357995,31.573251216357995,31.573251216357995,27.73576121994347,31.573251216357995,27.73576121994347,20.449877015949752,21.629531137230195,15.0,0.0 
 09/21  09:00:00,14.9,100.0,17.8443829531354,84.2955484728678,21.514220725175733,65.48864058415653,20.691157310571462,100.0,17.999725731682613,74.62953893003345,17.571577278887712,82.08779548818814,21.613630932369276,65.08853103414484,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,14.9,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216358,31.573251216358,20.691157310571462,17.571577278887712,31.573251216358,31.573251216358,27.744112485288998,27.744112485288998,31.573251216358,31.573251216358,31.573251216358,27.744112485288998,31.573251216358,27.744112485288998,21.514220725175733,21.613630932369276,14.9,0.0 
 09/21  10:00:00,16.0,100.0,17.881374152834667,84.09939734313167,22.042374668364253,63.58342264973385,20.72413677754333,100.0,18.086657054876046,74.22264406963184,17.868942654204705,80.69819442625455,21.44952326152402,65.92932919648348,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,16.0,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216358,31.573251216358,20.72413677754333,17.868942654204705,31.573251216358,31.573251216358,27.60622019597772,27.60622019597772,31.573251216358,31.573251216358,31.573251216358,27.60622019597772,31.573251216358,27.60622019597772,22.042374668364253,21.44952326152402,16.0,0.0 
 09/21  11:00:00,16.0,100.0,17.929141945916136,83.8468638386644,22.140110233321025,63.563830799771864,20.81411710409502,100.0,18.196335122727277,73.71283145517994,18.19894869729903,79.2907660940678,21.248998907283315,67.12212549662422,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,16.0,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216358,31.573251216358,20.81411710409502,18.19894869729903,31.573251216358,31.573251216358,27.60622019597772,27.60622019597772,31.573251216358,31.573251216358,31.573251216358,27.60622019597772,31.573251216358,27.60622019597772,22.140110233321025,21.248998907283315,16.0,0.0 
 09/21  12:00:00,16.1,100.0,17.98773068046176,83.53828440426052,22.04365266014539,64.29742619661428,20.92767866037252,100.0,18.39507228054655,72.79905931658456,18.525519101730563,77.93337246436033,21.069876476640587,68.24386856096284,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,16.1,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216358,31.573251216358,20.92767866037252,18.525519101730563,31.573251216358,31.573251216358,27.60622019597772,27.60622019597772,31.573251216358,31.573251216358,31.573251216358,27.60622019597772,31.573251216358,27.60622019597772,22.04365266014539,21.069876476640587,16.1,0.0 
 09/21  13:00:00,16.0,100.0,18.05313575941671,83.1952946494789,21.84166941536272,65.34809863665092,21.031245752235932,100.0,18.641135826152663,71.68520955470512,18.805858756973205,76.75546537666644,20.965590640185255,68.94910265952687,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,16.0,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216358,31.573251216358,21.031245752235932,18.805858756973205,31.573251216358,31.573251216358,27.537274003976883,27.537274003976883,31.573251216358,31.573251216358,31.573251216358,27.537274003976883,31.573251216358,27.537274003976883,21.84166941536272,20.965590640185255,16.0,0.0 
 09/21  14:00:00,16.0,100.0,18.11623607185203,82.86589887873733,21.65170843541873,66.26500421006709,21.078491093171003,100.0,18.918034676461925,70.45465741326876,19.003693015678248,75.92237212550059,20.889744918946892,69.43227729383932,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,16.0,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216358,31.573251216358,21.078491093171003,19.003693015678248,31.573251216358,31.573251216358,27.537274003976883,27.537274003976883,31.573251216358,31.573251216358,31.573251216358,27.537274003976883,31.573251216358,27.537274003976883,21.65170843541873,20.889744918946892,16.0,0.0 
 09/21  15:00:00,16.0,100.0,18.17354177878045,82.56802563872307,21.405732677869512,67.4397810784773,21.035545092849734,100.0,19.160726965258412,69.39562559390725,19.09236177101555,75.62750959547155,20.74578866884549,70.22639122291582,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,16.0,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216358,31.573251216358,21.035545092849734,19.09236177101555,31.573251216358,31.573251216358,27.537274003976883,27.537274003976883,31.573251216358,31.573251216358,31.573251216358,27.537274003976883,31.573251216358,27.537274003976883,21.405732677869512,20.74578866884549,16.0,0.0 
 09/21  16:00:00,16.0,100.0,18.21649000485423,82.34557600206415,21.069503781013047,68.94065031149124,20.89725920413776,100.0,19.364578567589064,68.51991993318165,19.078398911623157,75.7620851352681,20.538087945489487,71.22914582991436,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,16.0,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216358,31.573251216358,20.89725920413776,19.078398911623157,31.573251216358,31.573251216358,27.60622019597772,27.60622019597772,31.573251216358,31.573251216358,31.573251216358,27.60622019597772,31.573251216358,27.60622019597772,21.069503781013047,20.538087945489487,16.0,0.0 
 09/21  17:00:00,16.0,100.0,18.238381498617827,82.23243920032539,20.69262178384661,70.68643530763404,20.65285328989925,100.0,19.49430924578998,67.96907315074142,18.943449851423622,76.49698692868184,20.217461426088363,72.78644303199314,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,0.0,0.0,36.817024532568944,36.817024532568944,0.0,16.0,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,27.46832781197603,31.573251216358,31.573251216358,20.65285328989925,18.943449851423622,31.573251216358,31.573251216358,27.60622019597772,27.60622019597772,31.573251216358,31.573251216358,31.573251216358,27.60622019597772,31.573251216358,27.60622019597772,20.69262178384661,20.217461426088363,16.0,0.0 
 09/21  18:00:00,16.1,100.0,18.214153867790436,82.35766041224005,20.205774343926592,72.92002153788727,20.31307323846398,100.0,19.51166710850137,67.89573568634813,18.686985474149225,77.78919918523604,19.839870623077168,74.58661504730097,0.0,0.0,34.03508964358736,34.03508964358736,0.0,0.0,34.60772194220306,34.60772194220306,0.0,0.0,0.0,0.0,15308.2362350414,0.4760607226917688,31.27833982989618,23.476603940942887,1332.3911450197052,1.5923848874442283,27.5927923181695,27.5927923181695,27.5927923181695,31.62796164498154,31.62796164498154,31.616114242839117,27.58729218577409,20.31307323846398,18.686985474149225,31.616114242839117,31.616114242839117,31.27833982989618,31.27833982989618,27.58729218577409,31.616114242839117,31.616114242839117,31.27833982989618,31.616114242839117,23.476603940942887,20.205774343926592,19.839870623077168,16.1,4796608.122070938 
 09/21  19:00:00,16.0,100.0,18.139990050520733,82.82433184258664,19.600141388087913,75.91752196735516,19.80235345373495,100.0,19.37615991465082,68.53840294624226,18.366530782064796,79.54365080596591,20.15463480695188,73.34722312859695,11024.38612427546,0.6583653545406081,26.238725871230734,22.232970289455913,6840.241485566828,0.23290889793809716,26.238725871230734,19.09796029739322,0.0,0.0,0.0,0.0,0.0,0.0,33.97122237023543,33.97122237023543,1582.6579621092574,1.7259082815636342,22.06534681880548,22.06534681880548,22.06534681880548,26.099883580094613,26.099883580094613,26.214049420929207,21.930524825911665,19.80235345373495,18.366530782064796,26.214049420929207,26.214049420929207,19.09796029739322,26.238725871230734,21.930524825911665,26.214049420929207,26.214049420929207,22.232970289455913,26.214049420929207,26.238725871230734,19.600141388087913,20.15463480695188,16.0,5697568.663593326 
 09/21  20:00:00,17.0,100.0,18.078557305918405,83.30942583650928,19.986975486335314,74.56588075557939,19.767221916438928,100.0,19.20904712888823,69.39266958575259,18.16447996654195,80.90665640296545,21.401395511005102,68.3459511652834,3050.5752892567075,0.25710265943657296,26.319727916261268,24.868395367606883,13209.994591423527,0.5119329823373198,26.99074660647006,20.79676941624394,0.0,0.0,0.0,0.0,0.0,0.0,33.97122237023543,33.97122237023543,1532.6939848106622,2.6980002479365917,23.046287028813786,23.046287028813786,23.046287028813786,27.08120253450383,27.08120253450383,27.039726202656734,23.069509649564708,19.767221916438928,18.16447996654195,27.039726202656734,27.039726202656734,20.79676941624394,26.99074660647006,23.069509649564708,27.039726202656734,27.039726202656734,25.539414057815684,27.039726202656734,26.99074660647006,19.986975486335314,21.401395511005102,17.0,5517698.3453183845 
 09/21  21:00:00,16.7,100.0,18.056478634232075,83.50755066672613,20.331456887374117,73.55245240574361,19.995974754522543,100.0,19.102439055363845,69.9244530184115,18.045248500798824,81.92889763765939,21.742681616602802,67.44277106586077,1551.1018523537766,0.07641242343702757,27.563572917231163,25.135170276710294,13458.217984030136,0.46414420990290073,29.53037143544084,22.083021977335996,0.0,0.0,0.0,0.0,0.0,0.0,33.97122237023543,33.97122237023543,1408.4823244424645,2.274727471818717,25.857912233471826,25.857912233471826,25.857912233471826,29.89301432465752,29.89301432465752,29.82265978471717,25.911164899044188,19.995974754522543,18.045248500798824,29.82265978471717,29.82265978471717,22.083021977335996,29.53037143544084,25.911164899044188,29.82265978471717,29.82265978471717,27.101968794919973,29.82265978471717,29.53037143544084,20.331456887374117,21.742681616602802,16.7,5070536.367992872 
 09/21  22:00:00,16.0,100.0,18.058729210624264,83.49573202844184,20.508080654933387,73.26601647339646,20.34319841297436,100.0,19.017094351620045,70.29780190021296,17.948740694895516,82.83955751453828,21.577019126274884,68.61050354495075,0.0,0.0,27.563572917231163,27.563572917231163,0.0,0.0,31.49716995365052,31.49716995365052,0.0,0.0,0.0,0.0,0.0,0.0,33.97122237023543,33.97122237023543,0.0,16.0,28.261115399958044,28.261115399958044,28.261115399958044,28.261115399958044,28.261115399958044,32.13960315128339,32.13960315128339,20.34319841297436,17.948740694895516,32.13960315128339,32.13960315128339,28.39140136870004,28.39140136870004,32.13960315128339,32.13960315128339,32.13960315128339,28.39140136870004,32.13960315128339,28.39140136870004,20.508080654933387,21.577019126274884,16.0,0.0 
 09/21  23:00:00,15.0,100.0,18.05781364287109,83.50053899011333,20.380902828924363,73.79638721804804,20.388797391169362,100.0,18.943472860675843,70.62167264925196,17.844635509289027,83.5213330350696,21.185205622078033,70.23289849499272,0.0,0.0,27.563572917231163,27.563572917231163,0.0,0.0,31.49716995365052,31.49716995365052,0.0,0.0,0.0,0.0,0.0,0.0,33.97122237023543,33.97122237023543,0.0,15.0,28.261115399958044,28.261115399958044,28.261115399958044,28.261115399958044,28.261115399958044,32.13960315128339,32.13960315128339,20.388797391169362,17.844635509289027,32.13960315128339,32.13960315128339,28.39140136870004,28.39140136870004,32.13960315128339,32.13960315128339,32.13960315128339,28.39140136870004,32.13960315128339,28.39140136870004,20.380902828924363,21.185205622078033,15.0,0.0 
 09/21  24:00:00,14.3,100.0,18.040650845808873,83.67323293961962,20.090117506817684,74.5910744517841,20.24150354277505,100.0,18.848144949150864,71.11366304403265,17.734783577189305,84.0478557758451,20.713087986158374,71.7764369721476,0.0,0.0,27.563572917231163,27.563572917231163,0.0,0.0,31.49716995365052,31.49716995365052,0.0,0.0,0.0,0.0,0.0,0.0,33.97122237023543,33.97122237023543,0.0,14.3,28.261115399958044,28.261115399958044,28.261115399958044,28.261115399958044,28.261115399958044,32.13960315128339,32.13960315128339,20.24150354277505,17.734783577189305,32.13960315128339,32.13960315128339,28.39140136870004,28.39140136870004,32.13960315128339,32.13960315128339,32.13960315128339,28.39140136870004,32.13960315128339,28.39140136870004,20.090117506817684,20.713087986158374,14.3,0.0 
 09/22  01:00:00,17.0,100.0,18.00501205435416,83.86101990753977,19.962317211958204,75.51660890781666,20.11806656560949,100.0,18.732818156998185,71.62832155025163,17.72301214237124,84.4566389233687,20.291601475796508,73.99484602809233,14352.745998310033,0.41656679208735026,32.88025364019724,24.03047837858319,0.0,0.0,31.49716995365052,31.49716995365052,0.0,0.0,0.0,0.0,0.0,0.0,33.97122237023543,33.97122237023543,1270.63279777555,2.4507919326166308,29.389856527923385,29.389856527923385,29.389856527923385,33.424781494914384,33.424781494914384,33.37509855857767,29.41958916583549,20.11806656560949,17.72301214237124,33.37509855857767,33.37509855857767,32.88025364019724,32.88025364019724,29.41958916583549,33.37509855857767,33.37509855857767,24.03047837858319,33.37509855857767,32.88025364019724,19.962317211958204,20.291601475796508,17.0,4574278.07199198 
 09/22  02:00:00,17.0,100.0,17.962521331118914,84.08551838137996,20.547629075749295,74.14109109333053,19.904911392631263,100.0,18.628202923553303,72.09879852931276,17.70051543239635,85.48194020792263,19.848465962875302,77.4193762683203,0.0,0.0,37.27139550393885,37.27139550393885,8698.706875245323,0.2775617830400088,27.532626439800982,20.006134122023717,0.0,0.0,0.0,0.0,8748.008564278689,0.3848271483072304,27.532626439800982,22.110593931063416,1510.9040191180088,2.676865918742802,23.481738554931447,23.481738554931447,23.481738554931447,27.51682220111729,27.51682220111729,27.651469914378453,23.32547107125903,19.904911392631263,17.70051543239635,27.651469914378453,27.651469914378453,20.006134122023717,27.532626439800982,23.32547107125903,27.651469914378453,27.651469914378453,27.532626439800982,27.651469914378453,22.110593931063416,20.547629075749295,19.848465962875302,17.0,5439254.468824832 
 09/22  03:00:00,12.6,79.0,17.932362690223645,84.24527361865148,21.271998805420505,69.30811737145766,19.83987075809236,99.99999999999999,18.555179389029288,72.42926063926453,17.5468807321249,85.56135647621105,19.98140204402224,75.05053058385653,0.0,0.0,37.27139550393885,37.27139550393885,11825.720603974092,0.4155843440217134,28.10931534924775,21.328208545836873,0.0,0.0,0.0,0.0,4005.158893056852,0.22922939325958955,27.56094809433825,24.73245441420349,1473.9055889292617,-1.8881637470154566,24.26959548955409,24.26959548955409,24.26959548955409,28.304905271316397,28.304905271316397,28.265279137023178,24.291901322605085,19.83987075809236,17.5468807321249,28.265279137023178,28.265279137023178,21.328208545836873,28.10931534924775,24.291901322605085,28.265279137023178,28.265279137023178,28.10931534924775,28.265279137023178,25.28082166911299,21.271998805420505,19.98140204402224,12.599999999999998,5306060.120145343 
 09/22  04:00:00,12.0,82.0,17.911833410697763,84.43739957849681,21.484867543320526,65.23287424897994,20.06445248901613,100.0,18.456976244752465,72.94821390746591,17.401034851821077,84.66476702525003,20.13820404510275,70.89160905896502,0.0,0.0,37.27139550393885,37.27139550393885,15728.278553550173,0.4905878295097579,30.44827387693766,22.778401452253338,0.0,0.0,0.0,0.0,0.0,0.0,27.504866313465232,27.504866313465232,1368.8611577295387,-2.588510656985907,26.655520721256714,26.655520721256714,26.655520721256714,30.69087102829334,30.69087102829334,30.66986525457821,26.655947667057973,20.06445248901613,17.401034851821077,30.66986525457821,30.66986525457821,22.778401452253338,30.44827387693766,26.655947667057973,30.66986525457821,30.66986525457821,30.44827387693766,30.66986525457821,30.44827387693766,21.484867543320526,20.13820404510275,12.0,4927900.16782634 
 09/22  05:00:00,12.0,88.0,17.89729331957423,84.51472947430756,21.26001718920746,64.23660157201039,20.399872481416796,99.79422028678971,18.333072815254994,73.51732197436502,17.31569823638974,84.03858756539142,20.07542097926862,69.12896629913207,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,0.0,0.0,27.504866313465232,27.504866313465232,0.0,12.0,26.67524103192017,26.67524103192017,26.67524103192017,26.67524103192017,26.67524103192017,30.69087102829334,30.69087102829334,20.399872481416796,17.31569823638974,30.69087102829334,30.69087102829334,26.810133876175797,26.810133876175797,30.69087102829334,30.69087102829334,30.69087102829334,26.810133876175797,30.69087102829334,26.810133876175797,21.26001718920746,20.07542097926862,12.0,0.0 
 09/22  06:00:00,11.2,89.0,17.877417320743103,84.70394195069431,20.833236113503425,63.92642188743878,20.43481307314522,100.0,18.20731688555234,74.17304001927954,17.236631718213644,83.29099473038977,19.92630358027582,67.64171542603346,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,14307.62417657061,0.4280803323661546,32.76420945808587,24.533964482226907,1272.863707850087,-3.474169177990687,29.269463539967344,29.269463539967344,29.269463539967344,33.30434990669739,33.30434990669739,33.24109380548846,29.314424538446993,20.43481307314522,17.236631718213644,33.24109380548846,33.24109380548846,32.76420945808587,32.76420945808587,29.314424538446993,33.24109380548846,33.24109380548846,32.76420945808587,33.24109380548846,24.533964482226907,20.833236113503425,19.92630358027582,11.2,4582309.348260313 
 09/22  07:00:00,11.0,94.0,17.84542743794281,84.95830733254974,20.33026496883827,64.3991832884252,20.26150046469678,100.0,18.060993775633968,74.9319532177571,17.16574500753473,82.73428884673596,20.506505293686246,63.734646492931205,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,11.0,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,20.26150046469678,17.16574500753473,34.45701739239239,34.45701739239239,30.77234934412098,30.77234934412098,34.45701739239239,34.45701739239239,34.45701739239239,30.77234934412098,34.45701739239239,30.77234934412098,20.33026496883827,20.506505293686246,11.0,0.0 
 09/22  08:00:00,12.0,82.0,17.83814537481979,84.99728183914321,20.68874636048332,62.06336727429239,20.190429772528137,100.0,17.953853228083194,75.43869612851876,17.28087545159283,81.52614830422895,21.424120227478888,59.34919836191436,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,12.0,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,20.190429772528137,17.28087545159283,34.45701739239239,34.45701739239239,30.766516108267666,30.766516108267666,34.45701739239239,34.45701739239239,34.45701739239239,30.766516108267666,34.45701739239239,30.766516108267666,20.68874636048332,21.424120227478888,12.0,0.0 
 09/22  09:00:00,12.8,80.0,17.872763092416164,84.89556823459759,21.59969602450802,57.851879288993025,20.51978945000017,99.70767396244345,18.00028430470919,75.29257147721148,17.632484946508256,79.17551028857989,21.855378765641458,56.971970630149,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.448273876937655,30.448273876937655,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,12.8,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,20.51978945000017,17.632484946508256,34.45701739239239,34.45701739239239,30.70006626657606,30.70006626657606,34.45701739239239,34.45701739239239,34.45701739239239,30.70006626657606,34.45701739239239,30.70006626657606,21.59969602450802,21.855378765641458,12.8,0.0 
 09/22  10:00:00,13.0,72.0,17.948269321218305,84.49300639170986,22.453253211820865,53.36157564009581,21.245162240722415,97.7241399087168,18.22741979850978,74.22533197390098,18.092771638310253,75.76051227639635,21.96937437928898,54.97210380645782,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.448273876937655,30.448273876937655,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,13.0,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,21.245162240722415,18.092771638310253,34.45701739239239,34.45701739239239,30.70006626657606,30.70006626657606,34.45701739239239,34.45701739239239,34.45701739239239,30.70006626657606,34.45701739239239,30.70006626657606,22.453253211820865,21.96937437928898,13.0,0.0 
 09/22  11:00:00,14.0,63.0,18.07053568635773,83.84570537512916,22.963402755054776,50.525114912996976,22.19749484475711,94.31755305489779,18.625750902152628,72.39452663147618,18.56102945442767,72.67751704779245,21.940823220086248,53.78446763926199,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,14.0,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,22.19749484475711,18.56102945442767,34.45701739239239,34.45701739239239,30.766516108267666,30.766516108267666,34.45701739239239,34.45701739239239,34.45701739239239,30.766516108267666,34.45701739239239,30.766516108267666,22.963402755054776,21.940823220086248,14.0,0.0 
 09/22  12:00:00,14.0,67.0,18.228404702829337,83.09967647638167,22.880109857472647,48.93743684740457,23.14336340419844,92.51944230675262,19.14567490817131,70.14958521297041,18.96761524009828,69.45978668734003,21.84044214665696,52.15778545867929,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,14.0,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,23.14336340419844,18.96761524009828,34.45701739239239,34.45701739239239,30.766516108267666,30.766516108267666,34.45701739239239,34.45701739239239,34.45701739239239,30.766516108267666,34.45701739239239,30.766516108267666,22.880109857472647,21.84044214665696,14.0,0.0 
 09/22  13:00:00,14.0,59.0,18.407906903401692,82.16882840700475,22.370104224306484,48.95359397670682,23.978804254829868,90.14264441896607,19.714871511691896,67.70869382596061,19.31339353211679,66.85326654299453,21.769855084143998,50.8070425404651,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.448273876937655,30.448273876937655,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,13.999999999999998,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,23.978804254829868,19.31339353211679,34.45701739239239,34.45701739239239,30.70006626657606,30.70006626657606,34.45701739239239,34.45701739239239,34.45701739239239,30.70006626657606,34.45701739239239,30.70006626657606,22.370104224306484,21.769855084143998,13.999999999999998,0.0 
 09/22  14:00:00,14.0,59.0,18.59089686903375,81.23186656046127,21.95940680766186,48.79521344681045,24.546403882180563,89.56155632452486,20.29005177287621,65.33870526627243,19.56871864482403,64.75574035463166,22.077017046486546,48.47426726543216,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,14.0,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,24.546403882180563,19.56871864482403,34.45701739239239,34.45701739239239,30.633616334580935,30.633616334580935,34.45701739239239,34.45701739239239,34.45701739239239,30.633616334580935,34.45701739239239,30.633616334580935,21.95940680766186,22.077017046486546,14.0,0.0 
 09/22  15:00:00,13.7,58.0,18.76266954653812,80.36334157277719,21.59910747148662,48.70849400924739,24.72865557232697,91.14739645260823,20.831504443312603,63.192803408137536,19.67790524742253,63.44526898996692,22.842126682365738,45.183111523707694,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.448273876937655,30.448273876937655,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,13.7,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,24.72865557232697,19.67790524742253,34.45701739239239,34.45701739239239,30.70006626657606,30.70006626657606,34.45701739239239,34.45701739239239,34.45701739239239,30.70006626657606,34.45701739239239,30.70006626657606,21.59910747148662,22.842126682365738,13.7,0.0 
 09/22  16:00:00,13.0,62.0,18.907975169272024,79.63672659666305,21.238954843443764,48.80907894852693,24.602139338664628,94.3171013930981,21.287266365569863,61.447800509338464,19.658917791113627,62.75534324196602,23.978326585278023,41.349432734093824,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,13.0,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,24.602139338664628,19.658917791113627,34.45701739239239,34.45701739239239,30.766516108267666,30.766516108267666,34.45701739239239,34.45701739239239,34.45701739239239,30.766516108267666,34.45701739239239,30.766516108267666,21.238954843443764,23.978326585278023,13.0,0.0 
 09/22  17:00:00,13.0,62.0,19.018646028763307,79.08820920394372,20.836180476459113,48.917931824450534,24.02019373287994,99.27187432512694,21.5949386090561,60.30033982766948,19.544160341775335,62.30816145645989,24.858760257030156,38.33845008745427,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.448273876937655,30.448273876937655,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,13.0,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,24.02019373287994,19.544160341775335,34.45701739239239,34.45701739239239,30.70006626657606,30.70006626657606,34.45701739239239,34.45701739239239,34.45701739239239,30.70006626657606,34.45701739239239,30.70006626657606,20.836180476459113,24.858760257030156,13.0,0.0 
