Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/22  18:00:00,11.8,66.0,19.06759343908677,78.84695379259671,20.3370370675995,49.431813887183026,23.026254447070677,100.0,21.661717763700402,60.05445220752146,19.274707881204826,62.53023372103773,24.905460862308328,37.44654827378524,0.0,0.0,37.27139550393885,37.27139550393885,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,0.0,11.8,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,30.500716469632145,34.45701739239239,34.45701739239239,23.026254447070677,19.274707881204826,34.45701739239239,34.45701739239239,30.766516108267666,30.766516108267666,34.45701739239239,34.45701739239239,34.45701739239239,30.766516108267666,34.45701739239239,30.766516108267666,20.3370370675995,24.905460862308328,11.8,0.0 
 09/22  19:00:00,11.0,71.0,18.996432727871774,79.27569979395224,19.78869761266353,50.651215878147035,22.097370274295063,100.0,21.45178867345794,60.89092278534238,18.873177417755556,63.71679883223577,23.437338796484987,40.50228759621129,10453.842969810792,0.37970453731201737,33.39615453711894,29.41596581728563,0.0,0.0,30.448273876937662,30.448273876937662,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,819.3191974757281,2.2226762376096363,28.255867563297855,28.255867563297855,28.255867563297855,30.677065726964123,30.677065726964123,32.33469851423664,29.74981994173415,22.097370274295063,18.873177417755556,32.33469851423664,32.33469851423664,30.820781892746812,30.820781892746812,29.74981994173415,32.33469851423664,32.33469851423664,26.8405931729135,32.33469851423664,30.820781892746812,19.78869761266353,23.437338796484987,11.0,2949549.110912621 
 09/22  20:00:00,11.0,71.0,18.82446735095738,80.13217763422949,19.864712683113467,49.535816962929985,21.29510398492169,100.0,21.060853978469808,62.36897638462891,18.477083984156756,64.50092683025106,22.028784584984464,43.339781901739535,14827.422677633655,0.47154857239718145,33.789769908326946,26.14511713641611,0.0,0.0,30.448273876937662,30.448273876937662,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,1243.9110085249154,-3.744644647506976,30.139946759707048,30.139946759707048,30.139946759707048,34.17473208569406,34.17473208569406,34.081841040362896,30.21465369621852,21.29510398492169,18.477083984156756,34.081841040362896,34.081841040362896,33.789769908326946,33.789769908326946,30.21465369621852,34.081841040362896,34.081841040362896,26.14511713641611,34.081841040362896,33.789769908326946,19.864712683113467,22.028784584984464,11.0,4478079.630689695 
 09/22  21:00:00,10.0,76.0,18.642714872423625,81.04847035176509,21.02280479973153,45.61852578842417,20.64360030518419,100.0,20.56343827734937,64.30833853096381,18.146269493561718,65.31983540480672,20.889219444653094,45.962395109516365,3682.448044094741,0.11189293373606471,36.91855088162911,34.95022186793183,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,0.0,0.0,36.7569701524016,36.7569701524016,288.823849059771,6.292802316141689,33.35480190091968,33.35480190091968,33.35480190091968,34.36347804044479,34.36347804044479,37.265231315462735,36.31308465898804,20.64360030518419,18.146269493561718,37.265231315462735,37.265231315462735,34.49977214170055,34.49977214170055,36.31308465898804,37.265231315462735,37.265231315462735,32.53144312800327,37.265231315462735,34.49977214170055,21.02280479973153,20.889219444653094,10.0,1039765.8566151757 
 09/22  22:00:00,10.0,76.0,18.47427825598477,81.98830770968678,22.102033380847697,42.03142005075043,20.138854961721773,100.0,20.07467088085273,66.3452128120459,17.89320726485664,65.58040461131976,19.906752283757232,48.07788739719803,0.0,0.0,36.91855088162911,36.91855088162911,0.0,0.0,30.44827387693766,30.44827387693766,0.0,0.0,0.0,0.0,8672.50540931131,0.2349216287623947,35.47223343629593,30.671976755665987,622.7896194973212,2.6284982740481007,31.7981927333883,31.7981927333883,31.7981927333883,33.815634070552626,33.815634070552626,35.855809061705216,33.65023656448649,20.138854961721773,17.89320726485664,35.855809061705216,35.855809061705216,33.918186189308436,33.918186189308436,33.65023656448649,35.855809061705216,35.855809061705216,33.918186189308436,35.855809061705216,29.117929508678493,22.102033380847697,19.906752283757232,10.0,2242042.630190356 
 09/22  23:00:00,10.0,82.0,18.330122627631837,82.7327849998428,22.314329365192336,41.09853322719225,19.689977934818938,100.0,19.59327151976729,68.3558420348006,17.689383562739035,65.82882936916081,19.909935335870273,47.619424142861334,0.0,0.0,36.91855088162911,36.91855088162911,7329.53926709788,0.27239531217382845,28.699699294524848,25.480601812428546,0.0,0.0,0.0,0.0,8981.875236437136,0.30834777320565754,30.499450932243754,24.03219968910615,1388.19110620021,-4.595027799972889,26.67733863450691,26.67733863450691,26.67733863450691,30.712077360321416,30.712077360321416,30.804089146464136,26.56618811797194,19.689977934818938,17.689383562739035,30.804089146464136,30.804089146464136,27.280353450147455,30.499450932243754,26.56618811797194,30.804089146464136,30.804089146464136,30.499450932243754,30.804089146464136,24.03219968910615,22.314329365192336,19.909935335870273,10.0,4997487.982320756 
 09/22  24:00:00,10.0,78.0,18.20232033765865,83.48084449413699,22.002003516101368,41.49059117264464,19.530343502955283,100.0,19.148287970215886,70.3444649302893,17.539274673149446,65.81123944109038,20.213764171912388,46.29427926093278,0.0,0.0,36.91855088162911,36.91855088162911,16849.261769121906,0.9215037635111212,25.96635051927199,21.590489539133088,0.0,0.0,0.0,0.0,0.0,0.0,25.801569896222823,25.801569896222823,1589.2175420764565,-4.41202554309836,21.93116738117135,21.93116738117135,21.93116738117135,25.965652327300603,25.965652327300603,25.979244726538173,21.902954082471197,19.530343502955283,17.539274673149446,25.979244726538173,25.979244726538173,21.590489539133088,25.96635051927199,21.902954082471197,25.979244726538173,25.979244726538173,25.96635051927199,25.979244726538173,25.96635051927199,22.002003516101368,20.213764171912388,10.0,5721183.151475243 
 09/23  01:00:00,11.0,71.0,18.128507564341866,83.86884740780683,21.48562166972733,42.3859637357212,19.877652861140483,99.81961608435932,18.787509376904737,71.94703227218588,17.453187711757877,65.56416958871552,20.39389167303151,45.31943212410948,0.0,0.0,36.91855088162911,36.91855088162911,15462.143523374532,0.5565991487078747,29.692054380021432,23.016015220490058,0.0,0.0,0.0,0.0,0.0,0.0,25.801569896222823,25.801569896222823,1400.4256158829526,-3.5959601770464147,25.905656853626432,25.905656853626432,25.905656853626432,29.941151972090964,29.941151972090964,29.864303188613462,25.9638206283639,19.877652861140483,17.453187711757877,29.864303188613462,29.864303188613462,23.016015220490058,29.692054380021432,25.9638206283639,29.864303188613462,29.864303188613462,29.692054380021432,29.864303188613462,29.692054380021432,21.48562166972733,20.39389167303151,11.0,5041532.217178629 
 09/23  02:00:00,11.0,71.0,18.06862966590874,84.10276732866461,20.894047756972093,43.41354621085435,20.435001136820183,99.46702364379746,18.524455318602705,73.0698227203559,17.367534906788546,65.19695903633327,20.25192992981313,45.159206413277985,0.0,0.0,36.91855088162911,36.91855088162911,0.0,0.0,33.83008844583216,33.83008844583216,0.0,0.0,0.0,0.0,0.0,0.0,25.801569896222823,25.801569896222823,0.0,11.0,26.475621116674297,26.475621116674297,26.475621116674297,26.475621116674297,26.475621116674297,30.477923821064262,30.477923821064262,20.435001136820183,17.367534906788546,30.477923821064262,30.477923821064262,26.748822679351203,26.748822679351203,30.477923821064262,30.477923821064262,30.477923821064262,26.748822679351203,30.477923821064262,26.748822679351203,20.894047756972093,20.25192992981313,11.0,0.0 
 09/23  03:00:00,10.5,75.0,18.013171149358243,84.39661777287824,20.340172203135957,44.506859554887,20.859475513744535,100.0,18.295738013009313,74.1254186173081,17.280007642743595,64.98130887835904,20.00279382358066,45.43858022938394,0.0,0.0,36.91855088162911,36.91855088162911,0.0,0.0,33.83008844583216,33.83008844583216,0.0,0.0,0.0,0.0,6317.681765973675,0.15871430016430343,33.54300720929825,28.781599070643757,617.4533965882908,3.1250132764344123,30.447864690796386,30.447864690796386,30.447864690796386,32.46521696984661,32.46521696984661,34.348589618458135,32.4555707372774,20.859475513744535,17.280007642743595,34.348589618458135,34.348589618458135,32.233585012265465,32.233585012265465,32.4555707372774,34.348589618458135,34.348589618458135,32.233585012265465,34.348589618458135,27.47217687361097,20.340172203135957,20.00279382358066,10.5,2222832.227717847 
 09/23  04:00:00,9.0,93.0,17.9612632738269,84.75563081841781,19.847836017342054,45.79624256830007,20.88631397316137,100.0,18.09166737192746,75.15528618740188,17.171850619190366,65.15106077745554,20.445494080927045,44.12760717079891,16076.936948663813,0.462896735388633,33.14394842696716,24.747642216028332,0.0,0.0,33.83008844583216,33.83008844583216,0.0,0.0,0.0,0.0,0.0,0.0,37.60748538756681,37.60748538756681,1270.366764056011,-5.697106434660297,29.2998597354508,29.2998597354508,29.2998597354508,33.33469946302272,33.33469946302272,33.34594596600179,29.267555396578015,20.88631397316137,17.171850619190366,33.34594596600179,33.34594596600179,33.14394842696716,33.14394842696716,29.267555396578015,33.34594596600179,33.34594596600179,24.747642216028332,33.34594596600179,33.14394842696716,19.847836017342054,20.445494080927045,9.0,4573320.3506016405 
 09/23  05:00:00,9.0,93.0,17.91186161581289,85.01958906274264,20.483629169690687,44.00837484640472,20.663480564300873,99.99999999999999,17.908311041696304,76.02723688534557,17.103932870928485,65.37248088051436,21.131036987778202,42.28295586325264,4832.0229344068985,0.15748714720797954,35.7225194453659,33.27578782644078,0.0,0.0,33.83008844583216,33.83008844583216,0.0,0.0,0.0,0.0,0.0,0.0,37.60748538756681,37.60748538756681,394.7675528274404,4.0736976915867835,32.204500964725305,32.204500964725305,32.204500964725305,33.54940248409211,33.54940248409211,36.11455631685775,34.84578803264859,20.663480564300873,17.103932870928485,36.11455631685775,36.11455631685775,33.59711104639484,33.59711104639484,34.84578803264859,36.11455631685775,36.11455631685775,31.150379427469723,36.11455631685775,33.59711104639484,20.483629169690687,21.131036987778202,9.0,1421163.1901787855 
 09/23  06:00:00,8.0,100.0,17.8686030700301,85.33489623773848,21.31475059338173,41.85663878667854,20.320647173377253,99.99999999999999,17.74390999151738,76.8938943280289,17.040697401544126,65.70082966213478,21.30119698130025,41.88457301917611,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.83008844583216,33.83008844583216,0.0,0.0,0.0,0.0,0.0,0.0,37.60748538756681,37.60748538756681,0.0,8.0,32.24658711667934,32.24658711667934,32.24658711667934,32.24658711667934,32.24658711667934,36.155033213123595,36.155033213123595,20.320647173377253,17.040697401544126,36.155033213123595,36.155033213123595,32.443525608190456,32.443525608190456,36.155033213123595,36.155033213123595,36.155033213123595,32.443525608190456,36.155033213123595,32.443525608190456,21.31475059338173,21.30119698130025,8.0,0.0 
 09/23  07:00:00,7.0,100.0,17.823473393863008,85.57780823905566,21.52347894014498,41.32372063871357,19.964605698883066,100.0,17.594902238249993,77.61996000520338,16.972909294870494,65.9842156620272,21.035116544402754,42.57458033437436,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.83008844583216,33.83008844583216,0.0,0.0,0.0,0.0,0.0,0.0,37.60748538756681,37.60748538756681,0.0,7.0,32.24658711667934,32.24658711667934,32.24658711667934,32.24658711667934,32.24658711667934,36.155033213123595,36.155033213123595,19.964605698883066,16.972909294870494,36.155033213123595,36.155033213123595,32.37787944466906,32.37787944466906,36.155033213123595,36.155033213123595,36.155033213123595,32.37787944466906,36.155033213123595,32.37787944466906,21.52347894014498,21.035116544402754,7.0,0.0 
 09/23  08:00:00,11.0,100.0,17.79106335678214,85.83655221692325,21.738984994042273,40.82239390687797,19.921859471319493,100.0,17.477867993815057,78.27207435788445,17.10445284051859,65.50026271844877,20.74945928854943,43.37158364676825,0.0,0.0,35.7225194453659,35.7225194453659,17181.351002832296,0.3583464266858368,32.85822338735983,21.38783957099563,0.0,0.0,0.0,0.0,0.0,0.0,37.60748538756681,37.60748538756681,1287.6789632748796,-3.6402353946140913,28.793812019806907,28.793812019806907,28.793812019806907,32.82874944360214,32.82874944360214,32.88461762354867,28.715539398941,19.921859471319493,17.10445284051859,32.88461762354867,32.88461762354867,21.38783957099563,32.85822338735983,28.715539398941,32.88461762354867,32.88461762354867,32.85822338735983,32.88461762354867,32.85822338735983,21.738984994042273,20.74945928854943,11.0,4635644.267789567 
 09/23  09:00:00,12.3,91.0,17.77300647002054,86.01820625349296,21.403279262779,42.142821825669756,20.27340623482637,99.76527089224541,17.444144620502776,78.51560965971767,17.255027013721843,64.96543073467848,20.395963859520272,44.829348823736346,0.0,0.0,35.7225194453659,35.7225194453659,7830.172685882978,0.18164582584900574,33.387302830279204,28.230985460244675,0.0,0.0,0.0,0.0,0.0,0.0,37.60748538756681,37.60748538756681,630.023478457031,4.965772099829335,29.615600580365697,29.615600580365697,29.615600580365697,31.63299141624888,31.63299141624888,33.62178870357275,31.623346226453705,20.27340623482637,17.255027013721843,33.62178870357275,33.62178870357275,26.558655530060207,31.714972900094732,31.623346226453705,33.62178870357275,33.62178870357275,31.714972900094732,33.62178870357275,31.714972900094732,21.403279262779,20.395963859520272,12.3,2268084.522445312 
 09/23  10:00:00,13.0,82.0,17.778917457066953,85.98616902226449,21.077541593854345,43.68559219515626,20.85088780395462,99.48981188870378,17.51316517497932,78.17404522751912,17.556793411499882,63.709324534966854,20.148136226035405,46.252710243181625,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,37.60748538756681,37.60748538756681,0.0,13.0,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,33.635336113333686,33.635336113333686,20.85088780395462,17.556793411499882,33.635336113333686,33.635336113333686,29.765172047251433,29.765172047251433,33.635336113333686,33.635336113333686,33.635336113333686,29.765172047251433,33.635336113333686,29.765172047251433,21.077541593854345,20.148136226035405,13.0,0.0 
 09/23  11:00:00,13.0,77.0,17.812498688193592,85.80441994488346,20.848352877407024,44.70475816636779,21.159088204883552,100.0,17.667353199723877,77.41702732014544,17.874862175022816,62.2568331544431,20.007136794382944,47.07838838074898,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,37.60748538756681,37.60748538756681,0.0,13.0,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,33.635336113333686,33.635336113333686,21.159088204883552,17.874862175022816,33.635336113333686,33.635336113333686,29.765172047251433,29.765172047251433,33.635336113333686,33.635336113333686,33.635336113333686,29.765172047251433,33.635336113333686,29.765172047251433,20.848352877407024,20.007136794382944,13.0,0.0 
 09/23  12:00:00,13.2,81.0,17.864782872401307,85.52230138371397,20.67194011708999,45.510544902130576,21.262716269129733,100.0,17.86563323977752,76.45559148197769,18.175974935640618,60.915465530295464,20.12203306639919,47.073131103277255,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,35.28281713921056,35.28281713921056,0.0,13.2,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,33.635336113333686,33.635336113333686,21.262716269129733,18.175974935640618,33.635336113333686,33.635336113333686,29.903907508580847,29.903907508580847,33.635336113333686,33.635336113333686,33.635336113333686,29.903907508580847,33.635336113333686,29.903907508580847,20.67194011708999,20.12203306639919,13.2,0.0 
 09/23  13:00:00,14.0,72.0,17.954563097282577,84.95735644424424,20.734649712865,45.44328476148093,21.713163843822425,99.25132694381266,18.17586305073921,74.90501600167326,18.705213569701492,58.702746281983835,20.922123224950127,44.915065885265264,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,35.28281713921055,35.28281713921055,0.0,13.999999999999998,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,33.635336113333686,33.635336113333686,21.713163843822425,18.705213569701492,33.635336113333686,33.635336113333686,29.832434710810027,29.832434710810027,33.635336113333686,33.635336113333686,33.635336113333686,29.832434710810027,33.635336113333686,29.832434710810027,20.734649712865,20.922123224950127,13.999999999999998,0.0 
 09/23  14:00:00,14.0,72.0,18.07175158190743,84.33341271807708,20.76225932049874,45.54875248520395,22.328640741194526,99.1515161061882,18.55366436762935,73.15068196483733,19.084534106056736,57.05804577483664,21.474577429936353,43.59273217094857,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,35.28281713921055,35.28281713921055,0.0,13.999999999999998,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,33.635336113333686,33.635336113333686,22.328640741194526,19.084534106056736,33.635336113333686,33.635336113333686,29.832434710810027,29.832434710810027,33.635336113333686,33.635336113333686,33.635336113333686,29.832434710810027,33.635336113333686,29.832434710810027,20.76225932049874,21.474577429936353,13.999999999999998,0.0 
 09/23  15:00:00,13.9,69.0,18.208734834182724,83.52889000039013,20.760453206947908,45.506739612057316,22.764229361931946,99.36946692829989,18.977064409225406,71.16947950607093,19.344562045519368,55.83366324985704,22.000214257554642,42.171309961706456,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,35.28281713921056,35.28281713921056,0.0,13.9,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,33.635336113333686,33.635336113333686,22.764229361931946,19.344562045519368,33.635336113333686,33.635336113333686,29.765172047251433,29.765172047251433,33.635336113333686,33.635336113333686,33.635336113333686,29.765172047251433,33.635336113333686,29.765172047251433,20.760453206947908,22.000214257554642,13.9,0.0 
 09/23  16:00:00,14.0,77.0,18.337196592756836,82.8579449274077,20.627898258771495,46.11220353802101,22.7575458817375,100.0,19.41335630678926,69.26021254982129,19.414921117265163,55.384301192146935,22.53498627536499,41.02892545568686,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,35.28281713921056,35.28281713921056,0.0,14.0,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,33.635336113333686,33.635336113333686,22.7575458817375,19.414921117265163,33.635336113333686,33.635336113333686,29.765172047251433,29.765172047251433,33.635336113333686,33.635336113333686,33.635336113333686,29.765172047251433,33.635336113333686,29.765172047251433,20.627898258771495,22.53498627536499,14.0,0.0 
 09/23  17:00:00,13.0,88.0,18.433052085769475,82.36122939191932,20.37090605130217,47.532529837884454,22.377928182037508,100.0,19.74544194286738,67.84540713540042,19.316906196245206,55.76756687917751,22.56800077335356,41.54819281567651,0.0,0.0,35.7225194453659,35.7225194453659,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,35.28281713921056,35.28281713921056,0.0,13.0,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,29.630646719163984,33.635336113333686,33.635336113333686,22.377928182037508,19.316906196245206,33.635336113333686,33.635336113333686,29.765172047251433,29.765172047251433,33.635336113333686,33.635336113333686,33.635336113333686,29.765172047251433,33.635336113333686,29.765172047251433,20.37090605130217,22.56800077335356,13.0,0.0 
 09/23  18:00:00,12.2,91.0,18.473952911102447,82.2305955207435,19.939380524074807,49.2071036753329,21.725394292295896,99.99999999999999,19.885479200784822,67.32426268168129,18.999039037293514,56.97563774451722,22.070498961569125,43.16895696081464,5265.405416939853,0.13985488431429954,34.68407740118701,31.681759739645596,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,35.28281713921055,35.28281713921055,428.4648426973698,7.318121235372115,29.37334272105005,29.37334272105005,29.37334272105005,30.71831768568535,30.71831768568535,33.400567795166424,32.02305284056362,21.725394292295896,18.999039037293514,33.400567795166424,33.400567795166424,30.757354244816437,30.757354244816437,32.02305284056362,33.400567795166424,33.400567795166424,27.755036583275018,33.400567795166424,30.757354244816437,19.939380524074807,22.070498961569125,12.2,1542473.4337105316 
 09/23  19:00:00,12.0,94.0,18.418942873214334,82.51473588383541,19.731531862955215,50.092323634178626,20.97219720848199,100.0,19.84629481078948,67.48804333945166,18.537390055666123,58.68686741779454,21.143282396809962,45.91796157052432,16169.456802442259,0.5507363731123428,32.4941646864185,25.093864443064273,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,35.28281713921056,35.28281713921056,1295.3261797090593,-2.63204006032282,28.64397210353517,28.64397210353517,28.64397210353517,32.67897070877703,32.67897070877703,32.70821815024617,28.59546371780054,20.97219720848199,18.537390055666123,32.70821815024617,32.70821815024617,32.4941646864185,32.4941646864185,28.59546371780054,32.70821815024617,32.70821815024617,25.093864443064273,32.70821815024617,32.4941646864185,19.731531862955215,21.143282396809962,12.0,4663174.246952613 
 09/23  20:00:00,11.0,100.0,18.3087607386101,83.08715170040833,20.719151557129383,47.319248741917974,20.388611894941622,100.0,19.64309866697718,68.3446179157227,18.166876311739998,60.104641122868735,20.357955450535748,48.388812682909496,0.0,0.0,33.78052746715739,33.78052746715739,0.0,0.0,33.387302830279204,33.387302830279204,0.0,0.0,0.0,0.0,0.0,0.0,35.28281713921056,35.28281713921056,0.0,11.0,27.07818577679569,27.07818577679569,27.07818577679569,27.07818577679569,27.07818577679569,31.152323318667623,31.152323318667623,20.388611894941622,18.166876311739998,31.152323318667623,31.152323318667623,27.385384494808655,27.385384494808655,31.152323318667623,31.152323318667623,31.152323318667623,27.385384494808655,31.152323318667623,27.385384494808655,20.719151557129383,20.357955450535748,11.0,0.0 
 09/23  21:00:00,10.7,98.0,18.18089268563303,83.83880003545042,21.656338902659638,44.71422653479738,19.73148537947815,100.0,19.325209519827993,69.77743432604358,17.887350201400412,61.229738751942634,19.476396742875778,51.1560007384512,0.0,0.0,33.78052746715739,33.78052746715739,7700.057403470086,0.29244730847293154,26.136731923277345,19.50728127021161,0.0,0.0,0.0,0.0,10294.355066967768,0.6078065579557933,26.136731923277345,22.08559337650689,1590.742691352986,-3.6616074475827576,21.92211308306037,21.92211308306037,21.92211308306037,25.956594567901874,25.956594567901874,26.06249624652234,21.79720526958275,19.73148537947815,17.887350201400412,26.06249624652234,26.06249624652234,19.50728127021161,26.136731923277345,21.79720526958275,26.06249624652234,26.06249624652234,26.136731923277345,26.06249624652234,22.08559337650689,21.656338902659638,19.476396742875778,10.7,5726673.68887075 
 09/23  22:00:00,10.0,100.0,18.088192456088123,84.32852485245229,21.97464210575898,43.851107286999486,19.616558662805154,100.0,18.99519704019771,71.22794949379488,17.671188326804156,62.06914677594612,19.77571359941683,50.20991035783021,0.0,0.0,33.78052746715739,33.78052746715739,10565.43070140913,0.44708813331787933,26.512143169158442,20.733371059988016,0.0,0.0,0.0,0.0,6673.843184449253,0.5451118666821207,26.512143169158442,23.576707815147866,1567.3380653976542,-4.389199770123126,22.354297327626377,22.354297327626377,22.354297327626377,26.388945634414462,26.388945634414462,26.36908085514513,22.354798360629296,19.616558662805154,17.671188326804156,26.36908085514513,26.36908085514513,20.733371059988016,26.512143169158442,22.354798360629296,26.36908085514513,26.36908085514513,26.512143169158442,26.36908085514513,23.576707815147866,21.97464210575898,19.77571359941683,10.0,5642417.0354315555 
 09/23  23:00:00,9.0,100.0,18.025769155218253,84.66013833409261,21.73710427806074,44.49184188387706,19.74685926648456,100.0,18.685256876424685,72.62121985015278,17.49076056241298,62.779972782569466,20.138916594356072,49.09194723810212,0.0,0.0,33.78052746715739,33.78052746715739,16057.579172849051,0.673874053986784,28.062556757757537,22.35763831039684,0.0,0.0,0.0,0.0,0.0,0.0,26.334706798713263,26.334706798713263,1477.8361869245205,-5.4872320265517915,24.1691669738844,24.1691669738844,24.1691669738844,28.204516096937226,28.204516096937226,28.16456053872971,24.19047296546062,19.74685926648456,17.49076056241298,28.16456053872971,28.16456053872971,22.35763831039684,28.062556757757537,24.19047296546062,28.16456053872971,28.16456053872971,28.062556757757537,28.16456053872971,28.062556757757537,21.73710427806074,20.138916594356072,9.0,5320210.272928273 
 09/23  24:00:00,9.6,100.0,17.975836822158307,85.00936115232123,21.261371253094318,45.851899708792345,20.20807625913246,99.86493345048899,18.421211448176038,73.90438240146483,17.378204286084113,63.28968246247041,20.297465732981728,48.66036622408684,0.0,0.0,33.78052746715739,33.78052746715739,0.0,0.0,30.057531249916348,30.057531249916348,0.0,0.0,0.0,0.0,0.0,0.0,26.334706798713263,26.334706798713263,0.0,9.6,24.38507954867074,24.38507954867074,24.38507954867074,24.38507954867074,24.38507954867074,28.408729071092186,28.408729071092186,20.20807625913246,17.378204286084113,28.408729071092186,28.408729071092186,24.658999824733513,24.658999824733513,28.408729071092186,28.408729071092186,28.408729071092186,24.658999824733513,28.408729071092186,24.658999824733513,21.261371253094318,20.297465732981728,9.6,0.0 
 09/24  01:00:00,10.0,100.0,17.930787623916597,85.16762223647058,20.7130906046113,47.37753020599958,20.649513957042586,100.0,18.186546646967415,74.92781443459702,17.291424608795236,63.5759340121361,20.195101824751724,48.921576771460465,0.0,0.0,33.78052746715739,33.78052746715739,0.0,0.0,30.057531249916348,30.057531249916348,0.0,0.0,0.0,0.0,0.0,0.0,26.334706798713263,26.334706798713263,0.0,10.0,24.38507954867074,24.38507954867074,24.38507954867074,24.38507954867074,24.38507954867074,28.408729071092186,28.408729071092186,20.649513957042586,17.291424608795236,28.408729071092186,28.408729071092186,24.520241784448796,24.520241784448796,28.408729071092186,28.408729071092186,28.408729071092186,24.520241784448796,28.408729071092186,24.520241784448796,20.7130906046113,20.195101824751724,10.0,0.0 
 09/24  02:00:00,11.0,94.0,17.890799170076683,85.38229974240194,20.187503351899185,49.08855797431395,20.69417966885451,100.0,18.01164407463554,75.75616378918352,17.215605189326336,63.860050136158115,19.9450430895411,49.835311478435,0.0,0.0,33.78052746715739,33.78052746715739,0.0,0.0,30.057531249916348,30.057531249916348,0.0,0.0,0.0,0.0,13135.973226884196,0.3592100153958388,33.137163004124375,24.165632619283542,1253.6580994085166,-3.6858135251702286,29.871652731372343,29.871652731372343,29.871652731372343,33.9065064375213,33.9065064375213,33.790372681729224,29.9698808765233,20.69417966885451,17.215605189326336,33.790372681729224,33.790372681729224,33.137163004124375,33.137163004124375,29.9698808765233,33.790372681729224,33.790372681729224,33.137163004124375,33.790372681729224,24.165632619283542,20.187503351899185,19.9450430895411,11.0,4513169.15787066 
 09/24  03:00:00,9.9,86.0,17.841843427129334,85.64595057695487,19.70869915112509,50.45063586020174,20.472439955582757,100.0,17.836913539952075,76.59401074826911,17.11632715690034,63.9994011617469,20.415264815063402,48.29553898248404,17393.30244946077,0.6827455559094691,31.201877860230105,25.07989283622073,0.0,0.0,30.057531249916348,30.057531249916348,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,1351.0845616918455,-4.724006607055819,27.098802888415634,27.098802888415634,27.098802888415634,31.134067598398804,31.134067598398804,31.204025019386272,27.008089167406762,20.472439955582757,17.11632715690034,31.204025019386272,31.204025019386272,31.201877860230105,31.201877860230105,27.008089167406762,31.204025019386272,31.204025019386272,25.07989283622073,31.204025019386272,31.201877860230105,19.70869915112509,20.415264815063402,9.9,4863904.422090644 
 09/24  04:00:00,10.0,93.0,17.792752921813275,85.91124926649184,20.3724461854373,48.36106628565446,20.149697053330193,99.99999999999999,17.68392893365758,77.33613355418495,17.045928381187895,64.09898412257064,21.12107529594286,46.18455547822807,4962.617784928854,0.22588683064023976,34.0537347197085,32.30178200990033,0.0,0.0,30.057531249916345,30.057531249916345,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,412.32184295382604,5.094339103057481,30.427010041552627,30.427010041552627,30.427010041552627,31.771911560919435,31.771911560919435,34.29545821890271,33.05405288973361,20.149697053330193,17.045928381187895,34.29545821890271,34.29545821890271,31.863915740465444,31.863915740465444,33.05405288973361,34.29545821890271,34.29545821890271,30.11196303065727,34.29545821890271,31.863915740465444,20.3724461854373,21.12107529594286,10.0,1484358.6346337737 
 09/24  05:00:00,9.0,100.0,17.74956456883551,86.14540614642146,21.23029445255838,45.81205142629785,19.78162422375311,99.99999999999999,17.5358021551031,78.06241145925699,16.976597170087835,64.08222122333305,21.282873998025845,45.665564658335356,0.0,0.0,34.0537347197085,34.0537347197085,17382.58398906949,0.5370357268727186,29.458395405485973,21.62528494998545,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,1423.0402767376472,-5.539267792528237,25.392002223763537,25.392002223763537,25.392002223763537,29.42745952961696,29.42745952961696,29.528623828139786,25.267077891826826,19.78162422375311,16.976597170087835,29.528623828139786,29.528623828139786,21.62528494998545,29.458395405485973,25.267077891826826,29.528623828139786,29.528623828139786,29.458395405485973,29.528623828139786,29.458395405485973,21.23029445255838,21.282873998025845,9.0,5122944.99625553 
 09/24  06:00:00,8.7,97.0,17.715576779755303,86.33017665588582,21.54103361815409,44.78358425324801,20.03333324607428,99.70536645218166,17.406319535613534,78.70353247800321,16.927179658001556,64.00964886041194,21.040405601195594,46.1822311504473,0.0,0.0,34.0537347197085,34.0537347197085,14487.569620752893,0.430116007783027,31.820580447386696,23.065423954649738,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,1313.8429580998052,-5.952393257573567,28.238939078004087,28.238939078004087,28.238939078004087,32.2740278233755,32.2740278233755,32.17046181114772,28.32739567513456,20.03333324607428,16.927179658001556,32.17046181114772,32.17046181114772,23.065423954649738,31.820580447386696,28.32739567513456,32.17046181114772,32.17046181114772,31.820580447386696,32.17046181114772,31.820580447386696,21.54103361815409,21.040405601195594,8.7,4729834.649159299 
 09/24  07:00:00,9.0,93.0,17.689272651677022,86.47348795065716,21.30110940181251,45.071303002713236,20.338636245197858,100.0,17.285366776060137,79.30776869019886,16.877662277170174,63.74256072569265,20.55950918571279,47.177612818525574,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,9.0,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,34.49204886224163,34.49204886224163,20.338636245197858,16.877662277170174,34.49204886224163,34.49204886224163,30.739786489966427,30.739786489966427,34.49204886224163,34.49204886224163,34.49204886224163,30.739786489966427,34.49204886224163,30.739786489966427,21.30110940181251,20.55950918571279,9.0,0.0 
 09/24  08:00:00,10.0,93.0,17.67800693717824,86.61936766945426,21.195834945708647,45.1876064264967,20.496620980005247,100.0,17.225109114394442,79.68840068202749,16.996836534422727,62.960558360557634,20.23573881833746,47.944162281266955,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,10.0,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,34.49204886224163,34.49204886224163,20.496620980005247,16.996836534422727,34.49204886224163,34.49204886224163,30.739786489966427,30.739786489966427,34.49204886224163,34.49204886224163,34.49204886224163,30.739786489966427,34.49204886224163,30.739786489966427,21.195834945708647,20.23573881833746,10.0,0.0 
 09/24  09:00:00,11.0,89.0,17.692690915078202,86.5391889196087,21.47386611241527,44.451758951527616,20.699555061221986,100.0,17.25199358663477,79.55293137649949,17.264913243107117,61.67066736901749,20.04335615482415,48.54796716493188,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,11.0,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,34.49204886224163,34.49204886224163,20.699555061221986,17.264913243107117,34.49204886224163,34.49204886224163,30.674572933372758,30.674572933372758,34.49204886224163,34.49204886224163,34.49204886224163,30.674572933372758,34.49204886224163,30.674572933372758,21.47386611241527,20.04335615482415,11.0,0.0 
 09/24  10:00:00,13.0,82.0,17.744300482897316,86.25806889108614,21.804392495440887,43.814123079537595,21.068307411003747,99.66638819513028,17.425854512438086,78.68312287384147,17.778300441767726,59.669641633053175,20.031551838013243,48.862761352097706,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,13.0,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,34.49204886224163,34.49204886224163,21.068307411003747,17.778300441767726,34.49204886224163,34.49204886224163,30.739786489966427,30.739786489966427,34.49204886224163,34.49204886224163,34.49204886224163,30.739786489966427,34.49204886224163,30.739786489966427,21.804392495440887,20.031551838013243,13.0,0.0 
 09/24  11:00:00,13.0,82.0,17.838533907913686,85.74743948031897,22.086602519571567,43.3842551599177,21.731841134742105,97.43874408254187,17.764021155742768,77.02179008268733,18.282940829588718,57.825307681299776,20.02350817167267,49.24602525226635,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,13.0,30.609359376779075,30.609359376779075,30.609359376779075,30.609359376779075,30.609359376779075,34.49204886224163,34.49204886224163,21.731841134742105,18.282940829588718,34.49204886224163,34.49204886224163,30.80500004608975,30.80500004608975,34.49204886224163,34.49204886224163,34.49204886224163,30.80500004608975,34.49204886224163,30.80500004608975,22.086602519571567,20.02350817167267,13.0,0.0 
 09/24  12:00:00,13.9,76.0,17.974711967321035,85.01551829205181,22.27332762671592,43.12090288505445,22.940826560908704,92.06223954241992,18.198945663208598,74.94269314158288,18.6746840351097,56.40924124093172,20.13722069774923,49.15797869877038,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,13.9,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,34.49204886224163,34.49204886224163,22.940826560908704,18.6746840351097,34.49204886224163,34.49204886224163,30.87021351358975,30.87021351358975,34.49204886224163,34.49204886224163,34.49204886224163,30.87021351358975,34.49204886224163,30.87021351358975,22.27332762671592,20.13722069774923,13.9,0.0 
 09/24  13:00:00,13.0,77.0,18.132788573970252,84.17455881362724,21.880760963003958,44.19536179801655,23.407520403509608,91.22730254688213,18.758585596603655,72.35949064076227,18.99645813535423,55.156667235238665,20.220777404109313,48.937414898424336,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,13.0,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,34.49204886224163,34.49204886224163,23.407520403509608,18.99645813535423,34.49204886224163,34.49204886224163,30.739786489966427,30.739786489966427,34.49204886224163,34.49204886224163,34.49204886224163,30.739786489966427,34.49204886224163,30.739786489966427,21.880760963003958,20.220777404109313,13.0,0.0 
 09/24  14:00:00,14.0,72.0,18.294769890925288,83.32253226686231,21.653462417314316,44.753163175245476,23.6404028867259,92.60738979766079,19.25093002172125,70.16942377800686,19.3575255961618,53.69274346884432,20.662303492907135,47.55954978220442,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,14.0,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,34.49204886224163,34.49204886224163,23.6404028867259,19.3575255961618,34.49204886224163,34.49204886224163,30.739786489966427,30.739786489966427,34.49204886224163,34.49204886224163,34.49204886224163,30.739786489966427,34.49204886224163,30.739786489966427,21.653462417314316,20.662303492907135,14.0,0.0 
 09/24  15:00:00,13.0,77.0,18.45134481345812,82.50822201810229,21.33396326061235,45.609836427329256,24.07098405191787,92.01937028651372,19.726004359323646,68.1266744756329,19.468698015250723,53.19254779384788,21.672954632517012,44.675004679923894,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,13.0,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,34.49204886224163,34.49204886224163,24.07098405191787,19.468698015250723,34.49204886224163,34.49204886224163,30.87021351358975,30.87021351358975,34.49204886224163,34.49204886224163,34.49204886224163,30.87021351358975,34.49204886224163,30.87021351358975,21.33396326061235,21.672954632517012,13.0,0.0 
 09/24  16:00:00,13.0,72.0,18.585090239234113,81.73987652701354,20.955155691142366,46.36883073834568,24.004499089041325,94.22114363964911,20.153654551094597,66.28016168463766,19.392208364965697,53.17567197540332,22.888429911592528,41.21178418869903,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,13.0,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,30.60935937677908,34.49204886224163,34.49204886224163,24.004499089041325,19.392208364965697,34.49204886224163,34.49204886224163,30.9354249624109,30.9354249624109,34.49204886224163,34.49204886224163,34.49204886224163,30.9354249624109,34.49204886224163,30.9354249624109,20.955155691142366,22.888429911592528,13.0,0.0 
 09/24  17:00:00,12.0,76.0,18.67766828301588,81.26741311649778,20.555969129544614,47.168752147251375,23.28968617647757,99.37970994942944,20.45998868396572,65.03708196955853,19.2578011669262,53.35145302166344,22.759439590600937,41.21717489568378,0.0,0.0,34.0537347197085,34.0537347197085,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,0.0,12.0,30.609359376779075,30.609359376779075,30.609359376779075,30.609359376779075,30.609359376779075,34.49204886224163,34.49204886224163,23.28968617647757,19.2578011669262,34.49204886224163,34.49204886224163,30.80500004608975,30.80500004608975,34.49204886224163,34.49204886224163,34.49204886224163,30.80500004608975,34.49204886224163,30.80500004608975,20.555969129544614,22.759439590600937,12.0,0.0 
 09/24  18:00:00,11.5,82.0,18.71859731243866,81.05951820240261,20.023913626326078,48.5853864566196,22.36235605044957,100.0,20.507282270989872,64.84746436781695,18.960629806151175,54.16205841662675,22.682456723895424,41.272640698836284,7248.873946482616,0.14791621823633472,34.62301467105525,28.698295769673464,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,598.0950265907927,4.119697586608067,31.155237068903915,31.155237068903915,31.155237068903915,33.17258934795413,33.17258934795413,35.102459388921794,33.094358428502105,22.36235605044957,18.960629806151175,35.102459388921794,35.102459388921794,33.031254067995874,33.031254067995874,33.094358428502105,35.102459388921794,35.102459388921794,27.106535166614087,35.102459388921794,33.031254067995874,20.023913626326078,22.682456723895424,11.5,2153142.095726854 
 09/24  19:00:00,11.0,87.0,18.637942951417568,81.46980893742713,19.82787421204736,49.17800362806521,21.41915538027395,100.0,20.360319261202356,65.43854379724706,18.51123915105737,55.608133697880746,21.37091963997031,44.71725695547751,12924.3826415002,0.3914231851099451,34.15940949074068,27.75694949871597,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,999.0377115115059,-0.7645906714149916,30.18500316940238,30.18500316940238,30.18500316940238,33.412823224991605,33.412823224991605,34.27192297724072,30.961138406608764,21.41915538027395,18.51123915105737,34.27192297724072,34.27192297724072,33.342904187040936,33.342904187040936,30.961138406608764,34.27192297724072,34.27192297724072,26.940444195016227,34.27192297724072,33.342904187040936,19.82787421204736,21.37091963997031,11.0,3596535.761441421 
 09/24  20:00:00,11.0,82.0,18.490207441669583,82.22738658597771,20.832350960704307,45.98353171459622,20.6926723782805,100.0,20.059275095515204,66.66835671243918,18.123464857269415,56.74143208205352,20.315604589621834,47.46510839232997,3558.5960184878845,0.12547527801813882,35.48159464587838,33.785366564437645,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,0.0,0.0,36.94524916201859,36.94524916201859,297.7953330999748,7.307140766896017,32.018429077135835,32.018429077135835,32.018429077135835,33.02710521666094,33.02710521666094,35.85564212252201,34.93897654978048,20.6926723782805,18.123464857269415,35.85564212252201,35.85564212252201,33.14860127351376,33.14860127351376,34.93897654978048,35.85564212252201,35.85564212252201,31.452373192073026,35.85564212252201,33.14860127351376,20.832350960704307,20.315604589621834,11.0,1072063.1991599093 
 09/24  21:00:00,11.1,78.0,18.335782495863395,83.02748190261825,21.850346736090994,42.67568301455919,20.14934655091234,100.0,19.66584531048894,68.31498978647747,17.851398802528585,57.23012765565212,19.3647540807459,49.73979635258004,0.0,0.0,35.48159464587838,35.48159464587838,0.0,0.0,33.77626535732057,33.77626535732057,0.0,0.0,0.0,0.0,18037.842929144485,0.901330327045432,29.296048073895104,24.444023995156357,1436.0708826841028,-3.446217701117459,25.09883216749177,25.09883216749177,25.09883216749177,29.134283781829076,29.134283781829076,29.26351921919902,24.94667406743849,20.14934655091234,17.851398802528585,29.26351921919902,29.26351921919902,29.296048073895104,29.296048073895104,24.94667406743849,29.26351921919902,29.26351921919902,29.296048073895104,29.26351921919902,24.444023995156357,21.850346736090994,19.3647540807459,11.1,5169855.17766277 
 09/24  22:00:00,11.0,76.0,18.210887496836683,83.76261463200822,22.064576808363576,41.74447388551478,19.67939794401253,99.99999999999999,19.278401876586088,70.04945529133352,17.664510672416046,57.60912453823542,20.19564405434371,46.82703529235121,0.0,0.0,35.481594645878374,35.481594645878374,10924.151211560842,0.423623852271085,29.386992068200655,25.125385234512223,0.0,0.0,0.0,0.0,6032.243707610033,0.3922501233525212,29.400118396106645,26.9504562524237,1457.314520246467,-3.5316184806696134,24.788859835869044,24.788859835869044,24.788859835869044,28.823821960012364,28.823821960012364,28.856553296731384,24.735811817678808,19.67939794401253,17.664510672416046,28.856553296731384,28.856553296731384,24.563031572574722,28.824638406263155,24.735811817678808,28.856553296731384,28.856553296731384,28.824638406263155,28.856553296731384,26.37497626258021,22.064576808363576,20.19564405434371,11.0,5246332.272887281 
 09/24  23:00:00,11.0,76.0,18.132450219393746,84.17625422814388,21.760222221632628,42.072347411195295,19.65031011279784,100.0,18.945648486590677,71.51833916352496,17.519214189902367,57.74316724354176,20.685459591073023,44.94538825925869,0.0,0.0,35.48159464587838,35.48159464587838,16406.38186993986,0.744385149964868,27.282614356780513,22.00660976464792,0.0,0.0,0.0,0.0,0.0,0.0,28.055575408405936,28.055575408405936,1518.226869357072,-3.473675088808662,23.32723615858523,23.32723615858523,23.32723615858523,27.362260133746513,27.362260133746513,27.34508387022374,23.326272645307238,19.65031011279784,17.519214189902367,27.34508387022374,27.34508387022374,22.00660976464792,27.282614356780513,23.326272645307238,27.34508387022374,27.34508387022374,27.282614356780513,27.34508387022374,27.282614356780513,21.760222221632628,20.685459591073023,11.0,5465616.729685459 
 09/24  24:00:00,11.2,74.0,18.072127916865455,84.57839326983745,21.228694268613268,42.78703755728001,20.08232732077327,98.55636420273414,18.67496900069844,72.80979800132788,17.425882362546666,57.5028005558134,20.7330710913943,44.11613367597245,0.0,0.0,35.48159464587838,35.48159464587838,5724.252197276207,0.1283612707746803,30.9276130992308,25.59330035660036,0.0,0.0,0.0,0.0,0.0,0.0,28.055575408405936,28.055575408405936,617.8352034646423,3.8275846476980835,26.79754581295324,26.79754581295324,26.79754581295324,28.814898092003457,28.814898092003457,30.716560206922505,28.932637535238502,20.08232732077327,17.425882362546666,30.716560206922505,30.716560206922505,23.16410287133958,28.49841561397002,28.932637535238502,30.716560206922505,30.716560206922505,28.49841561397002,30.716560206922505,28.49841561397002,21.228694268613268,20.7330710913943,11.2,2224206.732472712 
 09/25  01:00:00,11.0,76.0,18.020353005204985,84.77161394629314,20.667313456263848,43.641014085324585,20.469953981045915,98.53859632511981,18.444055736503067,73.7985801605628,17.34197299220081,57.172214772940194,20.489482775978324,44.12707410098435,0.0,0.0,35.48159464587838,35.48159464587838,0.0,0.0,33.344085146986664,33.344085146986664,0.0,0.0,0.0,0.0,0.0,0.0,28.055575408405936,28.055575408405936,0.0,11.0,30.602967893404536,30.602967893404536,30.602967893404536,30.602967893404536,30.602967893404536,34.390318454075796,34.390318454075796,20.469953981045915,17.34197299220081,34.390318454075796,34.390318454075796,30.73019238614503,30.73019238614503,34.390318454075796,34.390318454075796,34.390318454075796,30.73019238614503,34.390318454075796,30.73019238614503,20.667313456263848,20.489482775978324,11.0,0.0 
 09/25  02:00:00,11.0,76.0,17.97266549394925,85.02632431313977,20.12867949229992,44.6535147459511,20.484482675745717,100.0,18.272039008645354,74.5992993227764,17.264589433151023,56.944487870049365,20.107055258310798,44.71749169605302,0.0,0.0,35.48159464587838,35.48159464587838,0.0,0.0,33.344085146986664,33.344085146986664,0.0,0.0,0.0,0.0,0.0,0.0,28.055575408405936,28.055575408405936,0.0,11.0,30.602967893404536,30.602967893404536,30.602967893404536,30.602967893404536,30.602967893404536,34.390318454075796,34.390318454075796,20.484482675745717,17.264589433151023,34.390318454075796,34.390318454075796,30.73019238614503,30.73019238614503,34.390318454075796,34.390318454075796,34.390318454075796,30.73019238614503,34.390318454075796,30.73019238614503,20.12867949229992,20.107055258310798,11.0,0.0 
