Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/25  03:00:00,11.0,75.0,17.91654028315228,85.32721199644425,19.63963085614141,45.55765657388977,20.28702293317211,100.0,18.095010492242146,75.43357399941424,17.18830893422168,56.692232450622214,19.67095238550732,45.472713087496345,9726.928106864114,0.5210095422074204,27.054224931466365,22.586983116438933,0.0,0.0,33.344085146986664,33.344085146986664,0.0,0.0,0.0,0.0,9031.071839691951,0.47119045779257973,27.054224931466365,22.468597815226815,1550.2134042470966,-3.4453917961587157,22.689103659261743,22.689103659261743,22.689103659261743,26.72388123540234,26.72388123540234,26.858528463097883,22.53075820237144,20.28702293317211,17.18830893422168,26.858528463097883,26.858528463097883,27.054224931466365,27.054224931466365,22.53075820237144,26.858528463097883,26.858528463097883,22.586983116438933,26.858528463097883,22.468597815226815,19.63963085614141,19.67095238550732,11.0,5580768.255289548 
 09/25  04:00:00,11.0,76.0,17.849985358021694,85.68554197591342,19.817620012319708,44.68446133602578,19.9889181753508,100.0,17.921200568674656,76.26285938089339,17.11331296220511,56.47601019428641,19.824041313493044,44.66955078121815,8906.252772747737,0.5165966266459979,28.81157504571256,24.686879804245443,0.0,0.0,33.344085146986664,33.344085146986664,0.0,0.0,0.0,0.0,8616.958112002758,0.47560337335400216,28.81157504571256,24.476890772090208,1459.2911140614199,-3.529738228936722,24.56718920678008,24.56718920678008,24.56718920678008,28.60269205764916,28.60269205764916,28.56525365980201,24.586223190598623,19.9889181753508,17.11331296220511,28.56525365980201,28.56525365980201,28.81157504571256,28.81157504571256,24.586223190598623,28.56525365980201,28.56525365980201,24.686879804245443,28.56525365980201,24.476890772090208,19.817620012319708,19.824041313493044,11.0,5253448.010621112 
 09/25  05:00:00,11.0,76.0,17.78903427474302,86.0152221015355,20.30351103626751,43.159615741508134,19.694062586092773,100.0,17.760038074783353,77.04104170573822,17.059049308283697,56.365718736021734,20.275999905752112,43.235446945158145,3257.0023225659406,0.21253744527326457,28.703871121718716,26.87069889509221,10147.124532331512,0.3663754653877257,28.184899250910128,20.416676350730434,0.0,0.0,0.0,0.0,3271.487629011911,0.20622402195964012,28.703871121718716,26.806174928548643,1476.7258513112233,-3.51315328635597,24.19971841740239,24.19971841740239,24.19971841740239,28.235079351008856,28.235079351008856,28.2504212951118,24.16380558315479,19.694062586092773,17.059049308283697,28.2504212951118,28.2504212951118,20.416676350730434,28.184899250910128,24.16380558315479,28.2504212951118,28.2504212951118,26.351727024283626,28.2504212951118,26.28720305774005,20.30351103626751,20.275999905752112,11.0,5316213.064720403 
 09/25  06:00:00,10.9,82.0,17.737347856033878,86.29587796841415,20.67623487995204,42.2092328671704,19.777038410324,100.0,17.613477246625884,77.75638736035899,17.014576581449646,56.29986710639252,20.630410295311023,42.33061232263748,0.0,0.0,28.703871121718716,28.703871121718716,16189.93050673395,0.6221527948200343,28.518816764562725,22.288730243985952,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,1457.1697245704163,-3.6199862035562544,24.61426830711775,24.61426830711775,24.61426830711775,28.649789350553107,28.649789350553107,28.63068519650153,24.614902742885654,19.777038410324,17.014576581449646,28.63068519650153,28.63068519650153,22.288730243985952,28.518816764562725,24.614902742885654,28.63068519650153,28.63068519650153,28.518816764562725,28.63068519650153,28.518816764562725,20.67623487995204,20.630410295311023,10.9,5245811.008453499 
 09/25  07:00:00,11.0,82.0,17.70702874779993,86.46098926699952,20.661034047756516,42.51148273703896,20.141934775080614,99.56121692819781,17.511628908727673,78.25790769966397,16.983127235673116,56.345028740622666,20.610699359026732,42.645260977278184,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,11.0,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,20.141934775080614,16.983127235673116,28.82668678777378,28.82668678777378,25.076345287161875,25.076345287161875,28.82668678777378,28.82668678777378,28.82668678777378,25.076345287161875,28.82668678777378,25.076345287161875,20.661034047756516,20.610699359026732,11.0,0.0 
 09/25  08:00:00,12.0,82.0,17.725459451817393,86.3605726542608,21.283404457481584,41.46194067801785,20.741792848435,98.57685152780087,17.474896000174255,78.43967107767799,17.130148358574033,55.93173851934894,20.45722847588216,43.62508020651884,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,12.0,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,20.741792848435,17.130148358574033,28.82668678777378,28.82668678777378,24.93758170437302,24.93758170437302,28.82668678777378,28.82668678777378,28.82668678777378,24.93758170437302,28.82668678777378,24.93758170437302,21.283404457481584,20.45722847588216,12.0,0.0 
 09/25  09:00:00,12.7,82.0,17.793737934157903,85.98975390173177,22.428567327351196,39.20214866939692,21.344773140443436,96.911483245514,17.585473870207053,77.89392809024544,17.500002579663356,54.857989626410976,20.364145168385434,44.48544497044318,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,12.7,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,21.344773140443436,17.500002579663356,28.82668678777378,28.82668678777378,25.0727653216846,25.0727653216846,28.82668678777378,28.82668678777378,28.82668678777378,25.0727653216846,28.82668678777378,25.0727653216846,22.428567327351196,20.364145168385434,12.7,0.0 
 09/25  10:00:00,14.0,77.0,17.893523099798458,85.45102100973202,23.422188804085017,37.8572352919385,22.031049033127935,95.80936873524935,17.87133149122969,76.5028240544112,17.93880231796691,53.82742736178795,20.314263046181857,45.75653310135919,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,14.0,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,22.031049033127935,17.93880231796691,28.82668678777378,28.82668678777378,25.0727653216846,25.0727653216846,28.82668678777378,28.82668678777378,28.82668678777378,25.0727653216846,28.82668678777378,25.0727653216846,23.422188804085017,20.314263046181857,14.0,0.0 
 09/25  11:00:00,14.0,77.0,18.02777820636706,84.73216763191519,23.876906137716187,37.69273800344947,23.044742974170255,92.86451950234988,18.319159740558675,74.37927411406883,18.323408528163895,53.02311070735587,20.249598970235052,47.00216868679897,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,14.0,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,23.044742974170255,18.323408528163895,28.82668678777378,28.82668678777378,25.0727653216846,25.0727653216846,28.82668678777378,28.82668678777378,28.82668678777378,25.0727653216846,28.82668678777378,25.0727653216846,23.876906137716187,20.249598970235052,14.0,0.0 
 09/25  12:00:00,14.0,72.0,18.19049503470618,83.87000099662413,23.55031326561385,38.90577110003686,23.979609387556106,90.11774063489284,18.874170894478752,71.83876060649126,18.631581522099495,52.295471780056644,20.25060480038218,47.564545272128015,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,14.0,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,23.979609387556106,18.631581522099495,28.82668678777378,28.82668678777378,25.0727653216846,25.0727653216846,28.82668678777378,28.82668678777378,28.82668678777378,25.0727653216846,28.82668678777378,25.0727653216846,23.55031326561385,20.25060480038218,14.0,0.0 
 09/25  13:00:00,14.0,72.0,18.36521049137354,82.9550739344582,22.9745692660239,40.474865681115546,24.323462055551467,89.9541066188916,19.452367443763777,69.29497877948981,19.044124213333845,51.09592530963876,20.41765043609561,47.30196904395255,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,14.0,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,24.323462055551467,19.044124213333845,28.82668678777378,28.82668678777378,24.93758170437302,24.93758170437302,28.82668678777378,28.82668678777378,28.82668678777378,24.93758170437302,28.82668678777378,24.93758170437302,22.9745692660239,20.41765043609561,14.0,0.0 
 09/25  14:00:00,14.0,77.0,18.53242377689217,82.08996495495533,22.536327450711184,41.960891442732375,24.43835233691013,92.07233560191304,19.928900632355358,67.27461024560816,19.467875694045844,50.01826356466337,20.88501029421917,46.39811402889414,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,14.0,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,24.43835233691013,19.467875694045844,28.82668678777378,28.82668678777378,24.93758170437302,24.93758170437302,28.82668678777378,28.82668678777378,28.82668678777378,24.93758170437302,28.82668678777378,24.93758170437302,22.536327450711184,20.88501029421917,14.0,0.0 
 09/25  15:00:00,12.9,80.0,18.67405263797035,81.36513510831244,22.055551022055898,43.64720727601035,24.270362306493453,96.14196324233863,20.322948865909595,65.65387122054932,19.63088243199457,49.80067493904387,21.372702299329195,45.49034980897076,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,12.9,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,24.270362306493453,19.63088243199457,28.82668678777378,28.82668678777378,24.93758170437302,24.93758170437302,28.82668678777378,28.82668678777378,28.82668678777378,24.93758170437302,28.82668678777378,24.93758170437302,22.055551022055898,21.372702299329195,12.9,0.0 
 09/25  16:00:00,13.0,82.0,18.773434140141042,80.78198697155949,21.590563588501468,45.24787472912864,23.820385237499472,100.0,20.5950062932118,64.49758120737872,19.62495239659141,50.041863041704374,21.78464144569697,44.699739795975105,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,13.0,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,23.820385237499472,19.62495239659141,28.82668678777378,28.82668678777378,24.93758170437302,24.93758170437302,28.82668678777378,28.82668678777378,28.82668678777378,24.93758170437302,28.82668678777378,24.93758170437302,21.590563588501468,21.78464144569697,13.0,0.0 
 09/25  17:00:00,12.0,88.0,18.82334012227397,80.53029635837456,21.09240024928139,46.92376323127473,23.148549547489164,99.99999999999999,20.73731319880699,63.93437490134175,19.466478072051864,50.72161320434084,21.807187262055557,44.90082701974134,0.0,0.0,28.703871121718713,28.703871121718713,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718713,28.703871121718713,0.0,12.0,24.802397994231065,24.802397994231065,24.802397994231065,24.802397994231065,24.802397994231065,28.82668678777378,28.82668678777378,23.148549547489164,19.466478072051864,28.82668678777378,28.82668678777378,25.00517355895649,25.00517355895649,28.82668678777378,28.82668678777378,28.82668678777378,25.00517355895649,28.82668678777378,25.00517355895649,21.09240024928139,21.807187262055557,12.0,0.0 
 09/25  18:00:00,12.2,84.0,18.774702591859718,80.77559461847044,20.351264435117905,49.238930448405966,22.096551567501788,100.0,20.66527390806144,64.218766015381,18.99435763195432,52.36156560331231,20.824126252403794,47.81592102310444,0.0,0.0,28.703871121718716,28.703871121718716,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,0.0,0.0,28.703871121718716,28.703871121718716,0.0,12.2,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,24.802397994231068,28.82668678777378,28.82668678777378,22.096551567501788,18.99435763195432,28.82668678777378,28.82668678777378,25.0727653216846,25.0727653216846,28.82668678777378,28.82668678777378,28.82668678777378,25.0727653216846,28.82668678777378,25.0727653216846,20.351264435117905,20.824126252403794,12.2,0.0 
 09/25  19:00:00,12.0,82.0,18.64989510056825,81.40898713039192,19.72295481120358,51.12190668712013,21.31013111762211,99.99999999999999,20.367485189372058,65.40997709438568,18.567273229364474,53.799061271058385,19.969660829811364,50.33766397834092,8884.808812927286,0.3677142719685105,29.088617961513215,24.92219897861325,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,1869.4609300596157,0.06245492582768776,28.29763659573271,25.91035076523432,950.5076070026284,2.309098929475894,25.238483329629993,25.238483329629993,25.238483329629993,27.928527581453842,27.928527581453842,29.29634896816936,26.53635750273686,21.31013111762211,18.567273229364474,29.29634896816936,29.29634896816936,27.85571877392581,27.85571877392581,26.53635750273686,29.29634896816936,29.29634896816936,23.68929979102584,29.29634896816936,25.468432943427423,19.72295481120358,19.969660829811364,12.0,3421827.3852094626 
 09/25  20:00:00,11.9,82.0,18.46571493377925,82.43405266422748,19.834247777527228,50.61845208548923,20.646034916892894,99.99999999999999,19.989102828438238,67.02407145118985,18.176460139270894,55.1701504372307,19.280378733967474,52.38302157832415,4976.804720556764,0.26098883220760005,27.188006281489223,22.59592392262242,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,12654.714116469067,0.7312111677923999,27.188006281489223,23.041749425396645,1536.696924269178,-2.5324255634757677,22.954476635104854,22.954476635104854,22.954476635104854,26.989356673366093,26.989356673366093,26.99258576163711,22.93620791871657,20.646034916892894,18.176460139270894,26.99258576163711,26.99258576163711,27.188006281489223,27.188006281489223,22.93620791871657,26.99258576163711,26.99258576163711,22.59592392262242,26.99258576163711,23.041749425396645,19.834247777527228,19.280378733967474,11.9,5532108.92736904 
 09/25  21:00:00,11.9,81.0,18.310681180446803,83.23942203345129,20.090350531039718,49.623100978378474,20.12310481986107,100.0,19.581368049339012,68.74133125523352,17.90166566995608,56.085647391129285,19.95900154313003,50.025443002316514,3065.8502444535475,0.1235139362559248,29.181234561299263,26.21199176783317,0.0,0.0,30.408450762928997,30.408450762928997,0.0,0.0,0.0,0.0,12444.56996025579,0.6634014662278921,30.829956143626337,26.202663773198353,1359.6624798329876,-2.7028586881603998,27.007144448541005,27.007144448541005,27.007144448541005,31.04242688909795,31.04242688909795,30.942345528100567,27.090078498074718,20.12310481986107,17.90166566995608,30.942345528100567,30.942345528100567,30.829956143626337,30.829956143626337,27.090078498074718,30.942345528100567,30.942345528100567,27.86071335016024,30.942345528100567,26.202663773198353,20.090350531039718,19.95900154313003,11.9,4894784.927398755 
 09/25  22:00:00,12.0,76.0,18.186308618316993,83.89203178519465,20.300704250558834,48.64701769617709,19.711486201365467,99.99999999999999,19.223555751793313,70.28917354088551,17.726454475415242,56.56882559954438,20.82406153418181,47.097223055511265,0.0,0.0,29.18123456129926,29.18123456129926,12884.88683442189,0.40782146691528154,29.54221996186739,24.310195885946555,0.0,0.0,0.0,0.0,3894.5311909827274,0.10283817473061121,36.940866353493305,33.920891754269704,1350.0179099682987,-2.6223858188513742,27.798534316011768,27.798534316011768,27.798534316011768,31.833528863392505,31.833528863392505,31.93402023528601,27.673725021516468,19.711486201365467,17.726454475415242,31.93402023528601,31.93402023528601,26.48766774946799,31.71969182538883,27.673725021516468,31.93402023528601,31.93402023528601,31.71969182538883,31.93402023528601,28.699717226165227,20.300704250558834,20.82406153418181,12.0,4860064.475885876 
 09/25  23:00:00,12.0,76.0,18.100458006066305,84.26349620187275,20.238694510903045,48.25615544826498,19.762860532406325,99.9862690091009,18.926122362764367,71.53586538452286,17.610804128202588,56.68348686771549,21.625137780311142,44.30705569048782,0.0,0.0,29.18123456129926,29.18123456129926,16122.286236865977,0.6383634017215833,28.30572985962589,22.23720334809302,0.0,0.0,0.0,0.0,0.0,0.0,36.940866353493305,36.940866353493305,1467.1614589439478,-2.51086730689204,24.401188437255463,24.401188437255463,24.401188437255463,28.436627170704234,28.436627170704234,28.403811053037316,24.418087085926675,19.762860532406325,17.610804128202588,28.403811053037316,28.403811053037316,22.23720334809302,28.30572985962589,24.418087085926675,28.403811053037316,28.403811053037316,28.30572985962589,28.403811053037316,28.30572985962589,20.238694510903045,21.625137780311142,12.0,5281781.252198212 
 09/25  24:00:00,11.9,79.0,18.058323839499593,84.48698062779674,19.986949626925146,48.73962628113723,20.192018501754276,98.98342381457402,18.69635676933243,72.57074906645839,17.50362563092663,56.93766670761778,21.826260894352465,43.51864908699086,5635.831128011815,0.12499393786313151,31.7905260907555,26.397124691037718,8071.324543262935,0.2988916434035759,29.962431174594045,26.732259977484297,0.0,0.0,0.0,0.0,0.0,0.0,36.940866353493305,36.940866353493305,1297.4655282417666,-2.7663840318415636,28.782761808686296,28.782761808686296,28.782761808686296,32.8178474506378,32.8178474506378,32.707749511362124,28.876118033753876,20.192018501754276,17.50362563092663,32.707749511362124,32.707749511362124,28.950953200293142,32.18112439740289,28.876118033753876,32.707749511362124,32.707749511362124,26.78772299768511,32.707749511362124,32.18112439740289,19.986949626925146,21.826260894352465,11.9,4670875.901670359 
 09/26  01:00:00,12.0,71.0,18.029870329410834,84.63830101906512,20.136303276660207,47.77318306485593,20.656779221163937,99.36736462802935,18.506225561903786,73.4399046470962,17.431610582737736,56.925385797293075,21.574485545996097,43.71792882504103,0.0,0.0,36.75195851085935,36.75195851085935,0.0,0.0,29.962431174594045,29.962431174594045,0.0,0.0,0.0,0.0,0.0,0.0,36.940866353493305,36.940866353493305,0.0,12.0,31.701341929737232,31.701341929737232,31.701341929737232,31.701341929737232,31.701341929737232,35.54753312550254,35.54753312550254,20.656779221163937,17.431610582737736,35.54753312550254,35.54753312550254,31.969276003722044,31.969276003722044,35.54753312550254,35.54753312550254,35.54753312550254,31.969276003722044,35.54753312550254,31.969276003722044,20.136303276660207,21.574485545996097,12.0,0.0 
 09/26  02:00:00,12.0,71.0,18.004493577950367,84.69080878334037,20.60536828857824,45.65064488812467,20.77448455564516,100.0,18.34800382807893,74.09975688073072,17.36738214621694,56.691174032195036,21.10615824181867,44.254333993185796,0.0,0.0,36.75195851085935,36.75195851085935,0.0,0.0,29.962431174594045,29.962431174594045,0.0,0.0,0.0,0.0,0.0,0.0,36.940866353493305,36.940866353493305,0.0,12.0,31.701341929737232,31.701341929737232,31.701341929737232,31.701341929737232,31.701341929737232,35.54753312550254,35.54753312550254,20.77448455564516,17.36738214621694,35.54753312550254,35.54753312550254,31.830542994182,31.830542994182,35.54753312550254,35.54753312550254,35.54753312550254,31.830542994182,35.54753312550254,31.830542994182,20.60536828857824,21.10615824181867,12.0,0.0 
 09/26  03:00:00,11.8,74.0,17.97564631044064,84.8446607534911,20.742775306096462,44.74744249462393,20.610664550642923,100.0,18.230191466862195,74.64975776501245,17.319343267095064,56.53588026426364,20.633581738575757,45.04013195087232,0.0,0.0,36.75195851085935,36.75195851085935,0.0,0.0,29.962431174594045,29.962431174594045,0.0,0.0,0.0,0.0,0.0,0.0,36.940866353493305,36.940866353493305,0.0,11.8,31.701341929737232,31.701341929737232,31.701341929737232,31.701341929737232,31.701341929737232,35.54753312550254,35.54753312550254,20.610664550642923,17.319343267095064,35.54753312550254,35.54753312550254,31.830542994182,31.830542994182,35.54753312550254,35.54753312550254,35.54753312550254,31.830542994182,35.54753312550254,31.830542994182,20.742775306096462,20.633581738575757,11.8,0.0 
 09/26  04:00:00,12.0,71.0,17.936463089890115,85.05414251374562,20.539920177065582,44.889060959447065,20.327114674825626,100.0,18.114358632950537,75.19500217204597,17.265508789343546,56.44135843964628,20.15134964420719,45.971650511841574,0.0,0.0,36.75195851085935,36.75195851085935,0.0,0.0,29.962431174594045,29.962431174594045,0.0,0.0,0.0,0.0,0.0,0.0,36.940866353493305,36.940866353493305,0.0,12.0,31.701341929737232,31.701341929737232,31.701341929737232,31.701341929737232,31.701341929737232,35.54753312550254,35.54753312550254,20.327114674825626,17.265508789343546,35.54753312550254,35.54753312550254,31.830542994182,31.830542994182,35.54753312550254,35.54753312550254,35.54753312550254,31.830542994182,35.54753312550254,31.830542994182,20.539920177065582,20.15134964420719,12.0,0.0 
 09/26  05:00:00,11.0,87.0,17.88335507380134,85.33899740888586,20.177321140090413,45.81122294989175,19.998181856227795,100.0,17.9861700867124,75.80363189126788,17.19133662652564,56.581114112549244,19.7662988045836,46.98569663270166,0.0,0.0,36.75195851085935,36.75195851085935,0.0,0.0,29.962431174594045,29.962431174594045,0.0,0.0,0.0,0.0,16936.375990577428,0.6216863584358321,31.464782358405266,24.893721111130027,1336.6914230089292,-3.6220808791406958,27.468177085462678,27.468177085462678,27.468177085462678,31.503370471027317,31.503370471027317,31.56822102358049,27.381165556301625,19.998181856227795,17.19133662652564,31.56822102358049,31.56822102358049,31.464782358405266,31.464782358405266,27.381165556301625,31.56822102358049,31.56822102358049,31.464782358405266,31.56822102358049,24.893721111130027,20.177321140090413,19.7662988045836,11.0,4812089.122832145 
 09/26  06:00:00,11.4,85.0,17.809053013633783,85.73934003832841,19.735325743528087,47.22870207012022,19.64934788357763,100.0,17.81273462982731,76.6359355712318,17.142697543794135,56.792375600149036,20.39695546435939,45.326845886570105,6400.811935844535,0.41536777070371855,25.324137505803833,21.63928155125479,11390.720175476596,0.5634588312593256,25.324137505803833,20.476528099876482,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,1630.268618470432,-2.942663965927446,21.16669334228765,21.16669334228765,21.16669334228765,25.20088318429474,25.20088318429474,25.314420187590787,21.03338817936389,19.64934788357763,17.142697543794135,25.314420187590787,25.314420187590787,20.476528099876482,25.324137505803833,21.03338817936389,25.314420187590787,25.314420187590787,21.63928155125479,25.314420187590787,25.324137505803833,19.735325743528087,20.39695546435939,11.4,5868967.026493556 
 09/26  07:00:00,12.0,82.0,17.748730893836075,86.14994486790775,19.75628675779124,47.3942972150454,19.74300249681699,99.99999999999999,17.67531580322616,77.37817738382316,17.091487617014707,57.08904886202819,21.009135935571056,43.86026959801102,6268.489607450732,0.4577490370519931,26.261165801224344,22.984968199416848,10457.591136767749,0.5279100787759861,26.261165801224344,21.512514625168453,0.0,0.0,0.0,0.0,0.0,0.0,30.247605714009715,30.247605714009715,1574.046711913204,-2.3955388530709194,22.22180050888425,22.22180050888425,22.22180050888425,26.256397655840843,26.256397655840843,26.23166820490421,22.22753290551346,19.74300249681699,17.091487617014707,26.23166820490421,26.23166820490421,21.512514625168453,26.261165801224344,22.22753290551346,26.23166820490421,26.23166820490421,22.984968199416848,26.23166820490421,26.261165801224344,19.75628675779124,21.009135935571056,12.0,5666568.162887535 
 09/26  08:00:00,12.0,88.0,17.747810334946884,86.1549182276183,20.873285675093406,44.593755727601014,20.17092189330465,99.32344914954723,17.626427951282576,77.61713486947468,17.226149403991997,56.76957913256821,21.273153778733622,43.50576919339711,1571.9217360754044,0.12028457926117785,26.866786051309656,26.08506860401087,2559.502591215043,0.12681512195611866,26.866786051309656,25.65949114257321,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,385.2915721619284,8.396749176325173,22.891976989324576,22.891976989324576,22.891976989324576,23.90068838679877,23.90068838679877,26.891692888706665,25.895479936337225,20.17092189330465,17.226149403991997,26.891692888706665,26.891692888706665,22.920054365882528,24.12734927461898,25.895479936337225,26.891692888706665,26.891692888706665,23.34563182732019,26.891692888706665,24.12734927461898,20.873285675093406,21.273153778733622,12.0,1387049.6597829422 
 09/26  09:00:00,12.5,88.0,17.80278832754314,85.85695337065091,21.92997113504623,42.604105378926356,20.788911517032595,97.9168231480858,17.71549401336241,77.18234164790957,17.597464930383325,55.87597410196854,21.284422624473848,44.31533605634726,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,0.0,12.5,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,20.788911517032595,17.597464930383325,26.90010902930581,26.90010902930581,23.16956506660035,23.16956506660035,26.90010902930581,26.90010902930581,26.90010902930581,23.16956506660035,26.90010902930581,23.16956506660035,21.92997113504623,21.284422624473848,12.5,0.0 
 09/26  10:00:00,14.0,82.0,17.88783088864453,85.3982894820458,22.49049924198207,41.970787612772426,21.385558641768718,96.58993751454771,17.93221897020956,76.13574489799146,18.10723485030406,54.56398917886834,21.26223767268914,45.23357174787237,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,0.0,14.0,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,21.385558641768718,18.10723485030406,26.90010902930581,26.90010902930581,23.035223303733428,23.035223303733428,26.90010902930581,26.90010902930581,26.90010902930581,23.035223303733428,26.90010902930581,23.035223303733428,22.49049924198207,21.26223767268914,14.0,0.0 
 09/26  11:00:00,13.0,82.0,18.006437423080975,84.76324545106732,22.695037790784507,41.85199625525697,22.10881620409498,94.31951575409094,18.25531333287127,74.60496437234313,18.561807238068464,53.27784043677339,21.190833845149875,45.86820132739624,0.0,0.0,26.866786051309653,26.866786051309653,0.0,0.0,26.866786051309653,26.866786051309653,0.0,0.0,0.0,0.0,0.0,0.0,30.247605714009715,30.247605714009715,0.0,13.0,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,22.10881620409498,18.561807238068464,26.90010902930581,26.90010902930581,23.102394230808557,23.102394230808557,26.90010902930581,26.90010902930581,26.90010902930581,23.102394230808557,26.90010902930581,23.102394230808557,22.695037790784507,21.190833845149875,13.0,0.0 
 09/26  12:00:00,14.8,76.0,18.150727861310276,83.99779821982393,22.781893241784804,42.286531786870974,22.83285999029985,93.28229777469957,18.68108463750759,72.64033423085687,19.090061840609806,51.97305400661844,21.18741959481386,46.59703612989631,0.0,0.0,26.866786051309653,26.866786051309653,0.0,0.0,26.866786051309653,26.866786051309653,0.0,0.0,0.0,0.0,0.0,0.0,30.247605714009715,30.247605714009715,0.0,14.8,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,22.83285999029985,19.090061840609806,26.90010902930581,26.90010902930581,23.102394230808557,23.102394230808557,26.90010902930581,26.90010902930581,26.90010902930581,23.102394230808557,26.90010902930581,23.102394230808557,22.781893241784804,21.18741959481386,14.8,0.0 
 09/26  13:00:00,14.0,82.0,18.307707068020257,83.09261728557766,22.47430549799619,43.6522971546794,23.366139832793596,92.77057779258476,19.130451256164385,70.56046622695692,19.443712645207356,51.17845268571192,21.253975211281247,47.01685846369341,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,0.0,14.0,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,23.366139832793596,19.443712645207356,26.90010902930581,26.90010902930581,23.035223303733428,23.035223303733428,26.90010902930581,26.90010902930581,26.90010902930581,23.035223303733428,26.90010902930581,23.035223303733428,22.47430549799619,21.253975211281247,14.0,0.0 
 09/26  14:00:00,14.0,82.0,18.45836029750314,82.23071117846833,22.157866667475837,45.266889268532736,23.658783176181657,94.59015819559538,19.60715612886797,68.43064557662407,19.68511236558434,50.90166762334006,21.492695248797624,47.13134572823106,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,0.0,14.0,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,23.658783176181657,19.68511236558434,26.90010902930581,26.90010902930581,23.035223303733428,23.035223303733428,26.90010902930581,26.90010902930581,26.90010902930581,23.035223303733428,26.90010902930581,23.035223303733428,22.157866667475837,21.492695248797624,14.0,0.0 
 09/26  15:00:00,13.7,81.0,18.592791851636832,81.46127166919305,21.843074775182686,46.653333498071035,23.681377103720706,97.80747975575635,20.014607776900963,66.65734604212982,19.79442526498063,50.934937409829175,21.88490837378985,46.523819292882976,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,0.0,13.7,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,23.681377103720706,19.79442526498063,26.90010902930581,26.90010902930581,23.035223303733428,23.035223303733428,26.90010902930581,26.90010902930581,26.90010902930581,23.035223303733428,26.90010902930581,23.035223303733428,21.843074775182686,21.88490837378985,13.7,0.0 
 09/26  16:00:00,14.0,82.0,18.697596919776746,80.92856377333814,21.510431412559612,48.08234705962295,23.427171713217014,100.0,20.353278977434115,65.27545233881037,19.801574070659726,51.30630912830574,22.233793180373873,45.99675107224132,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,0.0,14.0,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,23.427171713217014,19.801574070659726,26.90010902930581,26.90010902930581,23.035223303733428,23.035223303733428,26.90010902930581,26.90010902930581,26.90010902930581,23.035223303733428,26.90010902930581,23.035223303733428,21.510431412559612,22.233793180373873,14.0,0.0 
 09/26  17:00:00,13.0,88.0,18.758657303909082,80.62000048583808,21.07311296291062,49.92836005697829,22.864477472846318,100.0,20.550913837433395,64.48388813097363,19.6339499246546,52.27321669949931,22.156994794925556,46.71958694800545,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,0.0,13.0,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,22.864477472846318,19.6339499246546,26.90010902930581,26.90010902930581,23.035223303733428,23.035223303733428,26.90010902930581,26.90010902930581,26.90010902930581,23.035223303733428,26.90010902930581,23.035223303733428,21.07311296291062,22.156994794925556,13.0,0.0 
 09/26  18:00:00,13.1,84.0,18.761133072686313,80.60750860052394,20.50973839769395,51.84063106413285,22.045728291642973,99.99999999999999,20.56074839600965,64.4447574715546,19.276066972303198,53.633662452339024,21.6495038036868,48.33117728029303,0.0,0.0,26.866786051309653,26.866786051309653,0.0,0.0,26.866786051309653,26.866786051309653,0.0,0.0,0.0,0.0,0.0,0.0,30.247605714009715,30.247605714009715,0.0,13.099999999999998,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,22.900881448614236,26.90010902930581,26.90010902930581,22.045728291642973,19.276066972303198,26.90010902930581,26.90010902930581,23.102394230808557,23.102394230808557,26.90010902930581,26.90010902930581,26.90010902930581,23.102394230808557,26.90010902930581,23.102394230808557,20.50973839769395,21.6495038036868,13.099999999999998,0.0 
 09/26  19:00:00,13.0,88.0,18.66314558061124,81.10335519230166,19.855290659574468,54.22621425001433,21.271380633098207,100.0,20.41215130415805,65.03848494659012,18.814076600294307,55.41500770268535,20.685681660237407,51.51198889555878,7341.640965997603,0.2762534446456958,28.366264397964066,25.174523346175953,0.0,0.0,26.866786051309656,26.866786051309656,0.0,0.0,0.0,0.0,0.0,0.0,30.24760571400972,30.24760571400972,693.1661051766271,5.727290120760259,24.56619654321073,24.56619654321073,24.56619654321073,26.58391263731764,26.58391263731764,28.526181876273583,26.612729855583655,21.271380633098207,18.814076600294307,28.526181876273583,28.526181876273583,26.51765390560941,26.51765390560941,26.612729855583655,28.526181876273583,28.526181876273583,23.325912853821293,28.526181876273583,26.51765390560941,19.855290659574468,20.685681660237407,13.0,2495397.9786358573 
 09/26  20:00:00,13.0,94.0,18.50450643189991,81.91332019949752,19.752223472334087,55.07641720875332,20.63602801143398,99.99999999999999,20.12379124159019,66.2082789275403,18.40502592749648,57.19232257983217,19.882324786457865,54.636260662541844,13326.464151478063,0.5218834413038715,31.072968986140943,24.932881633422674,0.0,0.0,26.866786051309653,26.866786051309653,0.0,0.0,0.0,0.0,3038.2929064869395,0.11115409549841598,29.534759701409413,27.354812729724895,1354.4795837440395,-1.5606986655504358,27.191087165889552,27.191087165889552,27.191087165889552,31.226113782351593,31.226113782351593,31.266757654439516,27.12704172059496,20.63602801143398,18.40502592749648,31.266757654439516,31.266757654439516,31.072968986140943,31.072968986140943,27.12704172059496,31.266757654439516,31.266757654439516,24.932881633422674,31.266757654439516,28.893022014456424,19.752223472334087,19.882324786457865,13.0,4876126.501478542 
 09/26  21:00:00,12.7,91.0,18.33989898404796,82.76304743375258,20.546575537671394,53.04435180925994,20.132083924080895,99.99999999999999,19.749651797630875,67.76151680305531,18.094601739508317,58.81088996523898,19.39095603848107,56.97772737573857,0.0,0.0,28.230909029666094,28.230909029666094,0.0,0.0,26.866786051309653,26.866786051309653,0.0,0.0,0.0,0.0,16628.94033535261,0.9832,28.785434739080106,24.739008445691837,1449.850398829993,-1.782183861179545,24.774009985342065,24.774009985342065,24.774009985342065,28.809592720984863,28.809592720984863,28.792897809831878,24.775712574537323,20.132083924080895,18.094601739508317,28.792897809831878,28.792897809831878,28.785434739080106,28.785434739080106,24.775712574537323,28.792897809831878,28.792897809831878,28.785434739080106,28.792897809831878,24.739008445691837,20.546575537671394,19.39095603848107,12.699999999999998,5219461.435787975 
 09/26  22:00:00,12.3,95.0,18.217549460097615,83.40116473008473,21.01151212049264,51.83643173933642,19.69030743271476,100.0,19.403046544187355,69.23693583383603,17.875930203280237,59.90134066825365,20.383331219331204,53.88218619182166,0.0,0.0,28.230909029666098,28.230909029666098,13375.82800133036,0.49194486128945325,27.579312010510723,22.427219053358108,0.0,0.0,0.0,0.0,3740.1310701461816,0.24580000000000002,32.03959863794328,31.129541479074717,1455.6585382599778,-2.1729608293983045,24.814428267233147,24.814428267233147,24.814428267233147,28.849414836725373,28.849414836725373,28.898164208589606,24.745257179858022,19.69030743271476,17.875930203280237,28.898164208589606,28.898164208589606,23.720422200016515,28.87251515716913,24.745257179858022,28.898164208589606,28.898164208589606,28.87251515716913,28.898164208589606,27.962457998300568,21.01151212049264,20.383331219331204,12.3,5240370.737735921 
 09/26  23:00:00,12.0,100.0,18.137096112143176,83.82361645772555,20.99365294701046,52.41053237375277,19.751241998900078,99.98825349900032,19.113418768134764,70.49752525487872,17.721829768751867,60.96563386538419,21.31626224853869,51.38109150785702,0.0,0.0,28.230909029666098,28.230909029666098,16022.08749374748,0.6523898526793672,28.136136645996075,22.20867722027856,0.0,0.0,0.0,0.0,0.0,0.0,32.03959863794328,32.03959863794328,1474.959790361516,-2.4475100713210733,24.238585026367275,24.238585026367275,24.238585026367275,28.273956819979983,28.273956819979983,28.222253678740373,24.272624655098863,19.751241998900078,17.721829768751867,28.222253678740373,28.222253678740373,22.20867722027856,28.136136645996075,24.272624655098863,28.222253678740373,28.222253678740373,28.136136645996075,28.222253678740373,28.136136645996075,20.99365294701046,21.31626224853869,12.0,5309855.245301457 
 09/26  24:00:00,12.0,100.0,18.098084589845982,84.11159715583909,20.701095849217108,53.827159719985914,20.188107197497104,99.4985656894381,18.88371724145422,71.58556563698583,17.603928193407178,61.85838705155085,21.656228675294685,50.76007212604482,0.0,0.0,28.230909029666098,28.230909029666098,8121.531452906141,0.3074591500110828,29.801770601072896,26.64205241301908,0.0,0.0,0.0,0.0,0.0,0.0,32.03959863794328,32.03959863794328,700.658481147647,4.7412673686080655,25.89038606436899,25.89038606436899,25.89038606436899,27.908136467322443,27.908136467322443,29.897461072071213,27.898489581050725,20.188107197497104,17.603928193407178,29.897461072071213,29.897461072071213,24.899520081662413,28.059238269716232,27.898489581050725,29.897461072071213,29.897461072071213,28.059238269716232,29.897461072071213,28.059238269716232,20.701095849217108,21.656228675294685,12.0,2522370.532131529 
 09/27  01:00:00,12.0,100.0,18.072908284168186,84.16248048590703,20.283902473499317,55.70569212520981,20.653944974851804,99.86018168330106,18.68073435055395,72.42910730190218,17.507280641206705,62.67464997759279,21.487223255633843,51.730736602939174,0.0,0.0,28.230909029666098,28.230909029666098,0.0,0.0,29.801770601072896,29.801770601072896,0.0,0.0,0.0,0.0,0.0,0.0,32.03959863794328,32.03959863794328,0.0,12.0,25.90457871196097,25.90457871196097,25.90457871196097,25.90457871196097,25.90457871196097,29.911694222683817,29.911694222683817,20.653944974851804,17.507280641206705,29.911694222683817,29.911694222683817,26.039185538035696,26.039185538035696,29.911694222683817,29.911694222683817,29.911694222683817,26.039185538035696,29.911694222683817,26.039185538035696,20.283902473499317,21.487223255633843,12.0,0.0 
 09/27  02:00:00,12.0,100.0,18.04341377100249,84.31872569305946,19.95809481704444,57.3070622952704,20.737453864123673,100.0,18.51799592310335,73.17095904076285,17.432041168837216,63.44520153332016,21.090495833953987,53.44225152364617,13251.590702794896,0.35829810533982,33.33536755286739,23.880230090754463,0.0,0.0,29.801770601072896,29.801770601072896,0.0,0.0,0.0,0.0,0.0,0.0,32.03959863794328,32.03959863794328,1249.8980212700505,-2.6606089911409674,30.05514378926298,30.05514378926298,30.05514378926298,34.09002943375073,34.09002943375073,33.98741934344171,30.140208300460603,20.737453864123673,17.432041168837216,33.98741934344171,33.98741934344171,33.33536755286739,33.33536755286739,30.140208300460603,33.98741934344171,33.98741934344171,23.880230090754463,33.98741934344171,33.33536755286739,19.95809481704444,21.090495833953987,12.0,4499632.876572182 
 09/27  03:00:00,11.9,100.0,18.002644539837895,84.45251806582598,20.433452302803136,55.91387437809724,20.577417593280003,100.0,18.356977496262942,73.8410827636452,17.364181172657695,64.03035349319984,20.59975596359626,55.34604608515088,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,29.801770601072896,29.801770601072896,0.0,0.0,0.0,0.0,0.0,0.0,32.03959863794328,32.03959863794328,0.0,11.9,32.11776024710413,32.11776024710413,32.11776024710413,32.11776024710413,32.11776024710413,36.02090125807804,36.02090125807804,20.577417593280003,17.364181172657695,36.02090125807804,36.02090125807804,32.38760737646513,32.38760737646513,36.02090125807804,36.02090125807804,36.02090125807804,32.38760737646513,36.02090125807804,32.38760737646513,20.433452302803136,20.59975596359626,11.9,0.0 
 09/27  04:00:00,12.0,100.0,17.954130599160273,84.71072012204485,21.183600744689702,53.59300190516457,20.285309677972414,99.99999999999999,18.201616128552732,74.5647700472127,17.298178717700296,64.55145013055804,20.07663754856536,57.379912958958336,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,29.801770601072896,29.801770601072896,0.0,0.0,0.0,0.0,0.0,0.0,32.03959863794328,32.03959863794328,0.0,12.0,32.11776024710413,32.11776024710413,32.11776024710413,32.11776024710413,32.11776024710413,36.02090125807804,36.02090125807804,20.285309677972414,17.298178717700296,36.02090125807804,36.02090125807804,32.314431426362724,32.314431426362724,36.02090125807804,36.02090125807804,36.02090125807804,32.314431426362724,36.02090125807804,32.314431426362724,21.183600744689702,20.07663754856536,12.0,0.0 
 09/27  05:00:00,12.0,100.0,17.906776583559207,85.04680830930967,21.384358769033653,53.15780061401367,19.990680602422614,100.0,18.079315082299033,75.21365099229806,17.251047185118857,65.03507967060838,19.70069058804863,58.976768755886994,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,29.801770601072896,29.801770601072896,0.0,0.0,0.0,0.0,9265.38577528788,0.3601559014544561,31.792757978155255,28.71548025089785,672.2574107649081,4.714489291516422,29.69178445820151,29.69178445820151,29.69178445820151,31.709400684095016,31.709400684095016,33.74024584373869,31.54938442652921,19.990680602422614,17.251047185118857,33.74024584373869,33.74024584373869,31.897395842646155,31.897395842646155,31.54938442652921,33.74024584373869,33.74024584373869,31.897395842646155,33.74024584373869,28.820118115388752,21.384358769033653,19.70069058804863,12.0,2420126.678753669 
 09/27  06:00:00,12.0,100.0,17.85264671269328,85.33718277254363,21.18340454212557,54.0070837886709,19.728606715584263,100.0,17.950246075374757,75.82678121272127,17.203814675317286,65.4994548762595,19.898991739145455,58.46028389664908,0.0,0.0,36.880547520349886,36.880547520349886,6607.286238121913,0.1740677808116569,28.836496027605623,19.7550998007466,0.0,0.0,0.0,0.0,10349.068699164145,0.6376718406919752,28.836496027605623,24.953634289557524,1448.3759488307737,-2.4726808852613225,24.8062614137499,24.8062614137499,24.8062614137499,28.841856611900972,28.841856611900972,28.88316101411097,24.74783438727678,19.728606715584263,17.203814675317286,28.88316101411097,28.88316101411097,19.7550998007466,28.836496027605623,24.74783438727678,28.88316101411097,28.88316101411097,28.836496027605623,28.88316101411097,24.953634289557524,21.18340454212557,19.898991739145455,12.0,5214153.415790785 
 09/27  07:00:00,12.0,100.0,17.80223172186114,85.60865159850042,20.75999088013706,55.58318276430721,19.63314137172811,100.0,17.828482619807282,76.41040247597675,17.15994995513356,65.90126800239122,20.379696033785194,56.901669593231986,0.0,0.0,36.880547520349886,36.880547520349886,15301.01418849729,0.6815162754437247,27.006005280779455,21.609373781929822,0.0,0.0,0.0,0.0,1561.0279730409022,0.13180002224475357,27.02017357328602,25.603235570285527,1534.9908785862617,-2.3906698531536454,22.988531501195872,22.988531501195872,22.988531501195872,27.02342468868172,27.02342468868172,27.053662114035788,22.93972903169199,19.63314137172811,17.15994995513356,27.053662114035788,27.053662114035788,21.609373781929822,27.006005280779455,22.93972903169199,27.053662114035788,27.053662114035788,27.006005280779455,27.053662114035788,25.589067277778966,20.75999088013706,20.379696033785194,12.0,5525967.162910543 
 09/27  08:00:00,12.0,100.0,17.780068611834544,85.72828330399797,20.768497906793566,55.7642617555985,20.097201281965233,99.08487528049594,17.751312751232078,76.7828552919575,17.24548980710637,65.87148876319472,20.738719540545027,55.86628638266912,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,28.005159160107684,28.005159160107684,0.0,0.0,0.0,0.0,0.0,0.0,27.02017357328602,27.02017357328602,0.0,12.0,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,27.041578577363424,27.041578577363424,20.097201281965233,17.24548980710637,27.041578577363424,27.041578577363424,23.284275462559968,23.284275462559968,27.041578577363424,27.041578577363424,27.041578577363424,23.284275462559968,27.041578577363424,23.284275462559968,20.768497906793566,20.738719540545027,12.0,0.0 
 09/27  09:00:00,13.2,100.0,17.814918691944303,85.54024776022541,21.114967079182144,55.04833140723224,20.94757462790607,96.5381295224228,17.79674535167521,76.56331931738146,17.626129821180918,64.70346003199708,20.9394705187162,55.64474364253576,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,28.00515916010768,28.00515916010768,0.0,0.0,0.0,0.0,0.0,0.0,27.02017357328602,27.02017357328602,0.0,13.2,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,27.041578577363424,27.041578577363424,20.94757462790607,17.626129821180918,27.041578577363424,27.041578577363424,23.213248112782562,23.213248112782562,27.041578577363424,27.041578577363424,27.041578577363424,23.213248112782562,27.041578577363424,23.213248112782562,21.114967079182144,20.9394705187162,13.2,0.0 
 09/27  10:00:00,14.0,94.0,17.894980712409986,85.11003013551142,21.601851553619852,54.15189112017243,21.647574478604668,96.8498760602586,18.005417219009175,75.56406533763798,18.13703025729303,63.27962865603699,21.023362364816762,56.10588936242448,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,28.00515916010768,28.00515916010768,0.0,0.0,0.0,0.0,0.0,0.0,27.02017357328602,27.02017357328602,0.0,13.999999999999998,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,27.041578577363424,27.041578577363424,21.647574478604668,18.13703025729303,27.041578577363424,27.041578577363424,23.213248112782562,23.213248112782562,27.041578577363424,27.041578577363424,27.041578577363424,23.213248112782562,27.041578577363424,23.213248112782562,21.601851553619852,21.023362364816762,13.999999999999998,0.0 
 09/27  11:00:00,15.0,88.0,17.98255334554668,84.55933102205684,21.31032259476538,55.69191347140959,21.74934291514777,100.0,18.26513530470689,74.26791023168403,18.409566113579345,62.69907485591436,20.89528567665713,57.12785870176631,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,28.005159160107684,28.005159160107684,0.0,0.0,0.0,0.0,0.0,0.0,27.02017357328602,27.02017357328602,0.0,15.0,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,27.041578577363424,27.041578577363424,21.74934291514777,18.409566113579345,27.041578577363424,27.041578577363424,23.07782324755311,23.07782324755311,27.041578577363424,27.041578577363424,27.041578577363424,23.07782324755311,27.041578577363424,23.07782324755311,21.31032259476538,20.89528567665713,15.0,0.0 
