Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/27  12:00:00,15.1,88.0,18.082489026795493,84.02956210994562,21.451049501834067,55.51395014573329,22.660191217611032,97.72831971022947,18.602260449768725,72.71464670442415,18.728266544854904,61.74355957239334,20.83694500866403,57.64487054342332,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,28.00515916010768,28.00515916010768,0.0,0.0,0.0,0.0,0.0,0.0,27.02017357328602,27.02017357328602,0.0,15.1,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,27.041578577363424,27.041578577363424,22.660191217611032,18.728266544854904,27.041578577363424,27.041578577363424,23.213248112782562,23.213248112782562,27.041578577363424,27.041578577363424,27.041578577363424,23.213248112782562,27.041578577363424,23.213248112782562,21.451049501834067,20.83694500866403,15.1,0.0 
 09/27  13:00:00,14.0,94.0,18.18835462720883,83.39058439991382,21.144095206207353,56.78273354111577,22.456061350118222,100.0,18.97682425250761,70.96181360257555,18.89079219072009,61.327713157614134,20.73020238784857,58.24353811695923,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,28.005159160107684,28.005159160107684,0.0,0.0,0.0,0.0,0.0,0.0,27.02017357328602,27.02017357328602,0.0,14.0,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,27.041578577363424,27.041578577363424,22.456061350118222,18.89079219072009,27.041578577363424,27.041578577363424,23.145535680412017,23.145535680412017,27.041578577363424,27.041578577363424,27.041578577363424,23.145535680412017,27.041578577363424,23.145535680412017,21.144095206207353,20.73020238784857,14.0,0.0 
 09/27  14:00:00,15.0,88.0,18.26903162953099,82.96912465599,20.828395962048088,58.292056182254285,22.162612421858693,100.0,19.267390223622975,69.68745739669903,19.024919814985523,61.2368788972166,20.63253242182681,58.996463563867735,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,28.005159160107684,28.005159160107684,0.0,0.0,0.0,0.0,0.0,0.0,27.02017357328602,27.02017357328602,0.0,15.0,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,27.041578577363424,27.041578577363424,22.162612421858693,19.024919814985523,27.041578577363424,27.041578577363424,23.145535680412017,23.145535680412017,27.041578577363424,27.041578577363424,27.041578577363424,23.145535680412017,27.041578577363424,23.145535680412017,20.828395962048088,20.63253242182681,15.0,0.0 
 09/27  15:00:00,14.0,94.0,18.320106394752408,82.62246656953293,20.483617505098998,59.912873092288244,21.844785181701234,100.0,19.45162958626075,68.82517059861799,19.03869215219418,61.60434230039398,20.441426804688433,60.066305403013466,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,28.005159160107684,28.005159160107684,0.0,0.0,0.0,0.0,0.0,0.0,27.02017357328602,27.02017357328602,0.0,14.0,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,27.041578577363424,27.041578577363424,21.844785181701234,19.03869215219418,27.041578577363424,27.041578577363424,23.145535680412017,23.145535680412017,27.041578577363424,27.041578577363424,27.041578577363424,23.145535680412017,27.041578577363424,23.145535680412017,20.483617505098998,20.441426804688433,14.0,0.0 
 09/27  16:00:00,14.0,94.0,18.339816177116298,82.52033318186548,20.128704053104382,61.66407992961644,21.469986264387884,100.0,19.534413300172666,68.4717409270373,18.9459740135787,62.47017130090321,20.176106794718798,61.48122122593033,0.0,0.0,36.880547520349886,36.880547520349886,0.0,0.0,28.005159160107684,28.005159160107684,0.0,0.0,0.0,0.0,0.0,0.0,27.02017357328602,27.02017357328602,0.0,14.0,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,23.010110814694187,27.041578577363424,27.041578577363424,21.469986264387884,18.9459740135787,27.041578577363424,27.041578577363424,23.145535680412017,23.145535680412017,27.041578577363424,27.041578577363424,27.041578577363424,23.145535680412017,27.041578577363424,23.145535680412017,20.128704053104382,20.176106794718798,14.0,0.0 
 09/27  17:00:00,14.0,94.0,18.325481430475314,82.51354198728959,19.74687696450625,63.433470796985006,21.043843772922358,100.0,19.528822585183505,68.42832136868421,18.754283044985225,63.62338252566181,19.815999780824622,63.16028351881253,9279.981210672975,0.5021221068620085,25.84021893672648,21.41287602878371,0.0,0.0,28.005159160107684,28.005159160107684,0.0,0.0,0.0,0.0,7311.876188482805,0.3506599941816166,25.84021893672648,20.849518260572918,1592.1385953963402,-0.3192400554038146,21.875777139690456,21.875777139690456,21.875777139690456,25.910240702384794,25.910240702384794,25.927920227911265,21.838874304558782,21.043843772922358,18.754283044985225,25.927920227911265,25.927920227911265,25.84021893672648,25.84021893672648,21.838874304558782,25.927920227911265,25.927920227911265,21.41287602878371,25.927920227911265,20.849518260572918,19.74687696450625,19.815999780824622,14.0,5731698.943426825 
 09/27  18:00:00,13.2,95.0,18.25958953260875,82.85556339542862,19.74039905782918,63.53424135569912,20.52937675599474,100.0,19.44546917770941,68.78396405169183,18.43113729629137,65.23281741956396,19.708721538135087,63.657841167396185,7994.493143755773,0.4820335278423227,27.467193742375002,23.499188320322396,0.0,0.0,28.005159160107684,28.005159160107684,0.0,0.0,0.0,0.0,8874.55365178369,0.5101664721576775,27.467193742375002,23.304887599267886,1514.9666878107364,-1.2022891866793692,23.393662174981237,23.393662174981237,23.393662174981237,27.42871180219494,27.42871180219494,27.403671686709032,23.399318193502104,20.52937675599474,18.43113729629137,27.403671686709032,27.403671686709032,27.467193742375002,27.467193742375002,23.399318193502104,27.403671686709032,27.403671686709032,23.499188320322396,27.403671686709032,23.304887599267886,19.74039905782918,19.708721538135087,13.2,5453880.07611865 
 09/27  19:00:00,13.0,100.0,18.172716316112194,83.3088742355001,20.310749231846966,61.38213175388121,20.050091616863085,100.0,19.28542519194093,69.4726706299327,18.103021722868935,66.8757143268772,20.254620804989436,61.594297396232655,0.0,0.0,28.783348926052792,28.783348926052792,0.0,0.0,28.005159160107684,28.005159160107684,0.0,0.0,0.0,0.0,0.0,0.0,28.783348926052792,28.783348926052792,0.0,13.0,23.446627010052808,23.446627010052808,23.446627010052808,23.446627010052808,23.446627010052808,27.47981391883342,27.47981391883342,20.050091616863085,18.103021722868935,27.47981391883342,27.47981391883342,23.720855203406593,23.720855203406593,27.47981391883342,27.47981391883342,27.47981391883342,23.720855203406593,27.47981391883342,23.720855203406593,20.310749231846966,20.254620804989436,13.0,0.0 
 09/27  20:00:00,13.0,100.0,18.0882629564884,83.75222566312164,20.712452879041372,60.07644841668078,19.625109572754354,100.0,19.039737267967755,70.54506701432092,17.86643980878423,68.22155291008504,20.70653380647201,60.09741336194531,0.0,0.0,28.783348926052792,28.783348926052792,16995.2868356287,0.6838693004590655,26.716614209994475,20.758141253647906,0.0,0.0,0.0,0.0,0.0,0.0,28.783348926052792,28.783348926052792,1551.8485381053383,-1.3581540544209991,22.655935058820532,22.655935058820532,22.655935058820532,26.690699826866947,26.690699826866947,26.70884015348566,22.61815021233954,19.625109572754354,17.86643980878423,26.70884015348566,26.70884015348566,20.758141253647906,26.716614209994475,22.61815021233954,26.70884015348566,26.70884015348566,26.716614209994475,26.70884015348566,26.716614209994475,20.712452879041372,20.70653380647201,13.0,5586654.737179218 
 09/27  21:00:00,12.6,100.0,18.037070149599273,84.02222336984097,20.71987731276589,60.12127493613261,19.696710833180116,100.0,18.799475383844626,71.61172143257616,17.68101246238547,69.30828431782851,20.7549694861573,59.99062040252695,0.0,0.0,28.783348926052792,28.783348926052792,16574.180042797798,0.8915524212907073,27.1386655743465,22.690629005159934,0.0,0.0,0.0,0.0,0.0,0.0,28.783348926052792,28.783348926052792,1527.0865065788378,-1.7879521221988792,23.14742240988198,23.14742240988198,23.14742240988198,27.182376943985453,27.182376943985453,27.1692323614418,23.141832503143227,19.696710833180116,17.68101246238547,27.1692323614418,27.1692323614418,22.690629005159934,27.1386655743465,23.141832503143227,27.1692323614418,27.1692323614418,27.1386655743465,27.1692323614418,27.1386655743465,20.71987731276589,20.7549694861573,12.6,5497511.423683816 
 09/27  22:00:00,13.0,100.0,17.99971628483624,84.21988234441318,20.473020191570193,61.1349999781923,20.25556011547053,98.99960460293744,18.61793734129759,72.42975409448523,17.5802806660576,69.95545065604566,20.52366335229574,60.94347919899759,0.0,0.0,28.783348926052792,28.783348926052792,7964.844981636784,0.34767043161298217,29.221582311294586,26.481147542375425,0.0,0.0,0.0,0.0,0.0,0.0,28.783348926052792,28.783348926052792,712.6064489403495,5.761039766593718,25.362238669516298,25.362238669516298,25.362238669516298,27.380042338771464,27.380042338771464,29.323665133674293,27.370397122650587,20.25556011547053,17.5802806660576,29.323665133674293,29.323665133674293,24.77555886024698,27.515993629166147,27.370397122650587,29.323665133674293,29.323665133674293,27.515993629166147,29.323665133674293,27.515993629166147,20.473020191570193,20.52366335229574,13.0,2565383.2161852582 
 09/27  23:00:00,12.0,100.0,17.968905701539548,84.38330791445424,20.087463283745855,62.505446663642516,20.75595055329846,99.8256495046274,18.453729675958655,73.17874375107486,17.46258209495442,70.60319097724152,20.1414134541523,62.296386420789034,0.0,0.0,28.783348926052792,28.783348926052792,0.0,0.0,29.221582311294586,29.221582311294586,0.0,0.0,0.0,0.0,0.0,0.0,28.783348926052792,28.783348926052792,0.0,12.0,25.399840133508473,25.399840133508473,25.399840133508473,25.399840133508473,25.399840133508473,29.3602445440342,29.3602445440342,20.75595055329846,17.46258209495442,29.3602445440342,29.3602445440342,25.532877842615353,25.532877842615353,29.3602445440342,29.3602445440342,29.3602445440342,25.532877842615353,29.3602445440342,25.532877842615353,20.087463283745855,20.1414134541523,12.0,0.0 
 09/27  24:00:00,12.2,100.0,17.936669430161437,84.55467662468828,19.731941072967096,63.636444822227055,20.83915051837885,100.0,18.299883360552442,73.888364034838,17.37914032056422,70.98354734604959,19.764024652935504,63.509192591456056,9764.719899783517,0.515866455839322,27.088812722005866,22.571694177839028,0.0,0.0,29.221582311294586,29.221582311294586,0.0,0.0,0.0,0.0,8697.479654041412,0.4312160955271518,27.088812722005866,22.271320321667865,1549.5731892003307,-2.172900870441607,22.699261800918094,22.699261800918094,22.699261800918094,26.734043295556923,26.734043295556923,26.78071810649692,22.631920610140938,20.83915051837885,17.37914032056422,26.78071810649692,26.78071810649692,27.088812722005866,27.088812722005866,22.631920610140938,26.78071810649692,26.78071810649692,22.571694177839028,26.78071810649692,22.271320321667865,19.731941072967096,19.764024652935504,12.2,5578463.48112119 
 09/28  01:00:00,12.0,100.0,17.89933508577128,84.67037463174898,19.959059082398166,62.418803546932075,20.660581230498625,100.0,18.154505987911566,74.49276943112446,17.30486169507128,71.22389392052924,19.93403270842517,62.515056152021174,8499.60922027355,0.5206974482488017,28.44785510359702,24.54241948615582,0.0,0.0,29.221582311294586,29.221582311294586,0.0,0.0,0.0,0.0,8323.057209988196,0.47150255175119826,28.44785510359702,24.22452716442356,1467.975007770141,-2.4529881366182664,24.379208330453885,24.379208330453885,24.379208330453885,28.414638564603408,28.414638564603408,28.38384612831269,24.39135413554216,20.660581230498625,17.30486169507128,28.38384612831269,28.38384612831269,28.44785510359702,28.44785510359702,24.39135413554216,28.38384612831269,28.38384612831269,24.54241948615582,28.38384612831269,24.22452716442356,19.959059082398166,19.93403270842517,12.0,5284710.027972507 
 09/28  02:00:00,13.0,100.0,17.86457723832635,84.85590066985158,20.47130299993077,60.48974204361271,20.38234180396282,100.0,18.031098086022112,75.07295826431073,17.270360301627957,71.46575000786876,20.41389983682972,60.70385902979487,3382.50865361465,0.13800007237049916,30.867889239892108,27.9359610797895,0.0,0.0,29.221582311294586,29.221582311294586,0.0,0.0,0.0,0.0,3892.846558882053,0.1626060032607481,30.867889239892108,28.004209591411236,671.9979192684717,5.722756690359385,27.32893244535654,27.32893244535654,27.32893244535654,29.346547395008308,29.346547395008308,31.265606705860204,29.336901025412395,20.38234180396282,17.270360301627957,31.265606705860204,31.265606705860204,29.32818863993709,29.32818863993709,29.336901025412395,31.265606705860204,31.265606705860204,26.39626047983448,31.265606705860204,26.46450899145622,20.47130299993077,20.41389983682972,13.0,2419192.5093664983 
 09/28  03:00:00,12.0,100.0,17.831553271150298,85.03258996023331,20.86400433427442,59.02847717835445,20.05319416450756,100.0,17.931572980853772,75.54455509243975,17.228604126417068,71.73848110520096,20.833524504975113,59.13882491676155,0.0,0.0,30.867889239892108,30.867889239892108,0.0,0.0,29.221582311294586,29.221582311294586,0.0,0.0,0.0,0.0,0.0,0.0,30.867889239892108,30.867889239892108,0.0,12.0,27.378785282700274,27.378785282700274,27.378785282700274,27.378785282700274,27.378785282700274,31.314309507315997,31.314309507315997,20.05319416450756,17.228604126417068,31.314309507315997,31.314309507315997,27.51098721783245,27.51098721783245,31.314309507315997,31.314309507315997,31.314309507315997,27.51098721783245,31.314309507315997,27.51098721783245,20.86400433427442,20.833524504975113,12.0,0.0 
 09/28  04:00:00,12.0,100.0,17.799964609594873,85.11820262077275,20.819029486499353,58.9745635454236,19.774603415525732,100.0,17.84434297166182,75.88593049636134,17.185863196258282,71.8881898221232,20.817038228044957,58.981326896760145,0.0,0.0,30.867889239892108,30.867889239892108,0.0,0.0,29.221582311294586,29.221582311294586,0.0,0.0,0.0,0.0,0.0,0.0,30.867889239892108,30.867889239892108,0.0,12.0,27.378785282700274,27.378785282700274,27.378785282700274,27.378785282700274,27.378785282700274,31.314309507315997,31.314309507315997,19.774603415525732,17.185863196258282,31.314309507315997,31.314309507315997,27.44488625026637,27.44488625026637,31.314309507315997,31.314309507315997,31.314309507315997,27.44488625026637,31.314309507315997,27.44488625026637,20.819029486499353,20.817038228044957,12.0,0.0 
 09/28  05:00:00,12.0,100.0,17.764522235464256,85.30853617733982,20.509245119239996,59.94403204356725,19.568706883508135,100.0,17.752570120469294,76.3260396535479,17.15043750734982,72.04587103215044,20.520365387379996,59.90247557092897,0.0,0.0,30.867889239892108,30.867889239892108,17281.852175165986,0.6963091676208075,27.229225930758766,21.126609813944828,0.0,0.0,0.0,0.0,0.0,0.0,30.867889239892108,30.867889239892108,1527.2780455357506,-2.3966141402836376,23.16995051507832,23.16995051507832,23.16995051507832,27.204913796564163,27.204913796564163,27.291029524980814,23.061756166568003,19.568706883508135,17.15043750734982,27.291029524980814,27.291029524980814,21.126609813944828,27.229225930758766,23.061756166568003,27.291029524980814,27.291029524980814,27.229225930758766,27.291029524980814,27.229225930758766,20.509245119239996,20.520365387379996,12.0,5498200.963928703 
 09/28  06:00:00,12.1,100.0,17.717874550901463,85.55976337881228,20.058392658150318,61.40550314975631,19.700156082850125,100.0,17.641210880668886,76.86390337371733,17.102522550738247,72.25927689517503,20.076189609758224,61.337479958785956,0.0,0.0,30.867889239892108,30.867889239892108,16252.0378639895,0.7557892880122681,28.079653806560973,22.932788518701336,0.0,0.0,0.0,0.0,0.0,0.0,30.867889239892108,30.867889239892108,1479.0556070402345,-2.3407338213953057,24.142724136169015,24.142724136169015,24.142724136169015,28.178063044277728,28.178063044277728,28.142063743523657,24.16068168136421,19.700156082850125,17.102522550738247,28.142063743523657,28.142063743523657,22.932788518701336,28.079653806560973,24.16068168136421,28.142063743523657,28.142063743523657,28.079653806560973,28.142063743523657,28.079653806560973,20.058392658150318,20.076189609758224,12.1,5324600.185344843 
 09/28  07:00:00,12.0,100.0,17.675671847037187,85.78776448982461,19.59980834294552,62.95546096071881,20.263848245050987,98.96975912112386,17.537750151197308,77.36744691492615,17.05224606232096,72.48183558118455,19.61503903720617,62.89556321999858,9239.26172310189,0.50848818827707,26.834900503044246,22.48753400628781,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,8939.591967881404,0.4837118117229301,26.834900503044246,22.412662984314174,1559.5787141277992,-2.366033255233419,22.50249844235612,22.50249844235612,22.50249844235612,26.537203965532754,26.537203965532754,26.56915114566445,22.451040772622843,20.263848245050987,17.05224606232096,26.56915114566445,26.56915114566445,26.834900503044246,26.834900503044246,22.451040772622843,26.56915114566445,26.56915114566445,22.48753400628781,26.56915114566445,22.412662984314174,19.59980834294552,19.61503903720617,12.0,5614483.370860077 
 09/28  08:00:00,12.0,100.0,17.66254755095347,85.85880277307183,20.003706862245256,61.21243159343529,20.80534384766217,99.58073986631912,17.48088228197763,77.64578654654144,17.078038484984987,72.34439414370746,19.99887358877041,61.23040565979705,7532.703009571637,0.34545008020355994,29.40198175515875,24.134257834302886,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,7652.824181816983,0.3490260373011737,29.40198175515875,24.108438403526712,1409.4515685022648,-2.5081671856877925,25.694688453608208,25.694688453608208,25.694688453608208,29.730224315627098,29.730224315627098,29.665849270180004,25.740415677374266,20.80534384766217,17.078038484984987,29.665849270180004,29.665849270180004,29.40198175515875,29.40198175515875,25.740415677374266,29.665849270180004,29.665849270180004,24.134257834302886,29.665849270180004,24.108438403526712,20.003706862245256,19.99887358877041,12.0,5074025.646608153 
 09/28  09:00:00,13.0,100.0,17.684000173045554,85.8271065737778,20.457767968267817,59.69607581254015,21.062413697382514,100.0,17.47154967257514,77.76804082275324,17.22413984967567,71.87982378314754,20.43462922969134,59.781118363147044,0.0,0.0,29.871600854301093,29.871600854301093,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,0.0,0.0,29.871600854301093,29.871600854301093,0.0,13.0,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,21.062413697382514,17.22413984967567,30.261166593086777,30.261166593086777,26.39372833076165,26.39372833076165,30.261166593086777,30.261166593086777,30.261166593086777,26.39372833076165,30.261166593086777,26.39372833076165,20.457767968267817,20.43462922969134,13.0,0.0 
 09/28  10:00:00,14.0,100.0,17.721091974636213,85.5424008897722,20.69305070315117,59.3418965360315,21.103862322339605,100.0,17.509195651410757,77.50705955607093,17.508596669579703,70.89896403070003,20.646884975086433,59.5106505990932,0.0,0.0,29.871600854301093,29.871600854301093,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,0.0,0.0,29.871600854301093,29.871600854301093,0.0,14.0,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,21.103862322339605,17.508596669579703,30.261166593086777,30.261166593086777,26.32651304063264,26.32651304063264,30.261166593086777,30.261166593086777,30.261166593086777,26.32651304063264,30.261166593086777,26.32651304063264,20.69305070315117,20.646884975086433,14.0,0.0 
 09/28  11:00:00,15.0,100.0,17.76706309569434,85.29487707269601,20.75821900867068,59.84445770254976,21.104681439286804,100.0,17.60527972942166,77.03835901421537,17.872109982494734,69.73680407601341,20.690681704980577,60.09354793458114,0.0,0.0,29.871600854301093,29.871600854301093,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,0.0,0.0,29.871600854301093,29.871600854301093,0.0,15.0,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,21.104681439286804,17.872109982494734,30.261166593086777,30.261166593086777,26.39372833076165,26.39372833076165,30.261166593086777,30.261166593086777,30.261166593086777,26.39372833076165,30.261166593086777,26.39372833076165,20.75821900867068,20.690681704980577,15.0,0.0 
 09/28  12:00:00,15.6,100.0,17.826627531943387,84.97535187118584,20.733385560350314,61.138519738754326,21.222203059899982,100.0,17.80446055238924,76.07686619286855,18.24148261101385,68.84308859929314,20.661643745259124,61.408705854167735,0.0,0.0,29.871600854301093,29.871600854301093,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,0.0,0.0,29.871600854301093,29.871600854301093,0.0,15.6,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,21.222203059899982,18.24148261101385,30.261166593086777,30.261166593086777,26.39372833076165,26.39372833076165,30.261166593086777,30.261166593086777,30.261166593086777,26.39372833076165,30.261166593086777,26.39372833076165,20.733385560350314,20.661643745259124,15.6,0.0 
 09/28  13:00:00,17.0,88.0,17.916361913753228,84.49653646022958,20.84823982762818,61.681777986822695,21.647031030579928,99.7795860643609,18.135977485978366,74.50633030609762,18.832460963169133,66.93314715334907,20.78996802552098,61.9026028903172,0.0,0.0,29.871600854301093,29.871600854301093,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,0.0,0.0,29.871600854301093,29.871600854301093,0.0,17.0,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,21.647031030579928,18.832460963169133,30.261166593086777,30.261166593086777,26.39372833076165,26.39372833076165,30.261166593086777,30.261166593086777,30.261166593086777,26.39372833076165,30.261166593086777,26.39372833076165,20.84823982762818,20.78996802552098,17.0,0.0 
 09/28  14:00:00,17.0,82.0,18.043759820172482,83.73948752081722,21.041826090461377,61.14712265743643,22.299774657739906,98.92776864257118,18.58533119547279,72.36406829305994,19.273767674186516,65.23619124703053,21.20896593097618,60.52255862081256,0.0,0.0,29.87160085430109,29.87160085430109,0.0,0.0,29.924839062101178,29.924839062101178,0.0,0.0,0.0,0.0,0.0,0.0,29.87160085430109,29.87160085430109,0.0,17.0,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,22.299774657739906,19.273767674186516,30.261166593086777,30.261166593086777,26.460943620405885,26.460943620405885,30.261166593086777,30.261166593086777,30.261166593086777,26.460943620405885,30.261166593086777,26.460943620405885,21.041826090461377,21.20896593097618,17.0,0.0 
 09/28  15:00:00,14.9,99.0,18.196679008113314,82.93848704091573,21.0758683486494,61.3603254176314,22.734037439521874,99.47346471696193,19.140332590933443,69.89731697453482,19.55183746031898,64.35513557542345,21.765311879114215,58.822501622746486,0.0,0.0,29.871600854301093,29.871600854301093,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,0.0,0.0,29.871600854301093,29.871600854301093,0.0,14.9,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,22.734037439521874,19.55183746031898,30.261166593086777,30.261166593086777,26.39372833076165,26.39372833076165,30.261166593086777,30.261166593086777,30.261166593086777,26.39372833076165,30.261166593086777,26.39372833076165,21.0758683486494,21.765311879114215,14.9,0.0 
 09/28  16:00:00,15.0,100.0,18.34482976303014,82.17064152573062,20.97299140205523,62.32771164488484,22.76178595305563,100.0,19.623901584728834,67.82487668381721,19.64050028646893,64.40033859896454,22.23339012711431,57.703253948757464,0.0,0.0,29.871600854301093,29.871600854301093,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,0.0,0.0,29.871600854301093,29.871600854301093,0.0,15.0,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,22.76178595305563,19.64050028646893,30.261166593086777,30.261166593086777,26.39372833076165,26.39372833076165,30.261166593086777,30.261166593086777,30.261166593086777,26.39372833076165,30.261166593086777,26.39372833076165,20.97299140205523,22.23339012711431,15.0,0.0 
 09/28  17:00:00,15.0,100.0,18.458306158673167,81.5878859229613,20.753108118216463,63.65379296954512,22.432376929743107,100.0,20.012292584593382,66.2102891362789,19.577961095645158,64.98250005428721,22.307004096770747,57.88080406408646,0.0,0.0,29.871600854301093,29.871600854301093,0.0,0.0,29.92483906210118,29.92483906210118,0.0,0.0,0.0,0.0,0.0,0.0,29.871600854301093,29.871600854301093,0.0,15.0,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,22.432376929743107,19.577961095645158,30.261166593086777,30.261166593086777,26.39372833076165,26.39372833076165,30.261166593086777,30.261166593086777,30.261166593086777,26.39372833076165,30.261166593086777,26.39372833076165,20.753108118216463,22.307004096770747,15.0,0.0 
 09/28  18:00:00,13.8,100.0,18.503058924135303,81.35931658406577,20.197076191948568,65.98648928648564,21.674042212381842,99.99999999999999,20.193292233894176,65.47258178509334,19.143681257370122,66.88693370832044,21.37035439241052,61.39525792368271,0.0,0.0,29.87160085430109,29.87160085430109,0.0,0.0,29.924839062101178,29.924839062101178,0.0,0.0,0.0,0.0,0.0,0.0,29.87160085430109,29.87160085430109,0.0,13.799999999999999,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,26.259297750503613,30.261166593086777,30.261166593086777,21.674042212381842,19.143681257370122,30.261166593086777,30.261166593086777,26.460943620405885,26.460943620405885,30.261166593086777,30.261166593086777,30.261166593086777,26.460943620405885,30.261166593086777,26.460943620405885,20.197076191948568,21.37035439241052,13.799999999999999,0.0 
 09/28  19:00:00,13.0,100.0,18.444468270318122,81.73915816053454,19.64133262187667,68.27252794093774,20.990345203806545,99.99999999999999,20.111616296249824,65.86910819291475,18.68679189400668,68.96534779507579,20.576580500283733,64.43675784919083,16615.417390388808,0.7453420522468228,29.293187705436573,23.84920896273655,0.0,0.0,29.924839062101178,29.924839062101178,0.0,0.0,0.0,0.0,0.0,0.0,29.87160085430109,29.87160085430109,1425.3113540697498,-1.477338732764709,25.330590120923883,25.330590120923883,25.330590120923883,29.36617104232816,29.36617104232816,29.388951870198632,25.286819493470237,20.990345203806545,18.68679189400668,29.388951870198632,29.388951870198632,29.293187705436573,29.293187705436573,25.286819493470237,29.388951870198632,29.388951870198632,23.84920896273655,29.388951870198632,29.293187705436573,19.64133262187667,20.576580500283733,13.0,5131120.8746511 
 09/28  20:00:00,13.0,100.0,18.328484699025676,82.33605515695442,20.410490474631434,64.91704377597499,20.411335969377156,99.99999999999999,19.888597680541793,66.78542585797028,18.315357326661804,70.60394545475287,19.757216210135873,67.598357834105,0.0,0.0,32.142364548105704,32.142364548105704,0.0,0.0,29.924839062101178,29.924839062101178,0.0,0.0,0.0,0.0,15356.687321301286,0.47583059944556455,31.864048752836652,23.578631425466874,1313.0363576350892,-1.5835198969248865,28.155425733805696,28.155425733805696,28.155425733805696,32.19048642801731,32.19048642801731,32.163401318031106,28.16131881788438,20.411335969377156,18.315357326661804,32.163401318031106,32.163401318031106,31.864048752836652,31.864048752836652,28.16131881788438,32.163401318031106,32.163401318031106,31.864048752836652,32.163401318031106,23.578631425466874,20.410490474631434,19.757216210135873,13.0,4726930.887486321 
 09/28  21:00:00,13.0,100.0,18.224323840219398,82.8762160658668,21.5196979455964,60.571926427056894,19.93337807008083,100.0,19.599646248637555,67.99405315038729,18.075193815742743,71.68328268105647,20.422167493191314,64.80126968069436,0.0,0.0,32.142364548105704,32.142364548105704,8573.892338064,0.1939558519882225,30.770746056164874,25.383661660294116,0.0,0.0,0.0,0.0,3583.1044734031007,0.1515268833229037,33.07898975485309,31.664715917214608,982.9881316002442,2.0606680477732184,28.573879081764677,28.573879081764677,28.573879081764677,31.60016558830022,31.60016558830022,32.55476057291042,29.51005390050365,19.93337807008083,18.075193815742743,32.55476057291042,32.55476057291042,26.19909581506335,31.58618021093411,29.51005390050365,32.55476057291042,32.55476057291042,31.58618021093411,32.55476057291042,30.171906373295627,21.5196979455964,20.422167493191314,13.0,3538757.273760879 
 09/28  22:00:00,13.0,100.0,18.160276224684175,83.2102124819098,21.841525802109217,59.375574603695064,19.882283788146204,99.99999999999999,19.332343272126423,69.13394723667507,17.93175289074512,72.33395281047167,21.24185664235845,61.60014178904555,0.0,0.0,32.142364548105704,32.142364548105704,15789.979646900063,0.3949524151479369,31.176219985057816,21.5786796466618,0.0,0.0,0.0,0.0,0.0,0.0,33.07898975485309,33.07898975485309,1340.4439668774257,-1.5575998617557727,27.375606956239974,27.375606956239974,27.375606956239974,31.41081821321729,31.41081821321729,31.400866689432874,27.369016706928583,19.882283788146204,17.93175289074512,31.400866689432874,31.400866689432874,21.5786796466618,31.176219985057816,27.369016706928583,31.400866689432874,31.400866689432874,31.176219985057816,31.400866689432874,31.176219985057816,21.841525802109217,21.24185664235845,13.0,4825598.280758733 
 09/28  23:00:00,13.0,100.0,18.12964383077711,83.45256203647351,21.668155543936933,60.06415386779952,20.120177663886366,100.0,19.097310728497224,70.2230462203527,17.82890111511596,72.87583760685814,21.56465905498226,60.44859936531085,0.0,0.0,32.142364548105704,32.142364548105704,7849.0043800276835,0.2108289346209895,31.925106201175257,27.47184591363117,0.0,0.0,0.0,0.0,0.0,0.0,33.07898975485309,33.07898975485309,656.0363396053816,5.707661185635239,28.13892172498211,28.13892172498211,28.13892172498211,30.156455628871676,30.156455628871676,32.134003755927246,30.14680961153876,20.120177663886366,17.82890111511596,32.134003755927246,32.134003755927246,25.79480929103412,30.248069578578203,30.14680961153876,32.134003755927246,32.134003755927246,30.248069578578203,32.134003755927246,30.248069578578203,21.668155543936933,21.56465905498226,13.0,2361730.8225793736 
 09/28  24:00:00,13.0,100.0,18.11163520021767,83.54707225609779,21.252237430712817,61.61399335092657,20.580197685237856,99.88433228835196,18.912098260430284,71.0396369997033,17.74348236322976,73.26917660650483,21.41218006990593,61.01552945512999,0.0,0.0,32.142364548105704,32.142364548105704,0.0,0.0,31.925106201175257,31.925106201175257,0.0,0.0,0.0,0.0,0.0,0.0,33.07898975485309,33.07898975485309,0.0,13.0,28.159370531697107,28.159370531697107,28.159370531697107,28.159370531697107,28.159370531697107,32.15354072604611,32.15354072604611,20.580197685237856,17.74348236322976,32.15354072604611,32.15354072604611,28.29354249934438,28.29354249934438,32.15354072604611,32.15354072604611,32.15354072604611,28.29354249934438,32.15354072604611,28.29354249934438,21.252237430712817,21.41218006990593,13.0,0.0 
 09/29  01:00:00,13.0,100.0,18.090284938413802,83.65928028009299,20.776218931925587,63.3780549403253,20.66876425224561,100.0,18.770857635958194,71.66952723280045,17.655256139677086,73.683506210832,21.022473155310603,62.42808264555876,0.0,0.0,32.142364548105704,32.142364548105704,0.0,0.0,31.925106201175257,31.925106201175257,0.0,0.0,0.0,0.0,0.0,0.0,33.07898975485309,33.07898975485309,0.0,13.0,28.159370531697107,28.159370531697107,28.159370531697107,28.159370531697107,28.159370531697107,32.15354072604611,32.15354072604611,20.66876425224561,17.655256139677086,32.15354072604611,32.15354072604611,28.29354249934438,28.29354249934438,32.15354072604611,32.15354072604611,32.15354072604611,28.29354249934438,32.15354072604611,28.29354249934438,20.776218931925587,21.022473155310603,13.0,0.0 
 09/29  02:00:00,13.0,100.0,18.057574293406248,83.83152180872642,20.301854854177606,65.08649442819726,20.512642412778636,100.0,18.635030512433172,72.28121076159624,17.5687799959868,74.1015459799474,20.56436419647047,64.04282741567516,0.0,0.0,32.142364548105704,32.142364548105704,0.0,0.0,31.925106201175257,31.925106201175257,0.0,0.0,0.0,0.0,0.0,0.0,33.07898975485309,33.07898975485309,0.0,13.0,28.159370531697107,28.159370531697107,28.159370531697107,28.159370531697107,28.159370531697107,32.15354072604611,32.15354072604611,20.512642412778636,17.5687799959868,32.15354072604611,32.15354072604611,28.29354249934438,28.29354249934438,32.15354072604611,32.15354072604611,32.15354072604611,28.29354249934438,32.15354072604611,28.29354249934438,20.301854854177606,20.56436419647047,13.0,0.0 
 09/29  03:00:00,12.0,100.0,18.008763746545576,84.00659871680799,19.929636738380935,66.17996929607948,20.242036701682125,100.0,18.485151936413104,72.8912573751661,17.462830401717433,74.46133971112184,20.10743433267168,65.45748883362643,14229.057515501405,0.39426701994839153,33.12103994107641,23.986635342722934,0.0,0.0,31.925106201175257,31.925106201175257,0.0,0.0,0.0,0.0,0.0,0.0,33.07898975485309,33.07898975485309,1261.2796337204134,-2.6484500065315624,29.656259537104457,29.656259537104457,29.656259537104457,33.69114821116356,33.69114821116356,33.63906437566504,29.69019863354238,20.242036701682125,17.462830401717433,33.63906437566504,33.63906437566504,33.12103994107641,33.12103994107641,29.69019863354238,33.63906437566504,33.63906437566504,23.986635342722934,33.63906437566504,33.12103994107641,19.929636738380935,20.10743433267168,12.0,4540606.681393488 
 09/29  04:00:00,12.0,100.0,17.936120452610304,84.47455687100683,20.421029963674865,63.767046672314294,19.845320343500784,100.0,18.285593552444823,73.88204295787762,17.35460153811033,74.88860426683766,19.637934977420006,66.93719269252045,0.0,0.0,36.10183845966807,36.10183845966807,5834.368132269858,0.18930613184601208,27.462527041112907,19.82475631676486,0.0,0.0,0.0,0.0,12437.70528755582,0.7044813980963105,27.462527041112907,23.263408804948686,1523.9525790291405,-2.399990139899434,23.224950916006918,23.224950916006918,23.224950916006918,27.259935414741626,27.259935414741626,27.406718182734807,23.05633119432658,19.845320343500784,17.35460153811033,27.406718182734807,27.406718182734807,19.82475631676486,27.462527041112907,23.05633119432658,27.406718182734807,27.406718182734807,27.462527041112907,27.406718182734807,23.263408804948686,20.421029963674865,19.637934977420006,12.0,5486229.284504905 
 09/29  05:00:00,12.0,100.0,17.872685129211103,84.81260863661923,21.229211373530397,60.392253698087245,19.797255763164923,99.99999999999999,18.116789357176934,74.66961850067648,17.280989231385682,75.13946971979168,20.04087936596956,64.98458146180124,0.0,0.0,36.10183845966807,36.10183845966807,12309.236988097487,0.45707008146226913,27.726850112166115,21.22360373787856,0.0,0.0,0.0,0.0,3887.739963074911,0.3185019796584269,27.320361413271897,25.23836070387174,1495.5792060622448,-2.4268532547788606,23.802915332196463,23.802915332196463,23.802915332196463,27.83812300595041,27.83812300595041,27.802616837123153,23.82108619420179,19.797255763164923,17.280989231385682,27.802616837123153,27.802616837123153,21.22360373787856,27.726850112166115,23.82108619420179,27.802616837123153,27.802616837123153,27.726850112166115,27.802616837123153,25.644849402765956,21.229211373530397,20.04087936596956,12.0,5384085.141824082 
 09/29  06:00:00,12.0,100.0,17.833879736441858,85.02012673566688,21.526929360574336,59.07122514841359,20.038215490431988,100.0,17.990396182801348,75.26541946355847,17.241727246635115,75.24246906604432,20.345833321726975,63.52574169225157,0.0,0.0,36.10183845966807,36.10183845966807,7986.583254114214,0.2735286002421857,29.779568942165294,26.2869067444706,0.0,0.0,0.0,0.0,0.0,0.0,27.187580600837414,27.187580600837414,700.056167961166,4.741380693144158,25.92596232938151,25.92596232938151,25.92596232938151,27.943710002261334,27.943710002261334,29.917957178137087,27.934063394837302,20.038215490431988,17.241727246635115,29.917957178137087,29.917957178137087,24.57666504866355,28.06932724635825,27.934063394837302,29.917957178137087,29.917957178137087,28.06932724635825,29.917957178137087,28.06932724635825,21.526929360574336,20.345833321726975,12.0,2520202.2046601977 
 09/29  07:00:00,12.0,100.0,17.815162738561014,85.12043296583462,21.336348255795873,59.43096276803388,20.3877745511724,99.92103677530253,17.89200227058599,75.73298192736652,17.212915994822346,75.252544644876,20.327006241235456,63.245131221542145,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,27.187580600837414,27.187580600837414,0.0,12.0,25.947449127163473,25.947449127163473,25.947449127163473,25.947449127163473,25.947449127163473,29.93997087735904,29.93997087735904,20.3877745511724,17.212915994822346,29.93997087735904,29.93997087735904,26.081565720356263,26.081565720356263,29.93997087735904,29.93997087735904,29.93997087735904,26.081565720356263,29.93997087735904,26.081565720356263,21.336348255795873,20.327006241235456,12.0,0.0 
 09/29  08:00:00,12.0,100.0,17.80386203534639,85.2648160921882,21.000320538987474,60.43612893473153,20.499643427461407,100.0,17.82498972224083,76.12806658250899,17.24512057485478,75.05913818759255,20.14444718902663,63.71743463589744,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,27.187580600837414,27.187580600837414,0.0,12.0,25.947449127163473,25.947449127163473,25.947449127163473,25.947449127163473,25.947449127163473,29.93997087735904,29.93997087735904,20.499643427461407,17.24512057485478,29.93997087735904,29.93997087735904,26.081565720356263,26.081565720356263,29.93997087735904,29.93997087735904,29.93997087735904,26.081565720356263,29.93997087735904,26.081565720356263,21.000320538987474,20.14444718902663,12.0,0.0 
 09/29  09:00:00,12.9,100.0,17.79807126231773,85.295931787997,20.699465079855912,61.42942550643649,20.489171908080344,100.0,17.772607964591828,76.37974844906739,17.41504486247203,74.21919414141587,20.058404249459556,63.916101498596156,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,6243.806156721549,0.15670888450222287,33.205313766126636,28.43936340198193,622.3560022357296,5.5748656566723,30.141999153409497,30.141999153409497,30.141999153409497,32.159351432459715,32.159351432459715,34.035092093060285,32.14970495609068,20.489171908080344,17.41504486247203,34.035092093060285,34.035092093060285,31.91357677125371,31.91357677125371,32.14970495609068,34.035092093060285,34.035092093060285,31.91357677125371,34.035092093060285,27.147626407109,20.699465079855912,20.058404249459556,12.9,2240481.6080486267 
 09/29  10:00:00,13.0,100.0,17.80444221613849,85.26169847942516,20.478975550310537,62.25037629370969,20.48148720639326,100.0,17.77010687639969,76.391786072133,17.710678369173884,72.86722185060665,20.54978372167363,61.984750613874674,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,0.0,13.0,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,34.10504863610947,34.10504863610947,20.48148720639326,17.710678369173884,34.10504863610947,34.10504863610947,30.34437375730069,30.34437375730069,34.10504863610947,34.10504863610947,34.10504863610947,30.34437375730069,34.10504863610947,30.34437375730069,20.478975550310537,20.54978372167363,13.0,0.0 
 09/29  11:00:00,14.0,100.0,17.831571888493677,85.11609860786528,20.365550903619422,62.80090522665421,20.635248720001304,100.0,17.884238069783514,75.84452355697292,18.054613821926072,71.38873423036164,20.87329556249636,60.87060636336226,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,0.0,14.0,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,34.10504863610947,34.10504863610947,20.635248720001304,18.054613821926072,34.10504863610947,34.10504863610947,30.34437375730069,30.34437375730069,34.10504863610947,34.10504863610947,34.10504863610947,30.34437375730069,34.10504863610947,30.34437375730069,20.365550903619422,20.87329556249636,14.0,0.0 
 09/29  12:00:00,14.0,100.0,17.878867849003118,84.8629393283886,20.30676401736097,63.2962695487261,20.77148090187614,100.0,18.079601440006677,74.9179409700142,18.36670853055925,70.1671649791956,20.9453968405939,60.85790055313807,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,0.0,14.0,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,34.10504863610947,34.10504863610947,20.77148090187614,18.36670853055925,34.10504863610947,34.10504863610947,30.34437375730069,30.34437375730069,34.10504863610947,34.10504863610947,34.10504863610947,30.34437375730069,34.10504863610947,30.34437375730069,20.30676401736097,20.9453968405939,14.0,0.0 
 09/29  13:00:00,15.0,94.0,17.938928612390292,84.54264664801886,20.261707641322214,63.811454479246024,20.884178918472557,100.0,18.325383081702018,73.77019295413754,18.65438516722282,69.12271230885555,20.898471947522605,61.3597227385113,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,0.0,15.0,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,34.10504863610947,34.10504863610947,20.884178918472557,18.65438516722282,34.10504863610947,34.10504863610947,30.279013993055084,30.279013993055084,34.10504863610947,34.10504863610947,34.10504863610947,30.279013993055084,34.10504863610947,30.279013993055084,20.261707641322214,20.898471947522605,15.0,0.0 
 09/29  14:00:00,15.0,94.0,17.997729263201993,84.23040830033487,20.20985972678321,64.30974449782035,20.929576868238758,100.0,18.561007121422605,72.68842646872305,18.845503338637172,68.48737916791066,20.84453579492473,61.84598987193116,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,0.0,15.0,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,34.10504863610947,34.10504863610947,20.929576868238758,18.845503338637172,34.10504863610947,34.10504863610947,30.279013993055084,30.279013993055084,34.10504863610947,34.10504863610947,34.10504863610947,30.279013993055084,34.10504863610947,30.279013993055084,20.20985972678321,20.84453579492473,15.0,0.0 
 09/29  15:00:00,14.6,96.0,18.051086484850646,83.94818726056288,20.093105106334967,65.00794426991008,20.877754699197602,100.0,18.794570844765506,71.63368543725079,18.927963653876233,68.29080156018888,20.71773896984804,62.553965811920186,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,0.0,14.6,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,30.21365422880946,34.10504863610947,34.10504863610947,20.877754699197602,18.927963653876233,34.10504863610947,34.10504863610947,30.279013993055084,30.279013993055084,34.10504863610947,34.10504863610947,34.10504863610947,30.279013993055084,34.10504863610947,30.279013993055084,20.093105106334967,20.71773896984804,14.6,0.0 
 09/29  16:00:00,17.0,82.0,18.12242830697336,83.57254224236785,20.196643642417516,64.7149696677002,21.340969900957802,99.53938994518754,19.051050195427358,70.49528233100443,19.213827386241505,67.17148752918598,21.475983934622448,59.82343278089809,0.0,0.0,36.10183845966807,36.10183845966807,0.0,0.0,29.77956894216529,29.77956894216529,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,0.0,17.0,30.213654228809457,30.213654228809457,30.213654228809457,30.213654228809457,30.213654228809457,34.10504863610947,34.10504863610947,21.340969900957802,19.213827386241505,34.10504863610947,34.10504863610947,30.409733521074905,30.409733521074905,34.10504863610947,34.10504863610947,34.10504863610947,30.409733521074905,34.10504863610947,30.409733521074905,20.196643642417516,21.475983934622448,17.0,0.0 
 09/29  17:00:00,14.0,94.0,18.18199035293221,83.1785314136121,19.863202672962323,65.97594172799288,20.951669046617,100.0,19.309049431635586,69.30242773580981,18.986324550756862,68.09415934925715,20.93788077451259,61.74670330829527,7737.961304159196,0.19182482076335158,34.55746363543125,29.732261903184167,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,634.5389653074321,6.687744016649841,29.772607061571517,29.772607061571517,29.772607061571517,31.790023862327807,31.790023862327807,33.74812749944954,31.69332903924294,20.951669046617,18.986324550756862,33.74812749944954,33.74812749944954,31.67873128424756,31.67873128424756,31.69332903924294,33.74812749944954,33.74812749944954,26.853529552000474,33.74812749944954,31.67873128424756,19.863202672962323,20.93788077451259,14.0,2284340.2751067556 
 09/29  18:00:00,14.1,97.0,18.235649291114548,82.89867151881141,20.056507811875107,65.16428656267817,20.66052148875668,100.0,19.496946493324437,68.49678429210502,18.78881831454242,68.97268995230607,21.514342844756193,59.57622937538561,0.0,0.0,32.841009338147586,32.841009338147586,0.0,0.0,29.779568942165294,29.779568942165294,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,0.0,14.1,29.30089865420967,29.30089865420967,29.30089865420967,29.30089865420967,29.30089865420967,33.36639349584624,33.36639349584624,20.66052148875668,18.78881831454242,33.36639349584624,33.36639349584624,29.57620420624096,29.57620420624096,33.36639349584624,33.36639349584624,33.36639349584624,29.57620420624096,33.36639349584624,29.57620420624096,20.056507811875107,21.514342844756193,14.1,0.0 
 09/29  19:00:00,13.0,100.0,18.235542996813347,82.89920295803313,20.79125441166301,62.220758141111745,20.17598475731685,99.99999999999999,19.550367259323856,68.26960827223651,18.420698140280578,70.58921395810594,20.724303471841083,62.484657938499055,0.0,0.0,32.841009338147586,32.841009338147586,0.0,0.0,29.77956894216529,29.77956894216529,0.0,0.0,0.0,0.0,0.0,0.0,33.205313766126636,33.205313766126636,0.0,13.0,29.300898654209668,29.300898654209668,29.300898654209668,29.300898654209668,29.300898654209668,33.36639349584624,33.36639349584624,20.17598475731685,18.420698140280578,33.36639349584624,33.36639349584624,29.50575050622485,29.50575050622485,33.36639349584624,33.36639349584624,33.36639349584624,29.50575050622485,33.36639349584624,29.50575050622485,20.79125441166301,20.724303471841083,13.0,0.0 
 09/29  20:00:00,12.0,100.0,18.161965900622455,83.36519770062145,20.933543504403985,61.58646252082014,19.68858246077685,99.99999999999999,19.34017733237892,69.23637534203365,18.121842745945465,71.95897951171266,19.728540540215615,66.35534362126276,0.0,0.0,32.841009338147586,32.841009338147586,12091.632601981888,0.5088030168789955,25.521582044203967,19.85561959382457,0.0,0.0,0.0,0.0,5877.614286122943,0.3033983941721784,25.521582044203967,20.393021588463682,1620.5030289954668,-2.3088045806354627,21.35880345345147,21.35880345345147,21.35880345345147,25.39306747262295,25.39306747262295,25.544010483391524,21.188092977724082,19.68858246077685,18.121842745945465,25.544010483391524,25.544010483391524,19.85561959382457,25.521582044203967,21.188092977724082,25.544010483391524,25.544010483391524,25.521582044203967,25.544010483391524,20.393021588463682,20.933543504403985,19.728540540215615,12.0,5833810.90438368 
