Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 09/29  21:00:00,12.4,100.0,18.071298440524522,83.84156383290068,20.755415577021637,62.076739710223805,19.624630198816824,100.0,19.098435233400057,70.28713034492185,17.88504063613281,72.97745368918478,19.433340856272924,67.37623015455728,0.0,0.0,32.841009338147586,32.841009338147586,10036.860115179134,0.4855247887872268,25.922891621461343,20.976426951852126,0.0,0.0,0.0,0.0,7422.884046355409,0.5066752112127731,25.922891621461343,22.417379547277328,1601.0568832744018,-1.9210830152367357,21.70725912509838,21.70725912509838,21.70725912509838,25.741657632232087,25.741657632232087,25.718779496498048,21.712261421348856,19.624630198816824,17.88504063613281,25.718779496498048,25.718779496498048,20.976426951852126,25.922891621461343,21.712261421348856,25.718779496498048,25.718779496498048,25.922891621461343,25.718779496498048,22.417379547277328,20.755415577021637,19.433340856272924,12.4,5763804.779787847 
 09/29  22:00:00,13.0,100.0,18.022974604683316,84.09675296447864,20.409013161274192,63.343037797195436,19.818927659586997,100.0,18.871293964149707,71.29106544258053,17.73112979745575,73.67443403861773,19.907427408020176,65.34659305096713,0.0,0.0,32.841009338147586,32.841009338147586,10184.374557258008,0.4587583395866006,26.91629505762148,21.590515187686808,0.0,0.0,0.0,0.0,6920.194754774388,0.49627731090607,26.91629505762148,23.564166080575927,1544.7833129479623,-1.3648360332725806,22.793437444933417,22.793437444933417,22.793437444933417,26.8282553012999,26.8282553012999,26.81042175503569,22.791516320803574,19.818927659586997,17.73112979745575,26.81042175503569,26.81042175503569,21.590515187686808,26.91629505762148,22.791516320803574,26.81042175503569,26.81042175503569,26.91629505762148,26.81042175503569,23.564166080575927,20.409013161274192,19.907427408020176,13.0,5561219.926612664 
 09/29  23:00:00,13.0,100.0,17.977941789548133,84.33534544184172,19.99434071911392,64.93648495423722,20.19958625587232,100.0,18.651236290648995,72.27894580355844,17.60682516452539,74.2564598830094,20.258270417616064,63.889510379091156,5583.111558842419,0.12576075746682144,33.834716328285815,28.52434507799728,0.0,0.0,30.59657216938328,30.59657216938328,0.0,0.0,0.0,0.0,0.0,0.0,26.7777231179013,26.7777231179013,609.7985850185561,5.663808615823589,31.020640238168454,31.020640238168454,31.020640238168454,33.03799251721867,33.03799251721867,34.778094202379215,33.028347666178576,20.19958625587232,17.60682516452539,34.778094202379215,34.778094202379215,32.69995107214418,32.69995107214418,33.028347666178576,34.778094202379215,34.778094202379215,27.389579821855648,34.778094202379215,32.69995107214418,19.99434071911392,20.258270417616064,13.0,2195274.906066802 
 09/29  24:00:00,12.2,100.0,17.944434595227403,84.51335940164768,20.376172968139482,63.320334162803874,20.530001498421033,100.0,18.479609077320248,73.06012732031252,17.49338663429365,74.76126431606735,20.263142461674683,63.76851811862386,0.0,0.0,36.75762432843437,36.75762432843437,0.0,0.0,30.59657216938328,30.59657216938328,0.0,0.0,0.0,0.0,0.0,0.0,26.7777231179013,26.7777231179013,0.0,12.2,31.161660491698164,31.161660491698164,31.161660491698164,31.161660491698164,31.161660491698164,34.914324542738214,34.914324542738214,20.530001498421033,17.49338663429365,34.914324542738214,34.914324542738214,31.426452806462507,31.426452806462507,34.914324542738214,34.914324542738214,34.914324542738214,31.426452806462507,34.914324542738214,31.426452806462507,20.376172968139482,20.263142461674683,12.2,0.0 
 09/30  01:00:00,12.0,100.0,17.921745264356705,84.63414332111827,21.07942409146237,60.619808995411,20.602784688492154,99.99999999999999,18.322157346162584,73.78514949796761,17.41466872871753,75.12895854350552,20.061628623784276,64.55072066236795,0.0,0.0,36.75762432843437,36.75762432843437,0.0,0.0,30.59657216938328,30.59657216938328,0.0,0.0,0.0,0.0,0.0,0.0,26.777723117901296,26.777723117901296,0.0,12.0,31.161660491698164,31.161660491698164,31.161660491698164,31.161660491698164,31.161660491698164,34.914324542738214,34.914324542738214,20.602784688492154,17.41466872871753,34.914324542738214,34.914324542738214,31.35074944908001,31.35074944908001,34.914324542738214,34.914324542738214,34.914324542738214,31.35074944908001,34.914324542738214,31.35074944908001,21.07942409146237,20.061628623784276,12.0,0.0 
 09/30  02:00:00,11.0,100.0,17.898041229647287,84.76053843906755,21.257563193247222,59.95517092833152,20.418242652304492,100.0,18.198286821610488,74.36121633300306,17.3361196145716,75.50166391030696,19.801044956375694,65.5970013582994,0.0,0.0,36.75762432843437,36.75762432843437,0.0,0.0,30.59657216938328,30.59657216938328,0.0,0.0,0.0,0.0,8572.075216785466,0.28374518875880717,29.551059361399254,25.937366902390266,652.5348483322095,3.6887668635081914,29.73539198335671,29.73539198335671,29.73539198335671,31.752907485783332,31.752907485783332,33.67240802412878,31.552502889988276,20.418242652304492,17.3361196145716,33.67240802412878,33.67240802412878,31.806057700909836,31.806057700909836,31.552502889988276,33.67240802412878,33.67240802412878,31.806057700909836,33.67240802412878,28.19236524190085,21.257563193247222,19.801044956375694,11.0,2349125.4539959542 
 09/30  03:00:00,11.4,100.0,17.86292497637058,84.94817172112978,21.06810692519274,60.65691021974588,20.13397851621899,100.0,18.054885261585532,75.03443063261415,17.27659430974795,75.78654239698044,20.083712770642826,64.45822984299608,0.0,0.0,36.75762432843437,36.75762432843437,0.0,0.0,30.59657216938328,30.59657216938328,0.0,0.0,0.0,0.0,15070.619734813694,0.5154474191566378,33.435735513451434,26.441013480094526,1253.6584067084768,-3.2652711011306828,29.794208295455043,29.794208295455043,29.794208295455043,33.828952581637004,33.828952581637004,33.80401394943312,29.801980806928672,20.13397851621899,17.27659430974795,33.80401394943312,33.80401394943312,33.435735513451434,33.435735513451434,29.801980806928672,33.80401394943312,33.80401394943312,33.435735513451434,33.80401394943312,26.441013480094526,21.06810692519274,20.083712770642826,11.4,4513170.264150517 
 09/30  04:00:00,12.0,100.0,17.81997374760429,85.17832344587659,20.67426059432634,62.14524494171325,19.853546960929755,99.99999999999999,17.909417540196863,75.72441789633422,17.240313301428667,75.96074945253105,20.75191168349979,61.8541955102919,0.0,0.0,36.75762432843437,36.75762432843437,11439.919444937053,0.2806605137901888,31.167371881035365,24.493082210341232,0.0,0.0,0.0,0.0,0.0,0.0,33.435735513451434,33.435735513451434,893.7121766044157,2.284104562765058,28.23033213873684,28.23033213873684,28.23033213873684,30.92046535854081,30.92046535854081,32.32023387279344,29.48649414935733,19.853546960929755,17.240313301428667,32.32023387279344,32.32023387279344,24.301961620178428,30.976251290872565,29.48649414935733,32.32023387279344,32.32023387279344,30.976251290872565,32.32023387279344,30.976251290872565,20.67426059432634,20.75191168349979,12.0,3217363.835775897 
 09/30  05:00:00,12.0,100.0,17.777235939328108,85.40800402768149,20.177016447024066,63.952487672853934,19.956014871188046,100.0,17.784934116179528,76.32045970787253,17.19445428336988,76.12612409458755,21.0057407627148,60.7706250442045,0.0,0.0,36.75762432843437,36.75762432843437,15283.61250088234,0.4085849426914685,31.407502843953743,22.326660034571645,0.0,0.0,0.0,0.0,0.0,0.0,33.435735513451434,33.435735513451434,1329.2935149170685,-2.5845179417543553,27.692697708262887,27.692697708262887,27.692697708262887,31.727847747558677,31.727847747558677,31.68254427364584,27.72239235513562,19.956014871188046,17.19445428336988,31.68254427364584,31.68254427364584,22.326660034571645,31.407502843953743,27.72239235513562,31.68254427364584,31.68254427364584,31.407502843953743,31.68254427364584,31.407502843953743,20.177016447024066,21.0057407627148,12.0,4785456.653701447 
 09/30  06:00:00,12.9,100.0,17.744104294493255,85.58653801198224,19.833404117868987,65.1977878929466,20.336304535117456,100.0,17.68667080186909,76.79468794906447,17.175946491745606,76.16061310497011,20.872602238257592,61.14747663931065,16109.46825445192,0.5408316231876884,31.937279685806637,24.692429704392318,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,33.435735513451434,33.435735513451434,1314.086414675212,-1.6846500857391185,28.074054638183448,28.074054638183448,28.074054638183448,32.10913102844118,32.10913102844118,32.11036289790231,28.05304286481054,20.336304535117456,17.175946491745606,32.11036289790231,32.11036289790231,31.937279685806637,31.937279685806637,28.05304286481054,32.11036289790231,32.11036289790231,24.692429704392318,32.11036289790231,31.937279685806637,19.833404117868987,20.872602238257592,12.9,4730711.092830762 
 09/30  07:00:00,13.0,100.0,17.730855580444,85.74218976521178,20.490898555533736,62.626102269941384,20.707329405471143,99.90038537561212,17.63948124893448,77.09926942975,17.1625566828912,76.29296266123627,20.516959277897374,62.528002685680434,4798.558656763448,0.1645818689889392,35.2810183214301,32.95597375658254,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,33.435735513451434,33.435735513451434,398.8945868876567,8.101899836128156,31.775961272631942,31.775961272631942,31.775961272631942,33.12086279199875,33.12086279199875,35.65270536184268,34.4060022031935,20.707329405471143,17.1625566828912,35.65270536184268,35.65270536184268,33.1706147733005,33.1706147733005,34.4060022031935,35.65270536184268,35.65270536184268,30.84557020845293,35.65270536184268,33.1706147733005,20.490898555533736,20.516959277897374,13.0,1436020.5127955643 
 09/30  08:00:00,14.0,100.0,17.759107737805003,85.58963525529346,21.925427067408513,57.591432466020656,20.91414587618103,99.94044802731115,17.660196366788135,76.99858219863107,17.336158796980573,75.62567674677513,20.203421365518892,64.01595232041558,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,33.435735513451434,33.435735513451434,0.0,14.000000000000002,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,20.91414587618103,17.336158796980573,35.70400191452808,35.70400191452808,32.15468859078195,32.15468859078195,35.70400191452808,35.70400191452808,35.70400191452808,32.15468859078195,35.70400191452808,32.15468859078195,21.925427067408513,20.203421365518892,14.000000000000002,0.0 
 09/30  09:00:00,14.4,100.0,17.79384250273654,85.40248049949,22.266026062247413,56.49360526420024,20.887412474121856,100.0,17.731270005442347,76.65425496433306,17.54616059302321,74.69057905635569,19.995690050271456,64.94656931271169,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,33.435735513451434,33.435735513451434,0.0,14.4,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,20.887412474121856,17.54616059302321,35.70400191452808,35.70400191452808,31.95945224967837,31.95945224967837,35.70400191452808,35.70400191452808,35.70400191452808,31.95945224967837,35.70400191452808,31.95945224967837,22.266026062247413,19.995690050271456,14.4,0.0 
 09/30  10:00:00,16.0,100.0,17.831078636398875,85.20236018739847,22.20544822294934,57.38156993509236,20.851083543215037,100.0,17.82183718204128,76.21798984820279,17.86314279743448,73.62872280130941,20.057183098637267,65.4688396133401,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,16.0,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,20.851083543215037,17.86314279743448,35.70400191452808,35.70400191452808,32.09818525921841,32.09818525921841,35.70400191452808,35.70400191452808,35.70400191452808,32.09818525921841,35.70400191452808,32.09818525921841,22.20544822294934,20.057183098637267,16.0,0.0 
 09/30  11:00:00,19.0,88.0,17.911810054157996,84.77033225710036,22.846365798720516,55.944180598419464,21.78205751615026,97.33366039590415,18.080298827647148,74.98828455409763,18.324995388111134,71.98892531432,20.727809006590526,63.66545835986375,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,19.0,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,21.78205751615026,18.324995388111134,35.70400191452808,35.70400191452808,32.02453176051684,32.02453176051684,35.70400191452808,35.70400191452808,35.70400191452808,32.02453176051684,35.70400191452808,32.02453176051684,22.846365798720516,20.727809006590526,19.0,0.0 
 09/30  12:00:00,21.0,73.0,18.059774336953573,83.9025200930788,23.023389230655482,55.804143072066104,22.733416213604666,95.0815365296435,18.62600537740748,72.39356884879507,19.091894827962953,68.8755014332322,21.426724561982176,61.49050469244853,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,21.0,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,22.733416213604666,19.091894827962953,35.70400191452808,35.70400191452808,32.08961118291414,32.08961118291414,35.70400191452808,35.70400191452808,35.70400191452808,32.08961118291414,35.70400191452808,32.08961118291414,23.023389230655482,21.426724561982176,21.0,0.0 
 09/30  13:00:00,22.0,64.0,18.257216988059895,82.86813107169026,23.10873929627536,55.79483382599424,23.504976679183393,94.23464945317353,19.291944400365157,69.44481398899646,19.72794333576595,66.39889485934194,21.8151194957052,60.34653473735653,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,22.0,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,23.504976679183393,19.72794333576595,35.70400191452808,35.70400191452808,32.02453176051684,32.02453176051684,35.70400191452808,35.70400191452808,35.70400191452808,32.02453176051684,35.70400191452808,32.02453176051684,23.10873929627536,21.8151194957052,22.0,0.0 
 09/30  14:00:00,21.0,78.0,18.478790445853164,81.72432101126616,23.065942377538736,56.69875265921481,24.012594679974775,97.44362365968527,20.06015867971608,66.21003289396393,20.223047962184747,64.87268117093677,22.411551104473038,58.980764927083456,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,21.0,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,24.012594679974775,20.223047962184747,35.70400191452808,35.70400191452808,32.02453176051684,32.02453176051684,35.70400191452808,35.70400191452808,35.70400191452808,32.02453176051684,35.70400191452808,32.02453176051684,23.065942377538736,22.411551104473038,21.0,0.0 
 09/30  15:00:00,16.6,98.0,18.693102642388872,80.63473259950851,22.815585343819336,58.68934443459834,24.09304519392306,99.99999999999999,20.707373936282217,63.61536234486602,20.377655174998125,64.95685726828918,22.889437171204584,58.41346813848495,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,16.6,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,24.09304519392306,20.377655174998125,35.70400191452808,35.70400191452808,32.02453176051684,32.02453176051684,35.70400191452808,35.70400191452808,35.70400191452808,32.02453176051684,35.70400191452808,32.02453176051684,22.815585343819336,22.889437171204584,16.6,0.0 
 09/30  16:00:00,18.0,88.0,18.876346531492228,79.63769324561396,22.476505846970944,60.80062712438951,23.898372955383284,99.99999999999999,21.3313522887253,61.162516256593264,20.43181759559054,65.33387756701649,23.29155337089012,57.86021837054828,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,18.0,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,23.898372955383284,20.43181759559054,35.70400191452808,35.70400191452808,32.02453176051684,32.02453176051684,35.70400191452808,35.70400191452808,35.70400191452808,32.02453176051684,35.70400191452808,32.02453176051684,22.476505846970944,23.29155337089012,18.0,0.0 
 09/30  17:00:00,18.0,88.0,19.024317870329398,78.90511937977986,22.077548442909325,62.80050136081506,23.629663840473047,100.0,21.805678196486582,59.4120354776514,20.351119672106122,66.0343681476715,24.353482775777493,54.72675786445524,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,18.0,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,23.629663840473047,20.351119672106122,35.70400191452808,35.70400191452808,32.08961118291414,32.08961118291414,35.70400191452808,35.70400191452808,35.70400191452808,32.08961118291414,35.70400191452808,32.08961118291414,22.077548442909325,24.353482775777493,18.0,0.0 
 09/30  18:00:00,17.6,90.0,19.110810563938745,78.48037253315906,21.56085538151029,65.11903987389414,22.991352593527548,99.99999999999999,22.032791654115936,58.59369046852123,20.079535040401268,67.388252804273,24.78078671068188,53.59595192005007,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,17.6,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,22.991352593527548,20.079535040401268,35.70400191452808,35.70400191452808,32.02453176051684,32.02453176051684,35.70400191452808,35.70400191452808,35.70400191452808,32.02453176051684,35.70400191452808,32.02453176051684,21.56085538151029,24.78078671068188,17.6,0.0 
 09/30  19:00:00,16.1,100.0,19.08497599435957,78.60690579688067,20.91272640724543,68.00106087429789,22.154100771042362,100.0,21.982726487245152,58.77284138786524,19.62988263680278,69.4763591661822,23.48893701915486,58.130092471254585,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,16.1,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,22.154100771042362,19.62988263680278,35.70400191452808,35.70400191452808,32.15468859078195,32.15468859078195,35.70400191452808,35.70400191452808,35.70400191452808,32.15468859078195,35.70400191452808,32.15468859078195,20.91272640724543,23.48893701915486,16.1,0.0 
 09/30  20:00:00,15.7,98.0,18.97409275575601,79.15292729019492,20.3469438844946,70.71021748618085,21.524942744634167,100.0,21.708012946747075,59.767409729161955,19.24090570214062,71.44081363567567,22.202318673647365,63.11249898847939,0.0,0.0,35.2810183214301,35.2810183214301,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,0.0,15.700000000000001,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,31.82929322706267,35.70400191452808,35.70400191452808,21.524942744634167,19.24090570214062,35.70400191452808,35.70400191452808,32.15468859078195,32.15468859078195,35.70400191452808,35.70400191452808,35.70400191452808,32.15468859078195,35.70400191452808,32.15468859078195,20.3469438844946,22.202318673647365,15.700000000000001,0.0 
 09/30  21:00:00,15.4,97.0,18.830498211641093,79.8662571037165,19.860527091774372,72.93798755151555,20.967871637690237,99.99999999999999,21.302358813393372,61.270676072198,18.911975536400213,73.07445624792015,21.309651862812714,66.7051856508277,10794.153365303764,0.27264326329465793,34.373650683380966,27.67909726878991,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,831.096276571416,5.657951297716554,30.693810200092962,30.693810200092962,30.693810200092962,33.38371562840748,33.38371562840748,34.730040417607185,31.912011329126628,20.967871637690237,18.911975536400213,34.730040417607185,34.730040417607185,33.288155163076546,33.288155163076546,31.912011329126628,34.730040417607185,34.730040417607185,26.593601748485487,34.730040417607185,33.288155163076546,19.860527091774372,21.309651862812714,15.399999999999999,2991946.595657098 
 09/30  22:00:00,15.1,95.0,18.661155895242164,80.63733423786184,20.05080988196439,71.8948270777709,20.494725410209693,99.99999999999999,20.89875723491226,62.74655292833876,18.613288877093527,74.5227700769787,20.54724485454814,69.7246499922287,8552.30253746522,0.183073328303836,37.05402646857435,29.61579899403271,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,0.0,0.0,35.64404312796883,35.64404312796883,765.1738377666226,5.2884174174460545,33.792794354086965,33.792794354086965,33.792794354086965,36.48259739282059,36.48259739282059,37.71641145803425,35.21013986223005,20.494725410209693,18.613288877093527,37.71641145803425,37.71641145803425,36.06973445566646,36.06973445566646,35.21013986223005,37.71641145803425,37.71641145803425,28.631506981124826,37.71641145803425,36.06973445566646,20.05080988196439,20.54724485454814,15.1,2754625.815959841 
 09/30  23:00:00,14.7,92.0,18.507981798872937,81.33440665904229,20.904832524845766,67.64584987849553,20.11872484536533,99.99999999999999,20.48812478080213,64.29102112799923,18.359885960783622,75.59721119666136,19.78334265905686,72.49747519581314,0.0,0.0,37.52227483482479,37.52227483482479,0.0,0.0,35.52115354403534,35.52115354403534,0.0,0.0,0.0,0.0,16758.81069463887,0.4541409647783698,33.68421400121808,24.171936127838258,1258.1428677071237,0.07172622036799758,29.782897288074174,29.782897288074174,29.782897288074174,33.81777887229583,33.81777887229583,33.93354202141278,29.643410881709148,20.11872484536533,18.359885960783622,33.93354202141278,33.93354202141278,33.68421400121808,33.68421400121808,29.643410881709148,33.93354202141278,33.93354202141278,33.68421400121808,33.93354202141278,24.171936127838258,20.904832524845766,19.78334265905686,14.7,4529314.323745646 
 09/30  24:00:00,14.2,90.0,18.383545831373144,81.80981521044386,21.193870300467143,65.54050548531984,19.77268444745455,99.99999999999999,20.114736386888875,65.66211392273013,18.168278947873244,76.13413660612171,20.569939567919157,68.1138924969655,0.0,0.0,37.52227483482479,37.52227483482479,17083.91024585653,0.5320745842781394,28.484773156940676,20.709449037229497,0.0,0.0,0.0,0.0,0.0,0.0,33.34521234224622,33.34521234224622,1465.5525548794217,-0.24522841759154385,24.44782669527665,24.44782669527665,24.44782669527665,28.483270457058172,28.483270457058172,28.548665605426308,24.365283952887353,19.77268444745455,18.168278947873244,28.548665605426308,28.548665605426308,20.709449037229497,28.484773156940676,24.365283952887353,28.548665605426308,28.548665605426308,28.484773156940676,28.548665605426308,28.484773156940676,21.193870300467143,20.569939567919157,14.199999999999998,5275989.197565918 
 10/01  01:00:00,13.7,87.0,18.314697877763702,82.001681781969,20.975204971301473,65.18516667048489,19.97723116800808,99.74674147946456,19.802573400717296,66.81232010946185,18.0152729871442,76.2658970769127,21.62839517692762,62.63702682347881,0.0,0.0,37.52227483482479,37.52227483482479,10891.345070504447,0.32623277501086245,31.58683382609922,25.17296258480058,0.0,0.0,0.0,0.0,0.0,0.0,33.34521234224622,33.34521234224622,1010.7693213396466,2.77103273661953,28.059127810745068,28.059127810745068,28.059127810745068,31.085546257655988,31.085546257655988,31.92716798538595,29.116309168657125,19.97723116800808,18.0152729871442,31.92716798538595,31.92716798538595,24.47210139418593,30.88597263548457,29.116309168657125,31.92716798538595,31.92716798538595,30.88597263548457,31.92716798538595,30.88597263548457,20.975204971301473,21.62839517692762,13.7,3638769.556822728 
 10/01  02:00:00,13.1,85.0,18.293064913791028,81.95060666507925,20.630810808731894,65.46098901656799,20.431380916001253,99.34641121714498,19.530525060648465,67.8162231628036,17.916571288864503,76.15272576672369,21.955868729967698,60.35120078284421,0.0,0.0,37.52227483482479,37.52227483482479,7237.601640451082,0.1408147367108431,35.74786128751454,29.599770233676708,0.0,0.0,0.0,0.0,0.0,0.0,33.34521234224622,33.34521234224622,590.9583919318176,5.728738106518651,32.24320818864078,32.24320818864078,32.24320818864078,34.26056046769099,34.26056046769099,36.20787205024557,34.2509158617744,20.431380916001253,17.916571288864503,36.20787205024557,36.20787205024557,28.069685477299785,34.217776531137616,34.2509158617744,36.20787205024557,36.20787205024557,34.217776531137616,36.20787205024557,34.217776531137616,20.630810808731894,21.955868729967698,13.1,2127450.210954543 
 10/01  03:00:00,12.5,83.0,18.311701691758685,81.77368562916786,20.242789901875007,65.45653152340338,20.88752991747285,99.99396585706421,19.305997627608416,68.7021625490737,17.836455603757184,75.74476041889498,21.7939910235293,59.49701325071294,0.0,0.0,37.52227483482479,37.52227483482479,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,33.34521234224622,33.34521234224622,0.0,12.5,32.27695971918031,32.27695971918031,32.27695971918031,32.27695971918031,32.27695971918031,36.24416121620141,36.24416121620141,20.88752991747285,17.836455603757184,36.24416121620141,36.24416121620141,32.410225755680614,32.410225755680614,36.24416121620141,36.24416121620141,36.24416121620141,32.410225755680614,36.24416121620141,32.410225755680614,20.242789901875007,21.7939910235293,12.5,0.0 
 10/01  04:00:00,12.0,83.0,18.34185251691975,81.61911133255427,20.038152457240713,64.84001133748296,20.990045015731503,100.0,19.11617742818644,69.51973787150267,17.77789375650448,75.30397018034469,21.44071099008297,59.45997003499688,8095.7740440950665,0.2107020155052367,34.22038043420883,29.624344548689653,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,33.34521234224622,33.34521234224622,617.1276844394276,4.643703837488692,30.368248455956177,30.368248455956177,30.368248455956177,32.38560073500639,32.38560073500639,34.46593656867569,32.3759561290898,20.990045015731503,17.77789375650448,34.46593656867569,34.46593656867569,32.485606401497805,32.485606401497805,32.3759561290898,34.46593656867569,34.46593656867569,27.889570515978626,34.46593656867569,32.485606401497805,20.038152457240713,21.44071099008297,12.0,2221659.6639819397 
 10/01  05:00:00,11.5,84.0,18.35658564569885,81.54369358033748,20.50267073806672,61.78204110239711,20.85481148870472,100.0,18.917539684934845,70.38704266357476,17.737539622600686,74.8354893870868,20.972094416268078,60.002424238910706,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,33.34521234224622,33.34521234224622,0.0,11.5,30.335642133793534,30.335642133793534,30.335642133793534,30.335642133793534,30.335642133793534,34.43555933621946,34.43555933621946,20.85481148870472,17.737539622600686,34.43555933621946,34.43555933621946,30.473366349706684,30.473366349706684,34.43555933621946,34.43555933621946,34.43555933621946,30.473366349706684,34.43555933621946,30.473366349706684,20.50267073806672,20.972094416268078,11.5,0.0 
 10/01  06:00:00,11.0,84.0,18.36066040646702,81.5228538653268,20.66373193578289,59.47687899611121,20.597908391531693,100.0,18.746653022159457,71.14290533554995,17.69392132555872,74.06628455381906,20.497327188212676,60.07309444597969,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,33.34521234224622,33.34521234224622,0.0,11.0,30.335642133793534,30.335642133793534,30.335642133793534,30.335642133793534,30.335642133793534,34.43555933621946,34.43555933621946,20.597908391531693,17.69392132555872,34.43555933621946,34.43555933621946,30.473366349706684,30.473366349706684,34.43555933621946,34.43555933621946,34.43555933621946,30.473366349706684,34.43555933621946,30.473366349706684,20.66373193578289,20.497327188212676,11.0,0.0 
 10/01  07:00:00,11.0,87.0,18.352864504643293,81.64364905093527,20.565450392303347,58.27639455582506,20.34408154175919,100.0,18.572267196889044,71.995029898339,17.682032022054155,73.2110172025517,20.09007206074667,60.00054062462751,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,33.34521234224622,33.34521234224622,0.0,11.0,30.335642133793534,30.335642133793534,30.335642133793534,30.335642133793534,30.335642133793534,34.43555933621946,34.43555933621946,20.34408154175919,17.682032022054155,34.43555933621946,34.43555933621946,30.473366349706684,30.473366349706684,34.43555933621946,34.43555933621946,34.43555933621946,30.473366349706684,34.43555933621946,30.473366349706684,20.565450392303347,20.09007206074667,11.0,0.0 
 10/01  08:00:00,12.0,76.0,18.33869052119279,81.79727781417687,20.376780160906648,57.508585852236095,20.16261612619907,100.0,18.421105143267937,72.75230310545926,17.74640575550614,72.0371061055455,19.799795327819222,59.59097182668105,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,33.34521234224622,33.34521234224622,0.0,12.0,30.335642133793534,30.335642133793534,30.335642133793534,30.335642133793534,30.335642133793534,34.43555933621946,34.43555933621946,20.16261612619907,17.74640575550614,34.43555933621946,34.43555933621946,30.404504241750118,30.404504241750118,34.43555933621946,34.43555933621946,34.43555933621946,30.404504241750118,34.43555933621946,30.404504241750118,20.376780160906648,19.799795327819222,12.0,0.0 
 10/01  09:00:00,12.6,72.0,18.362882466754158,81.75408695250043,21.148003062919756,53.82597662902538,20.522011405128033,99.38275125168666,18.389858715804984,72.96717799975576,18.08550395021264,69.86614283708948,20.039914826596444,57.62500585711881,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,9802.6909791686,0.27566885442621525,33.6731955249351,27.63953882228585,838.3149841797083,2.79311405912007,30.28446148147923,30.28446148147923,30.28446148147923,32.97437208588369,32.97437208588369,34.25373671824549,31.581003053604256,20.522011405128033,18.08550395021264,34.25373671824549,34.25373671824549,32.777779363633485,32.777779363633485,31.581003053604256,34.25373671824549,34.25373671824549,32.777779363633485,34.25373671824549,26.74412266098423,21.148003062919756,20.039914826596444,12.599999999999998,3017933.94304695 
 10/01  10:00:00,13.3,67.0,18.45838791647413,81.26597923522766,22.49400461187312,48.80774480994906,21.426193883685944,96.14289495951829,18.570597050018737,72.1453044234892,18.634330538813423,66.94502002757672,20.88896504949088,53.83597397950082,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,34.40439116515306,34.40439116515306,0.0,13.3,31.340998656132363,31.340998656132363,31.340998656132363,31.340998656132363,31.340998656132363,35.21854560736758,35.21854560736758,21.426193883685944,18.634330538813423,35.21854560736758,35.21854560736758,31.666632375285868,31.666632375285868,35.21854560736758,35.21854560736758,35.21854560736758,31.666632375285868,35.21854560736758,31.666632375285868,22.49400461187312,20.88896504949088,13.3,0.0 
 10/01  11:00:00,14.0,63.0,18.609404078325525,80.50081196966931,23.567103136936936,45.131594474949,22.60074159348688,92.05954162885641,18.998702380311855,70.23984179656277,19.103992481944434,64.54659589156093,21.36017426334302,51.60908820548526,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,34.40439116515305,34.40439116515305,0.0,14.0,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,35.21854560736758,35.21854560736758,22.60074159348688,19.103992481944434,35.21854560736758,35.21854560736758,31.601507297550747,31.601507297550747,35.21854560736758,35.21854560736758,35.21854560736758,31.601507297550747,35.21854560736758,31.601507297550747,23.567103136936936,21.36017426334302,14.0,0.0 
 10/01  12:00:00,13.6,60.0,18.767646050279364,79.78638327899569,22.960677613877888,45.57825666966069,22.39105437044561,95.53797401242403,19.467747333414806,68.28397069655549,19.32660743359116,62.791495660685605,21.43633663228549,50.0264928132342,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,34.40439116515305,34.40439116515305,0.0,13.6,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,35.21854560736758,35.21854560736758,22.39105437044561,19.32660743359116,35.21854560736758,35.21854560736758,31.47125302156425,31.47125302156425,35.21854560736758,35.21854560736758,35.21854560736758,31.47125302156425,35.21854560736758,31.47125302156425,22.960677613877888,21.43633663228549,13.6,0.0 
 10/01  13:00:00,12.0,76.0,18.892426963511653,79.16646925191961,22.249323325522603,46.76349014686757,22.13016035547401,99.00057960176188,19.776117445881262,66.98822091508492,19.484029681538097,61.505049097593826,21.33700070882176,49.45821077383874,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,34.404391165153044,34.404391165153044,0.0,12.0,31.340998656132356,31.340998656132356,31.340998656132356,31.340998656132356,31.340998656132356,35.218545607367574,35.218545607367574,22.13016035547401,19.484029681538097,35.218545607367574,35.218545607367574,31.536380203810474,31.536380203810474,35.218545607367574,35.218545607367574,35.218545607367574,31.536380203810474,35.218545607367574,31.536380203810474,22.249323325522603,21.33700070882176,12.0,0.0 
 10/01  14:00:00,11.0,71.0,18.970797066722426,78.85770386162426,21.655328037963095,46.857443305607205,21.893294730307144,99.99999999999999,19.910258798490457,66.4988328484657,19.54229785565378,60.03273574077487,21.14374918800798,48.366359265866286,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,34.404391165153044,34.404391165153044,0.0,11.0,31.340998656132356,31.340998656132356,31.340998656132356,31.340998656132356,31.340998656132356,35.218545607367574,35.218545607367574,21.893294730307144,19.54229785565378,35.218545607367574,35.218545607367574,31.536380203810474,31.536380203810474,35.218545607367574,35.218545607367574,35.218545607367574,31.536380203810474,35.218545607367574,31.536380203810474,21.655328037963095,21.14374918800798,11.0,0.0 
 10/01  15:00:00,11.6,54.0,19.015482057910397,78.63799742355505,21.125220927209746,45.86698798639466,21.629134333925734,99.77876970577576,19.950624111275772,66.33265477085482,19.52450639469772,58.36951787860337,20.913780670198705,46.48439396162877,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,34.40439116515305,34.40439116515305,0.0,11.6,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,35.21854560736758,35.21854560736758,21.629134333925734,19.52450639469772,35.21854560736758,35.21854560736758,31.47125302156425,31.47125302156425,35.21854560736758,35.21854560736758,35.21854560736758,31.47125302156425,35.21854560736758,31.47125302156425,21.125220927209746,20.913780670198705,11.6,0.0 
 10/01  16:00:00,10.0,71.0,19.02144380480687,78.68633458216695,20.630890014433923,44.310682993169124,21.27210007122835,100.0,19.90729377014189,66.57669122006848,19.36934515578963,56.74757487136159,20.581632220023167,44.459824639549296,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,34.40439116515305,34.40439116515305,0.0,10.0,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,35.21854560736758,35.21854560736758,21.27210007122835,19.36934515578963,35.21854560736758,35.21854560736758,31.47125302156425,31.47125302156425,35.21854560736758,35.21854560736758,35.21854560736758,31.47125302156425,35.21854560736758,31.47125302156425,20.630890014433923,20.581632220023167,10.0,0.0 
 10/01  17:00:00,10.0,66.0,18.992294507040583,78.82964328160855,20.1238758522496,43.60714434621062,20.880993200497727,99.90397775425745,19.7902128850897,67.06187094466895,19.117945796729526,55.768537531737735,20.15217406562914,43.54240105043546,0.0,0.0,34.22038043420883,34.22038043420883,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,0.0,0.0,34.40439116515305,34.40439116515305,0.0,10.0,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,31.34099865613236,35.21854560736758,35.21854560736758,20.880993200497727,19.117945796729526,35.21854560736758,35.21854560736758,31.47125302156425,31.47125302156425,35.21854560736758,35.21854560736758,35.21854560736758,31.47125302156425,35.21854560736758,31.47125302156425,20.1238758522496,20.15217406562914,10.0,0.0 
 10/01  18:00:00,11.0,60.0,18.9147604812048,79.29041360566288,19.72401795544553,42.62946544309558,20.446754550617975,99.96359308689611,19.578289959167734,68.0172415899048,18.80540354096607,54.95029691047324,19.761189751654733,42.54012131891116,9739.896692410553,0.5169506473610644,26.931081784329002,22.432812093384662,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,8692.271521719478,0.4348557489325736,26.931081784329002,22.1577144611512,1551.8362288624498,-3.474621979559238,22.655574952546047,22.655574952546047,22.655574952546047,26.69033958313751,26.69033958313751,26.837706584956024,22.486164052625995,20.446754550617975,18.80540354096607,26.837706584956024,26.837706584956024,26.931081784329002,26.931081784329002,22.486164052625995,26.837706584956024,26.837706584956024,22.432812093384662,26.837706584956024,22.1577144611512,19.72401795544553,19.761189751654733,11.0,5586610.423904819 
 10/01  19:00:00,10.0,66.0,18.81855949069707,79.76848839475069,20.04049389817168,40.202389883004216,19.997878198348637,100.0,19.308161954325055,69.1699582501295,18.438105456279885,54.47704395761057,20.014570424568475,40.27358590455053,6728.820070385858,0.2630130945832933,30.1634385377207,24.039483051562147,0.0,0.0,35.74786128751454,35.74786128751454,0.0,0.0,0.0,0.0,7633.662437384915,0.3016766489693654,30.1634385377207,24.09919976920601,1369.5259110493394,-4.64462470514585,26.642603328394785,26.642603328394785,26.642603328394785,30.677956131674478,30.677956131674478,30.60127240880799,26.70041017501041,19.997878198348637,18.438105456279885,30.60127240880799,30.60127240880799,30.1634385377207,30.1634385377207,26.70041017501041,30.60127240880799,30.60127240880799,24.039483051562147,30.60127240880799,24.09919976920601,20.04049389817168,20.014570424568475,10.0,4930293.279777622 
 10/01  20:00:00,10.0,66.0,18.718791097488953,80.34683656594262,20.297184126115297,38.525616771759246,19.62105707132254,99.98778250699678,19.000747191565253,70.57806192564752,18.229570384900747,53.789044557139846,20.287034810750328,38.55539408739328,0.0,0.0,30.52855271907272,30.52855271907272,17375.59046034384,0.6987905660076134,27.35296491274336,21.389163779210307,0.0,0.0,0.0,0.0,0.0,0.0,30.52855271907272,30.52855271907272,1522.112373848735,-4.4993146048104755,23.252068601358875,23.252068601358875,23.252068601358875,27.287063556888874,27.287063556888874,27.35622744639508,23.16291909488163,19.62105707132254,18.229570384900747,27.35622744639508,27.35622744639508,21.389163779210307,27.35296491274336,23.16291909488163,27.35622744639508,27.35622744639508,27.35296491274336,27.35622744639508,27.35296491274336,20.297184126115297,20.287034810750328,10.0,5479604.545855446 
 10/01  21:00:00,11.0,63.0,18.634190863884275,80.77331330585297,20.311370734957325,37.705332116012094,19.75631754257659,98.3933166053405,18.70932046068625,71.87516957627791,18.10725795304404,52.87753726942075,20.323886188106588,37.68066519214277,0.0,0.0,30.52855271907272,30.52855271907272,16539.297879468708,0.8897202133476516,27.79635155458491,23.348675753874616,0.0,0.0,0.0,0.0,0.0,0.0,30.52855271907272,30.52855271907272,1494.7824603269682,-3.522624204570546,23.810662809299938,23.810662809299938,23.810662809299938,27.845873472715606,27.845873472715606,27.829857523132844,23.808055785275148,19.75631754257659,18.10725795304404,27.829857523132844,27.829857523132844,23.348675753874616,27.79635155458491,23.808055785275148,27.829857523132844,27.829857523132844,27.79635155458491,27.829857523132844,27.79635155458491,20.311370734957325,20.323886188106588,11.0,5381216.857177085 
 10/01  22:00:00,9.0,66.0,18.575544093106178,81.15028567975745,20.019331612325846,37.46356828658692,20.346893725348757,94.18625525400958,18.49388929734284,72.92306215648777,17.94292959518043,52.171928836546705,20.040543934065873,37.41808243829101,0.0,0.0,30.52855271907272,30.52855271907272,7808.566878942988,0.3037164441040232,30.518510118231873,27.44314453140141,0.0,0.0,0.0,0.0,0.0,0.0,30.52855271907272,30.52855271907272,684.0683169393031,1.6724935965330419,26.722811315622998,26.722811315622998,26.722811315622998,28.740484747711513,28.740484747711513,30.6606113475356,28.730838916599787,20.346893725348757,17.94292959518043,30.6606113475356,30.6606113475356,25.774897072194577,28.850262659025045,28.730838916599787,30.6606113475356,30.6606113475356,28.850262659025045,30.6606113475356,28.850262659025045,20.019331612325846,20.040543934065873,9.0,2462645.9409814915 
 10/01  23:00:00,9.0,71.0,18.526091452194002,81.4020674335431,19.745131701325555,37.18109797393929,20.90132634048614,91.30822682977126,18.260689860331855,73.9976542259664,17.828656926627616,51.09116407166568,19.758374121315047,37.1534095239065,7982.172174116471,0.398734100906707,27.561402153603606,22.672982406990926,0.0,0.0,30.518510118231873,30.518510118231873,0.0,0.0,0.0,0.0,9374.394173278235,0.5102767519948714,27.561402153603606,23.163542728662577,1512.0226936252452,-5.508290220914935,23.455695819367815,23.455695819367815,23.455695819367815,27.490769406468726,27.490769406468726,27.549284681441762,23.375985052633155,20.90132634048614,17.828656926627616,27.549284681441762,27.549284681441762,27.561402153603606,27.561402153603606,23.375985052633155,27.549284681441762,27.549284681441762,22.672982406990926,27.549284681441762,23.163542728662577,19.745131701325555,19.758374121315047,9.0,5443281.697050883 
 10/01  24:00:00,9.4,68.0,18.48510067108469,81.61142576654862,19.89870661521246,36.227488901751336,21.022153140222244,91.97279250667464,18.05157911060033,74.9763107269653,17.69758885384431,50.30060956035888,19.978592438189114,36.050694289889,8750.314682306627,0.5084003732444494,28.92601981209291,24.808233111266556,0.0,0.0,30.518510118231873,30.518510118231873,0.0,0.0,0.0,0.0,7990.476695987197,0.4837996267555506,28.92601981209291,24.97459979062589,1445.0598102394863,-5.174290254751675,24.879526894195113,24.879526894195113,24.879526894195113,28.915150404134902,28.915150404134902,28.886759463726367,24.889353991511072,21.022153140222244,17.69758885384431,28.886759463726367,28.886759463726367,28.92601981209291,28.92601981209291,24.889353991511072,28.886759463726367,28.886759463726367,24.808233111266556,28.886759463726367,24.97459979062589,19.89870661521246,19.978592438189114,9.4,5202215.316862151 
 10/02  01:00:00,9.0,76.0,18.44709004283053,81.80611664952755,20.38610593324143,35.113783553575004,20.830777440627593,94.93736303130203,17.83496983355407,76.00551318627177,17.60370345341054,50.04739659770168,20.44104894514055,34.9965870594573,4331.500799881289,0.1934567632492154,31.440038835165034,28.76180677676188,0.0,0.0,30.518510118231873,30.518510118231873,0.0,0.0,0.0,0.0,2980.216257405183,0.11491302209857014,31.440038835165034,28.337821247079823,661.3877963978101,1.6604674181400876,27.88259727807945,27.88259727807945,27.88259727807945,29.900158857914064,29.900158857914064,31.81733890753076,29.890512028441595,20.830777440627593,17.60370345341054,31.81733890753076,31.81733890753076,29.89153388593688,29.89153388593688,29.890512028441595,31.81733890753076,31.81733890753076,27.213301827533726,31.81733890753076,26.78931629785167,20.38610593324143,20.44104894514055,9.0,2380996.0670321165 
 10/02  02:00:00,8.0,100.0,18.40451588430775,82.02479621222096,20.843734329031154,35.07321081407606,20.52019715860228,99.37153811447742,17.630780827173076,76.9902356331522,17.533435362455926,50.159091424467874,20.761970921430937,35.25172851250896,0.0,0.0,31.440038835165034,31.440038835165034,0.0,0.0,30.518510118231873,30.518510118231873,0.0,0.0,0.0,0.0,0.0,0.0,31.440038835165034,31.440038835165034,0.0,8.0,27.933401014556452,27.933401014556452,27.933401014556452,27.933401014556452,27.933401014556452,31.866916701271336,31.866916701271336,20.52019715860228,17.533435362455926,31.866916701271336,31.866916701271336,28.065535478982788,28.065535478982788,31.866916701271336,31.866916701271336,31.866916701271336,28.065535478982788,31.866916701271336,28.065535478982788,20.843734329031154,20.761970921430937,8.0,0.0 
 10/02  03:00:00,8.2,62.0,18.36255689292418,82.24095606188823,20.86471941451407,35.03082097585502,20.21577560722463,99.79675498872449,17.50901725385225,77.58423189671507,17.486472814720063,49.73653978122025,20.695727900409874,35.398321449041354,0.0,0.0,31.440038835165034,31.440038835165034,0.0,0.0,30.518510118231873,30.518510118231873,0.0,0.0,0.0,0.0,0.0,0.0,31.440038835165034,31.440038835165034,0.0,8.2,27.933401014556452,27.933401014556452,27.933401014556452,27.933401014556452,27.933401014556452,31.866916701271336,31.866916701271336,20.21577560722463,17.486472814720063,31.866916701271336,31.866916701271336,28.065535478982788,28.065535478982788,31.866916701271336,31.866916701271336,31.866916701271336,28.065535478982788,31.866916701271336,28.065535478982788,20.86471941451407,20.695727900409874,8.2,0.0 
 10/02  04:00:00,8.0,81.0,18.3166497604112,82.55928350406542,20.597243623928726,35.51215606501668,19.918257296338894,100.0,17.399456080868934,78.19993709670811,17.437975234892825,49.29804866345341,20.396438692835435,35.95610606377552,0.0,0.0,31.440038835165034,31.440038835165034,0.0,0.0,30.518510118231873,30.518510118231873,0.0,0.0,0.0,0.0,0.0,0.0,31.440038835165034,31.440038835165034,0.0,8.0,27.933401014556452,27.933401014556452,27.933401014556452,27.933401014556452,27.933401014556452,31.866916701271336,31.866916701271336,19.918257296338894,17.437975234892825,31.866916701271336,31.866916701271336,27.999468246769627,27.999468246769627,31.866916701271336,31.866916701271336,31.866916701271336,27.999468246769627,31.866916701271336,27.999468246769627,20.597243623928726,20.396438692835435,8.0,0.0 
 10/02  05:00:00,7.0,87.0,18.264614277877957,82.82939977439764,20.19868787946667,36.40539500275183,19.70201707971604,100.0,17.285056836803633,78.7677073107165,17.37146201457406,49.10940153217223,19.999437113948538,36.85819791138088,0.0,0.0,31.440038835165034,31.440038835165034,16817.785244032624,0.4962423257063018,30.360518669837845,21.80924161910049,0.0,0.0,0.0,0.0,0.0,0.0,31.440038835165034,31.440038835165034,1383.950538946528,-7.621080359075156,26.382212726169765,26.382212726169765,26.382212726169765,30.41750837699931,30.41750837699931,30.471294865924882,26.305370668266715,19.70201707971604,17.37146201457406,30.471294865924882,30.471294865924882,21.80924161910049,30.360518669837845,26.305370668266715,30.471294865924882,30.471294865924882,30.360518669837845,30.471294865924882,30.360518669837845,20.19868787946667,19.999437113948538,7.0,4982221.940207501 
