Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/02  06:00:00,8.8,65.0,18.195598898039627,83.27089383711782,19.71523774738602,37.09261334777344,19.933855655020224,98.8499195350248,17.12982695922259,79.62364692770291,17.34205160221361,48.53985902061905,19.587159031758606,37.38996641705126,6047.910574421099,0.320577570511715,26.73852489975254,22.223482285742165,3091.8311805495723,0.1467014059306902,26.73852489975254,21.693576769729308,0.0,0.0,0.0,0.0,8520.63648609845,0.5249210235575947,26.73852489975254,22.855125456826396,1557.9880818274862,-5.6777203418257995,22.5334607135872,22.5334607135872,22.5334607135872,26.56817819246191,26.56817819246191,26.604685565146568,22.47967589284012,19.933855655020224,17.34205160221361,26.604685565146568,26.604685565146568,21.693576769729308,26.73852489975254,22.47967589284012,26.604685565146568,26.604685565146568,22.223482285742165,26.604685565146568,22.855125456826396,19.71523774738602,19.587159031758606,8.8,5608757.09457895 
 10/02  07:00:00,8.0,71.0,18.14192644507825,83.63414964921265,19.717361217470536,36.41194857086793,20.010539241395804,98.96277337907773,17.02407029984068,80.23766501438931,17.29995994166513,47.82590175575061,19.730867235736483,36.38236645640209,7837.07648019707,0.4084050483801244,28.697830124427025,24.106761749205134,1065.6522087141718,0.032273230161740406,28.697830124427025,20.797889414272227,0.0,0.0,0.0,0.0,8677.903050812409,0.5515217214581352,28.697830124427025,24.933367843496164,1464.9768214260182,-6.562363759961059,24.443892288559308,24.443892288559308,24.443892288559308,28.479347501672954,28.479347501672954,28.445951168577476,24.45860937836263,20.010539241395804,17.29995994166513,28.445951168577476,28.445951168577476,20.797889414272227,28.697830124427025,24.45860937836263,28.445951168577476,28.445951168577476,24.106761749205134,28.445951168577476,24.933367843496164,19.717361217470536,19.730867235736483,8.0,5273916.557133665 
 10/02  08:00:00,8.0,71.0,18.126601140508587,83.71473956661794,20.47158060729381,34.31185241773501,20.070160952730415,98.80163423877353,16.96904888183722,80.5180748482283,17.409021381223194,46.9084332294607,20.336160255324405,34.60033609533079,2899.186496015202,0.16941443830976782,29.710768419634185,28.34607779941949,0.0,0.0,28.69783012442702,28.69783012442702,0.0,0.0,0.0,0.0,2597.782557484119,0.1613188950235655,29.710768419634185,28.42658803619677,469.77302644738603,3.1281842312937695,25.73236874624135,25.73236874624135,25.73236874624135,27.07754770124733,27.07754770124733,29.70412291886621,28.394865713105055,20.070160952730415,17.409021381223194,29.70412291886621,29.70412291886621,27.266790362680062,27.266790362680062,28.394865713105055,29.70412291886621,29.70412291886621,25.902099742465367,29.70412291886621,25.982609979242646,20.47158060729381,20.336160255324405,8.0,1691182.8952105897 
 10/02  09:00:00,10.0,62.0,18.17838246345971,83.52462516929195,22.560801796377298,29.94170914407828,20.50233574185316,96.4554499004496,17.038988064551084,80.24042636157547,17.77127056435947,45.4433218414171,21.109121498690087,32.71182753331929,0.0,0.0,29.710768419634185,29.710768419634185,0.0,0.0,28.697830124427018,28.697830124427018,0.0,0.0,0.0,0.0,0.0,0.0,29.710768419634185,29.710768419634185,0.0,9.999999999999998,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,29.72504563287823,29.72504563287823,20.50233574185316,17.77127056435947,29.72504563287823,29.72504563287823,26.220611001529523,26.220611001529523,29.72504563287823,29.72504563287823,29.72504563287823,26.220611001529523,29.72504563287823,26.220611001529523,22.560801796377298,21.109121498690087,9.999999999999998,0.0 
 10/02  10:00:00,11.0,58.0,18.275395262769486,83.01735363414502,23.98180733329165,27.249728095773538,21.337456995520153,92.10099354285066,17.281584308742854,79.01724239601921,18.11373260841384,44.073338155415385,21.459294362955028,31.756152705720158,0.0,0.0,29.710768419634192,29.710768419634192,0.0,0.0,28.69783012442703,28.69783012442703,0.0,0.0,0.0,0.0,0.0,0.0,29.710768419634192,29.710768419634192,0.0,11.0,25.75379873393439,25.75379873393439,25.75379873393439,25.75379873393439,25.75379873393439,29.72504563287824,29.72504563287824,21.337456995520153,18.11373260841384,29.72504563287824,29.72504563287824,26.087301310084484,26.087301310084484,29.72504563287824,29.72504563287824,29.72504563287824,26.087301310084484,29.72504563287824,26.087301310084484,23.98180733329165,21.459294362955028,11.0,0.0 
 10/02  11:00:00,11.0,58.0,18.426292012254912,82.31575351363897,24.463982264334735,26.276512567980724,22.35201578671113,87.01159848382794,17.720057831906132,76.93453379235638,18.505267028002496,42.62340919477326,21.517169830795552,31.413277737943773,0.0,0.0,29.71076841963419,29.71076841963419,0.0,0.0,28.697830124427025,28.697830124427025,0.0,0.0,0.0,0.0,0.0,0.0,29.71076841963419,29.71076841963419,0.0,11.0,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,29.725045632878235,29.725045632878235,22.35201578671113,18.505267028002496,29.725045632878235,29.725045632878235,26.020602501210828,26.020602501210828,29.725045632878235,29.725045632878235,29.725045632878235,26.020602501210828,29.725045632878235,26.020602501210828,24.463982264334735,21.517169830795552,11.0,0.0 
 10/02  12:00:00,11.4,52.0,18.60334686211406,81.48728093392035,24.146933833242052,26.25831865382512,23.39511261221309,82.68084012131257,18.281289408417855,74.33845482912366,18.844752727598358,40.964138296109404,21.462060093463506,30.90976891097466,0.0,0.0,29.71076841963419,29.71076841963419,0.0,0.0,28.697830124427025,28.697830124427025,0.0,0.0,0.0,0.0,0.0,0.0,29.71076841963419,29.71076841963419,0.0,11.4,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,29.725045632878235,29.725045632878235,23.39511261221309,18.844752727598358,29.725045632878235,29.725045632878235,26.020602501210828,26.020602501210828,29.725045632878235,29.725045632878235,29.725045632878235,26.020602501210828,29.725045632878235,26.020602501210828,24.146933833242052,21.462060093463506,11.4,0.0 
 10/02  13:00:00,10.0,62.0,18.7924410140775,80.52879030963038,23.440291956338733,27.20040262457296,24.275295959199614,79.52494665403923,18.854221576796647,71.71787226243227,19.07003423241536,39.97621004500053,21.329299019405504,30.9364361524081,0.0,0.0,29.710768419634185,29.710768419634185,0.0,0.0,28.69783012442702,28.69783012442702,0.0,0.0,0.0,0.0,0.0,0.0,29.710768419634185,29.710768419634185,0.0,10.0,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,29.725045632878235,29.725045632878235,24.275295959199614,19.07003423241536,29.725045632878235,29.725045632878235,25.953901627615757,25.953901627615757,29.725045632878235,29.725045632878235,29.725045632878235,25.953901627615757,29.725045632878235,25.953901627615757,23.440291956338733,21.329299019405504,10.0,0.0 
 10/02  14:00:00,8.0,93.0,18.96065646508547,79.68674607456714,22.64564884147121,29.43602519725794,24.152873807662775,82.14797954788476,19.324599842124957,69.64404509055078,19.222738725381987,39.63318016862867,21.28442241775947,31.982883270599835,0.0,0.0,29.710768419634185,29.710768419634185,0.0,0.0,28.69783012442702,28.69783012442702,0.0,0.0,0.0,0.0,0.0,0.0,29.710768419634185,29.710768419634185,0.0,8.0,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,29.725045632878235,29.725045632878235,24.152873807662775,19.222738725381987,29.725045632878235,29.725045632878235,25.953901627615757,25.953901627615757,29.725045632878235,29.725045632878235,29.725045632878235,25.953901627615757,29.725045632878235,25.953901627615757,22.64564884147121,21.28442241775947,8.0,0.0 
 10/02  15:00:00,9.8,68.0,19.065596096784457,79.16636076669077,22.051601148943675,31.455295626000773,23.688561825933633,86.46167251072163,19.323724108815192,69.64754801160777,19.31694205587155,39.56392598286265,21.442147062002533,32.64763988217523,0.0,0.0,29.710768419634185,29.710768419634185,0.0,0.0,28.69783012442702,28.69783012442702,0.0,0.0,0.0,0.0,0.0,0.0,29.710768419634185,29.710768419634185,0.0,9.8,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,29.725045632878235,29.725045632878235,23.688561825933633,19.31694205587155,29.725045632878235,29.725045632878235,25.953901627615757,25.953901627615757,29.725045632878235,29.725045632878235,29.725045632878235,25.953901627615757,29.725045632878235,25.953901627615757,22.051601148943675,21.442147062002533,9.8,0.0 
 10/02  16:00:00,9.0,66.0,19.106577554067172,79.04136085217422,21.548338022551555,32.34476744527235,23.183311803699464,90.28230016183667,19.220406787736493,70.16577967743544,19.34225338821951,39.28091298771898,21.75445707181153,31.938438852505143,0.0,0.0,29.71076841963419,29.71076841963419,0.0,0.0,28.697830124427025,28.697830124427025,0.0,0.0,0.0,0.0,0.0,0.0,29.71076841963419,29.71076841963419,0.0,9.0,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,29.725045632878235,29.725045632878235,23.183311803699464,19.34225338821951,29.725045632878235,29.725045632878235,25.88720066337602,25.88720066337602,29.725045632878235,29.725045632878235,29.725045632878235,25.88720066337602,29.725045632878235,25.88720066337602,21.548338022551555,21.75445707181153,9.0,0.0 
 10/02  17:00:00,9.0,61.0,19.12073678734512,78.97158948836514,21.07110984960741,32.65434681685751,22.783544417796136,92.69114603406706,19.25190534243154,70.02819149743527,19.25544097065915,39.01932643646628,22.80365061938089,29.38028522910855,0.0,0.0,29.71076841963419,29.71076841963419,0.0,0.0,28.697830124427025,28.697830124427025,0.0,0.0,0.0,0.0,0.0,0.0,29.71076841963419,29.71076841963419,0.0,9.0,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,29.725045632878235,29.725045632878235,22.783544417796136,19.25544097065915,29.725045632878235,29.725045632878235,26.020602501210828,26.020602501210828,29.725045632878235,29.725045632878235,29.725045632878235,26.020602501210828,29.725045632878235,26.020602501210828,21.07110984960741,22.80365061938089,9.0,0.0 
 10/02  18:00:00,9.2,78.0,19.13091400076779,78.99855346296647,20.566452054727094,34.04315548750259,22.10107942617169,97.2917115718791,19.295533402885894,69.90633226816615,19.019829523608628,39.63933672617304,23.252136204905028,28.8929985695331,0.0,0.0,29.710768419634185,29.710768419634185,0.0,0.0,28.69783012442702,28.69783012442702,0.0,0.0,0.0,0.0,0.0,0.0,29.710768419634185,29.710768419634185,0.0,9.2,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,25.753798733934385,29.725045632878235,29.725045632878235,22.10107942617169,19.019829523608628,29.725045632878235,29.725045632878235,25.953901627615757,25.953901627615757,29.725045632878235,29.725045632878235,29.725045632878235,25.953901627615757,29.725045632878235,25.953901627615757,20.566452054727094,23.252136204905028,9.2,0.0 
 10/02  19:00:00,8.0,61.0,19.074437997869552,79.27736612314119,20.00723619060421,34.522615941891694,21.317233450100368,99.41813637268184,19.22330300485202,70.22162805458221,18.610017469912567,40.20003253647716,21.974404709967537,30.5858204177029,7951.008248510785,0.19177039298741447,32.26962731089089,26.293527120201425,0.0,0.0,28.69783012442703,28.69783012442703,0.0,0.0,0.0,0.0,0.0,0.0,29.710768419634192,29.710768419634192,737.1923723934829,-0.8837842801076852,28.675543957934725,28.675543957934725,28.675543957934725,31.096387351520516,31.096387351520516,32.58018530444589,30.35822966627943,21.317233450100368,18.610017469912567,32.58018530444589,32.58018530444589,30.82024046707101,30.82024046707101,30.35822966627943,32.58018530444589,32.58018530444589,24.844140276381545,32.58018530444589,30.82024046707101,20.00723619060421,21.974404709967537,8.0,2653892.540616538 
 10/02  20:00:00,7.0,66.0,18.947580884402402,79.98566833214228,20.110586997969865,33.05333857556109,20.6196984623352,99.66152249343008,19.009750130213618,71.23266174927991,18.278000149010495,40.19105164876807,20.730039145625778,31.803482911393743,0.0,0.0,37.94924956994985,37.94924956994985,0.0,0.0,28.69783012442703,28.69783012442703,0.0,0.0,0.0,0.0,0.0,0.0,29.710768419634192,29.710768419634192,0.0,7.000000000000001,32.05062247076784,32.05062247076784,32.05062247076784,32.05062247076784,32.05062247076784,35.95872989028905,35.95872989028905,20.6196984623352,18.278000149010495,35.95872989028905,35.95872989028905,32.399862578789865,32.399862578789865,35.95872989028905,35.95872989028905,35.95872989028905,32.399862578789865,35.95872989028905,32.399862578789865,20.110586997969865,20.730039145625778,7.000000000000001,0.0 
 10/02  21:00:00,7.0,70.0,18.800173750628616,80.72582827879796,20.601231373210233,31.65687184681559,20.10559311290414,99.99999999999999,18.702782202871294,72.61242441118617,18.06988701638484,40.36864879860216,19.78910864623483,33.27799142326094,0.0,0.0,37.94924956994985,37.94924956994985,0.0,0.0,28.69783012442702,28.69783012442702,0.0,0.0,0.0,0.0,6057.615696494214,0.2036665834833055,30.661135610543337,28.289300995315028,434.00030406313465,2.090476157935373,30.831570004951928,30.831570004951928,30.831570004951928,32.1765749117522,32.1765749117522,34.841273851289415,33.36586035297719,20.10559311290414,18.06988701638484,34.841273851289415,34.841273851289415,32.35231926215475,32.35231926215475,33.36586035297719,34.841273851289415,34.841273851289415,32.35231926215475,34.841273851289415,29.980484646926445,20.601231373210233,19.78910864623483,6.999999999999999,1562401.094627285 
 10/02  22:00:00,7.0,70.0,18.654941364176672,81.54195769946205,20.69479899371437,31.128002066790692,19.617727829875548,100.0,18.352901170530615,74.29429312736389,17.87100839090789,40.52520532934558,19.673600680805393,33.14964520347773,0.0,0.0,37.94924956994985,37.94924956994985,6018.515240895859,0.2505406292019125,27.668715338196307,24.794794799551703,0.0,0.0,0.0,0.0,11153.864905266288,0.525095655064524,29.607543805918116,24.628023042453812,1427.3197585962707,-7.609073820050812,25.588808824741534,25.588808824741534,25.588808824741534,29.623584342628455,29.623584342628455,29.725865226969134,25.466654328883315,19.617727829875548,17.87100839090789,29.725865226969134,29.725865226969134,26.73362326727351,29.607543805918116,25.466654328883315,29.725865226969134,29.725865226969134,29.607543805918116,29.725865226969134,24.628023042453812,20.69479899371437,19.673600680805393,7.0,5138351.130946575 
 10/02  23:00:00,7.0,66.0,18.5238386594843,82.21413432081124,20.44505554056776,30.951387665180874,19.52428361319854,99.67698470748334,17.999697941070487,75.96115154267702,17.720073270401898,40.245698893542055,20.034485282058494,31.744050523595405,0.0,0.0,37.94924956994985,37.94924956994985,16398.42558961588,0.9413784777923246,26.287926706688054,22.118968157472622,0.0,0.0,0.0,0.0,456.14201015051356,0.04011499342418987,26.739471716951307,25.37907718706136,1573.0578328862216,-7.4765093818551485,22.240533547972852,22.240533547972852,22.240533547972852,26.275137932491408,26.275137932491408,26.27686912064317,22.223313210758196,19.52428361319854,17.720073270401898,26.27686912064317,26.27686912064317,22.118968157472622,26.287926706688054,22.223313210758196,26.27686912064317,26.27686912064317,26.287926706688054,26.27686912064317,24.927532176798106,20.44505554056776,20.034485282058494,7.0,5663008.198390397 
 10/02  24:00:00,8.0,63.0,18.43021783486037,82.77848414213909,20.08457982381354,31.047380453049342,20.02053314362696,97.16712782852763,17.725882430447914,77.35760644356543,17.629065438159383,39.86216605988797,20.275541334811187,30.679771457991485,0.0,0.0,37.94924956994985,37.94924956994985,14030.000617771471,0.36776759958140104,32.6581252127211,23.397359772347162,0.0,0.0,0.0,0.0,0.0,0.0,26.255891198916913,26.255891198916913,1277.143232507462,-6.7567564966741935,29.154996079181707,29.154996079181707,29.154996079181707,33.18990496348732,33.18990496348732,33.05174924981889,29.275279538526632,20.02053314362696,17.629065438159383,33.05174924981889,33.05174924981889,23.397359772347162,32.6581252127211,29.275279538526632,33.05174924981889,33.05174924981889,32.6581252127211,33.05174924981889,32.6581252127211,20.08457982381354,20.275541334811187,8.0,4597715.637026863 
 10/03  01:00:00,6.0,75.0,18.36398200626226,83.12306039658205,19.705923979302057,31.43391613110332,20.325783810917116,95.90583664434979,17.53687842484658,78.28555535195801,17.492287374431953,39.69552173931662,20.116610402881015,30.640763389400128,16922.902838589544,0.7120017093944473,31.45128610628751,25.725698146962852,0.0,0.0,33.96703414890425,33.96703414890425,0.0,0.0,0.0,0.0,0.0,0.0,26.255891198916913,26.255891198916913,1337.8351630897246,-8.694585473361032,27.43851606536935,27.43851606536935,27.43851606536935,31.47371517654763,31.47371517654763,31.52091851800506,27.370917885218304,20.325783810917116,17.492287374431953,31.52091851800506,31.52091851800506,31.45128610628751,31.45128610628751,27.370917885218304,31.52091851800506,31.52091851800506,25.725698146962852,31.52091851800506,31.45128610628751,19.705923979302057,20.116610402881015,6.0,4816206.587123008 
 10/03  02:00:00,5.0,93.0,18.30903049625571,83.4101658575575,20.29988875221686,30.66913602726131,20.320016891291917,96.16436452055834,17.352026409592867,79.20527053157426,17.361066915257744,39.86551736937655,19.80409695730758,31.623042095096785,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,33.96703414890425,33.96703414890425,0.0,0.0,0.0,0.0,15805.67638434955,0.5713754838682705,32.472309531743974,25.77327916552874,1292.98367221117,-9.719149677180354,28.654005119916356,28.654005119916356,28.654005119916356,32.68896953989175,32.68896953989175,32.66269852357396,28.661321532442837,20.320016891291917,17.361066915257744,32.66269852357396,32.66269852357396,32.472309531743974,32.472309531743974,28.661321532442837,32.66269852357396,32.66269852357396,32.472309531743974,32.66269852357396,25.77327916552874,20.29988875221686,19.80409695730758,5.0,4654741.219960213 
 10/03  03:00:00,6.2,67.0,18.262527588515702,83.65400780043875,21.29229791058131,28.619598651373103,20.18859010450422,98.16552011484049,17.17993009739105,80.07244688620847,17.319724217536844,39.69663098625022,20.5212764789757,30.006945052390165,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,33.96703414890425,33.96703414890425,0.0,0.0,0.0,0.0,3586.982232508369,0.13424195184069582,35.649775851508934,34.051673118106116,296.8314445025512,2.4876790510759195,32.15928514971201,32.15928514971201,32.15928514971201,33.16796128923712,33.16796128923712,35.99565842518238,35.07993740702093,20.18859010450422,17.319724217536844,35.99565842518238,35.99565842518238,33.296259898681136,33.296259898681136,35.07993740702093,35.99565842518238,35.99565842518238,33.296259898681136,35.99565842518238,31.698157165278317,21.29229791058131,20.5212764789757,6.2,1068593.2002091843 
 10/03  04:00:00,5.0,93.0,18.226874919000025,83.84148657059892,21.65373073622115,28.15359361100775,19.955075901770133,99.99999999999999,17.03131790422243,80.82987791707995,17.276110198133875,39.79484618562964,21.388720667758637,28.612444068848482,0.0,0.0,34.48623034001692,34.48623034001692,10865.09387216725,0.20085923685192023,34.90131040882123,26.157618753933882,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,801.9704695083237,-4.869981016107364,31.74218064601387,31.74218064601387,31.74218064601387,34.43198368474749,34.43198368474749,35.73793371211847,32.97361328562802,19.955075901770133,17.276110198133875,35.73793371211847,35.73793371211847,25.636183625093526,34.379875279980865,32.97361328562802,35.73793371211847,35.73793371211847,34.379875279980865,35.73793371211847,34.379875279980865,21.65373073622115,21.388720667758637,5.0,2887093.6902299654 
 10/03  05:00:00,6.0,81.0,18.19686951594514,83.9996347062468,21.456219632458158,28.725404138801714,20.03524791229027,100.0,16.904354243807738,81.4832983824015,17.2366057494223,39.88268627280624,21.67406344218039,28.343143759259625,0.0,0.0,34.486230340016924,34.486230340016924,15745.474126981851,0.34033446965245717,34.27300567519865,23.204894229309794,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,1231.4501996467566,-8.786778855967954,30.49103287418896,30.49103287418896,30.49103287418896,34.52573743228939,34.52573743228939,34.52313970377663,30.476533352087507,20.03524791229027,17.2366057494223,34.52313970377663,34.52313970377663,23.204894229309794,34.27300567519865,30.476533352087507,34.52313970377663,34.52313970377663,34.27300567519865,34.52313970377663,34.27300567519865,21.456219632458158,21.67406344218039,6.0,4433220.7187283235 
 10/03  06:00:00,6.8,62.0,18.170870606227993,84.13694455120813,21.01658422517942,29.17920155834245,20.305885800582583,99.24013629273695,16.80409676843738,82.00350932121299,17.212793906913916,39.63493874552492,21.447562393140764,28.415575082509548,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,6.8,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,20.305885800582583,17.212793906913916,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,21.01658422517942,21.447562393140764,6.8,0.0 
 10/03  07:00:00,6.0,70.0,18.144415397656388,84.35890480095534,20.541331181857778,29.498446680307694,20.348186370259683,100.0,16.736701582456153,82.43540835370777,17.197260286100423,39.218355520739166,21.01989649326319,28.639210883196437,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,6.0,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,20.348186370259683,17.197260286100423,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,20.541331181857778,21.01989649326319,6.0,0.0 
 10/03  08:00:00,7.0,66.0,18.147015794436925,84.34511931614244,20.97264468505857,28.350823519046738,20.39786921234905,99.94855768022208,16.710898001777572,82.57067330001237,17.359545135587112,38.40051126137985,20.683043199100446,28.857556709719432,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,7.0,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,20.39786921234905,17.359545135587112,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,20.97264468505857,20.683043199100446,7.0,0.0 
 10/03  09:00:00,8.6,55.0,18.184133900567502,84.23043130623918,21.89946394909842,26.499567918258492,20.707819686534215,99.00425324209502,16.795589777314028,82.20745010585915,17.69935643513849,37.3180015853186,20.53630023427464,28.808537088305897,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,8.6,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,20.707819686534215,17.69935643513849,34.52573743228939,34.52573743228939,30.766567872899085,30.766567872899085,34.52573743228939,34.52573743228939,34.52573743228939,30.766567872899085,34.52573743228939,30.766567872899085,21.89946394909842,20.53630023427464,8.6,0.0 
 10/03  10:00:00,9.0,61.0,18.24265273742309,83.92142367187775,22.177802997419803,25.990570481084248,21.153579339879457,97.52463426134165,17.015676536652496,81.06746554603822,18.073957365400354,36.28171874192415,20.479155363704354,28.84272884753357,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,9.0,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,21.153579339879457,18.073957365400354,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,22.177802997419803,20.479155363704354,9.0,0.0 
 10/03  11:00:00,8.0,66.0,18.343704805674214,83.4717981367431,22.2741845833903,25.91241547153609,21.738785856166125,96.16082607335332,17.363443753917515,79.37917952173768,18.51126428094117,35.17363317656838,20.46200411612302,28.955716820726273,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,8.0,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,21.738785856166125,18.51126428094117,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,22.2741845833903,20.46200411612302,8.0,0.0 
 10/03  12:00:00,9.6,54.0,18.46362907430023,82.84640589806719,22.212636727785036,25.856009568802946,22.428900550285256,93.39724735948401,17.755773115763656,77.43736119873702,19.036280155918444,33.835787238661936,20.534127660097493,28.657934726629577,0.0,0.0,34.48623034001692,34.48623034001692,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,9.6,30.495822563920665,30.495822563920665,30.495822563920665,30.495822563920665,30.495822563920665,34.52573743228939,34.52573743228939,22.428900550285256,19.036280155918444,34.52573743228939,34.52573743228939,30.698881614886407,30.698881614886407,34.52573743228939,34.52573743228939,34.52573743228939,30.698881614886407,34.52573743228939,30.698881614886407,22.212636727785036,20.534127660097493,9.6,0.0 
 10/03  13:00:00,9.0,57.0,18.61418669723519,82.06866165327537,21.80638978481381,26.311402195946627,22.94044973077825,91.08814044343995,18.22277062737487,75.19521724068687,19.403509102244815,32.82639905196382,20.586940190864155,28.35723366553228,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,9.0,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,22.94044973077825,19.403509102244815,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,21.80638978481381,20.586940190864155,9.0,0.0 
 10/03  14:00:00,9.0,57.0,18.763354921025304,81.22728433606241,21.526348518627422,26.48274893926697,23.254434823841656,90.2925073271474,18.665205553321982,73.06716653822883,19.669006231024493,31.91985250005836,20.9211601205838,27.486702670771322,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,9.0,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,23.254434823841656,19.669006231024493,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,21.526348518627422,20.9211601205838,9.0,0.0 
 10/03  15:00:00,9.4,73.0,18.893980090171024,80.56672584045079,21.263275588479768,27.456628031876328,23.296221052287784,92.06370897552792,19.06113773919509,71.28144768903039,19.780973703435293,31.777547522302207,21.399325506835666,27.22840427382446,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,9.4,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,23.296221052287784,19.780973703435293,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,21.263275588479768,21.399325506835666,9.4,0.0 
 10/03  16:00:00,8.0,66.0,18.994546223976734,80.06227794115051,20.875144367550256,28.751293897742112,23.014179813998954,95.69053653712307,19.387261558104704,69.84738531095387,19.70410203899752,32.09865163329808,21.74694915856211,27.255798187869303,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,8.0,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,23.014179813998954,19.70410203899752,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,20.875144367550256,21.74694915856211,8.0,0.0 
 10/03  17:00:00,9.0,66.0,19.052215214170605,79.77459952704118,20.628293578982007,29.31296084343107,22.556652907228123,100.0,19.567229256062788,69.06986778978361,19.61080144172324,32.26646994579662,21.927752598522808,27.06879304867445,0.0,0.0,34.486230340016924,34.486230340016924,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,9.0,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,30.49582256392067,34.52573743228939,34.52573743228939,22.556652907228123,19.61080144172324,34.52573743228939,34.52573743228939,30.63119526488995,30.63119526488995,34.52573743228939,34.52573743228939,34.52573743228939,30.63119526488995,34.52573743228939,30.63119526488995,20.628293578982007,21.927752598522808,9.0,0.0 
 10/03  18:00:00,10.0,54.0,19.092937765382654,79.57217410668989,20.20424437604208,29.98845472643071,21.95777947452194,99.99999999999999,19.65554720093671,68.69188638607828,19.34937543569002,32.70761451273061,22.76352075794938,25.640658298810965,0.0,0.0,34.48623034001692,34.48623034001692,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,10.0,30.495822563920665,30.495822563920665,30.495822563920665,30.495822563920665,30.495822563920665,34.52573743228939,34.52573743228939,21.95777947452194,19.34937543569002,34.52573743228939,34.52573743228939,30.698881614886407,30.698881614886407,34.52573743228939,34.52573743228939,34.52573743228939,30.698881614886407,34.52573743228939,30.698881614886407,20.20424437604208,22.76352075794938,10.0,0.0 
 10/03  19:00:00,7.0,70.0,19.06203110906082,79.8031600498166,19.645011552058005,31.04655007965199,21.21935036722157,100.0,19.59377976403537,69.02293331991233,18.87909339225221,33.67527174078319,21.695370619456433,27.363576932273645,13126.937826953546,0.5471023219103548,31.842953172157102,27.29322967607675,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,1021.9333226923471,-4.003487768521953,27.780775540934762,27.780775540934762,27.780775540934762,30.807256389155235,30.807256389155235,31.899793332073056,28.687702604462274,21.21935036722157,18.87909339225221,31.899793332073056,31.899793332073056,30.91303755537764,30.91303755537764,28.687702604462274,31.899793332073056,31.899793332073056,26.363314059297288,31.899793332073056,30.91303755537764,19.645011552058005,21.695370619456433,7.0,3678959.96169245 
 10/03  20:00:00,6.0,81.0,18.954120286119082,80.34260709467242,20.249052061151424,29.959457205750635,20.568651057145413,100.0,19.35590384439936,70.05179621291859,18.431832017079394,34.61956424968699,20.591520705657484,29.334842189576488,0.0,0.0,32.07686727586631,32.07686727586631,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,0.0,0.0,35.649775851508934,35.649775851508934,0.0,6.0,25.370572661146063,25.370572661146063,25.370572661146063,25.370572661146063,25.370572661146063,29.46153458374675,29.46153458374675,20.568651057145413,18.431832017079394,29.46153458374675,29.46153458374675,25.678904442515606,25.678904442515606,29.46153458374675,29.46153458374675,29.46153458374675,25.678904442515606,29.46153458374675,25.678904442515606,20.249052061151424,20.591520705657484,6.0,0.0 
 10/03  21:00:00,7.6,69.0,18.821037883025838,81.0134689893084,21.080126440785772,28.484113352238126,20.075199552823825,99.99999999999999,19.014230497235296,71.55989850458819,18.213359574739496,35.084923823955585,19.633607956015194,31.149249621757424,0.0,0.0,32.07686727586631,32.07686727586631,0.0,0.0,34.27300567519865,34.27300567519865,0.0,0.0,0.0,0.0,10482.576340652771,0.42656866811804683,32.54626842361951,28.099493241059413,899.3860241836472,-2.187382914704174,26.601216908070775,26.601216908070775,26.601216908070775,29.291378232328125,29.291378232328125,30.649228408201072,27.956013389463934,20.075199552823825,18.213359574739496,30.649228408201072,30.649228408201072,29.18857905529809,29.18857905529809,27.956013389463934,30.649228408201072,30.649228408201072,29.18857905529809,30.649228408201072,24.74180387273799,21.080126440785772,19.633607956015194,7.6,3237789.68706113 
 10/03  22:00:00,8.0,76.0,18.693461415948473,81.66241856220091,21.438778538873372,28.006784005481407,19.681926065030332,100.0,18.637462590525256,73.26533037189895,18.065732894608423,35.46714881461895,19.912547357807362,30.76827608388357,0.0,0.0,32.07686727586631,32.07686727586631,6854.224793122501,0.27431821220087693,30.62865961337884,27.639424367383747,0.0,0.0,0.0,0.0,10105.692788987899,0.5466159621511721,29.43673289157817,25.28164821601866,1429.8826388480916,-6.588387947942896,25.4168289785244,25.4168289785244,25.4168289785244,29.451779170219957,29.451779170219957,29.50182305172497,25.34712268448004,19.681926065030332,18.065732894608423,29.50182305172497,29.50182305172497,26.447497645583077,29.43673289157817,25.34712268448004,29.50182305172497,29.50182305172497,29.43673289157817,29.50182305172497,25.28164821601866,21.438778538873372,19.912547357807362,8.0,5147577.49985313 
 10/03  23:00:00,8.0,76.0,18.583951870348685,82.22412216967078,21.272076398063035,28.609804734491526,19.551744201893793,100.0,18.296840488912856,74.84629283391834,17.939186738105768,35.88697697914877,20.389042672983614,30.205850918054782,0.0,0.0,32.07686727586631,32.07686727586631,16746.499543735663,0.8910878507401196,26.67228613423704,22.17498774449572,0.0,0.0,0.0,0.0,0.0,0.0,26.55102603662542,26.55102603662542,1551.8851277995739,-6.472087497082603,22.65316557301125,22.65316557301125,22.65316557301125,26.687929272459584,26.687929272459584,26.69105537091714,22.633808394558052,19.551744201893793,17.939186738105768,26.69105537091714,26.69105537091714,22.17498774449572,26.67228613423704,22.633808394558052,26.69105537091714,26.69105537091714,26.67228613423704,26.69105537091714,26.67228613423704,21.272076398063035,20.389042672983614,8.0,5586786.460078466 
 10/03  24:00:00,8.4,67.0,18.50642700220368,82.54426401946637,20.873017318158944,29.500460856423835,20.10873903847329,98.23953535941035,18.03167765429997,76.02987628619543,17.835503776844106,36.167870863927206,20.588727486073807,30.019384871914276,0.0,0.0,32.07686727586631,32.07686727586631,6023.977736920128,0.1448771365978421,33.09175328000342,28.11808030058917,0.0,0.0,0.0,0.0,0.0,0.0,26.55102603662542,26.55102603662542,624.2823497160405,1.0130784907487769,30.078402644138592,30.078402644138592,30.078402644138592,32.09575968120886,32.09575968120886,33.86207197578696,32.086114979901325,20.10873903847329,17.835503776844106,33.86207197578696,33.86207197578696,26.877463146199386,31.851136125613635,32.086114979901325,33.86207197578696,33.86207197578696,31.851136125613635,33.86207197578696,31.851136125613635,20.873017318158944,20.588727486073807,8.4,2247416.458977746 
 10/04  01:00:00,8.2,67.0,18.450290957197552,82.83519672321694,20.411707319240747,30.38017508392101,20.44013589344349,99.50944586880253,17.82855274699928,77.00819829488185,17.754238872557295,36.344083843751676,20.460400505764817,30.28701375198282,0.0,0.0,32.07686727586631,32.07686727586631,0.0,0.0,33.09175328000342,33.09175328000342,0.0,0.0,0.0,0.0,0.0,0.0,26.55102603662542,26.55102603662542,0.0,8.2,30.206098116475328,30.206098116475328,30.206098116475328,30.206098116475328,30.206098116475328,33.985421245941524,33.985421245941524,20.44013589344349,17.754238872557295,33.985421245941524,33.985421245941524,30.33305295214376,30.33305295214376,33.985421245941524,33.985421245941524,33.985421245941524,30.33305295214376,33.985421245941524,30.33305295214376,20.411707319240747,20.460400505764817,8.2,0.0 
 10/04  02:00:00,8.0,76.0,18.40484472558969,83.07157981280879,19.992040741470177,31.415189169573544,20.458494717515407,100.0,17.690716569900175,77.68011497807194,17.66172555235412,36.65190691807714,20.14606428280848,31.115433234561877,6606.669940539454,0.14236616372099337,35.63226839319741,30.081289822638094,0.0,0.0,33.09175328000342,33.09175328000342,0.0,0.0,0.0,0.0,0.0,0.0,26.55102603662542,26.55102603662542,588.5762946922322,0.5854128825172085,32.42767031123143,32.42767031123143,32.42767031123143,34.445022590281646,34.445022590281646,36.383458545866944,34.435377984365054,20.458494717515407,17.66172555235412,36.383458545866944,36.383458545866944,34.25416976216134,34.25416976216134,34.435377984365054,36.383458545866944,36.383458545866944,28.703191191602023,36.383458545866944,34.25416976216134,19.992040741470177,20.14606428280848,8.0,2118874.660892036 
 10/04  03:00:00,9.2,61.0,18.355527533352035,83.32896121142593,20.479934498529772,30.62638053835579,20.312576369538732,100.0,17.547390459948254,78.38581222159536,17.606294380905865,36.840338078630126,19.89181936919972,31.7595515013139,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,33.09175328000342,33.09175328000342,0.0,0.0,0.0,0.0,16107.835744706925,0.46814080774278105,33.835579961827214,25.416382433325055,1247.4826914535465,-5.579650235307384,30.000681657415893,30.000681657415893,30.000681657415893,34.03544892726723,34.03544892726723,34.06465200257102,29.951736763659756,20.312576369538732,17.606294380905865,34.06465200257102,34.06465200257102,33.835579961827214,33.835579961827214,29.951736763659756,34.06465200257102,34.06465200257102,33.835579961827214,34.06465200257102,25.416382433325055,20.479934498529772,19.89181936919972,9.2,4490937.689232768 
 10/04  04:00:00,8.1,65.0,18.31196112943241,83.55707192943481,21.20963819332736,29.211829022447134,20.06130853675276,99.99999999999999,17.432239747029193,78.95799470664899,17.544204725202505,36.93849063198274,20.534282345035944,30.45064728407676,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,33.09175328000342,33.09175328000342,0.0,0.0,0.0,0.0,4684.079205591178,0.1358649314347512,37.15982992529432,34.41054772874847,382.1589803942451,3.1408849961541003,33.73899690083521,33.73899690083521,33.73899690083521,35.08389842020202,35.08389842020202,37.61975011498566,36.370455322622256,20.06130853675276,17.544204725202505,37.61975011498566,37.61975011498566,35.1047738158325,35.1047738158325,36.370455322622256,37.61975011498566,37.61975011498566,35.1047738158325,37.61975011498566,32.35549161928666,21.20963819332736,20.534282345035944,8.1,1375772.3294192825 
 10/04  05:00:00,7.0,76.0,18.277410410257342,83.73847569875764,21.429050511858907,28.791452697614208,19.814897938403867,99.99999999999999,17.32351560486307,79.50256259865097,17.483854002146565,37.048941588000574,21.374797405584587,28.887606702739657,0.0,0.0,38.0437678549444,38.0437678549444,17757.89467307838,0.516775156447531,30.35707158619421,22.102202549767835,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,1386.5642304533628,-7.638416100755657,26.237263508477007,26.237263508477007,26.237263508477007,30.27269459044718,30.27269459044718,30.411476856893213,26.075334450031693,19.814897938403867,17.483854002146565,30.411476856893213,30.411476856893213,22.102202549767835,30.35707158619421,26.075334450031693,30.411476856893213,30.411476856893213,30.35707158619421,30.411476856893213,30.35707158619421,21.429050511858907,21.374797405584587,6.999999999999999,4991631.229632106 
 10/04  06:00:00,8.0,63.0,18.25348525909412,83.86434382539022,21.262145917690574,28.970130758312308,20.127733326829798,99.54754461634124,17.229565872740835,79.97651517641977,17.456010511963015,37.04057419718606,21.709033820318872,28.187737109334897,0.0,0.0,38.0437678549444,38.0437678549444,7834.88803764389,0.26051926022098865,30.9704111665906,27.373028141947856,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,674.5859839903089,0.6558974737029066,27.17935455462979,27.17935455462979,27.17935455462979,29.1969822300659,29.1969822300659,31.152659919906174,29.187335454103117,20.127733326829798,17.456010511963015,31.152659919906174,31.152659919906174,25.69901299905935,29.29639602370209,29.187335454103117,31.152659919906174,31.152659919906174,29.29639602370209,31.152659919906174,29.29639602370209,21.262145917690574,21.709033820318872,8.0,2428509.5423651123 
 10/04  07:00:00,8.0,71.0,18.241323498710344,84.00989319092082,20.888245547290193,29.6136215172561,20.56673715608253,100.0,17.15521417381779,80.43187252656111,17.452660456718874,37.03992037823042,21.55916742453291,28.418631125811114,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,8.0,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,31.18248011779572,31.18248011779572,20.56673715608253,17.452660456718874,31.18248011779572,31.18248011779572,27.344877836049847,27.344877836049847,31.18248011779572,31.18248011779572,31.18248011779572,27.344877836049847,31.18248011779572,27.344877836049847,20.888245547290193,21.55916742453291,8.0,0.0 
 10/04  08:00:00,9.0,71.0,18.26974188217637,83.86013304721665,21.525044107815216,28.710989787660026,20.886312738745787,99.78121771554444,17.15056723389647,80.45554239293382,17.636297321444793,36.72765591460161,21.333728904308572,29.049267621295236,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,9.0,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,31.18248011779572,31.18248011779572,20.886312738745787,17.636297321444793,31.18248011779572,31.18248011779572,27.344877836049847,27.344877836049847,31.18248011779572,31.18248011779572,31.18248011779572,27.344877836049847,31.18248011779572,27.344877836049847,21.525044107815216,21.333728904308572,9.0,0.0 
 10/04  09:00:00,10.6,58.0,18.33908118456865,83.57699377405565,22.805877683864427,26.610066969032182,21.338895645919866,99.19576460893963,17.277009345097653,79.8916217898986,17.958435977726918,36.03596122485553,21.189604552585944,29.364649329159647,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,10.600000000000001,27.211484342335872,27.211484342335872,27.211484342335872,27.211484342335872,27.211484342335872,31.182480117795723,31.182480117795723,21.338895645919866,17.958435977726918,31.182480117795723,31.182480117795723,27.544965829308946,27.544965829308946,31.182480117795723,31.182480117795723,31.182480117795723,27.544965829308946,31.182480117795723,27.544965829308946,22.805877683864427,21.189604552585944,10.600000000000001,0.0 
 10/04  10:00:00,11.0,62.0,18.424066815822485,83.13264104735059,23.072135834097494,26.36117020624323,21.69911861702179,99.13657763900798,17.55497035297123,78.50047371166127,18.4143024216209,35.11811790853865,21.10149221269011,29.72431371768206,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,11.0,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,31.18248011779572,31.18248011779572,21.69911861702179,18.4143024216209,31.18248011779572,31.18248011779572,27.344877836049847,27.344877836049847,31.18248011779572,31.18248011779572,31.18248011779572,27.344877836049847,31.18248011779572,27.344877836049847,23.072135834097494,21.10149221269011,11.0,0.0 
 10/04  11:00:00,11.4,53.0,18.558454192040983,82.43552102328833,23.628424814244138,25.44585217736897,22.809804441134194,94.36624444668283,17.999320252071186,76.33289973870285,18.89991493705891,34.04095132890732,21.081611983477018,29.708242197084175,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,11.4,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,31.18248011779572,31.18248011779572,22.809804441134194,18.89991493705891,31.18248011779572,31.18248011779572,27.478271238162794,27.478271238162794,31.18248011779572,31.18248011779572,31.18248011779572,27.478271238162794,31.18248011779572,27.478271238162794,23.628424814244138,21.081611983477018,11.4,0.0 
 10/04  12:00:00,11.8,50.0,18.72794188913519,81.5656198289075,23.527700414103354,25.421950057226258,23.948221241274855,91.0681067426004,18.612193991559906,73.4528146590826,19.233603654795843,33.235250350175335,21.000671540470385,29.65031633162907,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,11.8,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,31.18248011779572,31.18248011779572,23.948221241274855,19.233603654795843,31.18248011779572,31.18248011779572,27.478271238162794,27.478271238162794,31.18248011779572,31.18248011779572,31.18248011779572,27.478271238162794,31.18248011779572,27.478271238162794,23.527700414103354,21.000671540470385,11.8,0.0 
 10/04  13:00:00,11.0,62.0,18.917459608599756,80.52695310515728,22.934867437367842,26.38253352643993,24.852946397831804,89.75968059712868,19.272303892022904,70.4179041228816,19.439996392104042,32.80026436278827,20.988223580394028,29.70917333975163,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,11.0,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,31.18248011779572,31.18248011779572,24.852946397831804,19.439996392104042,31.18248011779572,31.18248011779572,27.478271238162794,27.478271238162794,31.18248011779572,31.18248011779572,31.18248011779572,27.478271238162794,31.18248011779572,27.478271238162794,22.934867437367842,20.988223580394028,11.0,0.0 
 10/04  14:00:00,10.0,66.0,19.11151770854184,79.55739385171103,22.522636961162604,27.199116326192954,25.016710433264276,91.90816750049592,19.97851230253948,67.39521773545117,19.765617251852504,32.21681333151424,21.399672318716632,29.12739849075774,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,10.0,27.211484342335865,27.211484342335865,27.211484342335865,27.211484342335865,27.211484342335865,31.18248011779572,31.18248011779572,25.016710433264276,19.765617251852504,31.18248011779572,31.18248011779572,27.41157458242579,27.41157458242579,31.18248011779572,31.18248011779572,31.18248011779572,27.41157458242579,31.18248011779572,27.41157458242579,22.522636961162604,21.399672318716632,10.0,0.0 
