Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/04  15:00:00,11.4,56.0,19.30005871629573,78.55173921743167,22.194307462004364,27.76800983798103,25.384315724918036,92.30466426755554,20.571062893774005,64.90829809152888,20.002527447344132,31.739793711746216,22.599438499749027,27.095127103511622,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,11.4,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,31.18248011779572,31.18248011779572,25.384315724918036,20.002527447344132,31.18248011779572,31.18248011779572,27.478271238162794,27.478271238162794,31.18248011779572,31.18248011779572,31.18248011779572,27.478271238162794,31.18248011779572,27.478271238162794,22.194307462004364,22.599438499749027,11.4,0.0 
 10/04  16:00:00,11.0,58.0,19.456714933944212,77.78937538521023,21.8875860942332,28.340394996751733,24.916188358726657,97.97935453402347,21.057689344351655,62.992550753039026,20.11157899067095,31.55052558071327,23.06005594799789,26.390962524245417,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,11.0,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,31.18248011779572,31.18248011779572,24.916188358726657,20.11157899067095,31.18248011779572,31.18248011779572,27.344877836049847,27.344877836049847,31.18248011779572,31.18248011779572,31.18248011779572,27.344877836049847,31.18248011779572,27.344877836049847,21.8875860942332,23.06005594799789,11.0,0.0 
 10/04  17:00:00,10.0,66.0,19.55889952949649,77.22159327133203,21.498870338606032,29.139581431967315,24.14715934114542,99.99999999999999,21.336980704403878,61.861787424038944,20.034402266690556,31.742401010286983,23.02008696524908,26.56233719393336,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,10.0,27.211484342335865,27.211484342335865,27.211484342335865,27.211484342335865,27.211484342335865,31.18248011779572,31.18248011779572,24.14715934114542,20.034402266690556,31.18248011779572,31.18248011779572,27.41157458242579,27.41157458242579,31.18248011779572,31.18248011779572,31.18248011779572,27.41157458242579,31.18248011779572,27.41157458242579,21.498870338606032,23.02008696524908,10.0,0.0 
 10/04  18:00:00,10.6,62.0,19.61156691747623,76.96923041073154,21.01376033689429,30.24959403197437,23.283732432777175,99.99999999999999,21.366111965146846,61.751363540884604,19.786201137879026,32.35155823451392,23.588376239967204,25.864037623065368,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,10.6,27.211484342335865,27.211484342335865,27.211484342335865,27.211484342335865,27.211484342335865,31.18248011779572,31.18248011779572,23.283732432777175,19.786201137879026,31.18248011779572,31.18248011779572,27.41157458242579,27.41157458242579,31.18248011779572,31.18248011779572,31.18248011779572,27.41157458242579,31.18248011779572,27.41157458242579,21.01376033689429,23.588376239967204,10.6,0.0 
 10/04  19:00:00,9.0,66.0,19.555796469676938,77.23649591521496,20.401562803989293,31.449016887493514,22.375459884067133,100.0,21.21997569999207,62.30732366745122,19.348336996697636,33.26722178289527,22.490885970474057,27.67430588810125,0.0,0.0,38.0437678549444,38.0437678549444,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,0.0,9.0,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,27.21148434233587,31.18248011779572,31.18248011779572,22.375459884067133,19.348336996697636,31.18248011779572,31.18248011779572,27.478271238162794,27.478271238162794,31.18248011779572,31.18248011779572,31.18248011779572,27.478271238162794,31.18248011779572,27.478271238162794,20.401562803989293,22.490885970474057,9.0,0.0 
 10/04  20:00:00,9.0,66.0,19.42197959894091,77.882147329392,19.84788769070691,32.55548210598421,21.62167476178232,100.0,20.894393818034025,63.56640135247703,18.971886437781727,34.06796615616109,21.329349585952077,29.717821059482702,9540.308455379178,0.32868529275260605,34.09293168071207,29.90180737958683,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,798.0600979269043,0.18433858327876296,27.469812955211864,27.469812955211864,27.469812955211864,29.89090884252464,29.89090884252464,31.476496016630776,29.0481037014839,21.62167476178232,18.971886437781727,31.476496016630776,31.476496016630776,29.893410870457885,29.893410870457885,29.0481037014839,31.476496016630776,31.476496016630776,25.70228656933265,31.476496016630776,29.893410870457885,19.84788769070691,21.329349585952077,9.0,2873016.3525368553 
 10/04  21:00:00,9.4,63.0,19.243167547271142,78.75420063061183,20.303246753055575,31.639044507209363,21.028166303824904,99.99999999999999,20.406232977871333,65.50816204115665,18.666461163585666,34.72389509460516,20.509903457628177,31.24007654001028,4762.238484174295,0.15746174458181705,33.72501484331417,31.31323009221652,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,37.15982992529432,37.15982992529432,414.0729333004707,4.473654945721039,30.249163024646407,30.249163024646407,30.249163024646407,31.594064544013214,31.594064544013214,34.135480907676154,32.88213548581884,21.028166303824904,18.666461163585666,34.135480907676154,34.135480907676154,31.632422286526293,31.632422286526293,32.88213548581884,34.135480907676154,34.135480907676154,29.220637535428637,34.135480907676154,31.632422286526293,20.303246753055575,20.509903457628177,9.4,1490662.5598816946 
 10/04  22:00:00,8.0,66.0,19.09754918954358,79.47212719664242,21.030931327336308,30.154030849432232,20.519568749418607,99.99999999999999,19.90333199245659,67.57857785411082,18.412249094718756,35.240758491652244,19.663139304795745,32.815113646974375,0.0,0.0,33.72501484331417,33.72501484331417,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,16706.716580840817,0.600481547578056,31.825053230715756,24.75164508243246,1322.570771248822,-6.7081690179913505,27.888122360841454,27.888122360841454,27.888122360841454,31.92323466998807,31.92323466998807,31.990195103664867,27.796810791160716,20.519568749418607,18.412249094718756,31.990195103664867,31.990195103664867,31.825053230715756,31.825053230715756,27.796810791160716,31.990195103664867,31.990195103664867,31.825053230715756,31.990195103664867,24.75164508243246,21.030931327336308,19.663139304795745,8.0,4761254.776495759 
 10/04  23:00:00,8.0,71.0,18.970334538071015,80.10561481690429,21.247657395003852,29.68558384199643,20.124311858494334,99.99999999999999,19.445835251627095,69.52595353839567,18.242868103610107,35.589305572804555,20.517019015843964,31.05472978577098,0.0,0.0,33.72501484331417,33.72501484331417,0.0,0.0,30.9704111665906,30.9704111665906,0.0,0.0,0.0,0.0,0.0,0.0,32.97757143091789,32.97757143091789,0.0,8.0,26.011537593532235,26.011537593532235,26.011537593532235,26.011537593532235,26.011537593532235,30.196372381289404,30.196372381289404,20.124311858494334,18.242868103610107,30.196372381289404,30.196372381289404,26.283001794813508,26.283001794813508,30.196372381289404,30.196372381289404,30.196372381289404,26.283001794813508,30.196372381289404,26.283001794813508,21.247657395003852,20.517019015843964,8.0,0.0 
 10/04  24:00:00,7.0,76.0,18.848779437900944,80.6377812485746,21.034079857371832,30.059911018942955,19.73542683385327,100.0,19.037928374152987,71.24628421003099,18.083091248536608,35.9237106558044,21.471170984105946,29.26778353850704,0.0,0.0,33.72501484331418,33.72501484331418,12752.098758590888,0.4463299812293779,29.25943534390303,23.90980500082962,0.0,0.0,0.0,0.0,0.0,0.0,32.97757143091789,32.97757143091789,1092.6692012100789,-3.928319206636234,25.007636736052593,25.007636736052593,25.007636736052593,28.03407229612908,28.03407229612908,29.130069515378068,25.990984572874453,19.73542683385327,18.083091248536608,29.130069515378068,29.130069515378068,22.7403749650517,28.0900053081251,25.990984572874453,29.130069515378068,29.130069515378068,28.0900053081251,29.130069515378068,28.0900053081251,21.034079857371832,21.471170984105946,7.0,3933609.1243562847 
 10/05  01:00:00,7.0,76.0,18.74592247568935,81.15795814740882,20.633138630295175,30.834167256535046,19.91205296553133,99.93788888335898,18.667027367850505,72.9169256236975,17.955668657944628,36.229138237761134,21.82716222112228,28.65788609977421,0.0,0.0,33.72501484331418,33.72501484331418,15471.193621302275,0.5428465636557347,29.789298997152855,22.7849531110711,0.0,0.0,0.0,0.0,0.0,0.0,32.97757143091789,32.97757143091789,1397.1255845213277,-7.6280987051583296,26.010227074363378,26.010227074363378,26.010227074363378,30.045678885595347,30.045678885595347,29.98011649857677,26.058848964629355,19.91205296553133,17.955668657944628,29.98011649857677,29.98011649857677,22.7849531110711,29.789298997152855,26.058848964629355,29.98011649857677,29.98011649857677,29.789298997152855,29.98011649857677,29.789298997152855,20.633138630295175,21.82716222112228,7.0,5029652.10427678 
 10/05  02:00:00,7.0,76.0,18.660440539031676,81.5931781838479,20.225621816034014,31.6463161302091,20.364926872495232,99.90387664695041,18.362632022135227,74.32103296618087,17.865911241385575,36.45251327549968,21.709286396117452,28.88928407261797,0.0,0.0,33.72501484331418,33.72501484331418,0.0,0.0,34.542785955699586,34.542785955699586,0.0,0.0,0.0,0.0,0.0,0.0,32.97757143091789,32.97757143091789,0.0,7.0,27.17386872300023,27.17386872300023,27.17386872300023,27.17386872300023,27.17386872300023,31.135517887980292,31.135517887980292,20.364926872495232,17.865911241385575,31.135517887980292,31.135517887980292,27.44570001760986,27.44570001760986,31.135517887980292,31.135517887980292,31.135517887980292,27.44570001760986,31.135517887980292,27.44570001760986,20.225621816034014,21.709286396117452,7.0,0.0 
 10/05  03:00:00,4.8,83.0,18.587247994689953,81.88818575816526,19.824293116961606,32.38724629691734,20.730480514300865,99.98208912138821,18.070505800230755,75.6235608152105,17.725276037136265,36.73271115220736,21.27204819748214,29.62249039882132,15196.111397486267,0.5163533896864648,32.05696788170485,24.93379444650425,0.0,0.0,34.542785955699586,34.542785955699586,0.0,0.0,0.0,0.0,0.0,0.0,32.97757143091789,32.97757143091789,1302.9698086556855,-9.92564355688891,28.380640613258038,28.380640613258038,28.380640613258038,32.415657810038205,32.415657810038205,32.383547420282454,28.39295523437475,20.730480514300865,17.725276037136265,32.383547420282454,32.383547420282454,32.05696788170485,32.05696788170485,28.39295523437475,32.383547420282454,32.383547420282454,24.93379444650425,32.383547420282454,32.05696788170485,19.824293116961606,21.27204819748214,4.8,4690691.311160468 
 10/05  04:00:00,3.0,93.0,18.518267630193023,82.2427979167436,20.395267441557806,31.19643987402971,20.752570905821642,100.0,17.795407315397206,76.94445118876081,17.570041379826755,37.06315810697632,20.709185395096092,30.599745605611446,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,34.542785955699586,34.542785955699586,0.0,0.0,0.0,0.0,0.0,0.0,32.97757143091789,32.97757143091789,0.0,3.0,29.05563899819754,29.05563899819754,29.05563899819754,29.05563899819754,29.05563899819754,33.04730861357345,33.04730861357345,20.752570905821642,17.570041379826755,33.04730861357345,33.04730861357345,29.328466244832438,29.328466244832438,33.04730861357345,33.04730861357345,33.04730861357345,29.328466244832438,33.04730861357345,29.328466244832438,20.395267441557806,20.709185395096092,3.0,0.0 
 10/05  05:00:00,2.0,100.0,18.444098678355058,82.6260272312174,21.21165662087526,29.61020817338381,20.50460326907528,99.99999999999999,17.504435188908474,78.36986306726553,17.434297965049744,37.35321481107235,20.10795209901125,31.6957717052302,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,34.542785955699586,34.542785955699586,0.0,0.0,0.0,0.0,0.0,0.0,32.97757143091789,32.97757143091789,0.0,2.0,29.05563899819754,29.05563899819754,29.05563899819754,29.05563899819754,29.05563899819754,33.04730861357345,33.04730861357345,20.50460326907528,17.434297965049744,33.04730861357345,33.04730861357345,29.256770950197094,29.256770950197094,33.04730861357345,33.04730861357345,33.04730861357345,29.256770950197094,33.04730861357345,29.256770950197094,21.21165662087526,20.10795209901125,2.0,0.0 
 10/05  06:00:00,3.0,89.0,18.372482899073344,82.99793892238702,21.43511470714302,29.113236074585622,20.196931054373422,100.0,17.285483807991888,79.46195380987707,17.33581814294142,37.53633855587038,19.668857117171775,32.466664442449115,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,34.542785955699586,34.542785955699586,0.0,0.0,0.0,0.0,8542.793123359244,0.3560186973500571,32.16517295690633,29.294915822240462,671.3348359623685,-4.3471463890164,28.184340921323958,28.184340921323958,28.184340921323958,30.201952591673198,30.201952591673198,32.22632447397811,30.14024472069238,20.196931054373422,17.33581814294142,32.22632447397811,32.22632447397811,30.271250724707187,30.271250724707187,30.14024472069238,32.22632447397811,32.22632447397811,30.271250724707187,32.22632447397811,27.400993590041317,21.43511470714302,19.668857117171775,3.0,2416805.4094645265 
 10/05  07:00:00,2.0,93.0,18.28354808505931,83.46243882950881,21.242098566340545,29.334653210854697,19.805296348127065,100.0,17.01104209999025,80.855135418911,17.26355091079814,37.64015966137133,19.857679439930422,31.95288182853862,0.0,0.0,35.11219142473576,35.11219142473576,10825.362495600497,0.38683731798683896,27.973709286550147,21.281075437292607,0.0,0.0,0.0,0.0,6125.974956914906,0.3759999937731785,27.973709286550147,24.047266911666053,1487.5072681968322,-12.558980401776342,23.964648622500025,23.964648622500025,23.964648622500025,27.999918764023683,27.999918764023683,28.059998684665327,23.88608996937441,19.805296348127065,17.26355091079814,28.059998684665327,28.059998684665327,21.281075437292607,27.973709286550147,23.88608996937441,28.059998684665327,28.059998684665327,27.973709286550147,28.059998684665327,24.047266911666053,21.242098566340545,19.857679439930422,2.0,5355026.165508596 
 10/05  08:00:00,6.0,87.0,18.21847389674749,83.80413817392595,21.256862572165836,29.378956785499792,20.055895021132528,99.78762920882056,16.8178924291113,81.85203249926532,17.388575381766145,37.381468987264235,20.23445781050475,31.291086226998026,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,27.683932288378873,27.683932288378873,0.0,6.0,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,27.77122349115595,27.77122349115595,20.055895021132528,17.388575381766145,27.77122349115595,27.77122349115595,23.998553894390376,23.998553894390376,27.77122349115595,27.77122349115595,27.77122349115595,23.998553894390376,27.77122349115595,23.998553894390376,21.256862572165836,20.23445781050475,6.0,0.0 
 10/05  09:00:00,8.6,72.0,18.215175311164174,83.8214878844476,21.699416785403336,28.71663073894417,20.73336293123932,97.92592650596637,16.794806477321305,81.9720805985504,17.749321283142333,36.60839376623544,20.753995246206152,30.43388962357931,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,27.683932288378873,27.683932288378873,0.0,8.599999999999998,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,27.77122349115595,27.77122349115595,20.73336293123932,17.749321283142333,27.77122349115595,27.77122349115595,23.92778429872209,23.92778429872209,27.77122349115595,27.77122349115595,27.77122349115595,23.92778429872209,27.77122349115595,23.92778429872209,21.699416785403336,20.753995246206152,8.599999999999998,0.0 
 10/05  10:00:00,10.0,66.0,18.26957468362213,83.5356738494066,22.100709277521318,28.268284719786372,21.37344476501289,97.83477810332012,16.992349686033272,80.95098941639927,18.145262463510004,35.84999436188424,21.036898408932558,30.170846406481502,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,27.683932288378873,27.683932288378873,0.0,10.0,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,27.77122349115595,27.77122349115595,21.37344476501289,18.145262463510004,27.77122349115595,27.77122349115595,23.92778429872209,23.92778429872209,27.77122349115595,27.77122349115595,27.77122349115595,23.92778429872209,27.77122349115595,23.92778429872209,22.100709277521318,21.036898408932558,10.0,0.0 
 10/05  11:00:00,10.0,66.0,18.34056877019104,83.0833064892161,21.677580371684506,29.161537573187083,21.418682949602655,99.67951145974362,17.275661344337117,79.43393124738787,18.41158572770845,35.32615622248815,21.011083133845567,30.377528151028272,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,27.683932288378873,27.683932288378873,0.0,10.0,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,27.77122349115595,27.77122349115595,21.418682949602655,18.41158572770845,27.77122349115595,27.77122349115595,23.859804635316394,23.859804635316394,27.77122349115595,27.77122349115595,27.77122349115595,23.859804635316394,27.77122349115595,23.859804635316394,21.677580371684506,21.011083133845567,10.0,0.0 
 10/05  12:00:00,11.0,66.0,18.42099213974244,82.58467251258165,21.321280456053486,30.118051986460742,21.4441669190551,100.0,17.56981766741538,77.89500326395849,18.68533168265852,34.88582848840973,20.93761777508027,30.83543944819489,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,27.683932288378873,27.683932288378873,0.0,11.0,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,27.77122349115595,27.77122349115595,21.4441669190551,18.68533168265852,27.77122349115595,27.77122349115595,23.859804635316394,23.859804635316394,27.77122349115595,27.77122349115595,27.77122349115595,23.859804635316394,27.77122349115595,23.859804635316394,21.321280456053486,20.93761777508027,11.0,0.0 
 10/05  13:00:00,11.3,65.0,18.48548496578761,82.25142225977407,21.05119563588741,31.06630208243469,21.463193790217176,100.0,17.827288273352956,76.64043909207298,18.926581610770047,34.616682560897274,20.83267700432009,31.485940878650776,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,27.683932288378873,27.683932288378873,0.0,11.3,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,27.77122349115595,27.77122349115595,21.463193790217176,18.926581610770047,27.77122349115595,27.77122349115595,23.791824971420407,23.791824971420407,27.77122349115595,27.77122349115595,27.77122349115595,23.791824971420407,27.77122349115595,23.791824971420407,21.05119563588741,20.83267700432009,11.3,0.0 
 10/05  14:00:00,11.7,65.0,18.54541965254573,81.86315993011817,20.805052029800915,32.06048536807974,21.423546916636244,100.0,18.078248429409655,75.36587898815826,19.082068474686718,34.56666352935362,20.69381932080284,32.27999823619953,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,27.683932288378873,27.683932288378873,0.0,11.7,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,27.77122349115595,27.77122349115595,21.423546916636244,19.082068474686718,27.77122349115595,27.77122349115595,23.791824971420407,23.791824971420407,27.77122349115595,27.77122349115595,27.77122349115595,23.791824971420407,27.77122349115595,23.791824971420407,20.805052029800915,20.69381932080284,11.7,0.0 
 10/05  15:00:00,12.0,65.0,18.594410665100938,81.53264758156877,20.591954652583144,33.098169550829795,21.305540590803343,100.0,18.293246216505175,74.28219336151597,19.142929410217462,34.784847958912756,20.552988073395074,33.17688818330946,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,27.683932288378873,27.683932288378873,0.0,12.0,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,27.77122349115595,27.77122349115595,21.305540590803343,19.142929410217462,27.77122349115595,27.77122349115595,23.791824971420407,23.791824971420407,27.77122349115595,27.77122349115595,27.77122349115595,23.791824971420407,27.77122349115595,23.791824971420407,20.591954652583144,20.552988073395074,12.0,0.0 
 10/05  16:00:00,11.5,73.0,18.625216910389092,81.37553094268213,20.27722453198308,34.44113381024094,21.088089590959143,100.0,18.452657912173265,73.54309320361772,19.084781026495556,35.305610707569826,20.323823508956814,34.34099652694331,0.0,0.0,35.11219142473576,35.11219142473576,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,27.683932288378873,27.683932288378873,0.0,11.5,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,23.723845307524407,27.77122349115595,27.77122349115595,21.088089590959143,19.084781026495556,27.77122349115595,27.77122349115595,23.859804635316394,23.859804635316394,27.77122349115595,27.77122349115595,27.77122349115595,23.859804635316394,27.77122349115595,23.859804635316394,20.27722453198308,20.323823508956814,11.5,0.0 
 10/05  17:00:00,11.0,87.0,18.630814277639782,81.34701806502525,19.88436580628842,36.67865768807467,20.76157468408169,100.0,18.542389203217624,73.13068868038219,18.896791415674684,36.486787216916525,19.940450854562705,36.55094461184652,8816.362621877523,0.36054888097971205,27.96991134706225,22.099988318012755,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,6196.854164854378,0.22194865015456364,27.96991134706225,21.288655810064775,1469.18343874505,-3.4960720659931077,24.354470505484638,24.354470505484638,24.354470505484638,28.389891193134332,28.389891193134332,28.375867912394312,24.349645350830585,20.76157468408169,18.896791415674684,28.375867912394312,28.375867912394312,27.96991134706225,27.96991134706225,24.349645350830585,28.375867912394312,28.375867912394312,22.099988318012755,28.375867912394312,21.288655810064775,19.88436580628842,19.940450854562705,11.0,5289060.37948218 
 10/05  18:00:00,12.0,83.0,18.608092117623862,81.38319724344564,20.192954197690142,37.50308054789353,20.38623582100697,100.0,18.562619284862855,72.9666705275468,18.650802222905607,37.91784914504527,20.069518659365876,37.79052705392337,0.0,0.0,28.8233356156332,28.8233356156332,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,28.8233356156332,28.8233356156332,0.0,12.0,24.58516548524898,24.58516548524898,24.58516548524898,24.58516548524898,24.58516548524898,28.606142601919963,28.606142601919963,20.38623582100697,18.650802222905607,28.606142601919963,28.606142601919963,24.858998647189487,24.858998647189487,28.606142601919963,28.606142601919963,28.606142601919963,24.858998647189487,28.606142601919963,24.858998647189487,20.192954197690142,20.069518659365876,12.0,0.0 
 10/05  19:00:00,11.0,94.0,18.568693300126213,81.58424861855738,20.520535203195035,38.2644381694969,20.002783286944222,100.0,18.515648984408017,73.18170335767678,18.36202315418138,39.55520241864576,20.272829953664377,38.85310576291752,0.0,0.0,28.8233356156332,28.8233356156332,0.0,0.0,27.683932288378873,27.683932288378873,0.0,0.0,0.0,0.0,0.0,0.0,28.8233356156332,28.8233356156332,0.0,11.0,24.58516548524898,24.58516548524898,24.58516548524898,24.58516548524898,24.58516548524898,28.606142601919963,28.606142601919963,20.002783286944222,18.36202315418138,28.606142601919963,28.606142601919963,24.720237949705226,24.720237949705226,28.606142601919963,28.606142601919963,28.606142601919963,24.720237949705226,28.606142601919963,24.720237949705226,20.520535203195035,20.272829953664377,11.0,0.0 
 10/05  20:00:00,12.0,94.0,18.526053489356485,81.80245726640685,20.546432055108696,40.08957495289898,19.771158854309228,100.0,18.41922334828018,73.62537336810217,18.205934048693184,41.164070231005454,20.255389955158137,40.8137052518326,0.0,0.0,28.8233356156332,28.8233356156332,14180.024367966218,0.31911243890699237,31.581746565527347,20.95116651391936,0.0,0.0,0.0,0.0,0.0,0.0,28.8233356156332,28.8233356156332,1311.956770155444,-2.6158494292731227,28.121608258615005,28.121608258615005,28.121608258615005,32.15667546328994,32.15667546328994,32.09704080114155,28.16272789261398,19.771158854309228,18.205934048693184,32.09704080114155,32.09704080114155,20.95116651391936,31.581746565527347,28.16272789261398,32.09704080114155,32.09704080114155,31.581746565527347,32.09704080114155,31.581746565527347,20.546432055108696,20.255389955158137,12.0,4723044.372559599 
 10/05  21:00:00,12.6,81.0,18.484214060391075,82.01721601016095,20.37656018393616,41.89394823142468,19.875219844086185,100.0,18.30395379272564,74.15972261499746,18.119533491686482,42.364986016899955,20.08521059337906,42.65155868437155,0.0,0.0,28.8233356156332,28.8233356156332,16950.765158285332,0.5855449216647513,29.963764050813978,23.038225379347942,0.0,0.0,0.0,0.0,0.0,0.0,28.8233356156332,28.8233356156332,1398.8417287536781,-1.9561079190070298,25.934358209989206,25.934358209989206,25.934358209989206,29.969847785078137,29.969847785078137,30.00657768868945,25.876670723995005,19.875219844086185,18.119533491686482,30.00657768868945,30.00657768868945,23.038225379347942,29.963764050813978,25.876670723995005,30.00657768868945,30.00657768868945,29.963764050813978,30.00657768868945,29.963764050813978,20.37656018393616,20.08521059337906,12.6,5035830.223513241 
 10/05  22:00:00,11.0,87.0,18.449173130929253,82.19757270746607,20.066442840900898,43.35577420146965,20.4087344141633,99.06388621386222,18.19163219970973,74.68461453079622,18.02568689503758,43.1502636475137,19.842741760766387,43.95603357423262,0.0,0.0,28.8233356156332,28.8233356156332,7631.24873822645,0.21603788697084694,32.60078596995062,28.37546785914281,0.0,0.0,0.0,0.0,7821.465789907151,0.2506189550825733,30.67797008208374,26.944884402362145,1287.0507273146632,-3.6688517903953466,28.81166059929963,28.81166059929963,28.81166059929963,32.846594584571335,32.846594584571335,32.79871580939648,28.840811710110998,20.4087344141633,18.02568689503758,32.79871580939648,32.79871580939648,28.34137714843464,32.56669525924245,28.840811710110998,32.79871580939648,32.79871580939648,32.56669525924245,32.79871580939648,28.833609579520854,20.066442840900898,19.842741760766387,11.0,4633382.618332787 
 10/05  23:00:00,11.0,76.0,18.427309588855092,82.3103194503934,19.8524428289293,44.18332667224776,20.923705472551497,99.73616571989608,18.07980249548988,75.21134122712532,17.937108257424477,43.78265535635078,20.16905200081989,43.321389915323564,15874.762188155637,0.543863079619332,32.157427896126045,25.025006493626275,0.0,0.0,32.60078596995062,32.60078596995062,0.0,0.0,0.0,0.0,0.0,0.0,34.23791511452769,34.23791511452769,1304.3373349976985,-3.676491224666713,28.34445056716529,28.34445056716529,28.34445056716529,32.379474754352394,32.379474754352394,32.37574013490423,28.329782263021407,20.923705472551497,17.937108257424477,32.37574013490423,32.37574013490423,32.157427896126045,32.157427896126045,28.329782263021407,32.37574013490423,32.37574013490423,25.025006493626275,32.37574013490423,32.157427896126045,19.8524428289293,20.16905200081989,11.0,4695614.405991714 
 10/05  24:00:00,11.2,77.0,18.423982240069584,82.40804925110108,20.567442389793236,42.35341643091519,21.084662330607387,99.99999999999999,17.994510702882895,75.68986735953314,17.874071772601344,44.171425397615366,20.84856882043316,41.622203135044735,4734.904785046046,0.1552224386316902,35.955444349048776,33.52290871200752,0.0,0.0,32.60078596995062,32.60078596995062,0.0,0.0,0.0,0.0,0.0,0.0,34.23791511452768,34.23791511452768,392.52432848670355,6.269078677003103,32.4910708117343,32.4910708117343,32.4910708117343,33.83597233110112,33.83597233110112,36.35186351437308,35.11575201017892,21.084662330607387,17.874071772601344,36.35186351437308,36.35186351437308,33.87519623480432,33.87519623480432,35.11575201017892,36.35186351437308,36.35186351437308,31.442660597763066,36.35186351437308,33.87519623480432,20.567442389793236,20.84856882043316,11.2,1413087.582552133 
 10/06  01:00:00,10.0,93.0,18.43146108287764,82.28889696725713,21.45838323838327,40.2660881157943,20.937193913172628,99.99999999999999,17.931126048789732,75.91809510854057,17.817621310118657,44.623948616285475,21.11604969479493,41.116163071690906,0.0,0.0,35.955444349048776,35.955444349048776,0.0,0.0,32.60078596995062,32.60078596995062,0.0,0.0,0.0,0.0,0.0,0.0,34.23791511452768,34.23791511452768,0.0,10.0,32.549762621528224,32.549762621528224,32.549762621528224,32.549762621528224,32.549762621528224,36.40839174215517,36.40839174215517,20.937193913172628,17.817621310118657,36.40839174215517,36.40839174215517,32.744190938963236,32.744190938963236,36.40839174215517,36.40839174215517,36.40839174215517,32.744190938963236,36.40839174215517,32.744190938963236,21.45838323838327,21.11604969479493,10.0,0.0 
 10/06  02:00:00,10.0,93.0,18.43132498915597,82.2090811794601,21.756161548919593,39.724562170880404,20.690338246233935,100.0,17.87616340638429,76.1067098797204,17.773717307817265,44.9883876735484,20.988558407622836,41.634573089179405,0.0,0.0,35.955444349048776,35.955444349048776,0.0,0.0,32.60078596995062,32.60078596995062,0.0,0.0,0.0,0.0,0.0,0.0,34.23791511452769,34.23791511452769,0.0,10.0,32.549762621528224,32.549762621528224,32.549762621528224,32.549762621528224,32.549762621528224,36.40839174215517,36.40839174215517,20.690338246233935,17.773717307817265,36.40839174215517,36.40839174215517,32.67938150012986,32.67938150012986,36.40839174215517,36.40839174215517,36.40839174215517,32.67938150012986,36.40839174215517,32.67938150012986,21.756161548919593,20.988558407622836,10.0,0.0 
 10/06  03:00:00,11.0,87.0,18.418523903311083,82.27509355657068,21.622869531323172,40.305143998648575,20.431093253542187,100.0,17.813050904633208,76.40985970870818,17.759797140464862,45.32449508948341,20.694569345068103,42.66446558315341,0.0,0.0,35.955444349048776,35.955444349048776,0.0,0.0,32.60078596995062,32.60078596995062,0.0,0.0,0.0,0.0,0.0,0.0,34.23791511452769,34.23791511452769,0.0,11.0,32.549762621528224,32.549762621528224,32.549762621528224,32.549762621528224,32.549762621528224,36.40839174215517,36.40839174215517,20.431093253542187,17.759797140464862,36.40839174215517,36.40839174215517,32.61457206082905,32.61457206082905,36.40839174215517,36.40839174215517,36.40839174215517,32.61457206082905,36.40839174215517,32.61457206082905,21.622869531323172,20.694569345068103,11.0,0.0 
 10/06  04:00:00,10.0,100.0,18.392666693330753,82.40862428516931,21.246503652297584,41.60685812025222,20.15785861524099,100.0,17.750292826008447,76.71265475506168,17.72172145770935,45.77227868821238,20.31860989084177,44.04763189411848,0.0,0.0,35.955444349048776,35.955444349048776,0.0,0.0,32.60078596995062,32.60078596995062,0.0,0.0,0.0,0.0,0.0,0.0,34.23791511452769,34.23791511452769,0.0,10.0,32.549762621528224,32.549762621528224,32.549762621528224,32.549762621528224,32.549762621528224,36.40839174215517,36.40839174215517,20.15785861524099,17.72172145770935,36.40839174215517,36.40839174215517,32.67938150012986,32.67938150012986,36.40839174215517,36.40839174215517,36.40839174215517,32.67938150012986,36.40839174215517,32.67938150012986,21.246503652297584,20.31860989084177,10.0,0.0 
 10/06  05:00:00,10.0,93.0,18.348370525204203,82.6379410471406,20.79745351933728,43.1857278482595,19.868882624954797,100.0,17.6589821021387,77.15562554928245,17.677321857441648,46.315816923193935,19.891348515228504,45.665716615317365,0.0,0.0,35.955444349048776,35.955444349048776,10660.637779888824,0.3639550025729209,27.92239448971341,20.92041840526073,0.0,0.0,0.0,0.0,6777.185230261912,0.28422375543506656,27.92239448971341,22.217897835938224,1491.2274943882935,-4.474777607515296,23.888713834483063,23.888713834483063,23.888713834483063,27.923954645963406,27.923954645963406,28.072688232479464,23.717461074796585,19.868882624954797,17.677321857441648,28.072688232479464,28.072688232479464,20.92041840526073,27.92239448971341,23.717461074796585,28.072688232479464,28.072688232479464,27.92239448971341,28.072688232479464,22.217897835938224,20.79745351933728,19.891348515228504,10.0,5368418.979797857 
 10/06  06:00:00,10.0,100.0,18.296863907910684,82.90548305644887,20.29988329486208,44.937851142712105,19.97741232947002,100.0,17.559195562881392,77.64299392333265,17.628690834380805,46.86812066463816,20.000904428795387,45.76931279947228,0.0,0.0,35.955444349048776,35.955444349048776,9247.54225208168,0.31399503796183925,28.901503433810415,21.84901062348043,0.0,0.0,0.0,0.0,6174.467980444719,0.27913469929212287,28.901503433810415,23.592665573731562,1432.1705936226913,-4.516650343750756,25.169346954096852,25.169346954096852,25.169346954096852,29.204955913841957,29.204955913841957,29.172722758157146,25.182827797163498,19.97741232947002,17.628690834380805,29.172722758157146,29.172722758157146,21.84901062348043,28.901503433810415,25.182827797163498,29.172722758157146,29.172722758157146,28.901503433810415,29.172722758157146,23.592665573731562,20.29988329486208,20.000904428795387,10.0,5155814.137041688 
 10/06  07:00:00,11.0,94.0,18.257020400147383,83.11310136762856,19.935155309616956,46.54753172016957,20.16121947414373,100.0,17.47762571783158,78.04396035532477,17.624014239522836,47.41317172284474,20.22166013527334,45.72271745813685,13376.419461422889,0.36193466105012606,33.42808687157029,24.360435264107288,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,1245.4450223130748,-3.692799629426017,30.11951130311582,30.11951130311582,30.11951130311582,34.15433494022362,34.15433494022362,34.05296877929493,30.202829514562936,20.16121947414373,17.624014239522836,34.05296877929493,34.05296877929493,33.42808687157029,33.42808687157029,30.202829514562936,34.05296877929493,34.05296877929493,24.360435264107288,34.05296877929493,33.42808687157029,19.935155309616956,20.22166013527334,11.0,4483602.080327069 
 10/06  08:00:00,13.0,88.0,18.28069411249846,83.07095200865109,21.70879936698122,42.34854389895785,20.4194506309189,99.87089400475281,17.479467022041295,78.11130777689115,17.835325449060623,47.33004533007856,20.412057323722774,45.84790206301081,2238.505858222521,0.05728049156281887,37.19620972815292,35.638006976899156,0.0,0.0,29.160921995436958,29.160921995436958,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436958,29.160921995436958,190.70258087848123,10.537518690930204,33.93642426957339,33.93642426957339,33.93642426957339,34.6088750292568,34.6088750292568,37.73040876695067,37.13326950308796,20.4194506309189,17.835325449060623,37.73040876695067,37.73040876695067,34.846227006318856,34.846227006318856,37.13326950308796,37.73040876695067,37.73040876695067,33.288024255065096,37.73040876695067,34.846227006318856,21.70879936698122,20.412057323722774,12.999999999999998,686529.2911625325 
 10/06  09:00:00,14.8,72.0,18.372518095829303,82.5937347426427,24.488400116818013,36.069794160006786,20.919560639464176,98.8650519617463,17.66325470987365,77.21043177616029,18.2260636448505,46.53811797992553,20.560112419365733,45.75984388867957,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.16092199543695,29.16092199543695,0.0,0.0,0.0,0.0,0.0,0.0,29.16092199543695,29.16092199543695,0.0,14.800000000000002,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,20.919560639464176,18.2260636448505,37.768366663410326,37.768366663410326,34.61210606738654,34.61210606738654,37.768366663410326,37.768366663410326,37.768366663410326,34.61210606738654,37.768366663410326,34.61210606738654,24.488400116818013,20.560112419365733,14.800000000000002,0.0 
 10/06  10:00:00,15.0,71.0,18.50578504026354,81.82642002024251,25.793874635272207,33.59315020595605,21.85739334005747,95.15850442255734,18.05356300254722,75.26203130700694,18.73660782128025,45.439040648306566,20.642877840291373,45.844432533926515,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436958,29.160921995436958,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436958,29.160921995436958,0.0,15.0,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,21.85739334005747,18.73660782128025,37.768366663410326,37.768366663410326,34.29535470482044,34.29535470482044,37.768366663410326,37.768366663410326,37.768366663410326,34.29535470482044,37.768366663410326,34.29535470482044,25.793874635272207,20.642877840291373,15.0,0.0 
 10/06  11:00:00,15.0,77.0,18.676809889751034,80.9547950510144,26.183833809848593,33.31210011634397,22.94646101110744,91.23973543783197,18.626775912696615,72.60343188918363,19.181721133209226,44.75157216518343,20.69933278917038,46.35208847211916,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,15.0,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,22.94646101110744,19.181721133209226,37.768366663410326,37.768366663410326,34.23167629856455,34.23167629856455,37.768366663410326,37.768366663410326,37.768366663410326,34.23167629856455,37.768366663410326,34.23167629856455,26.183833809848593,20.69933278917038,15.0,0.0 
 10/06  12:00:00,16.0,67.0,18.882900710524865,79.84003927408565,25.981320791306267,34.29536631978426,23.963087296021467,89.49704865795712,19.268937014568703,69.68117399091369,19.72647923386576,44.027569738868884,21.004043519910354,46.26653327547171,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,16.0,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,23.963087296021467,19.72647923386576,37.768366663410326,37.768366663410326,34.23167629856455,34.23167629856455,37.768366663410326,37.768366663410326,37.768366663410326,34.23167629856455,37.768366663410326,34.23167629856455,25.981320791306267,21.004043519910354,16.0,0.0 
 10/06  13:00:00,16.0,77.0,19.102127999421214,78.75474900936891,25.33577435753003,36.288711047789576,24.463173979379054,89.8951918275886,19.9703421031554,66.70990968341444,20.189956553244457,43.42596795779955,21.271316443267644,46.33875896662866,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,16.0,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,24.463173979379054,20.189956553244457,37.768366663410326,37.768366663410326,34.16799592108652,34.16799592108652,37.768366663410326,37.768366663410326,37.768366663410326,34.16799592108652,37.768366663410326,34.16799592108652,25.33577435753003,21.271316443267644,16.0,0.0 
 10/06  14:00:00,14.0,88.0,19.304819306543802,77.68981342978557,24.67307108721034,38.81831898194555,24.643104577197086,93.48424483698095,20.551835827911745,64.29128268776736,20.49701581974646,43.59695040231845,21.6998643539497,46.406020126740984,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,13.999999999999998,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,24.643104577197086,20.49701581974646,37.768366663410326,37.768366663410326,34.16799592108652,34.16799592108652,37.768366663410326,37.768366663410326,37.768366663410326,34.16799592108652,37.768366663410326,34.16799592108652,24.67307108721034,21.6998643539497,13.999999999999998,0.0 
 10/06  15:00:00,14.0,82.0,19.48357568786873,76.83017985357827,24.14230031032067,40.625726512439286,24.614550276374814,96.73330699351287,21.055645201155322,62.327650615734136,20.71022763982748,43.67062371529471,22.265879029480914,45.45535712572511,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,14.0,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,24.614550276374814,20.71022763982748,37.768366663410326,37.768366663410326,34.104315457068594,34.104315457068594,37.768366663410326,37.768366663410326,37.768366663410326,34.104315457068594,37.768366663410326,34.104315457068594,24.14230031032067,22.265879029480914,14.0,0.0 
 10/06  16:00:00,14.0,88.0,19.58783891501752,76.33372567591493,23.30904491472493,43.310499942300076,23.7600194646121,99.90866789400228,21.33878775271878,61.253813242810466,20.48219679364594,44.883076142282135,21.826155146272747,47.342237224023926,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,13.999999999999998,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,23.7600194646121,20.48219679364594,37.768366663410326,37.768366663410326,34.16799592108652,34.16799592108652,37.768366663410326,37.768366663410326,37.768366663410326,34.16799592108652,37.768366663410326,34.16799592108652,23.30904491472493,21.826155146272747,13.999999999999998,0.0 
 10/06  17:00:00,14.0,94.0,19.602147869481033,76.26583642778442,22.47819771009552,46.429256956549565,22.86858263297526,100.0,21.334554154914073,61.2696680749026,20.12560955845029,46.62306185721577,21.231149662152283,50.05210951157164,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,14.0,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,22.86858263297526,20.12560955845029,37.768366663410326,37.768366663410326,34.23167629856455,34.23167629856455,37.768366663410326,37.768366663410326,37.768366663410326,34.23167629856455,37.768366663410326,34.23167629856455,22.47819771009552,21.231149662152283,14.0,0.0 
 10/06  18:00:00,14.6,82.0,19.54492253414511,76.46249679882092,21.87336768316583,48.491293216305564,22.301572346458357,99.99999999999999,21.141185145340685,61.9401118474587,19.884894856066644,47.69343342461619,21.26852167680581,50.27169605973109,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,14.599999999999998,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,22.301572346458357,19.884894856066644,37.768366663410326,37.768366663410326,34.16799592108652,34.16799592108652,37.768366663410326,37.768366663410326,37.768366663410326,34.16799592108652,37.768366663410326,34.16799592108652,21.87336768316583,21.26852167680581,14.599999999999998,0.0 
 10/06  19:00:00,13.0,100.0,19.440097312913363,77.03822720440105,21.131777603227945,51.73980376973446,21.624287830667615,99.99999999999999,20.90688707797606,62.90020403319193,19.46720440510739,49.92048823978364,20.555568344596466,53.56464898065572,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,13.0,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,21.624287830667615,19.46720440510739,37.768366663410326,37.768366663410326,34.16799592108652,34.16799592108652,37.768366663410326,37.768366663410326,37.768366663410326,34.16799592108652,37.768366663410326,34.16799592108652,21.131777603227945,20.555568344596466,13.0,0.0 
 10/06  20:00:00,13.0,94.0,19.3102004382975,77.6636549994582,20.58367086333614,53.98285624487329,21.10836238843607,100.0,20.639557334057766,63.94415473617575,19.138336080717373,51.473934212124945,19.998149423946053,55.93083687005975,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,29.160921995436954,29.160921995436954,0.0,13.0,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,33.97695452811415,37.768366663410326,37.768366663410326,21.10836238843607,19.138336080717373,37.768366663410326,37.768366663410326,34.104315457068594,34.104315457068594,37.768366663410326,37.768366663410326,37.768366663410326,34.104315457068594,37.768366663410326,34.104315457068594,20.58367086333614,19.998149423946053,13.0,0.0 
 10/06  21:00:00,14.2,97.0,19.170010793929322,78.3450017433621,20.19264495002715,56.16492163813503,20.756483388535727,100.0,20.27817700913072,65.38677720099355,18.920427128070884,52.96643166401765,19.714799436787658,57.8132674080276,0.0,0.0,37.19620972815292,37.19620972815292,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,17375.608675423453,0.6141275319513813,31.47655647266917,24.70941594710538,1338.6166292013736,-0.3478872709964431,27.424952176623457,27.424952176623457,27.424952176623457,31.460153903265777,31.460153903265777,31.574242916496186,27.28703401679,20.756483388535727,18.920427128070884,31.574242916496186,31.574242916496186,31.47655647266917,31.47655647266917,27.28703401679,31.574242916496186,31.574242916496186,31.47655647266917,31.574242916496186,24.70941594710538,20.19264495002715,19.714799436787658,14.2,4819019.8651249455 
 10/06  22:00:00,13.0,94.0,19.037022749264498,78.9201480508392,19.890568397964596,57.49146787078782,20.406079621005617,99.99999999999999,19.916659685495752,66.80069060238031,18.695603464245742,54.06432048056787,20.674975107708725,54.73886088441106,10412.042834211803,0.2822901516603512,34.63977388504914,28.750991365743904,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,4942.223900116643,0.22288793020852077,33.984255777098994,32.21602751064424,1252.1528574993415,-1.6566566527389897,29.845025984270308,29.845025984270308,29.845025984270308,33.879776648086334,33.879776648086334,33.83857096069051,29.86697627326489,20.406079621005617,18.695603464245742,33.83857096069051,33.83857096069051,33.56912256803116,33.56912256803116,29.86697627326489,33.83857096069051,33.83857096069051,27.68034004872593,33.83857096069051,31.8008943015764,19.890568397964596,20.674975107708725,13.0,4507750.286997629 
 10/06  23:00:00,13.0,94.0,18.935019135401944,79.42426647608944,20.323542766554333,56.16895516611443,20.135134685050687,100.0,19.62728544690782,68.01098759103432,18.53046907956383,54.93716582183536,21.653666387340348,51.73045619159933,3576.6732904845508,0.10235993167045329,35.20676603782175,33.116926164300985,0.0,0.0,29.160921995436954,29.160921995436954,0.0,0.0,0.0,0.0,0.0,0.0,33.984255777099,33.984255777099,299.55375934308944,9.32306971241128,31.736066252279674,31.736066252279674,31.736066252279674,32.744742391804785,32.744742391804785,35.612190650096196,34.67641522725625,20.135134685050687,18.53046907956383,35.612190650096196,35.612190650096196,32.86269200519503,32.86269200519503,34.67641522725625,35.612190650096196,35.612190650096196,30.772852131674263,35.612190650096196,32.86269200519503,20.323542766554333,21.653666387340348,13.0,1078393.533635122 
