Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/06  24:00:00,13.8,91.0,18.87366140264519,79.72919857217795,21.095506251030713,53.79044230187595,19.95148506117002,99.99999999999999,19.391304658004927,69.01623607760287,18.45416303960687,55.535224512068446,22.06689720415463,50.659109060052785,0.0,0.0,35.20676603782175,35.20676603782175,10982.576676113276,0.20257319587287037,32.67341872703506,23.938664762291097,0.0,0.0,0.0,0.0,0.0,0.0,33.984255777098994,33.984255777098994,820.9612063818006,4.018964670087598,30.95072123606225,30.95072123606225,30.95072123606225,33.64055843450186,33.64055843450186,34.96759167614664,32.18820749649174,19.95148506117002,18.45416303960687,34.96759167614664,34.96759167614664,24.875572939351553,33.610326904095515,32.18820749649174,34.96759167614664,34.96759167614664,33.610326904095515,34.96759167614664,33.610326904095515,21.095506251030713,22.06689720415463,13.799999999999999,2955460.342974482 
 10/07  01:00:00,13.0,94.0,18.831800456790006,79.93804320241799,21.42350216747713,52.92793197437898,20.055627289813096,100.0,19.19685583910622,69.85712720289304,18.37629861621037,56.19629062856974,21.947315286975634,51.23588257850001,0.0,0.0,35.20676603782175,35.20676603782175,7681.334085225129,0.15979991589322853,33.94135420768023,28.191539750533458,0.0,0.0,0.0,0.0,0.0,0.0,33.984255777099,33.984255777099,619.8728786173215,5.665798592920206,30.24135115652028,30.24135115652028,30.24135115652028,32.258703435570496,32.258703435570496,34.24822052477762,32.249058532556425,20.055627289813096,18.37629861621037,34.24822052477762,34.24822052477762,26.555090518133962,32.304904975280735,32.249058532556425,34.24822052477762,34.24822052477762,32.304904975280735,34.24822052477762,32.304904975280735,21.42350216747713,21.947315286975634,13.0,2231542.363022357 
 10/07  02:00:00,13.0,94.0,18.795670326615394,80.04010172381086,21.349573723104953,53.33833030731433,20.418943357221814,99.86448485653617,19.042899946160183,70.46182642994705,18.316679567329615,56.80314355082848,21.597859471353686,52.511925852334144,0.0,0.0,35.20676603782175,35.20676603782175,0.0,0.0,33.94135420768023,33.94135420768023,0.0,0.0,0.0,0.0,0.0,0.0,33.984255777099,33.984255777099,0.0,13.0,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,34.260934865712095,34.260934865712095,20.418943357221814,18.316679567329615,34.260934865712095,34.260934865712095,30.39098972380115,30.39098972380115,34.260934865712095,34.260934865712095,34.260934865712095,30.39098972380115,34.260934865712095,30.39098972380115,21.349573723104953,21.597859471353686,13.0,0.0 
 10/07  03:00:00,13.6,96.0,18.763659001071407,80.20047804060104,21.075566023280643,54.503843646874,20.55295638557304,100.0,18.926098745020987,70.97751868070361,18.275142195617846,57.315538863672586,21.200889561704926,54.06563452723024,0.0,0.0,35.20676603782175,35.20676603782175,0.0,0.0,33.94135420768023,33.94135420768023,0.0,0.0,0.0,0.0,0.0,0.0,33.984255777099,33.984255777099,0.0,13.6,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,34.260934865712095,34.260934865712095,20.55295638557304,18.275142195617846,34.260934865712095,34.260934865712095,30.39098972380115,30.39098972380115,34.260934865712095,34.260934865712095,34.260934865712095,30.39098972380115,34.260934865712095,30.39098972380115,21.075566023280643,21.200889561704926,13.6,0.0 
 10/07  04:00:00,14.0,94.0,18.729692007708366,80.37105191838316,20.73626416895182,56.02341684765903,20.494392241848303,100.0,18.823301571311198,71.43489909374344,18.23707931450552,57.85899403203236,20.8016037007231,55.77898093142574,0.0,0.0,35.20676603782175,35.20676603782175,0.0,0.0,33.94135420768023,33.94135420768023,0.0,0.0,0.0,0.0,0.0,0.0,33.984255777099,33.984255777099,0.0,14.0,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,34.260934865712095,34.260934865712095,20.494392241848303,18.23707931450552,34.260934865712095,34.260934865712095,30.39098972380115,30.39098972380115,34.260934865712095,34.260934865712095,34.260934865712095,30.39098972380115,34.260934865712095,30.39098972380115,20.73626416895182,20.8016037007231,14.0,0.0 
 10/07  05:00:00,13.0,94.0,18.688559389147592,80.57815830127947,20.371030752462165,57.53890308819898,20.325817673582403,100.0,18.7253581288727,71.87377110623767,18.175106167360195,58.427308869804406,20.405142610767413,57.399180299383275,0.0,0.0,35.20676603782175,35.20676603782175,0.0,0.0,33.94135420768023,33.94135420768023,0.0,0.0,0.0,0.0,0.0,0.0,33.984255777099,33.984255777099,0.0,13.0,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,34.260934865712095,34.260934865712095,20.325817673582403,18.175106167360195,34.260934865712095,34.260934865712095,30.39098972380115,30.39098972380115,34.260934865712095,34.260934865712095,34.260934865712095,30.39098972380115,34.260934865712095,30.39098972380115,20.371030752462165,20.405142610767413,13.0,0.0 
 10/07  06:00:00,13.0,98.0,18.639147577090657,80.82774043546544,20.01940702603985,59.02015431620936,20.156150886955203,100.0,18.618256146751087,72.35715217384313,18.115784167565614,59.00759598576401,20.037298261571813,58.93719880753943,0.0,0.0,35.20676603782175,35.20676603782175,0.0,0.0,33.94135420768023,33.94135420768023,0.0,0.0,0.0,0.0,0.0,0.0,33.984255777099,33.984255777099,0.0,13.0,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,30.25647200542881,34.260934865712095,34.260934865712095,20.156150886955203,18.115784167565614,34.260934865712095,34.260934865712095,30.39098972380115,30.39098972380115,34.260934865712095,34.260934865712095,34.260934865712095,30.39098972380115,34.260934865712095,30.39098972380115,20.01940702603985,20.037298261571813,13.0,0.0 
 10/07  07:00:00,13.0,94.0,18.58509981571726,81.1017249829866,19.79795988720784,59.987751690256545,19.978948082797373,100.0,18.50823145179202,72.85752390421479,18.06670428800633,59.57193189915323,19.797745931919795,59.972324593709395,8194.706850273113,0.27461579854634904,29.337611640559867,22.19848006183117,0.0,0.0,33.94135420768023,33.94135420768023,0.0,0.0,0.0,0.0,7482.395086017202,0.24256256441213556,29.337611640559867,21.957645940655947,1410.7908857113478,-1.5062397295556345,25.65539404748422,25.65539404748422,25.65539404748422,29.69093750306254,29.69093750306254,29.767695065766944,25.55750508456074,19.978948082797373,18.06670428800633,29.767695065766944,29.767695065766944,29.337611640559867,29.337611640559867,25.55750508456074,29.767695065766944,29.767695065766944,22.19848006183117,29.767695065766944,21.957645940655947,19.79795988720784,19.797745931919795,13.0,5078847.188560852 
 10/07  08:00:00,13.0,94.0,18.536587008504895,81.34854659444616,20.044058873335704,59.192259397936496,19.889965204007822,100.0,18.407943435358977,73.31701497791268,18.091135872219887,59.885038567108985,20.00867330020541,59.307834618586384,6984.560779101275,0.43624153598084014,27.716282027448084,23.885536852482815,2774.3942720934633,0.08034634817357866,27.716282027448084,19.454509888177085,0.0,0.0,0.0,0.0,7221.683235453273,0.43666225765924777,27.716282027448084,23.759301114927364,1501.3790361099793,-1.4204786600331527,23.673355039727706,23.673355039727706,23.673355039727706,27.708512676540984,27.708512676540984,27.741809434909413,23.62154548372048,19.889965204007822,18.091135872219887,27.741809434909413,27.741809434909413,19.454509888177085,27.716282027448084,23.62154548372048,27.741809434909413,27.741809434909413,23.885536852482815,27.741809434909413,23.759301114927364,20.044058873335704,20.00867330020541,13.0,5404964.529995926 
 10/07  09:00:00,13.0,94.0,18.514837650435563,81.4594786445455,20.553619111628905,57.42647713561816,20.05355335161522,100.0,18.364024322812107,73.51926199293791,18.237444816222734,59.616217067854265,20.483597909272365,57.66229989987785,0.0,0.0,27.716282027448084,27.716282027448084,7601.593360480757,0.20516465856463187,30.36066096015819,25.928701241504182,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,685.3371573000513,5.727890675624347,26.662612998588916,26.662612998588916,26.662612998588916,28.680292448756934,28.680292448756934,30.59700737066386,28.670646789801204,20.05355335161522,18.237444816222734,30.59700737066386,30.59700737066386,24.310286166086833,28.74224588474084,28.670646789801204,30.59700737066386,30.59700737066386,28.74224588474084,30.59700737066386,28.74224588474084,20.553619111628905,20.483597909272365,13.0,2467213.766280185 
 10/07  10:00:00,14.0,94.0,18.536254547034574,81.35024668120039,20.947833965671897,56.26815877674656,20.5216397044454,99.67138027472342,18.41531819656995,73.28311749105802,18.566703371269647,58.775772748295466,20.84346851847463,56.61916932560995,0.0,0.0,27.716282027448084,27.716282027448084,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,0.0,14.0,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,30.646351234440594,30.646351234440594,20.5216397044454,18.566703371269647,30.646351234440594,30.646351234440594,26.84632116207766,26.84632116207766,30.646351234440594,30.646351234440594,30.646351234440594,26.84632116207766,30.646351234440594,26.84632116207766,20.947833965671897,20.84346851847463,14.0,0.0 
 10/07  11:00:00,14.0,95.0,18.58877087543084,81.00336691350302,21.100795617791448,56.03980617826367,20.96326200527023,100.0,18.558868672197157,72.55535578764638,18.90982139582777,57.86129902729079,20.975168911334357,56.46354567122835,0.0,0.0,27.716282027448084,27.716282027448084,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,0.0,14.0,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,30.646351234440594,30.646351234440594,20.96326200527023,18.90982139582777,30.646351234440594,30.646351234440594,26.84632116207766,26.84632116207766,30.646351234440594,30.646351234440594,30.646351234440594,26.84632116207766,30.646351234440594,26.84632116207766,21.100795617791448,20.975168911334357,14.0,0.0 
 10/07  12:00:00,14.0,96.0,18.661427664991912,80.63574379155611,21.133091344335487,56.29498560270024,21.291150164444037,100.0,18.765406453764093,71.6234827851201,19.22427584534129,57.1155502171563,21.00917879797613,56.71524738124555,0.0,0.0,27.716282027448084,27.716282027448084,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,0.0,14.0,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,30.646351234440594,30.646351234440594,21.291150164444037,19.22427584534129,30.646351234440594,30.646351234440594,26.84632116207766,26.84632116207766,30.646351234440594,30.646351234440594,30.646351234440594,26.84632116207766,30.646351234440594,26.84632116207766,21.133091344335487,21.00917879797613,14.0,0.0 
 10/07  13:00:00,14.0,100.0,18.741921168696788,80.15165547055378,21.127931441522982,56.69376091991785,21.505192546211205,100.0,19.0045438592538,70.49179062352108,19.486549753658768,56.531689922541716,20.972316066822717,57.228991143737794,0.0,0.0,27.716282027448084,27.716282027448084,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,0.0,14.0,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,30.646351234440594,30.646351234440594,21.505192546211205,19.486549753658768,30.646351234440594,30.646351234440594,26.780277412575302,26.780277412575302,30.646351234440594,30.646351234440594,30.646351234440594,26.780277412575302,30.646351234440594,26.780277412575302,21.127931441522982,20.972316066822717,14.0,0.0 
 10/07  14:00:00,15.0,94.0,18.842222917921237,79.5721580195794,21.171144243279446,56.87579029628322,22.503960593337517,96.84973509237606,19.310408158925913,69.09217918901177,19.75312502394911,55.88017200983594,21.416344005592627,56.01871046707709,0.0,0.0,27.716282027448084,27.716282027448084,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,0.0,15.0,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,30.646351234440594,30.646351234440594,22.503960593337517,19.75312502394911,30.646351234440594,30.646351234440594,26.97840857037819,26.97840857037819,30.646351234440594,30.646351234440594,30.646351234440594,26.97840857037819,30.646351234440594,26.97840857037819,21.171144243279446,21.416344005592627,15.0,0.0 
 10/07  15:00:00,15.0,94.0,18.94790295636774,79.04848859834337,21.06932215588224,57.644989272477616,22.333640664294983,99.9087514642084,19.697727356250596,67.44801593303335,19.84669071205258,55.91301199657801,21.32815160442921,56.728973330001814,0.0,0.0,27.716282027448084,27.716282027448084,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,0.0,15.0,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,30.646351234440594,30.646351234440594,22.333640664294983,19.84669071205258,30.646351234440594,30.646351234440594,26.84632116207766,26.84632116207766,30.646351234440594,30.646351234440594,30.646351234440594,26.84632116207766,30.646351234440594,26.84632116207766,21.06932215588224,21.32815160442921,15.0,0.0 
 10/07  16:00:00,14.0,100.0,19.022666526178444,78.6027531291551,20.827475610558942,59.12406294075893,21.981285675885417,100.0,19.936964052421978,66.38886900786767,19.773013617611092,56.71875948466159,21.05619421949337,58.291784439105385,0.0,0.0,27.716282027448084,27.716282027448084,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,0.0,14.0,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,30.646351234440594,30.646351234440594,21.981285675885417,19.773013617611092,30.646351234440594,30.646351234440594,26.84632116207766,26.84632116207766,30.646351234440594,30.646351234440594,30.646351234440594,26.84632116207766,30.646351234440594,26.84632116207766,20.827475610558942,21.05619421949337,14.0,0.0 
 10/07  17:00:00,14.0,100.0,19.053441712715646,78.45191787144094,20.541985067053197,60.75893319053657,21.619375330019356,100.0,20.03836998992491,65.97308216009897,19.615171381729414,57.8317719366469,20.73813641698541,60.0232815519326,0.0,0.0,27.716282027448084,27.716282027448084,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,0.0,14.0,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,30.646351234440594,30.646351234440594,21.619375330019356,19.615171381729414,30.646351234440594,30.646351234440594,26.84632116207766,26.84632116207766,30.646351234440594,30.646351234440594,30.646351234440594,26.84632116207766,30.646351234440594,26.84632116207766,20.541985067053197,20.73813641698541,14.0,0.0 
 10/07  18:00:00,14.2,96.0,19.042564677900614,78.4276877151391,20.18288429671021,62.40516485808321,21.204232119759755,100.0,20.02178568905843,65.97567586907557,19.361799209983815,59.06745788295287,20.324047093687753,61.857984644676584,0.0,0.0,27.716282027448084,27.716282027448084,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,27.716282027448084,27.716282027448084,0.0,14.2,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,26.71423366307293,30.646351234440594,30.646351234440594,21.204232119759755,19.361799209983815,30.646351234440594,30.646351234440594,26.84632116207766,26.84632116207766,30.646351234440594,30.646351234440594,30.646351234440594,26.84632116207766,30.646351234440594,26.84632116207766,20.18288429671021,20.324047093687753,14.2,0.0 
 10/07  19:00:00,13.0,94.0,18.9765378688695,78.75163020784603,19.758255051819866,64.13232758878696,20.765655742617245,100.0,19.900650425226406,66.47275666812408,19.031107608418047,60.475180547941434,19.818838117685623,63.886985915905356,9631.691923184022,0.48577751196967817,26.959346387518668,22.21540239080121,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,7242.36981395001,0.31529186964220624,26.959346387518668,21.46324346729736,1535.7464185233862,-1.386796684530884,22.973540293856836,22.973540293856836,22.973540293856836,27.008427690802634,27.008427690802634,27.07077518923179,22.89016392849264,20.765655742617245,19.031107608418047,27.07077518923179,27.07077518923179,26.959346387518668,26.959346387518668,22.89016392849264,27.07077518923179,27.07077518923179,22.21540239080121,27.07077518923179,21.46324346729736,19.758255051819866,19.818838117685623,13.0,5528687.10668419 
 10/07  20:00:00,13.0,94.0,18.882343222760692,79.21632967610913,20.133471415452647,62.60718637837172,20.37567358676371,100.0,19.68931344568928,67.35010795350256,18.73776401000888,61.62064469211947,20.11505805331538,62.673610585857524,0.0,0.0,28.185887906854482,28.185887906854482,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,5144.901143712647,0.13065893432567688,33.820383643599435,29.110267184507258,606.8986954408663,5.654216970375461,31.216553700346918,31.216553700346918,31.216553700346918,33.233905979397136,33.233905979397136,34.9718607502736,33.22426100547727,20.37567358676371,18.73776401000888,34.9718607502736,34.9718607502736,32.79124165414798,32.79124165414798,33.22426100547727,34.9718607502736,34.9718607502736,32.79124165414798,34.9718607502736,28.081125195055805,20.133471415452647,20.11505805331538,13.0,2184835.3035871186 
 10/07  21:00:00,13.6,97.0,18.814871247909075,79.55104075908349,20.58283657103626,60.92506401023784,20.078695154529477,100.0,19.444586822017023,68.38235405529937,18.536847056839058,62.4956686849639,20.53936056994101,61.08408466710095,0.0,0.0,28.185887906854482,28.185887906854482,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,33.820383643599435,33.820383643599435,0.0,13.6,31.358646390894698,31.358646390894698,31.358646390894698,31.358646390894698,31.358646390894698,35.1091655678986,35.1091655678986,20.078695154529477,18.536847056839058,35.1091655678986,35.1091655678986,31.48463364561644,31.48463364561644,35.1091655678986,35.1091655678986,35.1091655678986,31.48463364561644,35.1091655678986,31.48463364561644,20.58283657103626,20.53936056994101,13.6,0.0 
 10/07  22:00:00,13.0,94.0,18.75301111250116,79.85933869893898,20.669584210575287,60.48625044764668,19.853567892476413,100.0,19.246324929763038,69.23161322953783,18.404782446869856,63.14631171661817,20.642964997813145,60.58133959669261,0.0,0.0,28.185887906854482,28.185887906854482,0.0,0.0,30.36066096015819,30.36066096015819,0.0,0.0,0.0,0.0,0.0,0.0,33.820383643599435,33.820383643599435,0.0,13.0,31.358646390894698,31.358646390894698,31.358646390894698,31.358646390894698,31.358646390894698,35.1091655678986,35.1091655678986,19.853567892476413,18.404782446869856,35.1091655678986,35.1091655678986,31.421640018255577,31.421640018255577,35.1091655678986,35.1091655678986,35.1091655678986,31.421640018255577,35.1091655678986,31.421640018255577,20.669584210575287,20.642964997813145,13.0,0.0 
 10/07  23:00:00,12.0,100.0,18.70667170518639,80.09117515009802,20.47587074745954,60.9399158524337,19.738174813053668,100.0,19.064221371525456,70.02216562435693,18.298307010669497,63.72696736057261,20.463396155996595,60.983032257792914,0.0,0.0,28.185887906854482,28.185887906854482,17724.373736281577,0.46400807217578655,30.482183982581503,21.343806759378623,0.0,0.0,0.0,0.0,0.0,0.0,33.820383643599435,33.820383643599435,1382.894068409899,-2.5323873491865214,26.314034790900426,26.314034790900426,26.314034790900426,30.34945104218615,30.34945104218615,30.429395089670376,26.208568987466112,19.738174813053668,18.298307010669497,30.429395089670376,30.429395089670376,21.343806759378623,30.482183982581503,26.208568987466112,30.429395089670376,30.429395089670376,30.482183982581503,30.429395089670376,30.482183982581503,20.47587074745954,20.463396155996595,12.0,4978418.646275637 
 10/07  24:00:00,13.2,97.0,18.655937101799196,80.34586508273809,20.188336447593795,61.903963304654106,19.929415192529948,100.0,18.864955469007974,70.89886856703741,18.214235523911814,64.37225160160803,20.183987353404376,61.91727355941333,0.0,0.0,28.185887906854482,28.185887906854482,16605.53298786128,0.6341897857084507,29.593305133819413,23.329103236389468,0.0,0.0,0.0,0.0,0.0,0.0,33.820383643599435,33.820383643599435,1412.3610557449706,-1.2929092754792872,25.619074162070184,25.619074162070184,25.619074162070184,29.65462463301412,29.65462463301412,29.66629492020216,25.589381671850486,19.929415192529948,18.214235523911814,29.66629492020216,29.66629492020216,23.329103236389468,29.593305133819413,25.589381671850486,29.66629492020216,29.66629492020216,29.593305133819413,29.66629492020216,29.593305133819413,20.188336447593795,20.183987353404376,13.2,5084499.800681894 
 10/08  01:00:00,12.0,100.0,18.608770471563883,80.58347059514585,19.845777166528705,62.977872771227354,20.52864622153939,98.46187222728501,18.68032378167308,71.72226796225013,18.11030715577945,64.96938623431467,19.846255299587128,62.97299526503604,4481.631004272539,0.18112176952405779,28.43334852250771,25.473383502029186,7268.43825636889,0.1760742370284163,34.069789384668596,29.131926650662034,0.0,0.0,0.0,0.0,4487.293745831939,0.18165627468345824,31.250596390880187,28.29561172348646,1346.1525808372999,-2.567170400831886,27.500104975456676,27.500104975456676,27.500104975456676,31.535211796199206,31.535211796199206,31.55260899185314,27.460088573841453,20.52864622153939,18.11030715577945,31.55260899185314,31.55260899185314,26.437436527408206,31.375299261414767,27.460088573841453,31.55260899185314,31.55260899185314,28.415334240936243,31.55260899185314,28.420314594021036,19.845777166528705,19.846255299587128,12.0,4846149.291014278 
 10/08  02:00:00,12.0,100.0,18.574137145354662,80.75842548863375,19.870852191133174,62.45814412658541,21.053689850190597,98.66374852420282,18.507146549859094,72.50427669849178,18.01470220818934,65.56240346006311,19.872967551714773,62.447475524315436,8104.696817712582,0.3936327167334475,28.365440544570898,23.437963318158435,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,8041.902002973107,0.38942581580590224,28.365440544570898,23.423312523325876,1462.9463519063765,-2.4566021021769844,24.487983797790775,24.487983797790775,24.487983797790775,28.523456060823744,28.523456060823744,28.523791434770487,24.471946425660544,21.053689850190597,18.01470220818934,28.523791434770487,28.523791434770487,28.365440544570898,28.365440544570898,24.471946425660544,28.523791434770487,28.523791434770487,23.437963318158435,28.523791434770487,23.423312523325876,19.870852191133174,19.872967551714773,12.0,5266606.866862956 
 10/08  03:00:00,13.2,97.0,18.557163410801,80.84432935935465,20.244106927337324,60.95746453708393,21.20076193757437,100.0,18.38767065066571,73.04939002924445,17.96700264057257,66.14336829902241,20.24289961987168,60.960080315091965,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,29.98194237193722,29.98194237193722,0.0,13.2,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,28.59886161171835,28.59886161171835,21.20076193757437,17.96700264057257,28.59886161171835,28.59886161171835,24.842700946242772,24.842700946242772,28.59886161171835,28.59886161171835,28.59886161171835,24.842700946242772,28.59886161171835,24.842700946242772,20.244106927337324,20.24289961987168,13.2,0.0 
 10/08  04:00:00,12.0,100.0,18.547669703799194,80.89242016874837,20.650364115682848,59.35849779614745,21.053580994724715,100.0,18.30227422740618,73.4418363502887,17.914859971130724,66.71919681892776,20.644987204198852,59.37668605070333,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,29.98194237193722,29.98194237193722,0.0,12.0,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,28.59886161171835,28.59886161171835,21.053580994724715,17.914859971130724,28.59886161171835,28.59886161171835,24.70394046911833,24.70394046911833,28.59886161171835,28.59886161171835,28.59886161171835,24.70394046911833,28.59886161171835,24.70394046911833,20.650364115682848,20.644987204198852,12.0,0.0 
 10/08  05:00:00,12.0,94.0,18.53413355432917,81.0410493231344,20.719375021435923,58.59410878983922,20.794078131618207,100.0,18.227689084880012,73.85944803387916,17.873073512568332,66.99369926319562,20.711926864005218,58.61984342412877,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,29.98194237193722,29.98194237193722,0.0,12.0,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,28.59886161171835,28.59886161171835,20.794078131618207,17.873073512568332,28.59886161171835,28.59886161171835,24.636247532121818,24.636247532121818,28.59886161171835,28.59886161171835,28.59886161171835,24.636247532121818,28.59886161171835,24.636247532121818,20.719375021435923,20.711926864005218,12.0,0.0 
 10/08  06:00:00,12.8,95.0,18.513406764566284,81.14635979548031,20.533927093341074,58.82949313336956,20.531417401373158,100.0,18.157379128414604,74.18638786427574,17.85545401490517,67.10288557394635,20.52617576546257,58.856704398205814,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,29.98194237193722,29.98194237193722,0.0,12.8,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,28.59886161171835,28.59886161171835,20.531417401373158,17.85545401490517,28.59886161171835,28.59886161171835,24.636247532121818,24.636247532121818,28.59886161171835,28.59886161171835,28.59886161171835,24.636247532121818,28.59886161171835,24.636247532121818,20.533927093341074,20.52617576546257,12.8,0.0 
 10/08  07:00:00,12.0,100.0,18.48380421852982,81.37729411158425,20.271215125181584,59.61538452290256,20.29161535777391,100.0,18.092958456022835,74.56089512007745,17.850544296011744,67.25774598950984,20.263845397821665,59.64177621056482,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,29.98194237193722,29.98194237193722,0.0,12.0,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,28.59886161171835,28.59886161171835,20.29161535777391,17.850544296011744,28.59886161171835,28.59886161171835,24.636247532121818,24.636247532121818,28.59886161171835,28.59886161171835,28.59886161171835,24.636247532121818,28.59886161171835,24.636247532121818,20.271215125181584,20.263845397821665,12.0,0.0 
 10/08  08:00:00,12.0,100.0,18.463724259753743,81.5601350700165,20.37959833959042,59.16397020316535,20.233939920812468,100.0,18.042039637138302,74.8737705538889,17.97387308983578,66.87765310204026,20.09518311741603,60.21297761748613,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,29.98194237193722,29.98194237193722,0.0,12.0,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,28.59886161171835,28.59886161171835,20.233939920812468,17.97387308983578,28.59886161171835,28.59886161171835,24.636247532121818,24.636247532121818,28.59886161171835,28.59886161171835,28.59886161171835,24.636247532121818,28.59886161171835,24.636247532121818,20.37959833959042,20.09518311741603,12.0,0.0 
 10/08  09:00:00,13.4,93.0,18.446943381988877,81.72641961778027,20.15799877090512,60.05059313056016,20.189518453934586,100.0,17.996757954558177,75.16131519979625,18.094490025124305,66.55416313598629,19.92701226573679,60.91514857472079,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,29.98194237193722,29.98194237193722,0.0,13.4,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,24.56855459512529,28.59886161171835,28.59886161171835,20.189518453934586,18.094490025124305,28.59886161171835,28.59886161171835,24.636247532121818,24.636247532121818,28.59886161171835,28.59886161171835,28.59886161171835,24.636247532121818,28.59886161171835,24.636247532121818,20.15799877090512,19.92701226573679,13.4,0.0 
 10/08  10:00:00,13.9,91.0,18.471988046983817,81.67853166751665,21.139571692488815,56.661671669492804,20.88362504241582,97.88912785793384,18.072083035868665,74.8797113640201,18.6516012940973,64.44338787349368,20.258590077757354,59.819064076850886,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,3230.8031777593287,0.08892307762284608,32.38214411627699,30.209144032443838,320.38862050621213,10.244419772288225,29.206228676093232,29.206228676093232,29.206228676093232,30.21495459768304,30.21495459768304,32.92947822595566,32.06913343945323,20.88362504241582,18.6516012940973,32.92947822595566,32.92947822595566,30.280447191411188,30.280447191411188,32.06913343945323,32.92947822595566,32.92947822595566,30.280447191411188,32.92947822595566,28.107447107578036,21.139571692488815,20.258590077757354,13.9,1153399.0338223637 
 10/08  11:00:00,14.5,89.0,18.580267027394214,81.12638042603642,22.37752995284064,52.68642102935694,22.075655077564537,93.2051856185186,18.412369676202413,73.29679888630574,19.17183279220046,62.526549651300655,21.083869636742605,57.01582713235404,0.0,0.0,29.981942371937222,29.981942371937222,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,14.500000000000002,29.285453183262806,29.285453183262806,29.285453183262806,29.285453183262806,29.285453183262806,33.00345732862941,33.00345732862941,22.075655077564537,19.17183279220046,33.00345732862941,33.00345732862941,29.59768860759421,29.59768860759421,33.00345732862941,33.00345732862941,33.00345732862941,29.59768860759421,33.00345732862941,29.59768860759421,22.37752995284064,21.083869636742605,14.500000000000002,0.0 
 10/08  12:00:00,15.0,87.0,18.740186326894403,80.31847723735105,22.527140319083458,52.40340665080354,22.942743642424286,90.93631529441086,18.980469782685443,70.73721600990194,19.487736380581268,61.48479127212816,21.46891166173415,55.89572220166306,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,15.0,29.2854531832628,29.2854531832628,29.2854531832628,29.2854531832628,29.2854531832628,33.00345732862941,33.00345732862941,22.942743642424286,19.487736380581268,33.00345732862941,33.00345732862941,29.472795699892796,29.472795699892796,33.00345732862941,33.00345732862941,33.00345732862941,29.472795699892796,33.00345732862941,29.472795699892796,22.527140319083458,21.46891166173415,15.0,0.0 
 10/08  13:00:00,14.5,89.0,18.92326618690137,79.40462232411647,22.13948674657226,53.92853590776622,23.672950867385318,91.33991997531004,19.673819698160912,67.74856815084584,19.72077707723536,60.862022766424175,21.598515831426003,55.73666467650379,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,14.5,29.2854531832628,29.2854531832628,29.2854531832628,29.2854531832628,29.2854531832628,33.00345732862941,33.00345732862941,23.672950867385318,19.72077707723536,33.00345732862941,33.00345732862941,29.472795699892796,29.472795699892796,33.00345732862941,33.00345732862941,33.00345732862941,29.472795699892796,33.00345732862941,29.472795699892796,22.13948674657226,21.598515831426003,14.5,0.0 
 10/08  14:00:00,14.0,94.0,19.11623149067242,78.45400947665566,21.80707362171684,55.299618102915936,24.194204877903907,93.11465198368282,20.381511703078665,64.84341300351538,19.910136319675473,60.396600494748725,22.023227049043037,54.57228339230569,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,13.999999999999998,29.2854531832628,29.2854531832628,29.2854531832628,29.2854531832628,29.2854531832628,33.00345732862941,33.00345732862941,24.194204877903907,19.910136319675473,33.00345732862941,33.00345732862941,29.472795699892796,29.472795699892796,33.00345732862941,33.00345732862941,33.00345732862941,29.472795699892796,33.00345732862941,29.472795699892796,21.80707362171684,22.023227049043037,13.999999999999998,0.0 
 10/08  15:00:00,15.2,82.0,19.307803177798554,77.52291529270614,21.59991547648228,55.94311183954668,24.402841614575607,94.62904169892236,21.063531225601345,62.17555790981046,20.101159032999703,59.735420983808694,23.241166298984773,50.63512602463768,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,15.2,29.285453183262803,29.285453183262803,29.285453183262803,29.285453183262803,29.285453183262803,33.00345732862941,33.00345732862941,24.402841614575607,20.101159032999703,33.00345732862941,33.00345732862941,29.53524312027152,29.53524312027152,33.00345732862941,33.00345732862941,33.00345732862941,29.53524312027152,33.00345732862941,29.53524312027152,21.59991547648228,23.241166298984773,15.2,0.0 
 10/08  16:00:00,14.0,88.0,19.489661030789566,76.65048372114387,21.34295602810954,56.6942587651901,24.19615306496036,97.99730088455617,21.70192011148799,59.79046630458395,20.16231795945172,59.51608899917236,24.51915384274832,46.776890344329814,0.0,0.0,29.981942371937222,29.981942371937222,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,14.000000000000002,29.285453183262806,29.285453183262806,29.285453183262806,29.285453183262806,29.285453183262806,33.00345732862941,33.00345732862941,24.19615306496036,20.16231795945172,33.00345732862941,33.00345732862941,29.59768860759421,29.59768860759421,33.00345732862941,33.00345732862941,33.00345732862941,29.59768860759421,33.00345732862941,29.59768860759421,21.34295602810954,24.51915384274832,14.000000000000002,0.0 
 10/08  17:00:00,14.0,88.0,19.627320157217515,76.07212571567047,21.109893712440137,57.426481288373566,23.712006830804697,99.97909495178598,22.174066457452344,58.148899146198815,20.17035541833625,59.544825157458035,25.42160256928051,44.25641033147471,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,14.0,29.285453183262803,29.285453183262803,29.285453183262803,29.285453183262803,29.285453183262803,33.00345732862941,33.00345732862941,23.712006830804697,20.17035541833625,33.00345732862941,33.00345732862941,29.53524312027152,29.53524312027152,33.00345732862941,33.00345732862941,33.00345732862941,29.53524312027152,33.00345732862941,29.53524312027152,21.109893712440137,25.42160256928051,14.0,0.0 
 10/08  18:00:00,14.0,84.0,19.722585203663222,75.6232947104583,20.806286754989692,58.18693293510948,22.995906311201225,99.99999999999999,22.31485185130206,57.65211885182684,20.04529893640027,59.91335913626973,25.59280017445891,43.562078457669756,0.0,0.0,29.98194237193722,29.98194237193722,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,13.999999999999998,29.2854531832628,29.2854531832628,29.2854531832628,29.2854531832628,29.2854531832628,33.00345732862941,33.00345732862941,22.995906311201225,20.04529893640027,33.00345732862941,33.00345732862941,29.472795699892796,29.472795699892796,33.00345732862941,33.00345732862941,33.00345732862941,29.472795699892796,33.00345732862941,29.472795699892796,20.806286754989692,25.59280017445891,13.999999999999998,0.0 
 10/08  19:00:00,12.0,94.0,19.698485246374297,75.81086462133426,20.3052963464507,59.73206179854191,22.25719928460213,100.0,22.155766315125973,58.270534224998684,19.66963642043216,61.26642152888115,24.139329373148293,47.2885087733812,0.0,0.0,29.981942371937222,29.981942371937222,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,12.000000000000002,29.285453183262806,29.285453183262806,29.285453183262806,29.285453183262806,29.285453183262806,33.00345732862941,33.00345732862941,22.25719928460213,19.66963642043216,33.00345732862941,33.00345732862941,29.59768860759421,29.59768860759421,33.00345732862941,33.00345732862941,33.00345732862941,29.59768860759421,33.00345732862941,29.59768860759421,20.3052963464507,24.139329373148293,12.000000000000002,0.0 
 10/08  20:00:00,12.0,100.0,19.580271269638285,76.36976691865308,19.8585184762428,61.0576538359533,21.586023380737423,100.0,21.72841440393696,59.810662550952514,19.31775216036722,62.511349885345226,22.697599883471455,51.29403468090848,12900.418594190038,0.40678350196333407,32.063850680710516,25.967815677462042,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,1049.0391504340141,0.31857212700302595,28.222215365695835,28.222215365695835,28.222215365695835,31.450265382671052,31.450265382671052,32.29302059260436,28.997881988314354,21.586023380737423,19.31775216036722,32.29302059260436,32.29302059260436,31.378523102402568,31.378523102402568,28.997881988314354,32.29302059260436,32.29302059260436,25.282488099154094,32.29302059260436,31.378523102402568,19.8585184762428,22.697599883471455,12.000000000000002,3776540.9415624505 
 10/08  21:00:00,13.4,86.0,19.42044220539374,77.20839946953188,20.764934037123272,57.526081698122326,21.098834485395905,100.0,21.25876445452691,61.61581895520099,19.063013735847424,63.46583094417967,21.693081577473123,54.324632536141266,3365.4819451501066,0.11417673780927966,34.99129930177306,33.228376230103514,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,300.48233932966457,9.720234938662314,31.694445686890326,31.694445686890326,31.694445686890326,32.70312182641543,32.70312182641543,35.453074079326626,34.5751127726621,21.098834485395905,19.063013735847424,35.453074079326626,35.453074079326626,32.79397589666408,32.79397589666408,34.5751127726621,35.453074079326626,35.453074079326626,31.03105282499453,35.453074079326626,32.79397589666408,20.764934037123272,21.693081577473123,13.4,1081736.4215867925 
 10/08  22:00:00,12.0,94.0,19.27327643629112,77.91892731440949,21.795626955067416,53.68315755847552,20.720827690396803,100.0,20.803126972911897,63.36552225554827,18.842277960388046,64.19762040509126,20.943924754933256,56.54354446166845,0.0,0.0,34.99129930177306,34.99129930177306,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,12.0,31.764714601928524,31.764714601928524,31.764714601928524,31.764714601928524,31.764714601928524,35.51834216563637,35.51834216563637,20.720827690396803,18.842277960388046,35.51834216563637,35.51834216563637,32.01689785833001,32.01689785833001,35.51834216563637,35.51834216563637,35.51834216563637,32.01689785833001,35.51834216563637,32.01689785833001,21.795626955067416,20.943924754933256,12.0,0.0 
 10/08  23:00:00,11.0,100.0,19.160839275075535,78.46675559454587,21.99129231335307,52.853545595677,20.3986811131808,99.99999999999999,20.410991707193766,64.91613324576578,18.64688733395935,64.89273726512673,20.25656409756106,58.783326411429755,0.0,0.0,34.99129930177306,34.99129930177306,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,0.0,0.0,32.38214411627699,32.38214411627699,0.0,11.0,31.764714601928524,31.764714601928524,31.764714601928524,31.764714601928524,31.764714601928524,35.51834216563637,35.51834216563637,20.3986811131808,18.64688733395935,35.51834216563637,35.51834216563637,31.953852108715086,31.953852108715086,35.51834216563637,35.51834216563637,35.51834216563637,31.953852108715086,35.51834216563637,31.953852108715086,21.99129231335307,20.25656409756106,11.0,0.0 
 10/08  24:00:00,12.6,93.0,19.06121361559271,78.95580411817781,21.82157178597465,53.286763314163245,20.163088768193617,100.0,20.069851575391112,66.29969087786628,18.525719735156528,65.32723568871543,19.899363979250126,59.9660335310217,0.0,0.0,34.99129930177306,34.99129930177306,0.0,0.0,34.069789384668596,34.069789384668596,0.0,0.0,0.0,0.0,8051.11372629187,0.21331794630547027,33.06865508450484,28.554023766255103,624.2149669261718,5.265408849275942,30.859794123843308,30.859794123843308,30.859794123843308,32.877150758680614,32.877150758680614,34.77964147591665,32.69550863219321,20.163088768193617,18.525719735156528,34.77964147591665,34.77964147591665,32.822986163077694,32.822986163077694,32.69550863219321,34.77964147591665,34.77964147591665,32.822986163077694,34.77964147591665,28.30835484482796,21.82157178597465,19.899363979250126,12.6,2247173.8809342184 
 10/09  01:00:00,11.8,93.0,18.94867958564143,79.43444700853732,21.42101071266466,54.29639132988683,19.904054997520326,100.0,19.694849627090335,67.79276439567582,18.40540937211857,65.62119718532597,20.21494036606211,58.47191542853376,0.0,0.0,34.99129930177306,34.99129930177306,16401.161216110497,0.34143912347891947,32.78280211456467,21.293264187491463,0.0,0.0,0.0,0.0,0.0,0.0,35.35142459609964,35.35142459609964,1285.1287783212838,-2.845832847164729,28.866775995857665,28.866775995857665,28.866775995857665,32.901699335606935,32.901699335606935,32.92188971370581,28.828233701972646,19.904054997520326,18.40540937211857,32.92188971370581,32.92188971370581,21.293264187491463,32.78280211456467,28.828233701972646,32.92188971370581,32.92188971370581,32.78280211456467,32.92188971370581,32.78280211456467,21.42101071266466,20.21494036606211,11.8,4626463.601956621 
 10/09  02:00:00,11.0,100.0,18.875950592219933,79.79610974465686,20.939847726466713,55.743169996992805,20.075503518641106,99.9916161213218,19.371328612521175,69.17002285395375,18.28023029243416,66.04156033553811,20.82927416365634,56.116651637219995,0.0,0.0,34.99129930177306,34.99129930177306,5236.349133881561,0.12984989655234094,32.80081554502571,29.585012434253468,0.0,0.0,0.0,0.0,0.0,0.0,35.35142459609964,35.35142459609964,426.61218151281565,6.117801038050851,29.02760102056557,29.02760102056557,29.02760102056557,30.37256573591111,30.37256573591111,33.048406752844556,31.70628472242727,20.075503518641106,18.28023029243416,33.048406752844556,33.048406752844556,27.268391453341607,30.48419456411385,31.70628472242727,33.048406752844556,33.048406752844556,30.48419456411385,33.048406752844556,30.48419456411385,20.939847726466713,20.82927416365634,11.0,1535803.8534461365 
 10/09  03:00:00,11.0,87.0,18.81572814683119,80.09701026888348,20.47498813348238,56.856752746633276,20.52623014292427,99.55583168557278,19.120096804204607,70.26121206819764,18.17794065149868,66.20463473617738,21.104945438437916,54.686314747260965,0.0,0.0,34.99129930177306,34.99129930177306,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,35.35142459609964,35.35142459609964,0.0,11.0,29.032416626022773,29.032416626022773,29.032416626022773,29.032416626022773,29.032416626022773,33.052863955049766,33.052863955049766,20.52623014292427,18.17794065149868,33.052863955049766,33.052863955049766,29.16747129387868,29.16747129387868,33.052863955049766,33.052863955049766,33.052863955049766,29.16747129387868,33.052863955049766,29.16747129387868,20.47498813348238,21.104945438437916,11.0,0.0 
 10/09  04:00:00,11.0,94.0,18.77221582756466,80.31521496158534,20.0824536115087,57.58172670558125,20.665531048110477,100.0,18.926711537785074,71.1144026024958,18.109074440352906,66.13538604047429,20.9818739093785,54.46483083789934,0.0,0.0,34.99129930177306,34.99129930177306,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,35.35142459609964,35.35142459609964,0.0,11.0,29.032416626022773,29.032416626022773,29.032416626022773,29.032416626022773,29.032416626022773,33.052863955049766,33.052863955049766,20.665531048110477,18.109074440352906,33.052863955049766,33.052863955049766,29.16747129387868,29.16747129387868,33.052863955049766,33.052863955049766,33.052863955049766,29.16747129387868,33.052863955049766,29.16747129387868,20.0824536115087,20.9818739093785,11.0,0.0 
 10/09  05:00:00,11.4,90.0,18.717333695667648,80.59139845201653,19.876161406632704,57.894150095161756,20.581394114100796,100.0,18.742606166962005,71.9374760496465,18.05305849919482,66.12548538093415,20.709563660578958,54.97804400435564,15549.10167454765,0.5085389809406896,32.214277204167516,24.739418748136536,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,35.35142459609964,35.35142459609964,1299.5358143309068,-3.244545097793276,28.48047819099316,28.48047819099316,28.48047819099316,32.515476115279704,32.515476115279704,32.512153105526096,28.465153253971383,20.581394114100796,18.05305849919482,32.512153105526096,32.512153105526096,32.214277204167516,32.214277204167516,28.465153253971383,32.512153105526096,32.512153105526096,24.739418748136536,32.512153105526096,32.214277204167516,19.876161406632704,20.709563660578958,11.4,4678328.931591265 
 10/09  06:00:00,11.8,90.0,18.658116389122743,80.96998436484935,20.57610647568051,55.31694371292626,20.39176964714545,99.99999999999999,18.56041580060576,72.83396257554787,18.002863811347286,66.28623856332176,20.352716710060605,56.07382455715879,4682.43050501234,0.14356238583269598,36.19049451248512,33.589537725389306,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,35.35142459609964,35.35142459609964,390.19326483335385,6.879456386249553,32.763072729823065,32.763072729823065,32.763072729823065,34.10797424918988,34.10797424918988,36.62081237624945,35.38674891393763,20.39176964714545,18.002863811347286,36.62081237624945,36.62081237624945,34.135449666795154,34.135449666795154,35.38674891393763,36.62081237624945,36.62081237624945,31.534492879699346,36.62081237624945,34.135449666795154,20.57610647568051,20.352716710060605,11.8,1404695.7534000739 
 10/09  07:00:00,11.0,100.0,18.60440474020205,81.24270929598676,21.498391189837076,52.211026925230854,20.17941244878439,100.0,18.405315424707474,73.54544368609956,17.97426738175224,66.35126779068797,20.019028330860326,57.17993783397795,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,3688.9779493681453,0.07631824027902141,35.83518661497011,32.944230905463016,291.75943919717724,7.311569642129081,32.80227905204111,32.80227905204111,32.80227905204111,33.810955191566215,33.810955191566215,36.745806890406726,35.73393981344883,20.17941244878439,17.97426738175224,36.745806890406726,36.745806890406726,33.917022818129894,33.917022818129894,35.73393981344883,36.745806890406726,36.745806890406726,33.917022818129894,36.745806890406726,31.026067108622797,21.498391189837076,20.019028330860326,11.0,1050333.981109838 
 10/09  08:00:00,13.0,94.0,18.60238865794251,81.25294484461442,23.0339856862433,47.649344230709374,20.26380341340217,99.99999999999997,18.337325380853017,73.85975987793688,18.18298625671439,65.5157752279475,20.278938151030058,56.3788475803663,0.0,0.0,36.19049451248511,36.19049451248511,0.0,0.0,32.800815545025706,32.800815545025706,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,12.999999999999998,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.817917474841586,36.817917474841586,20.26380341340217,18.18298625671439,36.817917474841586,36.817917474841586,33.18723194306148,33.18723194306148,36.817917474841586,36.817917474841586,36.817917474841586,33.18723194306148,36.817917474841586,33.18723194306148,23.0339856862433,20.278938151030058,12.999999999999998,0.0 
