Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/09  09:00:00,13.7,82.0,18.64432538163282,81.1193571247646,24.353550457786735,43.97236081819791,20.664412359361435,99.60363429967158,18.4713363879382,73.31344579519593,18.593860657897153,63.83680824064979,20.521793868321247,55.49557212488982,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,13.700000000000001,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,20.664412359361435,18.593860657897153,36.81791747484159,36.81791747484159,33.119434960860225,33.119434960860225,36.81791747484159,36.81791747484159,36.81791747484159,33.119434960860225,36.81791747484159,33.119434960860225,24.353550457786735,20.521793868321247,13.700000000000001,0.0 
 10/09  10:00:00,14.3,79.0,18.733691809861725,80.66703612922254,25.274873662863314,41.521219218605715,21.38595833661642,97.85900313347665,18.80153771800722,71.81362719298984,19.04533810552278,61.96810917407866,20.68407979887379,54.81839988661509,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,14.3,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,21.38595833661642,19.04533810552278,36.81791747484159,36.81791747484159,33.051622504449554,33.051622504449554,36.81791747484159,36.81791747484159,36.81791747484159,33.051622504449554,36.81791747484159,33.051622504449554,25.274873662863314,20.68407979887379,14.3,0.0 
 10/09  11:00:00,15.0,82.0,18.872497299588627,79.97008526274354,25.70613360998902,40.5626376214381,22.287945213263576,95.38608340934124,19.343662925625765,69.42544771763029,19.46704252279243,60.38207305379639,20.7780939068708,54.624916957996994,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,15.0,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,22.287945213263576,19.46704252279243,36.81791747484159,36.81791747484159,32.98380794884352,32.98380794884352,36.81791747484159,36.81791747484159,36.81791747484159,32.98380794884352,36.81791747484159,32.98380794884352,25.70613360998902,20.7780939068708,15.0,0.0 
 10/09  12:00:00,15.8,73.0,19.04947568906596,79.09127781946536,25.39689982213149,41.26578693450533,23.270172579385697,92.45205221466206,19.973151476831596,66.76363883588874,19.846207576642016,58.911759944155065,20.985822916398796,53.869592018886806,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,15.8,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,23.270172579385697,19.846207576642016,36.81791747484159,36.81791747484159,33.051622504449554,33.051622504449554,36.81791747484159,36.81791747484159,36.81791747484159,33.051622504449554,36.81791747484159,33.051622504449554,25.39689982213149,20.985822916398796,15.8,0.0 
 10/09  13:00:00,15.0,77.0,19.241067902595425,78.152010572475,24.590740537297656,43.2204967315727,24.03083616257348,90.66955760963012,20.71191662682393,63.78507515815471,20.084522094712838,57.95625545992061,21.078496431072484,53.46863351973234,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,15.0,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,24.03083616257348,20.084522094712838,36.81791747484159,36.81791747484159,32.98380794884352,32.98380794884352,36.81791747484159,36.81791747484159,36.81791747484159,32.98380794884352,36.81791747484159,32.98380794884352,24.590740537297656,21.078496431072484,15.0,0.0 
 10/09  14:00:00,16.0,72.0,19.429657866939223,77.16404919856294,23.901530408533034,44.86665474689782,24.509309036839582,92.0114894417299,21.365478618227463,61.2141086215498,20.29060443124205,57.01429876271803,21.656398489917407,51.40821002772072,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,16.0,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,24.509309036839582,20.29060443124205,36.81791747484159,36.81791747484159,32.98380794884352,32.98380794884352,36.81791747484159,36.81791747484159,36.81791747484159,32.98380794884352,36.81791747484159,32.98380794884352,23.901530408533034,21.656398489917407,16.0,0.0 
 10/09  15:00:00,15.0,74.0,19.630434081351467,76.13219566299088,23.299013284344614,46.263584698700875,24.698931263257148,93.33428654474835,22.10757462839301,58.443233102707154,20.432473515547713,56.297228780622895,22.860922581220954,47.511853461327846,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,15.0,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,24.698931263257148,20.432473515547713,36.81791747484159,36.81791747484159,33.051622504449554,33.051622504449554,36.81791747484159,36.81791747484159,36.81791747484159,33.051622504449554,36.81791747484159,33.051622504449554,23.299013284344614,22.860922581220954,15.0,0.0 
 10/09  16:00:00,15.0,77.0,19.79506101004754,75.35810177955071,22.848828433841383,47.48976836946202,24.52150101671276,96.7196696170713,22.732781251625575,56.26294059839998,20.50768117770445,55.96411112399832,24.250819001422215,43.64718839120623,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,15.0,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,24.52150101671276,20.50768117770445,36.81791747484159,36.81791747484159,33.119434960860225,33.119434960860225,36.81791747484159,36.81791747484159,36.81791747484159,33.119434960860225,36.81791747484159,33.119434960860225,22.848828433841383,24.250819001422215,15.0,0.0 
 10/09  17:00:00,14.0,77.0,19.916246701358954,74.79374125817985,22.38870747987318,48.54544033929898,24.025003768691548,99.86981638320312,23.106680268385915,55.00236032848122,20.492174119413953,55.82422415422744,25.135869129624222,41.14807277957189,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,14.0,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,24.025003768691548,20.492174119413953,36.81791747484159,36.81791747484159,33.051622504449554,33.051622504449554,36.81791747484159,36.81791747484159,36.81791747484159,33.051622504449554,36.81791747484159,33.051622504449554,22.38870747987318,25.135869129624222,14.0,0.0 
 10/09  18:00:00,14.0,73.0,19.99344353755451,74.36366672298352,21.886920398517837,49.52523247968162,23.256268284474626,99.99999999999999,23.1681366076423,54.74432273720544,20.327939564706302,56.05009690461114,25.408044681751985,40.05433610811355,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,13.999999999999998,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,23.256268284474626,20.327939564706302,36.81791747484159,36.81791747484159,32.98380794884352,32.98380794884352,36.81791747484159,36.81791747484159,36.81791747484159,32.98380794884352,36.81791747484159,32.98380794884352,21.886920398517837,25.408044681751985,13.999999999999998,0.0 
 10/09  19:00:00,13.0,82.0,19.948552829716952,74.64403009292734,21.251233757299048,51.28320438594137,22.439273919568787,100.0,22.907841961883342,55.668304513490796,19.947444913809264,57.261224655963645,24.014674262816968,43.35839595660672,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,13.0,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,22.439273919568787,19.947444913809264,36.81791747484159,36.81791747484159,33.119434960860225,33.119434960860225,36.81791747484159,36.81791747484159,36.81791747484159,33.119434960860225,36.81791747484159,33.119434960860225,21.251233757299048,24.014674262816968,13.0,0.0 
 10/09  20:00:00,12.0,94.0,19.813651190836374,75.27115663538807,20.672014984763038,53.010486017842304,21.846439365374007,100.0,22.429153949276703,57.30962842205314,19.57319977264339,58.437380015293,22.598466482644092,47.11581484729525,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,12.000000000000002,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,21.846439365374007,19.57319977264339,36.81791747484159,36.81791747484159,33.119434960860225,33.119434960860225,36.81791747484159,36.81791747484159,36.81791747484159,33.119434960860225,36.81791747484159,33.119434960860225,20.672014984763038,22.598466482644092,12.000000000000002,0.0 
 10/09  21:00:00,13.2,77.0,19.64778389219304,76.1248810621729,20.224823216263246,54.19003695601771,21.335116988305394,100.0,21.850416795168403,59.425048196368785,19.300532370037416,59.265065033285225,21.577679842651854,49.85430294715969,0.0,0.0,36.19049451248512,36.19049451248512,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,0.0,13.2,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,32.78036400457278,36.81791747484159,36.81791747484159,21.335116988305394,19.300532370037416,36.81791747484159,36.81791747484159,33.051622504449554,33.051622504449554,36.81791747484159,36.81791747484159,36.81791747484159,33.051622504449554,36.81791747484159,33.051622504449554,20.224823216263246,21.577679842651854,13.2,0.0 
 10/09  22:00:00,12.0,82.0,19.474930406978306,76.87169238883104,19.854346156362805,55.03267705208835,20.93485113131392,99.99999999999999,21.28873954628643,61.44276855150393,19.036626011365904,59.966786766499425,20.80243060928406,51.890906994238925,11043.270760196816,0.29243593499460846,34.727178969434625,28.559627846481156,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,829.9170220748999,2.195337889128978,31.00729577790346,31.00729577790346,31.00729577790346,33.69716747874403,33.69716747874403,35.10768291537682,32.27362009408208,20.93485113131392,19.036626011365904,35.10768291537682,35.10768291537682,33.658283448220764,33.658283448220764,32.27362009408208,35.10768291537682,35.10768291537682,27.49073232526729,35.10768291537682,33.658283448220764,19.854346156362805,20.80243060928406,12.0,2987701.27946964 
 10/09  23:00:00,11.7,84.0,19.2981472421552,77.7220676643717,20.452407158534868,52.71997593033277,20.555683230398195,100.0,20.764052951792095,63.45572644850979,18.784698666264326,60.70675897281071,20.232859597758043,53.42667872136165,7379.4199683130155,0.2314301442980676,34.73811956209663,30.923984888699827,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,0.0,0.0,36.31894863384059,36.31894863384059,606.2480891199206,4.331546295488524,31.15872603692609,31.15872603692609,31.15872603692609,33.176078315976305,33.176078315976305,35.116620781801444,33.166433161411526,20.555683230398195,18.784698666264326,35.116620781801444,35.116620781801444,33.17362741677441,33.17362741677441,33.166433161411526,35.116620781801444,35.116620781801444,29.359492743377608,35.116620781801444,33.17362741677441,20.452407158534868,20.232859597758043,11.7,2182493.120831714 
 10/09  24:00:00,11.4,85.0,19.142442015547818,78.47997041308052,21.37676907615936,49.577548877661734,20.23110724543559,100.0,20.27264281398335,65.40922221794914,18.57451053989593,61.34398498209388,19.74453269168745,54.81513782450496,0.0,0.0,34.73811956209663,34.73811956209663,0.0,0.0,32.80081554502571,32.80081554502571,0.0,0.0,0.0,0.0,12766.156857317259,0.44113572529361567,33.21634153153482,27.772388350849575,983.8587498476184,0.4168878051033631,28.94976001299406,28.94976001299406,28.94976001299406,31.976058529293898,31.976058529293898,33.03934648198789,29.846822232896038,20.23110724543559,18.57451053989593,33.03934648198789,33.03934648198789,32.00273147724063,32.00273147724063,29.846822232896038,33.03934648198789,33.03934648198789,32.00273147724063,33.03934648198789,26.55877829655538,21.37676907615936,19.74453269168745,11.4,3541891.499451426 
 10/10  01:00:00,10.0,93.0,19.016661688560376,79.09805463072293,21.61073374597849,48.569092279095045,19.923655109427628,100.0,19.85737064481419,67.11252985327174,18.408344480304038,61.75781910547093,20.383465807361084,52.36940854126845,0.0,0.0,34.73811956209663,34.73811956209663,7607.25687432516,0.13964078411260286,33.49979734538593,26.9833704859863,0.0,0.0,0.0,0.0,7541.09197754906,0.31240659314967445,33.488298179985634,30.600892745203517,1242.5372969888679,-4.710570034415303,30.144142793872668,30.144142793872668,30.144142793872668,34.178870376945824,34.178870376945824,34.11414640611382,30.19104228878581,19.923655109427628,18.408344480304038,34.11414640611382,34.11414640611382,27.32711180346626,33.84353866286589,30.19104228878581,34.11414640611382,34.11414640611382,33.84353866286589,34.11414640611382,30.95613322808377,21.61073374597849,20.383465807361084,10.0,4473134.269159924 
 10/10  02:00:00,9.0,93.0,18.93640270138783,79.41732797146031,21.41718943137974,48.75597646515381,19.892873015162984,99.99999999999999,19.47522460098134,68.6569347371937,18.2678272996041,62.00483520675389,21.22950534754727,49.316197318872426,0.0,0.0,34.73811956209663,34.73811956209663,16313.167934478679,0.3875233139502689,32.265507151257395,22.17151348286744,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,1302.2010693555148,-5.666150184962737,28.396664382407266,28.396664382407266,28.396664382407266,32.431678487528266,32.431678487528266,32.47621502774352,28.332155251781515,19.892873015162984,18.2678272996041,32.47621502774352,32.47621502774352,22.17151348286744,32.265507151257395,28.332155251781515,32.47621502774352,32.47621502774352,32.265507151257395,32.47621502774352,32.265507151257395,21.41718943137974,21.22950534754727,9.0,4687923.849679854 
 10/10  03:00:00,10.4,84.0,18.868385072069486,79.75548738694276,21.048677825608983,49.48715983022247,20.300457650287704,99.57943469020896,19.138724879585926,70.11081089658404,18.17844641824246,62.09067516850173,21.58729504992949,47.87347357921736,0.0,0.0,34.73811956209663,34.73811956209663,7814.860506454966,0.20302043861881594,32.867977718762894,28.263554967196594,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,638.9076771050089,3.0546453507215237,29.097520926064853,29.097520926064853,29.097520926064853,31.114962364883652,31.114962364883652,33.09104115373323,31.1053167701406,20.300457650287704,18.17844641824246,33.09104115373323,33.09104115373323,26.59471630592825,31.19913905749455,31.1053167701406,33.09104115373323,33.09104115373323,31.19913905749455,33.09104115373323,31.19913905749455,21.048677825608983,21.58729504992949,10.4,2300067.637578032 
 10/10  04:00:00,9.0,93.0,18.809430541452006,80.04991576016269,20.594363591746166,50.32493333044674,20.75161545563984,99.98278639104959,18.876941255903418,71.26588295841105,18.070247282065097,62.12057702307731,21.445365143935796,47.75338178764889,0.0,0.0,34.73811956209663,34.73811956209663,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,9.0,29.118706414358726,29.118706414358726,29.118706414358726,29.118706414358726,29.118706414358726,33.111218315408436,33.111218315408436,20.75161545563984,18.070247282065097,33.111218315408436,33.111218315408436,29.252822676699495,29.252822676699495,33.111218315408436,33.111218315408436,33.111218315408436,29.252822676699495,33.111218315408436,29.252822676699495,20.594363591746166,21.445365143935796,9.0,0.0 
 10/10  05:00:00,9.5,90.0,18.755811636415277,80.39765307876358,20.185028654857756,51.160389797945854,20.861859181069992,100.0,18.66931094517617,72.26814196086967,17.994157679903374,62.11710812628604,21.10889759014595,48.32036549509053,0.0,0.0,34.73811956209663,34.73811956209663,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,9.5,29.118706414358726,29.118706414358726,29.118706414358726,29.118706414358726,29.118706414358726,33.111218315408436,33.111218315408436,20.861859181069992,17.994157679903374,33.111218315408436,33.111218315408436,29.252822676699495,29.252822676699495,33.111218315408436,33.111218315408436,33.111218315408436,29.252822676699495,33.111218315408436,29.252822676699495,20.185028654857756,21.10889759014595,9.5,0.0 
 10/10  06:00:00,10.0,87.0,18.697788027219666,80.69001473657632,19.92124438818693,51.57394815347746,20.737443773932654,100.0,18.474122907995795,73.15705292173574,17.931161234214436,62.044051986573336,20.71176872736801,49.10625557607035,14766.782959252832,0.41581977051241104,33.353194542026415,24.643815661513816,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,1255.243682634228,-4.710851969628519,29.78312453539607,29.78312453539607,29.78312453539607,33.81794513396996,33.81794513396996,33.789528297281294,29.792699484584872,20.737443773932654,17.931161234214436,33.789528297281294,33.789528297281294,33.353194542026415,33.353194542026415,29.792699484584872,33.789528297281294,33.789528297281294,24.643815661513816,33.789528297281294,33.353194542026415,19.92124438818693,20.71176872736801,10.0,4518877.257483221 
 10/10  07:00:00,10.0,93.0,18.63108601510468,81.0275954450336,20.566639433531506,49.407230032389954,20.519207599424007,99.99999999999999,18.28395260286223,74.03495733001134,17.890685790754453,62.05220177137991,20.287976181098095,50.25462229504114,4607.444415704558,0.12139959210063794,37.29822430728081,34.271691816461455,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,380.7064139340792,5.064690269185107,33.931874943490335,33.931874943490335,33.931874943490335,35.27677646285714,35.27677646285714,37.80949234822507,36.562383599912565,20.519207599424007,17.890685790754453,37.80949234822507,37.80949234822507,35.280028101714294,35.280028101714294,36.562383599912565,37.80949234822507,37.80949234822507,32.253495610894944,37.80949234822507,35.280028101714294,20.566639433531506,20.287976181098095,10.0,1370543.0901626851 
 10/10  08:00:00,11.0,94.0,18.60010546774389,81.1848978296786,22.190197295947495,44.795080843555624,20.45999297592209,99.99999999999997,18.17518919383215,74.542347771301,18.055289408036728,61.357890092098344,20.056816850151364,51.05026369124935,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.48829817998563,33.48829817998563,0.0,11.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.8608502089291,37.8608502089291,20.45999297592209,18.055289408036728,37.8608502089291,37.8608502089291,34.37533878193536,34.37533878193536,37.8608502089291,37.8608502089291,37.8608502089291,34.37533878193536,37.8608502089291,34.37533878193536,22.190197295947495,20.056816850151364,11.0,0.0 
 10/10  09:00:00,13.4,77.0,18.61750769401386,81.09648162570345,23.69188692021534,40.93757274695856,20.816534873242677,99.57421943061516,18.246911293670905,74.20729957958353,18.408987038278134,59.87593157668821,20.07130557810579,51.05162448895344,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.48829817998563,33.48829817998563,0.0,13.400000000000002,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.8608502089291,37.8608502089291,20.816534873242677,18.408987038278134,37.8608502089291,37.8608502089291,34.37533878193536,34.37533878193536,37.8608502089291,37.8608502089291,37.8608502089291,34.37533878193536,37.8608502089291,34.37533878193536,23.69188692021534,20.07130557810579,13.400000000000002,0.0 
 10/10  10:00:00,14.0,82.0,18.686493287200946,80.74707850241452,24.26663581304538,39.7001186031411,21.36972280405842,99.28426302625797,18.525646888549986,72.9212437999418,18.983907966807045,57.762044534793816,20.21308959573458,50.80364755095489,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,14.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.8608502089291,37.8608502089291,21.36972280405842,18.983907966807045,37.8608502089291,37.8608502089291,34.11494570250294,34.11494570250294,37.8608502089291,37.8608502089291,37.8608502089291,34.11494570250294,37.8608502089291,34.11494570250294,24.26663581304538,20.21308959573458,14.0,0.0 
 10/10  11:00:00,15.0,77.0,18.804872932073007,80.15146673985471,24.436681224132435,39.577435871306605,22.04624961632522,97.74227384075445,18.965967795177907,70.94044132681171,19.489425482804304,56.03316688571972,20.445544628243123,50.4318659055477,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,15.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.860850208929094,37.860850208929094,22.04624961632522,19.489425482804304,37.860850208929094,37.860850208929094,34.18004876021218,34.18004876021218,37.860850208929094,37.860850208929094,37.860850208929094,34.18004876021218,37.860850208929094,34.18004876021218,24.436681224132435,20.445544628243123,15.0,0.0 
 10/10  12:00:00,16.0,69.0,18.96254695161474,79.36579917319517,24.53897818563447,39.47514155284906,23.10132017094527,93.77953785249176,19.4797902939891,68.70496546006031,19.961571229134655,54.400848377911835,20.743571643236255,49.688246685463916,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,16.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.8608502089291,37.8608502089291,23.10132017094527,19.961571229134655,37.8608502089291,37.8608502089291,34.24515172944825,34.24515172944825,37.8608502089291,37.8608502089291,37.8608502089291,34.24515172944825,37.8608502089291,34.24515172944825,24.53897818563447,20.743571643236255,16.0,0.0 
 10/10  13:00:00,16.0,77.0,19.13964733803175,78.41652379052181,23.993904044472323,41.2481477361311,23.902592219035913,91.7377020173827,20.138250874755524,65.89045656359576,20.193887805954173,53.757740005890874,20.86552493163676,49.867580640925794,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,16.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.860850208929094,37.860850208929094,23.902592219035913,20.193887805954173,37.860850208929094,37.860850208929094,34.18004876021218,34.18004876021218,37.860850208929094,37.860850208929094,37.860850208929094,34.18004876021218,37.860850208929094,34.18004876021218,23.993904044472323,20.86552493163676,16.0,0.0 
 10/10  14:00:00,15.0,82.0,19.321045957640973,77.53513800860372,23.379161209856093,43.831002377894315,24.366971862277005,92.94364294434996,20.83241027921008,63.12762315853255,20.295215708657327,53.842906328117614,21.383669919762525,49.458053355477695,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,15.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.860850208929094,37.860850208929094,24.366971862277005,20.295215708657327,37.860850208929094,37.860850208929094,34.18004876021218,34.18004876021218,37.860850208929094,37.860850208929094,37.860850208929094,34.18004876021218,37.860850208929094,34.18004876021218,23.379161209856093,21.383669919762525,15.0,0.0 
 10/10  15:00:00,15.0,81.0,19.499137453911032,76.60530112983277,22.936018927800156,45.49074350442399,24.56271904975768,94.15928403150383,21.432731149288102,60.78291902448357,20.4249166054116,53.5786283392526,22.545726279313307,46.55988580204483,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,15.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.8608502089291,37.8608502089291,24.56271904975768,20.4249166054116,37.8608502089291,37.8608502089291,34.24515172944825,34.24515172944825,37.8608502089291,37.8608502089291,37.8608502089291,34.24515172944825,37.8608502089291,34.24515172944825,22.936018927800156,22.545726279313307,15.0,0.0 
 10/10  16:00:00,15.0,82.0,19.66071528538214,75.83981773364418,22.624477924028618,46.95762499382758,24.24942601637312,98.03691911863214,21.97749623599362,58.791946277434704,20.592937372555426,53.29791752870423,22.98896092199918,45.9118430706617,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,15.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.8608502089291,37.8608502089291,24.24942601637312,20.592937372555426,37.8608502089291,37.8608502089291,34.11494570250294,34.11494570250294,37.8608502089291,37.8608502089291,37.8608502089291,34.11494570250294,37.8608502089291,34.11494570250294,22.624477924028618,22.98896092199918,15.0,0.0 
 10/10  17:00:00,15.0,82.0,19.767355066315012,75.33938916758412,22.234410505387643,48.656323981170644,23.713467617883687,99.93133665282451,22.298042249491207,57.654583132009336,20.577206538573037,53.626170118987325,23.891678592705368,44.00041879351616,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,15.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.860850208929094,37.860850208929094,23.713467617883687,20.577206538573037,37.860850208929094,37.860850208929094,34.18004876021218,34.18004876021218,37.860850208929094,37.860850208929094,37.860850208929094,34.18004876021218,37.860850208929094,34.18004876021218,22.234410505387643,23.891678592705368,15.0,0.0 
 10/10  18:00:00,15.0,76.0,19.829018542614243,75.05164602892285,21.735676326450765,50.533944205753464,22.973776479773427,99.99999999999999,22.33411365597385,57.52801158936037,20.345246519675797,54.61449808335686,24.315709370247596,43.21980348575706,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,15.0,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,33.98473958614536,37.860850208929094,37.860850208929094,22.973776479773427,20.345246519675797,37.860850208929094,37.860850208929094,34.18004876021218,34.18004876021218,37.860850208929094,37.860850208929094,37.860850208929094,34.18004876021218,37.860850208929094,34.18004876021218,21.735676326450765,24.315709370247596,15.0,0.0 
 10/10  19:00:00,13.0,88.0,19.77726801661337,75.36704946345445,21.0588770914979,52.77016977176528,22.234018403891387,100.0,22.127090993070702,58.31519951407814,19.892197960844413,56.267531011884195,22.879423883822113,47.22275885529035,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,13.0,33.984739586145366,33.984739586145366,33.984739586145366,33.984739586145366,33.984739586145366,37.86085020892911,37.86085020892911,22.234018403891387,19.892197960844413,37.86085020892911,37.86085020892911,34.31025268342595,34.31025268342595,37.86085020892911,37.86085020892911,37.86085020892911,34.31025268342595,37.86085020892911,34.31025268342595,21.0588770914979,22.879423883822113,13.0,0.0 
 10/10  20:00:00,13.0,88.0,19.641997169959858,76.00282602777091,20.495530414843543,54.63530754051033,21.592932843803652,100.0,21.70954060892592,59.820909652049984,19.5053103268484,57.673815221241085,21.70864330387517,50.709679414164924,0.0,0.0,37.29822430728081,37.29822430728081,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,13.0,33.984739586145366,33.984739586145366,33.984739586145366,33.984739586145366,33.984739586145366,37.86085020892911,37.86085020892911,21.592932843803652,19.5053103268484,37.86085020892911,37.86085020892911,34.31025268342595,34.31025268342595,37.86085020892911,37.86085020892911,37.86085020892911,34.31025268342595,37.86085020892911,34.31025268342595,20.495530414843543,21.70864330387517,13.0,0.0 
 10/10  21:00:00,13.0,88.0,19.480201283359843,76.84646942390759,20.019219914991044,56.320365610156955,21.12432821978078,99.99999999999999,21.22812186145368,61.67150459507519,19.193304222087896,58.88455033614686,20.83824387471005,53.538446666390826,5030.313887309083,0.09746977989456598,37.1053056301694,32.98975864984352,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,386.03018620089597,8.079638152228558,33.70471901295866,33.70471901295866,33.70471901295866,35.04962053232548,35.04962053232548,37.64514019687449,36.267504687606696,21.12432821978078,19.193304222087896,37.64514019687449,37.64514019687449,35.02652193212364,35.02652193212364,36.267504687606696,37.64514019687449,37.64514019687449,30.910974951797765,37.64514019687449,35.02652193212364,20.019219914991044,20.83824387471005,13.0,1389708.6703232254 
 10/10  22:00:00,12.0,94.0,19.298226813254786,77.72172963283327,20.186189410146994,55.73704757767311,20.704294832655304,99.99999999999999,20.75014519814667,63.510219804855446,18.901148848227585,59.994178730065045,20.236771358533684,55.558120643221216,0.0,0.0,36.42692678537076,36.42692678537076,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,0.0,0.0,33.488298179985634,33.488298179985634,0.0,12.0,33.10010285892196,33.10010285892196,33.10010285892196,33.10010285892196,33.10010285892196,37.17938242632414,37.17938242632414,20.704294832655304,18.901148848227585,37.17938242632414,37.17938242632414,33.36623678715405,33.36623678715405,37.17938242632414,37.17938242632414,37.17938242632414,33.36623678715405,37.17938242632414,33.36623678715405,20.186189410146994,20.236771358533684,12.0,0.0 
 10/10  23:00:00,11.0,100.0,19.13341402277017,78.52408759067984,20.841480827057104,53.516435300298085,20.329572943114286,99.99999999999999,20.28625468348315,65.3541945661556,18.637925751190913,61.0029638197861,19.69300777851239,57.44837075313689,0.0,0.0,36.42692678537076,36.42692678537076,0.0,0.0,32.867977718762894,32.867977718762894,0.0,0.0,0.0,0.0,17429.92490896229,0.6370776990365282,31.633368897012645,24.959951597069065,1333.874760547008,-3.5953808703064767,27.565099255462158,27.565099255462158,27.565099255462158,31.600273926457625,31.600273926457625,31.714535632131007,27.430749974449597,20.329572943114286,18.637925751190913,31.714535632131007,31.714535632131007,31.633368897012645,31.633368897012645,27.430749974449597,31.714535632131007,31.714535632131007,31.633368897012645,31.714535632131007,24.959951597069065,20.841480827057104,19.69300777851239,11.0,4801949.137969228 
 10/10  24:00:00,10.0,93.0,19.00216874576474,79.16966595930793,21.058030109241205,52.511882722005495,20.00183422704942,99.99999999999999,19.865929531451798,67.07705420328487,18.462824425717137,61.53887371943774,20.64792580336163,53.85517009258966,0.0,0.0,36.42692678537076,36.42692678537076,4455.131030480521,0.08790571438276287,32.938588569859874,28.897058284929532,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,418.98680149526933,5.101042153515957,27.397732356779013,27.397732356779013,27.397732356779013,28.742653582906197,28.742653582906197,31.437513220644973,30.203377624062977,20.00183422704942,18.462824425717137,31.437513220644973,31.437513220644973,24.684109794835482,28.725640079765828,30.203377624062977,31.437513220644973,31.437513220644973,28.725640079765828,31.437513220644973,28.725640079765828,21.058030109241205,20.64792580336163,10.0,1508352.4853829697 
 10/11  01:00:00,11.0,94.0,18.90807208977573,79.63620848415178,20.92742818819243,52.772650996830244,19.90830459391104,100.0,19.49284914231315,68.64911246163801,18.352850435702194,61.88603350539277,21.685456356902208,50.374769981036465,0.0,0.0,36.42692678537076,36.42692678537076,12360.953701886989,0.2822723339986488,32.40415017730199,24.52310259184306,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,975.262548934344,0.019767463272232888,28.807164876878115,28.807164876878115,28.807164876878115,31.833417630715864,31.833417630715864,32.827832128078676,29.72070280251434,19.90830459391104,18.352850435702194,32.827832128078676,32.827832128078676,23.955240261172815,31.83628784663176,29.72070280251434,32.827832128078676,32.827832128078676,31.83628784663176,32.827832128078676,31.83628784663176,20.92742818819243,21.685456356902208,11.0,3510945.176163638 
 10/11  02:00:00,10.0,93.0,18.848624106423095,79.85403756379841,20.606729865215595,53.50319396678212,20.133091217014297,100.0,19.181994571771938,69.92190771095068,18.244845116806495,62.11141694845511,22.08258458664818,48.87072089191578,0.0,0.0,36.42692678537076,36.42692678537076,7721.755098238435,0.19164119244999872,33.086555696212336,28.266845986368924,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,634.5859355952111,2.6574552782062257,29.355486390069874,29.355486390069874,29.355486390069874,31.372903458638724,31.372903458638724,33.33834290960377,31.36325783406138,20.133091217014297,18.244845116806495,33.33834290960377,33.33834290960377,26.62026879245833,31.43997850230174,31.36325783406138,33.33834290960377,33.33834290960377,31.43997850230174,33.33834290960377,31.43997850230174,20.606729865215595,22.08258458664818,10.0,2284509.36814276 
 10/11  03:00:00,10.0,100.0,18.798304586604196,80.10561297349324,20.2182310038208,54.46120459241276,20.636017568255703,99.51616664925149,18.929012571101257,71.03442806936053,18.143356724551843,62.333946377618425,21.938907629981763,48.99248888178663,0.0,0.0,36.42692678537076,36.42692678537076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,10.0,29.382182700024256,29.382182700024256,29.382182700024256,29.382182700024256,29.382182700024256,33.36362421725301,33.36362421725301,20.636017568255703,18.143356724551843,33.36362421725301,33.36362421725301,29.51592708657917,29.51592708657917,33.36362421725301,33.36362421725301,33.36362421725301,29.51592708657917,33.36362421725301,29.51592708657917,20.2182310038208,21.938907629981763,10.0,0.0 
 10/11  04:00:00,10.0,100.0,18.74955219999393,80.35020344788055,19.981926419637983,55.023486553434196,20.765734047876062,100.0,18.725718764823696,71.94284516621346,18.05757404864056,62.53825237919102,21.551496920866306,49.94781236202165,7849.019352698389,0.24082901419463215,32.77777929886625,28.879254380089556,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,639.8055411020789,2.6696089822705176,29.01825116231162,29.01825116231162,29.01825116231162,31.035697612671356,31.035697612671356,33.06447146513318,31.02605272163115,20.765734047876062,18.05757404864056,33.06447146513318,33.06447146513318,31.101625098351676,31.101625098351676,31.02605272163115,33.06447146513318,33.06447146513318,27.20310017957498,33.06447146513318,31.101625098351676,19.981926419637983,21.551496920866306,10.0,2303299.947967484 
 10/11  05:00:00,10.9,100.0,18.696367475179695,80.61800015622953,20.62904981844513,52.86445397646902,20.671779887999932,99.99999999999999,18.52761728899003,72.84066901698571,17.991396004175392,62.78460612960655,21.06412396319348,51.46084434373248,4015.795800117691,0.09156830543930106,38.41014200194907,34.912874055419294,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,371.18371528303044,5.9648493740089,35.415239213560625,35.415239213560625,35.415239213560625,36.76014073292743,36.76014073292743,39.12751155577227,37.98922690497885,20.671779887999932,17.991396004175392,39.12751155577227,39.12751155577227,36.67156136806102,36.67156136806102,37.98922690497885,39.12751155577227,39.12751155577227,33.17429342153123,39.12751155577227,36.67156136806102,20.62904981844513,21.06412396319348,10.9,1336261.3750189098 
 10/11  06:00:00,11.8,95.0,18.64436178928954,80.96027265974715,21.430142970895155,50.46113842685409,20.47266264882469,99.99999999999999,18.364749436694225,73.66053029910482,17.954459333188694,63.01983037231756,20.60258979913057,53.08733791983181,0.0,0.0,38.41014200194907,38.41014200194907,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,11.8,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,20.47266264882469,17.954459333188694,39.23117315400344,39.23117315400344,35.71138981239813,35.71138981239813,39.23117315400344,39.23117315400344,39.23117315400344,35.71138981239813,39.23117315400344,35.71138981239813,21.430142970895155,20.60258979913057,11.8,0.0 
 10/11  07:00:00,12.0,94.0,18.60331820076614,81.16856684213272,21.70918733371596,49.68582193689429,20.285308440694152,100.0,18.27461702972768,74.0783243539108,17.96464981608816,63.00984228467179,20.231312687029714,54.40607579219351,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,12.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,20.285308440694152,17.96464981608816,39.23117315400344,39.23117315400344,35.6491347135548,35.6491347135548,39.23117315400344,39.23117315400344,39.23117315400344,35.6491347135548,39.23117315400344,35.6491347135548,21.70918733371596,20.231312687029714,12.0,0.0 
 10/11  08:00:00,13.0,94.0,18.6065195791965,81.07265199708917,22.75594374300861,46.80766274082744,20.367814844255975,100.0,18.256793701281186,74.08848055397279,18.183376297621304,62.21409831944998,20.09031584686494,55.10242976271176,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,13.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,20.367814844255975,18.183376297621304,39.23117315400344,39.23117315400344,35.77364482663859,35.77364482663859,39.23117315400344,39.23117315400344,39.23117315400344,35.77364482663859,39.23117315400344,35.77364482663859,22.75594374300861,20.09031584686494,13.0,0.0 
 10/11  09:00:00,14.2,82.0,18.63880269587095,80.90896277809316,23.656285881180104,44.592050353230995,20.744547630750695,99.57483696536698,18.37835898541757,73.52542620055684,18.6073268027654,60.734577795931855,20.102873835833442,55.38452766316167,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,14.2,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,20.744547630750695,18.6073268027654,39.23117315400344,39.23117315400344,35.77364482663859,35.77364482663859,39.23117315400344,39.23117315400344,39.23117315400344,35.77364482663859,39.23117315400344,35.77364482663859,23.656285881180104,20.102873835833442,14.2,0.0 
 10/11  10:00:00,17.0,82.0,18.71926452301937,80.50262422904379,24.791958822518087,42.11997589556341,21.508527772799482,97.97457266190182,18.710755580379786,72.01033319666193,19.138018502896898,59.039499080234016,20.236790783824347,55.53126070647383,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,17.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,21.508527772799482,19.138018502896898,39.23117315400344,39.23117315400344,35.77364482663859,35.77364482663859,39.23117315400344,39.23117315400344,39.23117315400344,35.77364482663859,39.23117315400344,35.77364482663859,24.791958822518087,20.236790783824347,17.0,0.0 
 10/11  11:00:00,19.0,56.0,18.856466294417565,79.73664293136497,25.289056386065017,40.96466260652677,22.44584947709184,96.30171182535173,19.287693256931718,69.39507112172967,19.616543320599185,57.3544407627286,20.512514370030235,54.69484583733538,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,19.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,22.44584947709184,19.616543320599185,39.23117315400344,39.23117315400344,35.77364482663859,35.77364482663859,39.23117315400344,39.23117315400344,39.23117315400344,35.77364482663859,39.23117315400344,35.77364482663859,25.289056386065017,20.512514370030235,19.0,0.0 
 10/11  12:00:00,20.2,52.0,19.036208909841893,78.76915784553807,25.046506588773862,40.964739036850375,23.42098057468644,93.03310520321847,19.950292582076663,66.53100212228749,20.053609324386624,55.46853147383391,20.83229213953595,52.873099987920924,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,20.2,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,23.42098057468644,20.053609324386624,39.23117315400344,39.23117315400344,35.77364482663859,35.77364482663859,39.23117315400344,39.23117315400344,39.23117315400344,35.77364482663859,39.23117315400344,35.77364482663859,25.046506588773862,20.83229213953595,20.2,0.0 
 10/11  13:00:00,21.0,49.0,19.23771716423704,77.78555171773465,24.40816602747116,42.13870295980233,24.253988053255245,89.73066912403884,20.68129206442905,63.59253038823759,20.416429695017207,54.00140521311759,21.09553705337667,51.518715605912575,0.0,0.0,38.41014200194907,38.41014200194907,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,21.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,24.253988053255245,20.416429695017207,39.23117315400344,39.23117315400344,35.71138981239813,35.71138981239813,39.23117315400344,39.23117315400344,39.23117315400344,35.71138981239813,39.23117315400344,35.71138981239813,24.40816602747116,21.09553705337667,21.0,0.0 
 10/11  14:00:00,21.8,46.0,19.442872929060897,76.72272968337109,23.90453250760942,42.79785236372392,24.821228915048614,88.78134485182778,21.397041553680715,60.796445228395974,20.709117635130536,52.627229840172014,21.841612331057974,48.507365232084396,0.0,0.0,38.41014200194907,38.41014200194907,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,21.8,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,24.821228915048614,20.709117635130536,39.23117315400344,39.23117315400344,35.71138981239813,35.71138981239813,39.23117315400344,39.23117315400344,39.23117315400344,35.71138981239813,39.23117315400344,35.71138981239813,23.90453250760942,21.841612331057974,21.8,0.0 
 10/11  15:00:00,22.6,43.0,19.6658386446768,75.66685210780469,23.576658342794772,43.302690685290514,25.083044395002588,89.35480486205819,22.204909865498156,57.869869754020215,20.961064167904755,51.60449951841827,23.182978402171443,44.36059802873018,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,22.6,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,25.083044395002588,20.961064167904755,39.23117315400344,39.23117315400344,35.83589791377895,35.83589791377895,39.23117315400344,39.23117315400344,39.23117315400344,35.83589791377895,39.23117315400344,35.83589791377895,23.576658342794772,23.182978402171443,22.6,0.0 
 10/11  16:00:00,22.0,43.0,19.86829510224817,74.64866469608732,23.258785914386188,43.403319734157535,24.964229537604798,92.91413744507905,23.002911235319054,55.07898196128068,21.118681305204507,50.62616157197926,24.65991548049921,39.913107132852716,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,22.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,24.964229537604798,21.118681305204507,39.23117315400344,39.23117315400344,35.83589791377895,35.83589791377895,39.23117315400344,39.23117315400344,39.23117315400344,35.83589791377895,39.23117315400344,35.83589791377895,23.258785914386188,24.65991548049921,22.0,0.0 
 10/11  17:00:00,21.0,46.0,20.030224355817946,73.8302535252549,22.903189479477287,43.87064133321343,24.520522040052473,96.91556662026719,23.53399672273957,53.285944789788246,21.158440835081365,50.169808190763,25.620800374946985,37.279259201391206,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,21.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,24.520522040052473,21.158440835081365,39.23117315400344,39.23117315400344,35.77364482663859,35.77364482663859,39.23117315400344,39.23117315400344,39.23117315400344,35.77364482663859,39.23117315400344,35.77364482663859,22.903189479477287,25.620800374946985,21.0,0.0 
 10/11  18:00:00,20.6,49.0,20.145293683229767,73.23370355165372,22.475910898251133,44.78180002764222,23.81921343808125,99.85996857186285,23.750842804311944,52.542111142539206,21.028502760658526,50.35119185503372,25.939527231744748,36.380727649592984,0.0,0.0,38.41014200194907,38.41014200194907,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,20.6,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,23.81921343808125,21.028502760658526,39.23117315400344,39.23117315400344,35.71138981239813,35.71138981239813,39.23117315400344,39.23117315400344,39.23117315400344,35.71138981239813,39.23117315400344,35.71138981239813,22.475910898251133,25.939527231744748,20.6,0.0 
