Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/11  19:00:00,18.0,56.0,20.137239353132614,73.34251021609144,21.849849701282164,46.3464992883098,23.08781178927017,100.0,23.64061855146886,52.94425263306847,20.630314341020583,51.483173445710904,24.545869518581203,39.378382242297306,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,18.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,23.08781178927017,20.630314341020583,39.23117315400344,39.23117315400344,35.83589791377895,35.83589791377895,39.23117315400344,39.23117315400344,39.23117315400344,35.83589791377895,39.23117315400344,35.83589791377895,21.849849701282164,24.545869518581203,18.0,0.0 
 10/11  20:00:00,16.0,72.0,20.031418315632088,73.82467435071224,21.236418508619906,48.27208308870351,22.36850385977322,100.0,23.22185219529399,54.29953649151106,20.21311552232761,52.77582270818576,23.10263262023095,43.09062905384236,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,16.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,22.36850385977322,20.21311552232761,39.23117315400344,39.23117315400344,35.83589791377895,35.83589791377895,39.23117315400344,39.23117315400344,39.23117315400344,35.83589791377895,39.23117315400344,35.83589791377895,21.236418508619906,23.10263262023095,16.0,0.0 
 10/11  21:00:00,16.0,73.0,19.882247776055003,74.5838947830475,20.73822903344457,50.25529679815242,21.864157094364618,100.0,22.678228560795816,56.172449556464954,19.883431961091556,54.04763964025545,22.041697406531185,46.40077057253535,0.0,0.0,38.410142001949076,38.410142001949076,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,16.0,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,21.864157094364618,19.883431961091556,39.23117315400344,39.23117315400344,35.77364482663859,35.77364482663859,39.23117315400344,39.23117315400344,39.23117315400344,35.77364482663859,39.23117315400344,35.77364482663859,20.73822903344457,22.041697406531185,16.0,0.0 
 10/11  22:00:00,14.0,88.0,19.717338065917808,75.35088722845525,20.27315254554134,52.36050141729716,21.36155477210948,99.99999999999999,22.096712107532014,58.194524661941685,19.556495630716896,55.406373726111184,21.21796218495822,49.40485696748955,0.0,0.0,38.41014200194907,38.41014200194907,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,13.999999999999998,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,35.524624514970114,39.23117315400344,39.23117315400344,21.36155477210948,19.556495630716896,39.23117315400344,39.23117315400344,35.71138981239813,35.71138981239813,39.23117315400344,39.23117315400344,39.23117315400344,35.71138981239813,39.23117315400344,35.71138981239813,20.27315254554134,21.21796218495822,13.999999999999998,0.0 
 10/11  23:00:00,15.0,88.0,19.549713538602173,76.0644348893698,19.936784430820666,54.528485154578945,21.003238479643727,100.0,21.524578450170516,60.20460778945116,19.31160304124548,56.688517553978954,20.615134499145114,52.29600395946835,7899.184942968836,0.15293291215632185,37.578402959846365,31.400016840258058,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,580.2871636132803,7.636773885430654,34.28380602223828,34.28380602223828,34.28380602223828,36.301158301288496,36.301158301288496,38.19060243554895,36.084305389945634,21.003238479643727,19.31160304124548,38.19060243554895,38.19060243554895,36.197899315649224,36.197899315649224,36.084305389945634,38.19060243554895,38.19060243554895,30.01951319606092,38.19060243554895,36.197899315649224,19.936784430820666,20.615134499145114,15.0,2089033.789007809 
 10/11  24:00:00,15.0,79.0,19.37834366957658,76.8795238871544,20.351000546844247,54.23782299122325,20.693568116278854,100.0,21.074746702667227,61.88800502065709,19.09128194919574,58.0063964927229,20.10214730478931,55.08591112800926,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,33.49257788241779,33.49257788241779,0.0,15.0,32.95672683772129,32.95672683772129,32.95672683772129,32.95672683772129,32.95672683772129,37.077692087607126,37.077692087607126,20.693568116278854,19.09128194919574,37.077692087607126,37.077692087607126,33.23389110814388,33.23389110814388,37.077692087607126,37.077692087607126,37.077692087607126,33.23389110814388,37.077692087607126,33.23389110814388,20.351000546844247,20.10214730478931,15.0,0.0 
 10/12  01:00:00,13.0,100.0,19.23430890658035,77.57230056802041,21.1863352928574,52.106619397267536,20.391387087664356,99.99999999999999,20.65588465033293,63.50385756655741,18.862319420881363,59.15977931325961,19.70514307628091,57.09963336709632,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,12047.210168768243,0.44194760248664433,32.354267871405966,27.948601972125314,888.3060351405045,3.290393078484272,29.391701096728973,29.391701096728973,29.391701096728973,32.08181187180443,32.08181187180443,33.563306176383044,30.644541078002806,20.391387087664356,18.862319420881363,33.563306176383044,33.563306176383044,32.244866486782,32.244866486782,30.644541078002806,33.563306176383044,33.563306176383044,32.244866486782,33.563306176383044,27.83920058750135,21.1863352928574,19.70514307628091,13.0,3197901.726505816 
 10/12  02:00:00,14.0,94.0,19.11988874313017,78.12748118202066,21.526442911971138,51.880970823135996,20.167846901608062,99.99999999999999,20.294531984758656,64.93600892815068,18.709880217217755,60.22732320662058,20.429313264152746,55.50079245672502,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,33.086555696212336,33.086555696212336,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,13.999999999999998,26.5292867678249,26.5292867678249,26.5292867678249,26.5292867678249,26.5292867678249,30.657152671147088,30.657152671147088,20.167846901608062,18.709880217217755,30.657152671147088,30.657152671147088,26.797878923775954,26.797878923775954,30.657152671147088,30.657152671147088,30.657152671147088,26.797878923775954,30.657152671147088,26.797878923775954,21.526442911971138,20.429313264152746,13.999999999999998,0.0 
 10/12  03:00:00,14.2,93.0,19.03392789089061,78.54759753932323,21.41876415703325,52.64360609014824,19.99095291676623,100.0,19.969559904746916,66.25501480971607,18.611629691227996,60.85591706026931,21.50004439223316,52.382784826031106,0.0,0.0,36.009189656215405,36.009189656215405,7265.620463343081,0.14257428907862169,33.11959503197192,27.029170912345958,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,630.7780577120504,6.8849730392520385,28.043401982640304,28.043401982640304,28.043401982640304,30.060796972015382,30.060796972015382,32.07129465645423,30.153042366729725,19.99095291676623,18.611629691227996,32.07129465645423,32.07129465645423,23.889199467833947,29.979623587459912,30.153042366729725,32.07129465645423,32.07129465645423,29.979623587459912,32.07129465645423,29.979623587459912,21.41876415703325,21.50004439223316,14.2,2270801.0077633816 
 10/12  04:00:00,13.0,100.0,18.972010522135363,78.77387778669086,21.07558738923061,54.13864541164569,20.03206075269359,100.0,19.710536003626938,67.26141832911343,18.499150436492325,61.498109436807496,21.822131866245215,51.71738610694669,0.0,0.0,36.009189656215405,36.009189656215405,7380.021079789804,0.1306963191765826,35.34027070716717,28.585852168949046,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,597.433595332472,5.652861248066939,31.76750492014552,31.76750492014552,31.76750492014552,33.784857199195734,33.784857199195734,35.73660046797824,33.775212512473914,20.03206075269359,18.499150436492325,35.73660046797824,35.73660046797824,27.02144702622352,33.775865564441645,33.775212512473914,35.73660046797824,35.73660046797824,33.775865564441645,35.73660046797824,33.775865564441645,21.07558738923061,21.822131866245215,13.0,2150760.9431968993 
 10/12  05:00:00,13.6,94.0,18.9258391301395,79.00132483246816,20.677252169161985,56.05072905874765,20.226270189241646,100.0,19.47178294487366,68.26677884210872,18.40985393536485,62.23150084405256,21.68737291707195,52.681495960485364,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,13.6,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,20.226270189241646,18.40985393536485,35.76902406631193,35.76902406631193,31.93399440263603,31.93399440263603,35.76902406631193,35.76902406631193,35.76902406631193,31.93399440263603,35.76902406631193,31.93399440263603,20.677252169161985,21.68737291707195,13.6,0.0 
 10/12  06:00:00,14.2,89.0,18.878292681464266,79.15805048977998,20.306465858193476,57.732616895429416,20.369847584700068,100.0,19.309035062724092,68.89357662854988,18.357616871046215,62.720611773092656,21.36888109059935,54.08052109158527,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,14.2,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,20.369847584700068,18.357616871046215,35.76902406631193,35.76902406631193,31.93399440263603,31.93399440263603,35.76902406631193,35.76902406631193,35.76902406631193,31.93399440263603,35.76902406631193,31.93399440263603,20.306465858193476,21.36888109059935,14.2,0.0 
 10/12  07:00:00,15.0,94.0,18.83203837782513,79.38719023519809,20.045991911941883,59.52801900641775,20.367678573341998,100.0,19.18025008582588,69.44861485969321,18.36167694572529,63.27541004043614,21.031302726487397,56.02247144819231,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,15.0,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,20.367678573341998,18.36167694572529,35.76902406631193,35.76902406631193,31.93399440263603,31.93399440263603,35.76902406631193,35.76902406631193,35.76902406631193,31.93399440263603,35.76902406631193,31.93399440263603,20.045991911941883,21.031302726487397,15.0,0.0 
 10/12  08:00:00,15.0,94.0,18.80865170028966,79.50333134037815,20.289287739070424,59.60912421327782,20.490408753015288,100.0,19.116374184054877,69.72575656488863,18.551455244749533,63.16240722283648,20.827200762074135,57.6702714049304,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,15.0,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,20.490408753015288,18.551455244749533,35.76902406631193,35.76902406631193,31.86734236735768,31.86734236735768,35.76902406631193,35.76902406631193,35.76902406631193,31.86734236735768,35.76902406631193,31.86734236735768,20.289287739070424,20.827200762074135,15.0,0.0 
 10/12  09:00:00,17.6,78.0,18.81763969730818,79.38007909327325,20.7662696193617,58.550655671796186,20.83808717378504,99.7232539815372,19.170187658140396,69.42344510377296,18.97956183528695,61.952405955435395,20.802857080100722,58.425627957228166,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,17.6,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,20.83808717378504,18.97956183528695,35.76902406631193,35.76902406631193,31.93399440263603,31.93399440263603,35.76902406631193,35.76902406631193,35.76902406631193,31.93399440263603,35.76902406631193,31.93399440263603,20.7662696193617,20.802857080100722,17.6,0.0 
 10/12  10:00:00,17.8,79.0,18.859065126426863,79.17481710912806,21.076820112788184,58.40894133840882,21.19525346542615,100.0,19.33727647013881,68.70450653259292,19.392735714588117,61.09404774053661,20.87967477941474,59.12647866034672,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,17.8,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,21.19525346542615,19.392735714588117,35.76902406631193,35.76902406631193,31.93399440263603,31.93399440263603,35.76902406631193,35.76902406631193,35.76902406631193,31.93399440263603,35.76902406631193,31.93399440263603,21.076820112788184,20.87967477941474,17.8,0.0 
 10/12  11:00:00,18.0,88.0,18.916419757763546,78.81348378562568,21.033940155304656,60.04075822192723,21.34408726618639,100.0,19.56392545040512,67.67552268726367,19.66349234916478,61.016017811696265,20.903096238791743,60.52924142132409,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,18.0,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,21.34408726618639,19.66349234916478,35.76902406631193,35.76902406631193,31.86734236735768,31.86734236735768,35.76902406631193,35.76902406631193,35.76902406631193,31.86734236735768,35.76902406631193,31.86734236735768,21.033940155304656,20.903096238791743,18.0,0.0 
 10/12  12:00:00,20.0,72.0,19.000257018540275,78.40199567816379,21.475183605481714,59.349769634278715,22.229275665815372,96.89868212235638,19.84530325620876,66.50358905621889,20.032701467242966,60.30342572266022,21.08827740103691,60.77739442233549,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,20.0,31.800690332079306,31.800690332079306,31.800690332079306,31.800690332079306,31.800690332079306,35.76902406631193,35.76902406631193,22.229275665815372,20.032701467242966,35.76902406631193,35.76902406631193,32.000646437433666,32.000646437433666,35.76902406631193,35.76902406631193,35.76902406631193,32.000646437433666,35.76902406631193,32.000646437433666,21.475183605481714,21.08827740103691,20.0,0.0 
 10/12  13:00:00,20.0,78.0,19.136154797645148,77.66307090999327,21.69981252620796,60.078251023030404,23.023995644478187,96.5132165185522,20.314824657335063,64.53457423689358,20.575695893289605,59.38265835086624,21.452795218034574,60.992908249215816,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,20.0,31.800690332079306,31.800690332079306,31.800690332079306,31.800690332079306,31.800690332079306,35.76902406631193,35.76902406631193,23.023995644478187,20.575695893289605,35.76902406631193,35.76902406631193,32.000646437433666,32.000646437433666,35.76902406631193,35.76902406631193,35.76902406631193,32.000646437433666,35.76902406631193,32.000646437433666,21.69981252620796,21.452795218034574,20.0,0.0 
 10/12  14:00:00,21.0,73.0,19.271247136427604,76.93545061347136,21.63271052011317,61.44933335719193,22.855798652670543,99.75391230016352,20.751102891645136,62.758373219306904,20.709997157250722,59.67016136843737,21.523349556549945,61.8607719688902,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,21.0,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,22.855798652670543,20.709997157250722,35.76902406631193,35.76902406631193,31.93399440263603,31.93399440263603,35.76902406631193,35.76902406631193,35.76902406631193,31.93399440263603,35.76902406631193,31.93399440263603,21.63271052011317,21.523349556549945,21.0,0.0 
 10/12  15:00:00,22.0,79.0,19.37959055932506,76.34224078500318,21.55863284029564,63.83966656474924,22.640653659722204,100.0,21.160716561765888,61.13701738110134,20.770128919049437,60.786066707016474,21.556138061328767,63.847980860537874,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,22.0,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,22.640653659722204,20.770128919049437,35.76902406631193,35.76902406631193,31.93399440263603,31.93399440263603,35.76902406631193,35.76902406631193,35.76902406631193,31.93399440263603,35.76902406631193,31.93399440263603,21.55863284029564,21.556138061328767,22.0,0.0 
 10/12  16:00:00,21.0,78.0,19.44560324614603,76.02925717899774,21.402515063771542,66.07209811346138,22.4155728806642,100.0,21.452800501625124,60.0512769500252,20.7305449693208,62.00207295618354,21.472043341109874,65.79056053100028,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,21.0,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,22.4155728806642,20.7305449693208,35.76902406631193,35.76902406631193,31.86734236735768,31.86734236735768,35.76902406631193,35.76902406631193,35.76902406631193,31.86734236735768,35.76902406631193,31.86734236735768,21.402515063771542,21.472043341109874,21.0,0.0 
 10/12  17:00:00,22.0,73.0,19.49723108550264,75.7855301537801,21.383798611033008,67.01468216708939,22.432162930023544,99.99999999999999,21.692971122836195,59.17523045351754,20.813596574675763,62.32919303067159,22.20396317069552,63.740789156448585,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,22.0,31.800690332079306,31.800690332079306,31.800690332079306,31.800690332079306,31.800690332079306,35.76902406631193,35.76902406631193,22.432162930023544,20.813596574675763,35.76902406631193,35.76902406631193,32.000646437433666,32.000646437433666,35.76902406631193,35.76902406631193,35.76902406631193,32.000646437433666,35.76902406631193,32.000646437433666,21.383798611033008,22.20396317069552,22.0,0.0 
 10/12  18:00:00,21.6,70.0,19.518482657990745,75.68542832510832,21.061564787783723,68.77032573110384,22.058630751032172,100.0,21.829544190609884,58.68330443212716,20.548337777126246,63.77336831168672,21.739153617707398,65.9763683598689,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,21.6,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,22.058630751032172,20.548337777126246,35.76902406631193,35.76902406631193,31.93399440263603,31.93399440263603,35.76902406631193,35.76902406631193,35.76902406631193,31.93399440263603,35.76902406631193,31.93399440263603,21.061564787783723,21.739153617707398,21.6,0.0 
 10/12  19:00:00,20.0,83.0,19.48718942445978,75.90824318367692,20.644052004665856,71.00117992464732,21.62861696945086,99.99999999999999,21.794603961629242,58.86713969716478,20.174936698989896,65.63930611826089,21.137146519472335,68.88300475671899,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,20.0,31.800690332079306,31.800690332079306,31.800690332079306,31.800690332079306,31.800690332079306,35.76902406631193,35.76902406631193,21.62861696945086,20.174936698989896,35.76902406631193,35.76902406631193,32.000646437433666,32.000646437433666,35.76902406631193,35.76902406631193,35.76902406631193,32.000646437433666,35.76902406631193,32.000646437433666,20.644052004665856,21.137146519472335,20.0,0.0 
 10/12  20:00:00,19.0,88.0,19.41996040473634,76.22638691182104,20.285382681899023,72.84991731302713,21.27705382962088,100.0,21.61129317301033,59.530646590230674,19.86293914233167,67.13686326085266,20.651502996925906,71.2250349526351,0.0,0.0,36.009189656215405,36.009189656215405,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,0.0,19.0,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,31.80069033207931,35.76902406631193,35.76902406631193,21.27705382962088,19.86293914233167,35.76902406631193,35.76902406631193,31.93399440263603,31.93399440263603,35.76902406631193,35.76902406631193,35.76902406631193,31.93399440263603,35.76902406631193,31.93399440263603,20.285382681899023,20.651502996925906,19.0,0.0 
 10/12  21:00:00,18.2,84.0,19.330993541387844,76.72579236510929,20.04755595969641,74.17131567267154,20.98857309465707,100.0,21.3442069263318,60.57255500099245,19.610734760339813,68.40487891118153,20.27417155310988,73.14167371437668,6924.712795898654,0.13192869661697487,35.993363417389844,29.714858823776687,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,32.6956542003215,32.6956542003215,585.2853837791304,10.863828105936967,32.658689220576974,32.658689220576974,32.658689220576974,34.67604149962719,34.67604149962719,36.66345715972851,34.66639689371061,20.98857309465707,19.610734760339813,36.66345715972851,36.66345715972851,34.53936231992729,34.53936231992729,34.66639689371061,36.66345715972851,36.66345715972851,28.260857726314136,36.66345715972851,34.53936231992729,20.04755595969641,20.27417155310988,18.2,2107027.3816048694 
 10/12  22:00:00,18.0,94.0,19.229419574338614,77.21279594044034,20.308335932561693,73.26468051724808,20.70858993842636,100.0,20.987510869965114,61.91379247996741,19.384042565563373,69.6212582507116,19.974602305608798,74.7962246546521,0.0,0.0,35.993363417389844,35.993363417389844,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,8005.100810466107,0.18624742431687735,34.4936256767026,29.35235756334331,612.2024632231771,10.704829114930549,30.686552947683552,30.686552947683552,30.686552947683552,32.70390522673377,32.70390522673377,34.787505409936145,32.69426062081718,20.70858993842636,19.384042565563373,34.787505409936145,34.787505409936145,32.78075914138995,32.78075914138995,32.69426062081718,34.787505409936145,34.787505409936145,32.78075914138995,34.787505409936145,27.63949102803066,20.308335932561693,19.974602305608798,18.0,2203928.8676034375 
 10/12  23:00:00,16.0,100.0,19.140201021173716,77.64342912501986,20.688798034828743,71.66858800041564,20.44969534164023,99.99999999999999,20.63879478831033,63.25725017532593,19.164400159552763,70.7177433705246,20.82281072652656,71.08449123259558,0.0,0.0,35.993363417389844,35.993363417389844,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,4245.517002598673,0.09516883989604835,38.24820281250752,34.69075717106972,372.66457016999976,11.096249306444152,35.12019733973288,35.12019733973288,35.12019733973288,36.46509885909969,36.46509885909969,38.93092969512469,37.7272513445052,20.44969534164023,19.164400159552763,38.93092969512469,38.93092969512469,36.40217530568736,36.40217530568736,37.7272513445052,38.93092969512469,38.93092969512469,36.40217530568736,38.93092969512469,32.84472966424955,20.688798034828743,20.82281072652656,16.0,1341592.4526119991 
 10/12  24:00:00,17.0,90.0,19.069934750166425,77.98445129217136,20.665551675084295,71.7773423826833,20.268338475356913,100.0,20.368908827026804,64.31927103349798,19.026239474338638,71.46137156364989,21.848918425984518,66.75700064797249,0.0,0.0,35.993363417389844,35.993363417389844,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,38.24820281250752,38.24820281250752,0.0,17.0,35.196516633250674,35.196516633250674,35.196516633250674,35.196516633250674,35.196516633250674,39.002263300586684,39.002263300586684,20.268338475356913,19.026239474338638,39.002263300586684,39.002263300586684,35.45220145315322,35.45220145315322,39.002263300586684,39.002263300586684,39.002263300586684,35.45220145315322,39.002263300586684,35.45220145315322,20.665551675084295,21.848918425984518,17.0,0.0 
 10/13  01:00:00,15.0,100.0,19.01978941375793,78.2288135513186,20.45433230174687,72.66520789075454,20.115553636812404,100.0,20.188729775805566,65.03937815803084,18.89642892860856,72.15734019795613,22.077495932401913,65.78011494173592,0.0,0.0,35.993363417389844,35.993363417389844,0.0,0.0,35.34027070716717,35.34027070716717,0.0,0.0,0.0,0.0,0.0,0.0,38.24820281250752,38.24820281250752,0.0,15.0,35.196516633250674,35.196516633250674,35.196516633250674,35.196516633250674,35.196516633250674,39.002263300586684,39.002263300586684,20.115553636812404,18.89642892860856,39.002263300586684,39.002263300586684,35.2604378601736,35.2604378601736,39.002263300586684,39.002263300586684,39.002263300586684,35.2604378601736,39.002263300586684,35.2604378601736,20.45433230174687,22.077495932401913,15.0,0.0 
 10/13  02:00:00,15.0,100.0,18.973641435654528,78.45452163811109,20.11238639551638,74.04621199475312,19.968975739749347,100.0,20.00635949462675,65.77774612127206,18.767436889777592,73.00601917987245,21.846063267549653,66.56065845854056,0.0,0.0,35.993363417389844,35.993363417389844,8580.07125939876,0.13537076765435233,35.853603409609946,28.272023345398694,0.0,0.0,0.0,0.0,0.0,0.0,38.24820281250752,38.24820281250752,589.1281693630714,7.663160342691721,33.77209803847066,33.77209803847066,33.77209803847066,35.789450317520874,35.789450317520874,37.73632707911179,35.61581455549283,19.968975739749347,18.767436889777592,37.73632707911179,37.73632707911179,28.264067535363367,35.84564759957462,35.61581455549283,37.73632707911179,37.73632707911179,35.84564759957462,37.73632707911179,35.84564759957462,20.11238639551638,21.846063267549653,15.0,2120861.409707057 
 10/13  03:00:00,15.2,99.0,18.912110487865526,78.83472391040115,19.966103213625416,74.55437161441964,20.062076701928646,100.0,19.776068284185424,66.78982414950971,18.652539461801048,73.99846143602775,21.48457098399937,67.89660571409269,14990.348365666627,0.39177761550081674,33.965699919826164,24.40955678840425,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,38.24820281250752,38.24820281250752,1236.8250243992134,0.5820985158123966,30.379790083166935,30.379790083166935,30.379790083166935,34.414576873292475,34.414576873292475,34.42694177187519,30.351299856348597,20.062076701928646,18.652539461801048,34.42694177187519,34.42694177187519,33.965699919826164,33.965699919826164,30.351299856348597,34.42694177187519,34.42694177187519,24.40955678840425,34.42694177187519,33.965699919826164,19.966103213625416,21.48457098399937,15.2,4452570.087837167 
 10/13  04:00:00,14.0,94.0,18.864460631932356,79.06977249448408,20.631334800189627,70.7678987971521,20.283157061598587,99.94597738591902,19.558250862826185,67.69944688673736,18.514371359268775,74.56650538771422,21.02714900039139,69.05903486785508,4430.024280151667,0.09934699351507861,38.540900557849604,34.984965333270445,0.0,0.0,34.571717161711774,34.571717161711774,0.0,0.0,0.0,0.0,0.0,0.0,38.24820281250752,38.24820281250752,371.3425240272462,9.076958529717153,35.29436459096831,35.29436459096831,35.29436459096831,36.639266110335114,36.639266110335114,39.14649933048782,37.916350598440644,20.283157061598587,18.514371359268775,39.14649933048782,39.14649933048782,36.60740283871893,36.60740283871893,37.916350598440644,39.14649933048782,39.14649933048782,33.05146761413978,39.14649933048782,36.60740283871893,20.631334800189627,21.02714900039139,13.999999999999998,1336833.0864980866 
 10/13  05:00:00,14.0,94.0,18.8330278151525,79.22524668955307,21.693193044604953,65.82553544776515,20.475715087608254,99.98639093991792,19.397435327102663,68.37994109327391,18.4204724254879,74.91468950387488,20.6185659615713,70.30789130297612,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,38.24820281250752,38.24820281250752,0.0,14.0,35.35575188217471,35.35575188217471,35.35575188217471,35.35575188217471,35.35575188217471,39.20629455809655,39.20629455809655,20.475715087608254,18.4204724254879,39.20629455809655,39.20629455809655,35.61444627165422,35.61444627165422,39.20629455809655,39.20629455809655,39.20629455809655,35.61444627165422,39.20629455809655,35.61444627165422,21.693193044604953,20.6185659615713,14.0,0.0 
 10/13  06:00:00,14.6,93.0,18.810375004108675,79.33750974602424,21.943353233357698,64.58306535185083,20.45563150389291,100.0,19.269425279378225,68.92712236567183,18.381541324992536,75.05777127835108,20.27875629373132,71.53532769123376,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,38.24820281250752,38.24820281250752,0.0,14.6,35.35575188217471,35.35575188217471,35.35575188217471,35.35575188217471,35.35575188217471,39.20629455809655,39.20629455809655,20.45563150389291,18.381541324992536,39.20629455809655,39.20629455809655,35.4850991213257,35.4850991213257,39.20629455809655,39.20629455809655,39.20629455809655,35.4850991213257,39.20629455809655,35.4850991213257,21.943353233357698,20.27875629373132,14.6,0.0 
 10/13  07:00:00,13.0,100.0,18.784328159296972,79.54557380791782,21.822615083274105,64.9461187977272,20.383738849379206,100.0,19.157909931085154,69.47660436815369,18.357122591835832,75.21195501442199,19.998914698841066,72.6576019033131,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,38.24820281250752,38.24820281250752,0.0,13.0,35.35575188217471,35.35575188217471,35.35575188217471,35.35575188217471,35.35575188217471,39.20629455809655,39.20629455809655,20.383738849379206,18.357122591835832,39.20629455809655,39.20629455809655,35.42042550175021,35.42042550175021,39.20629455809655,39.20629455809655,39.20629455809655,35.42042550175021,39.20629455809655,35.42042550175021,21.822615083274105,19.998914698841066,13.0,0.0 
 10/13  08:00:00,15.0,94.0,18.775415882146245,79.66871802335412,22.034957429015066,64.05197320334611,20.486666004559318,100.0,19.096551299877714,69.81202173554274,18.564616787501816,74.30252239716273,20.12106890512506,72.04591978304495,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,14424.341782490274,0.2496506021491959,37.96256550044297,24.140049392778955,1127.0984886734443,0.25980008202309435,34.51823463259695,34.51823463259695,34.51823463259695,38.55293919069738,38.55293919069738,38.563912931293224,34.48463819798854,20.486666004559318,18.564616787501816,38.563912931293224,38.563912931293224,37.96256550044297,37.96256550044297,34.48463819798854,38.563912931293224,38.563912931293224,37.96256550044297,38.563912931293224,24.140049392778955,22.034957429015066,20.12106890512506,15.0,4057554.5592243997 
 10/13  09:00:00,16.4,79.0,18.811319463646498,79.56870934880048,22.945662760066604,60.18219785232425,20.943160468258846,99.47000864934408,19.188110661041968,69.48325047404745,19.056439258593624,71.99029995420356,21.00040970163189,67.77279118417047,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.571717161711774,34.571717161711774,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,16.4,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,38.55293919069738,38.55293919069738,20.943160468258846,19.056439258593624,38.55293919069738,38.55293919069738,34.707948714595936,34.707948714595936,38.55293919069738,38.55293919069738,38.55293919069738,34.707948714595936,38.55293919069738,34.707948714595936,22.945662760066604,21.00040970163189,16.4,0.0 
 10/13  10:00:00,17.2,70.0,18.903884701646525,79.10980776327499,24.198308897513545,55.12605018874643,21.690620775338427,97.47943925131736,19.48081637378087,68.22848624315309,19.530053381599213,69.62976436044262,21.517257372358735,64.85493953280208,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,17.2,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,38.55293919069738,38.55293919069738,21.690620775338427,19.530053381599213,38.55293919069738,38.55293919069738,34.843960627132674,34.843960627132674,38.55293919069738,38.55293919069738,38.55293919069738,34.843960627132674,38.55293919069738,34.843960627132674,24.198308897513545,21.517257372358735,17.2,0.0 
 10/13  11:00:00,18.0,56.0,19.051117520951667,78.38600124236271,24.87994223058585,51.799084956134216,22.649369458898384,94.2646332512757,20.006768601727675,66.0373976965429,19.96262603810164,67.24138546219825,21.77446849300763,62.50358417130849,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,18.0,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,38.55293919069738,38.55293919069738,22.649369458898384,19.96262603810164,38.55293919069738,38.55293919069738,34.77595572344068,34.77595572344068,38.55293919069738,38.55293919069738,38.55293919069738,34.77595572344068,38.55293919069738,34.77595572344068,24.87994223058585,21.77446849300763,18.0,0.0 
 10/13  12:00:00,19.2,53.0,19.235539358655483,77.48983059318105,24.7388187335108,50.34590600328042,23.610348203740735,92.96742112519841,20.676743936132617,63.360032051763035,20.317869663564323,64.83197149994139,21.872507086718542,59.903741301276234,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,19.2,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,38.55293919069738,38.55293919069738,23.610348203740735,20.317869663564323,38.55293919069738,38.55293919069738,34.77595572344068,34.77595572344068,38.55293919069738,38.55293919069738,38.55293919069738,34.77595572344068,38.55293919069738,34.77595572344068,24.7388187335108,21.872507086718542,19.2,0.0 
 10/13  13:00:00,18.0,49.0,19.4414998671882,76.50248786903913,24.139869410616885,50.334190389456786,24.423492197415086,90.74997753006319,21.435106505621775,60.475434037018864,20.570658284072422,62.86615247430232,22.032297320221495,57.23627340130227,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.571717161711774,34.571717161711774,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,18.0,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,38.55293919069738,38.55293919069738,24.423492197415086,20.570658284072422,38.55293919069738,38.55293919069738,34.707948714595936,34.707948714595936,38.55293919069738,38.55293919069738,38.55293919069738,34.707948714595936,38.55293919069738,34.707948714595936,24.139869410616885,22.032297320221495,18.0,0.0 
 10/13  14:00:00,18.0,52.0,19.666042771471737,75.44220733636766,23.63714065720451,49.56637677323936,24.993174675085022,91.5675955603624,22.25717598935981,57.51560688789879,20.790569717681223,60.778215338555064,22.653287026400843,52.66805148746121,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.571717161711774,34.571717161711774,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,18.0,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,38.55293919069738,38.55293919069738,24.993174675085022,20.790569717681223,38.55293919069738,38.55293919069738,34.707948714595936,34.707948714595936,38.55293919069738,38.55293919069738,38.55293919069738,34.707948714595936,38.55293919069738,34.707948714595936,23.63714065720451,22.653287026400843,18.0,0.0 
 10/13  15:00:00,18.0,55.0,19.882235656086806,74.43708528942967,23.21311345141489,49.5963463348769,25.19709519920429,92.61862470545897,23.154048799852113,54.4701522512468,20.95664105647769,59.43949257772342,23.83972250534188,47.81834220709401,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,18.0,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,38.55293919069738,38.55293919069738,25.19709519920429,20.95664105647769,38.55293919069738,38.55293919069738,34.77595572344068,34.77595572344068,38.55293919069738,38.55293919069738,38.55293919069738,34.77595572344068,38.55293919069738,34.77595572344068,23.21311345141489,23.83972250534188,18.0,0.0 
 10/13  16:00:00,16.0,59.0,20.064621249530024,73.60054447378697,22.818431390523113,49.72489630791868,24.997175923170367,95.85207602207821,23.76070975254533,52.51159654576929,21.005110031696915,58.63488339428089,25.136072222504854,43.3080727564903,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,16.0,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,38.55293919069738,38.55293919069738,24.997175923170367,21.005110031696915,38.55293919069738,38.55293919069738,34.843960627132674,34.843960627132674,38.55293919069738,38.55293919069738,38.55293919069738,34.843960627132674,38.55293919069738,34.843960627132674,22.818431390523113,25.136072222504854,16.0,0.0 
 10/13  17:00:00,16.0,59.0,20.188802879059537,73.10905751638828,22.49683320904733,50.027186184197035,24.437543067584464,99.72335463083428,24.120514798350314,51.438597366600646,21.003997564454103,58.26090409874708,26.090531038448635,40.36231916979677,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,16.0,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,38.55293919069738,38.55293919069738,24.437543067584464,21.003997564454103,38.55293919069738,38.55293919069738,34.77595572344068,34.77595572344068,38.55293919069738,38.55293919069738,38.55293919069738,34.77595572344068,38.55293919069738,34.77595572344068,22.49683320904733,26.090531038448635,16.0,0.0 
 10/13  18:00:00,15.8,55.0,20.270302847456364,72.74145615182955,22.07242071593506,50.47921594913791,23.69362249922987,99.99999999999999,24.20356718980527,51.18269949946652,20.842207763155965,58.341668249819435,26.40640830705256,38.94152405372365,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.571717161711774,34.571717161711774,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,15.8,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,38.55293919069738,38.55293919069738,23.69362249922987,20.842207763155965,38.55293919069738,38.55293919069738,34.707948714595936,34.707948714595936,38.55293919069738,38.55293919069738,38.55293919069738,34.707948714595936,38.55293919069738,34.707948714595936,22.07242071593506,26.40640830705256,15.8,0.0 
 10/13  19:00:00,14.0,55.0,20.229309282426364,72.9980191323914,21.47059992226483,51.497335548197924,22.870611595952305,100.0,23.928429436734394,52.086892185978634,20.435548734645213,59.35753615630645,24.9510868836868,41.73626013154401,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,14.000000000000002,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,38.55293919069738,38.55293919069738,22.870611595952305,20.435548734645213,38.55293919069738,38.55293919069738,34.843960627132674,34.843960627132674,38.55293919069738,38.55293919069738,38.55293919069738,34.843960627132674,38.55293919069738,34.843960627132674,21.47059992226483,24.9510868836868,14.000000000000002,0.0 
 10/13  20:00:00,13.0,58.0,20.094095511635366,73.61144135029502,20.92372419819262,52.561735978348665,22.266889320245394,99.99999999999997,23.372711573185583,53.860668946671915,20.03747922219882,60.44051596621595,23.462505778543104,45.03606440732996,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,12.999999999999998,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,38.55293919069739,38.55293919069739,22.266889320245394,20.03747922219882,38.55293919069739,38.55293919069739,34.911950012700466,34.911950012700466,38.55293919069739,38.55293919069739,38.55293919069739,34.911950012700466,38.55293919069739,34.911950012700466,20.92372419819262,23.462505778543104,12.999999999999998,0.0 
 10/13  21:00:00,13.6,62.0,19.918734915462885,74.48886633609771,20.471596386815577,53.54088259179134,21.707169591786588,100.0,22.695704543603753,56.168774037780985,19.719355670581557,61.36517561041348,22.340266117723434,47.746857657090885,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,13.6,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,34.50392740982169,38.55293919069738,38.55293919069738,21.707169591786588,19.719355670581557,38.55293919069738,38.55293919069738,34.77595572344068,34.77595572344068,38.55293919069738,38.55293919069738,38.55293919069738,34.77595572344068,38.55293919069738,34.77595572344068,20.471596386815577,22.340266117723434,13.6,0.0 
 10/13  22:00:00,13.0,62.0,19.733408270840048,75.42429770727136,20.049472397594688,54.208309538709514,21.276744725130698,99.99999999999999,22.029376237661292,58.549452860891854,19.42207565931055,62.0810803846535,21.45355326990736,49.71112389635424,0.0,0.0,38.540900557849604,38.540900557849604,0.0,0.0,34.571717161711774,34.571717161711774,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,0.0,13.0,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,34.503927409821685,38.55293919069738,38.55293919069738,21.276744725130698,19.42207565931055,38.55293919069738,38.55293919069738,34.707948714595936,34.707948714595936,38.55293919069738,38.55293919069738,38.55293919069738,34.707948714595936,38.55293919069738,34.707948714595936,20.049472397594688,21.45355326990736,13.0,0.0 
 10/13  23:00:00,13.0,67.0,19.549457262676533,76.29098021619828,19.790488455900004,53.73465014398139,20.88875020183198,99.99999999999999,21.45672429110076,60.634505466292936,19.16448907189993,62.19230811009774,20.77521120987769,50.550263864715895,17082.58414860803,0.5177141604645825,32.67927592595176,24.716839912817807,0.0,0.0,34.571717161711774,34.571717161711774,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,1291.9880916795075,-1.6862740278024355,28.69782214697522,28.69782214697522,28.69782214697522,32.73277810981001,32.73277810981001,32.849878891552436,28.560406122198266,20.88875020183198,19.16448907189993,32.849878891552436,32.849878891552436,32.67927592595176,32.67927592595176,28.560406122198266,32.849878891552436,32.849878891552436,24.716839912817807,32.849878891552436,32.67927592595176,19.790488455900004,20.77521120987769,13.0,4651157.130046228 
 10/13  24:00:00,13.4,68.0,19.373226871550855,77.20788797932383,20.787876501659056,50.10024992017391,20.558429413630094,100.0,20.950214543644258,62.60996276543048,18.94576768206354,62.72611951216744,20.1931636247323,51.95657267232347,3522.4018318454614,0.1392594063096686,34.489920184134355,32.97713213195063,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,0.0,0.0,37.96256550044297,37.96256550044297,304.99123626703704,9.713029935709539,31.05083760894626,31.05083760894626,31.05083760894626,32.05951374847137,32.05951374847137,34.84629499381208,33.94973236521882,20.558429413630094,18.94576768206354,34.84629499381208,34.84629499381208,32.1809266206666,32.1809266206666,33.94973236521882,34.84629499381208,34.84629499381208,30.668138568482874,34.84629499381208,32.1809266206666,20.787876501659056,20.1931636247323,13.4,1097968.4505613334 
 10/14  01:00:00,12.0,76.0,19.224443157842416,77.84986665782736,21.86215908034617,46.29767078398786,20.27545742618026,100.0,20.505762949290993,64.28443322358224,18.731508205786128,62.9586603941855,19.90997066957419,52.19269494041212,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,34.57171716171178,34.57171716171178,0.0,0.0,0.0,0.0,15623.17242099877,0.4352656461306579,33.49254803603456,24.490303002901605,1255.9815951177573,-2.7100231065578746,29.770567472313015,29.770567472313015,29.770567472313015,33.80537965437302,33.80537965437302,33.82657604500607,29.725564506851725,20.27545742618026,18.731508205786128,33.82657604500607,33.82657604500607,33.49254803603456,33.49254803603456,29.725564506851725,33.82657604500607,33.82657604500607,33.49254803603456,33.82657604500607,24.490303002901605,21.86215908034617,19.90997066957419,12.0,4521533.7424239265 
 10/14  02:00:00,12.0,76.0,19.11469990560304,78.38423781194312,22.175596745346414,45.068851206014365,20.04253548834867,99.99999999999999,20.119120972690656,65.83865743027341,18.570542598744787,63.22424948499187,20.717225576558604,49.27829234505525,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,34.571717161711774,34.571717161711774,0.0,0.0,0.0,0.0,4569.296355717061,0.12694175217066184,36.70391835857848,33.833486104515416,385.38485665354665,7.065033391102778,33.35358286751911,33.35358286751911,33.35358286751911,34.69848438688592,34.69848438688592,37.19860676374263,35.97251065708807,20.04253548834867,18.570542598744787,37.19860676374263,37.19860676374263,34.702951501177814,34.702951501177814,35.97251065708807,37.19860676374263,37.19860676374263,34.702951501177814,37.19860676374263,31.832519247114753,22.175596745346414,20.717225576558604,12.0,1387385.483952768 
 10/14  03:00:00,12.2,78.0,19.024067976473304,78.82868519854014,22.002743069846247,45.155713309630904,19.87325961433526,99.99999999999999,19.784300327918718,67.2189482461358,18.47479848256325,63.12877355328038,21.596831152894246,46.288100904227946,0.0,0.0,34.489920184134355,34.489920184134355,17447.4254427015,0.42586845956850394,31.19951458411161,21.371141418099995,0.0,0.0,0.0,0.0,0.0,0.0,36.70391835857848,36.70391835857848,1350.2156622376128,-2.413351019151828,27.13393495893471,27.13393495893471,27.13393495893471,31.169192885811167,31.169192885811167,31.28671005677906,26.99267601776745,19.87325961433526,18.47479848256325,31.28671005677906,31.28671005677906,21.371141418099995,31.19951458411161,26.99267601776745,31.28671005677906,31.28671005677906,31.19951458411161,31.28671005677906,31.19951458411161,22.002743069846247,21.596831152894246,12.2,4860776.384055406 
 10/14  04:00:00,11.0,87.0,18.968114222667094,79.10446397969622,21.576638883782408,46.14317782565442,20.078975782984287,99.97637522419802,19.48839917390585,68.46581403652891,18.36348190995284,63.2331843987719,21.906625144366345,45.219240605969524,0.0,0.0,34.489920184134355,34.489920184134355,7738.766418947134,0.21748336038917865,31.70167011077656,27.44529959408294,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,659.589199894216,3.6813903704647766,27.958311321657387,27.958311321657387,27.958311321657387,29.975863662828676,29.975863662828676,31.934079230462764,29.966217282849236,20.078975782984287,18.36348190995284,31.934079230462764,31.934079230462764,25.79449794972571,30.050868466419335,29.966217282849236,31.934079230462764,31.934079230462764,30.050868466419335,31.934079230462764,30.050868466419335,21.576638883782408,21.906625144366345,11.0,2374521.1196191777 
