Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/14  05:00:00,11.0,87.0,18.916074762269517,79.3619779403378,21.08805212355705,47.35737583552394,20.559578919355992,99.54747702119444,19.241764940096097,69.52505924377381,18.26827228251343,63.21061238673576,21.750227267537237,45.47162606452018,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,0.0,11.0,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,31.962632074482293,31.962632074482293,20.559578919355992,18.26827228251343,31.962632074482293,31.962632074482293,28.122574103642474,28.122574103642474,31.962632074482293,31.962632074482293,31.962632074482293,28.122574103642474,31.962632074482293,28.122574103642474,21.08805212355705,21.750227267537237,11.0,0.0 
 10/14  06:00:00,11.8,75.0,18.8653452513144,79.61391059550093,20.62144433072379,48.27230714189933,20.707572203987237,100.0,19.049443482927696,70.36381304095717,18.198343098506918,62.916684011656294,21.383458251427363,46.05990299292142,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,0.0,11.8,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,31.962632074482293,31.962632074482293,20.707572203987237,18.198343098506918,31.962632074482293,31.962632074482293,28.122574103642474,28.122574103642474,31.962632074482293,31.962632074482293,31.962632074482293,28.122574103642474,31.962632074482293,28.122574103642474,20.62144433072379,21.383458251427363,11.8,0.0 
 10/14  07:00:00,12.0,76.0,18.815284120106696,79.86340985344243,20.28235185228671,48.67386916602402,20.666018200445915,100.0,18.890765108887233,71.06442572728795,18.1820248659116,62.30095901492691,21.007896168455307,46.540522900241285,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,0.0,12.0,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,31.962632074482293,31.962632074482293,20.666018200445915,18.1820248659116,31.962632074482293,31.962632074482293,28.122574103642474,28.122574103642474,31.962632074482293,31.962632074482293,31.962632074482293,28.122574103642474,31.962632074482293,28.122574103642474,20.28235185228671,21.007896168455307,12.0,0.0 
 10/14  08:00:00,12.0,71.0,18.803970291005847,79.91990969118446,21.180821246188167,45.50048228736921,20.7130735429447,99.99999999999999,18.816764569283322,71.39382205403169,18.36440168537538,61.02316202163037,20.790850044536274,46.59556662868271,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.70391835857848,36.70391835857848,0.0,12.0,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,31.96263207448229,31.96263207448229,20.7130735429447,18.36440168537538,31.96263207448229,31.96263207448229,28.189313529394923,28.189313529394923,31.96263207448229,31.96263207448229,31.96263207448229,28.189313529394923,31.96263207448229,28.189313529394923,21.180821246188167,20.790850044536274,12.0,0.0 
 10/14  09:00:00,13.2,59.0,18.824387899916758,79.81796774306764,22.6428885879996,40.70877356210393,21.048819177313472,98.73179470151115,18.891687171865353,71.06032030182568,18.710736677945906,58.884347724984515,20.651795579104295,45.966182852867334,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,0.0,13.200000000000001,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,31.962632074482293,31.962632074482293,21.048819177313472,18.710736677945906,31.962632074482293,31.962632074482293,28.32279013359397,28.32279013359397,31.962632074482293,31.962632074482293,31.962632074482293,28.32279013359397,31.962632074482293,28.32279013359397,22.6428885879996,20.651795579104295,13.200000000000001,0.0 
 10/14  10:00:00,14.0,55.0,18.88596563636917,79.51142079530942,23.921698362332105,36.38335257721343,21.71496932448255,96.93619678558349,19.154436641261356,69.9045817865204,19.128488367847716,56.08447586737707,20.647947816927672,44.4100493825492,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,0.0,14.000000000000002,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,31.962632074482293,31.962632074482293,21.71496932448255,19.128488367847716,31.962632074482293,31.962632074482293,28.32279013359397,28.32279013359397,31.962632074482293,31.962632074482293,31.962632074482293,28.32279013359397,31.962632074482293,28.32279013359397,23.921698362332105,20.647947816927672,14.000000000000002,0.0 
 10/14  11:00:00,14.0,59.0,18.99529074484538,78.89270321213138,24.44472869203978,34.6951191988754,22.55551592513236,93.9531012104467,19.579836085192802,68.01082216325503,19.490742520950732,54.15337258932692,20.72797733957483,43.49878925981896,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.70391835857848,36.70391835857848,0.0,13.999999999999998,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,31.96263207448229,31.96263207448229,22.55551592513236,19.490742520950732,31.96263207448229,31.96263207448229,28.189313529394923,28.189313529394923,31.96263207448229,31.96263207448229,31.96263207448229,28.189313529394923,31.96263207448229,28.189313529394923,24.44472869203978,20.72797733957483,13.999999999999998,0.0 
 10/14  12:00:00,13.0,67.0,19.14173025467089,78.17522851476338,24.095959730409874,34.99120202780883,23.399121200834312,92.39223003030975,20.159194485065967,65.61120497501184,19.77727598258162,52.47646987652495,20.792042324817203,42.79746200193798,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.70391835857848,36.70391835857848,0.0,13.0,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,31.96263207448229,31.96263207448229,23.399121200834312,19.77727598258162,31.96263207448229,31.96263207448229,28.189313529394923,28.189313529394923,31.96263207448229,31.96263207448229,31.96263207448229,28.189313529394923,31.96263207448229,28.189313529394923,24.095959730409874,20.792042324817203,13.0,0.0 
 10/14  13:00:00,13.0,72.0,19.315674295463715,77.3324864157472,23.470689829245348,36.28156278490066,24.194065839115943,91.49824948120809,20.79302047957559,63.09428351658344,20.16894061736665,50.73966528743874,21.027310710974916,42.11906782893338,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.70391835857848,36.70391835857848,0.0,13.0,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,31.96263207448229,31.96263207448229,24.194065839115943,20.16894061736665,31.96263207448229,31.96263207448229,28.189313529394923,28.189313529394923,31.96263207448229,31.96263207448229,31.96263207448229,28.189313529394923,31.96263207448229,28.189313529394923,23.470689829245348,21.027310710974916,13.0,0.0 
 10/14  14:00:00,14.0,67.0,19.49696572254458,76.38956814080255,23.03332144734296,37.27089689310584,24.512888049466156,92.23169238005461,21.37901632641512,60.80325013601401,20.53322165729744,49.25199937602849,21.604691449337594,40.67268805749209,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,0.0,14.0,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,31.962632074482293,31.962632074482293,24.512888049466156,20.53322165729744,31.962632074482293,31.962632074482293,28.122574103642474,28.122574103642474,31.962632074482293,31.962632074482293,31.962632074482293,28.122574103642474,31.962632074482293,28.122574103642474,23.03332144734296,21.604691449337594,14.0,0.0 
 10/14  15:00:00,13.8,69.0,19.624841817909015,75.78476817732013,22.425854613877416,38.80884288314983,23.79247868327649,98.37026318750809,21.754028727700316,59.423572487566844,20.463266331742748,49.24484729123155,21.443908519135128,41.21895137759269,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.70391835857848,36.70391835857848,0.0,13.799999999999999,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,31.96263207448229,31.96263207448229,23.79247868327649,20.463266331742748,31.96263207448229,31.96263207448229,28.189313529394923,28.189313529394923,31.96263207448229,31.96263207448229,31.96263207448229,28.189313529394923,31.96263207448229,28.189313529394923,22.425854613877416,21.443908519135128,13.799999999999999,0.0 
 10/14  16:00:00,13.0,77.0,19.69391291150059,75.38588282657517,22.06477882870142,40.00309831661644,23.505089508886414,100.0,21.923775132972317,58.75264670802868,20.523602546803623,48.909422360601425,22.09031742776183,39.952496053643245,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,0.0,13.0,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,31.962632074482293,31.962632074482293,23.505089508886414,20.523602546803623,31.962632074482293,31.962632074482293,28.122574103642474,28.122574103642474,31.962632074482293,31.962632074482293,31.962632074482293,28.122574103642474,31.962632074482293,28.122574103642474,22.06477882870142,22.09031742776183,13.0,0.0 
 10/14  17:00:00,13.0,77.0,19.72870159709117,75.14897356702899,21.663223242708945,41.37352693296227,23.083898812554587,99.99999999999999,22.002219698721994,58.414377798181334,20.447580389590605,49.02275274023512,22.945921227015848,38.27741375381589,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.70391835857848,36.70391835857848,0.0,13.0,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,31.96263207448229,31.96263207448229,23.083898812554587,20.447580389590605,31.96263207448229,31.96263207448229,28.189313529394923,28.189313529394923,31.96263207448229,31.96263207448229,31.96263207448229,28.189313529394923,31.96263207448229,28.189313529394923,21.663223242708945,22.945921227015848,13.0,0.0 
 10/14  18:00:00,13.6,77.0,19.74564575352025,74.9957922208468,21.04681819627571,44.15293458468021,22.381135944062493,99.535487289533,21.935281068320272,58.59547920597194,20.133821934083016,49.96545196813557,23.32431582490216,38.44294651471529,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.70391835857848,36.70391835857848,0.0,13.6,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,27.989095251174856,31.96263207448229,31.96263207448229,22.381135944062493,20.133821934083016,31.96263207448229,31.96263207448229,28.189313529394923,28.189313529394923,31.96263207448229,31.96263207448229,31.96263207448229,28.189313529394923,31.96263207448229,28.189313529394923,21.04681819627571,23.32431582490216,13.6,0.0 
 10/14  19:00:00,12.0,94.0,19.66475804914395,75.373460252261,20.478794444722407,46.73263954508356,21.69929894801054,100.0,21.633490300935794,59.68620871960939,19.698473260438266,51.59785446014664,22.127572070530626,42.26503754431975,0.0,0.0,34.489920184134355,34.489920184134355,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,0.0,12.0,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,27.98909525117486,31.962632074482293,31.962632074482293,21.69929894801054,19.698473260438266,31.962632074482293,31.962632074482293,28.25605286445044,28.25605286445044,31.962632074482293,31.962632074482293,31.962632074482293,28.25605286445044,31.962632074482293,28.25605286445044,20.478794444722407,22.127572070530626,12.0,0.0 
 10/14  20:00:00,12.0,94.0,19.507469204958056,76.11397757979807,19.936841997568884,49.82831950742874,21.182139416542093,100.0,21.201091855393887,61.28895759023334,19.30014918559157,53.38813308375711,21.08965807590897,46.43354325884612,11180.030392300805,0.2882342464845726,33.697918441246365,26.627058805814304,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.703918358578484,36.703918358578484,934.9174593979656,0.9934231273385703,30.234386683790113,30.234386683790113,30.234386683790113,33.26045218046315,33.26045218046315,34.199053698741466,31.200200985733744,21.182139416542093,19.30014918559157,34.199053698741466,34.199053698741466,33.03338049377943,33.03338049377943,31.200200985733744,34.199053698741466,34.199053698741466,25.96252085834738,34.199053698741466,33.03338049377943,19.936841997568884,21.08965807590897,12.0,3365702.853832676 
 10/14  21:00:00,13.4,79.0,19.32993349894086,76.95950627764509,20.73551890852771,47.82713212030566,20.76721780917056,99.99999999999999,20.744651512740017,63.032848886512355,19.00894280413094,54.48000442047872,20.40091077667662,48.84563319327688,4367.33208962295,0.11373180732847007,36.70483907978444,33.642616605333544,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,0.0,0.0,36.70391835857848,36.70391835857848,384.43726232857426,8.472852720726562,33.491164362550705,33.491164362550705,33.491164362550705,34.83606588191752,34.83606588191752,37.30906235106378,36.10066248523669,20.76721780917056,19.00894280413094,37.30906235106378,37.30906235106378,34.8003154944258,34.8003154944258,36.10066248523669,37.30906235106378,37.30906235106378,31.73809301997491,37.30906235106378,34.8003154944258,20.73551890852771,20.40091077667662,13.4,1383974.1443828675 
 10/14  22:00:00,12.0,88.0,19.17385078385047,77.63463817199067,21.678321355456976,45.2722479662227,20.415565915819364,100.0,20.318906434745994,64.64631673735917,18.763956963095517,55.32013302518002,19.831551289603283,50.74531193588433,0.0,0.0,36.70483907978444,36.70483907978444,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,8955.845198258601,0.2772443777171739,34.79807286053351,30.90079169549604,644.5001090844107,4.67540636646709,31.17726161392686,31.17726161392686,31.17726161392686,33.19473074926757,33.19473074926757,35.193918145906395,32.975783277634086,20.415565915819364,18.763956963095517,35.193918145906395,35.193918145906395,33.35672206594708,33.35672206594708,32.975783277634086,35.193918145906395,35.193918145906395,33.35672206594708,35.193918145906395,29.459440900909605,21.678321355456976,19.831551289603283,12.0,2320200.3927038787 
 10/14  23:00:00,11.0,94.0,19.0506297290361,78.23340139073272,21.90718954132565,44.79063345425182,20.12080745915638,100.0,19.942581164367212,66.1692766195626,18.557246062899246,56.08817351118395,20.179462513619495,49.82522102369114,0.0,0.0,36.70483907978444,36.70483907978444,0.0,0.0,31.70167011077656,31.70167011077656,0.0,0.0,0.0,0.0,7389.121704111048,0.24823907904653925,33.56592477680573,30.005380498507535,624.3871498736922,3.6563033392194413,29.98309376357622,29.98309376357622,29.98309376357622,32.00045142264273,32.00045142264273,33.94339002714544,31.990805758975355,20.12080745915638,18.557246062899246,33.94339002714544,33.94339002714544,31.99913573868092,31.99913573868092,31.990805758975355,33.94339002714544,33.94339002714544,31.99913573868092,33.94339002714544,28.438591460382725,21.90718954132565,20.179462513619495,11.0,2247793.739545292 
 10/14  24:00:00,11.0,94.0,18.965849823289172,78.57059240939554,21.69684899319769,45.45234091831494,19.86616160592643,99.99999999999999,19.57435505742191,67.63183606925361,18.430706521236225,56.52124345059721,20.881003550772288,47.80026047739341,0.0,0.0,36.70483907978444,36.70483907978444,11425.9390903127,0.27546765812910545,31.574744703885234,24.83743272630278,0.0,0.0,0.0,0.0,0.0,0.0,33.56592477680573,33.56592477680573,891.6789298292994,1.2646578070914054,28.338234026795224,28.338234026795224,28.338234026795224,31.028359328363816,31.028359328363816,32.40937846727512,29.578869368615216,19.86616160592643,18.430706521236225,32.40937846727512,32.40937846727512,24.3439900701471,31.081302047729555,29.578869368615216,32.40937846727512,32.40937846727512,31.081302047729555,32.40937846727512,31.081302047729555,21.69684899319769,20.881003550772288,11.0,3210044.147385478 
 10/15  01:00:00,12.0,88.0,18.890314940705224,78.94214231157937,21.290249386544623,46.754905842380055,19.98086674247933,100.0,19.27073927270992,68.92153680317637,18.341158364037078,56.89345668646299,21.196295320163742,47.038504498442975,0.0,0.0,36.70483907978444,36.70483907978444,15102.031074674189,0.38523809248529134,31.996022861239624,22.4390177164617,0.0,0.0,0.0,0.0,0.0,0.0,33.56592477680573,33.56592477680573,1306.5542742025318,-2.632331106785214,28.31607174223433,28.31607174223433,28.31607174223433,32.35110142015061,32.35110142015061,32.29670662419573,28.3546944048602,19.98086674247933,18.341158364037078,32.29670662419573,32.29670662419573,22.4390177164617,31.996022861239624,28.3546944048602,32.29670662419573,32.29670662419573,31.996022861239624,32.29670662419573,31.996022861239624,21.290249386544623,21.196295320163742,12.0,4703595.387129114 
 10/15  02:00:00,12.0,88.0,18.823590699803326,79.27200210670493,20.86107983696709,48.19270817825222,20.350986160850887,99.92432309174609,19.037098703087764,69.93289300579751,18.27048448109054,57.21265643961857,21.125893368695934,47.4268180142335,0.0,0.0,36.70483907978444,36.70483907978444,0.0,0.0,33.05627323454174,33.05627323454174,0.0,0.0,0.0,0.0,0.0,0.0,33.56592477680573,33.56592477680573,0.0,12.0,29.570326666454278,29.570326666454278,29.570326666454278,29.570326666454278,29.570326666454278,33.524754902743105,33.524754902743105,20.350986160850887,18.27048448109054,33.524754902743105,33.524754902743105,29.70316362421173,29.70316362421173,33.524754902743105,33.524754902743105,33.524754902743105,29.70316362421173,33.524754902743105,29.70316362421173,20.86107983696709,21.125893368695934,12.0,0.0 
 10/15  03:00:00,13.2,77.0,18.77112524375334,79.45363722011052,20.493543676849384,49.288153127836146,20.48470979016549,100.0,18.876355888107796,70.56836714321653,18.22917148372111,57.30683182992509,20.870425432547243,48.168542457181935,0.0,0.0,36.70483907978444,36.70483907978444,0.0,0.0,33.05627323454174,33.05627323454174,0.0,0.0,0.0,0.0,0.0,0.0,33.56592477680573,33.56592477680573,0.0,13.2,29.570326666454278,29.570326666454278,29.570326666454278,29.570326666454278,29.570326666454278,33.524754902743105,33.524754902743105,20.48470979016549,18.22917148372111,33.524754902743105,33.524754902743105,29.70316362421173,29.70316362421173,33.524754902743105,33.524754902743105,33.524754902743105,29.70316362421173,33.524754902743105,29.70316362421173,20.493543676849384,20.870425432547243,13.2,0.0 
 10/15  04:00:00,13.0,88.0,18.722318291581573,79.69656298257593,20.114493663128634,50.82117220547167,20.40238179865265,100.0,18.745931536856233,71.14610554079195,18.166014968569712,57.69155173190421,20.507188016342916,49.614089758662885,0.0,0.0,36.70483907978444,36.70483907978444,0.0,0.0,33.05627323454174,33.05627323454174,0.0,0.0,0.0,0.0,0.0,0.0,33.56592477680573,33.56592477680573,0.0,13.0,29.570326666454278,29.570326666454278,29.570326666454278,29.570326666454278,29.570326666454278,33.524754902743105,33.524754902743105,20.40238179865265,18.166014968569712,33.524754902743105,33.524754902743105,29.70316362421173,29.70316362421173,33.524754902743105,33.524754902743105,33.524754902743105,29.70316362421173,33.524754902743105,29.70316362421173,20.114493663128634,20.507188016342916,13.0,0.0 
 10/15  05:00:00,13.0,88.0,18.667919786025003,79.96830301161015,19.91708642764891,52.106338004303566,20.223378191236247,100.0,18.612591551106632,71.7422713186127,18.09572490695375,58.2578946732455,20.150530397512583,51.36952390625562,15167.05922690516,0.47285389392537536,32.70159548693762,24.596415180884495,0.0,0.0,33.05627323454174,33.05627323454174,0.0,0.0,0.0,0.0,0.0,0.0,33.56592477680573,33.56592477680573,1280.7743860130502,-1.6424110113343042,29.049739802446567,29.049739802446567,29.049739802446567,33.08465886313572,33.08465886313572,33.07069348441732,29.044587758014423,20.223378191236247,18.09572490695375,33.07069348441732,33.07069348441732,32.70159548693762,32.70159548693762,29.044587758014423,33.07069348441732,33.07069348441732,24.596415180884495,33.07069348441732,32.70159548693762,19.91708642764891,20.150530397512583,13.0,4610787.789646981 
 10/15  06:00:00,12.5,92.0,18.603756642711602,80.21051520846277,20.53652716746985,50.658392997008605,20.023608782848704,100.0,18.453537480090898,72.38887798866607,18.02746144221394,58.746896337674386,19.881062419649197,52.7637191961324,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,33.05627323454174,33.05627323454174,0.0,0.0,0.0,0.0,15898.918469579032,0.47840095014522777,33.0150783251847,24.90224003035076,1273.778715116634,-2.1461984234016036,29.209339223863218,29.209339223863218,29.209339223863218,33.244196427188356,33.244196427188356,33.251915329108286,29.181608246711605,20.023608782848704,18.02746144221394,33.251915329108286,33.251915329108286,33.0150783251847,33.0150783251847,29.181608246711605,33.251915329108286,33.251915329108286,33.0150783251847,33.251915329108286,24.90224003035076,20.53652716746985,19.881062419649197,12.5,4585603.374419883 
 10/15  07:00:00,12.0,100.0,18.549830070694938,80.4818811949848,21.42991856547721,48.44482666604638,19.862058150255198,99.99999999999999,18.31490647257189,73.02109637917022,17.983216190083112,59.193706952983064,20.568382187791503,51.08631383470328,0.0,0.0,36.506737239501845,36.506737239501845,11883.746273272665,0.2883649101255697,31.491599591703554,24.86002015069364,0.0,0.0,0.0,0.0,4395.54824214785,0.14115304783378801,35.68478415093574,33.20150664649391,1280.6959583187709,-2.627965764383638,29.206801063350234,29.206801063350234,29.206801063350234,33.24181276514096,33.24181276514096,33.297601518763265,29.129179162731496,19.862058150255198,17.983216190083112,33.297601518763265,33.297601518763265,26.42278422675089,33.054363667760796,29.129179162731496,33.297601518763265,33.297601518763265,33.054363667760796,33.297601518763265,30.571086163318974,21.42991856547721,20.568382187791503,12.0,4610505.449947575 
 10/15  08:00:00,12.0,100.0,18.530348726564227,80.58014935294045,21.854239638805236,47.594653946515265,20.22237898788177,99.5487846469336,18.22981089364921,73.41220494236251,18.04557275098545,59.199275996356434,21.51066693356246,48.61157532826397,0.0,0.0,36.506737239501845,36.506737239501845,3882.8394267725816,0.11287166000090858,31.353689918699835,29.296244866137776,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,333.3929603846636,8.355521914557958,27.608122637712768,27.608122637712768,27.608122637712768,28.616917127391034,28.616917127391034,31.56632609115716,30.58965529970285,20.22237898788177,18.04557275098545,31.56632609115716,31.56632609115716,26.73485155814457,28.79229661070663,30.58965529970285,31.56632609115716,31.56632609115716,28.79229661070663,31.56632609115716,28.79229661070663,21.854239638805236,21.51066693356246,12.0,1200214.6573847889 
 10/15  09:00:00,13.2,97.0,18.55092916966992,80.39640834665724,21.92851070161177,47.87428321489364,20.813748432635794,98.81188520816353,18.199163812398155,73.48059734756986,18.223989975938927,58.80947929822807,22.031325528998735,47.579610538704976,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,13.2,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.583258963656544,31.583258963656544,20.813748432635794,18.223989975938927,31.583258963656544,31.583258963656544,27.760996681490134,27.760996681490134,31.583258963656544,31.583258963656544,31.583258963656544,27.760996681490134,31.583258963656544,27.760996681490134,21.92851070161177,22.031325528998735,13.2,0.0 
 10/15  10:00:00,12.0,100.0,18.590894031980504,80.19541846766205,21.802858724669193,48.91297028929233,21.145282667148557,100.0,18.21697950254675,73.39841872203516,18.462360451290884,58.357394005838174,22.071083265740576,48.123573850660186,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,12.0,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.583258963656544,31.583258963656544,21.145282667148557,18.462360451290884,31.583258963656544,31.583258963656544,27.760996681490134,27.760996681490134,31.583258963656544,31.583258963656544,31.583258963656544,27.760996681490134,31.583258963656544,27.760996681490134,21.802858724669193,22.071083265740576,12.0,0.0 
 10/15  11:00:00,13.0,94.0,18.635987858627523,79.96930502365859,21.656072690144697,49.78411202881276,21.303616408800128,100.0,18.237338317628012,73.30463397045986,18.738480898127822,57.63266680832171,21.972060167172188,48.83728610071542,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,13.0,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.583258963656544,31.583258963656544,21.303616408800128,18.738480898127822,31.583258963656544,31.583258963656544,27.694566540704763,27.694566540704763,31.583258963656544,31.583258963656544,31.583258963656544,27.694566540704763,31.583258963656544,27.694566540704763,21.656072690144697,21.972060167172188,13.0,0.0 
 10/15  12:00:00,14.6,93.0,18.675972774891488,79.7694140896429,21.471024089801308,50.994468693935026,21.43729679243144,100.0,18.270161816697303,73.15371467079912,18.991124791325177,57.12541914155096,21.788079604126807,50.02017670840776,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,14.6,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.583258963656544,31.583258963656544,21.43729679243144,18.991124791325177,31.583258963656544,31.583258963656544,27.694566540704763,27.694566540704763,31.583258963656544,31.583258963656544,31.583258963656544,27.694566540704763,31.583258963656544,27.694566540704763,21.471024089801308,21.788079604126807,14.6,0.0 
 10/15  13:00:00,13.8,97.0,18.734429662883706,79.47820336344866,21.31582248566707,52.671470276390615,21.990375023425255,98.17065715387626,18.397740739560142,72.57044003391687,19.367154631455136,56.54863692009737,21.663658399465017,51.56694690314896,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,13.8,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.583258963656544,31.583258963656544,21.990375023425255,19.367154631455136,31.583258963656544,31.583258963656544,27.760996681490134,27.760996681490134,31.583258963656544,31.583258963656544,31.583258963656544,27.760996681490134,31.583258963656544,27.760996681490134,21.31582248566707,21.663658399465017,13.8,0.0 
 10/15  14:00:00,13.0,100.0,18.830543571438074,78.92347917561851,21.31794229281661,53.408336070988206,22.643184770067716,96.26973725414426,18.712338457226462,71.0836642253179,19.72079141621488,55.80515455391379,21.831683570086405,51.76114252339667,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,13.0,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.58325896365654,31.58325896365654,22.643184770067716,19.72079141621488,31.58325896365654,31.58325896365654,27.82742682179639,27.82742682179639,31.58325896365654,31.58325896365654,31.58325896365654,27.82742682179639,31.58325896365654,27.82742682179639,21.31794229281661,21.831683570086405,13.0,0.0 
 10/15  15:00:00,14.2,93.0,18.94788165852929,78.2690656402896,21.405098017746013,54.02680962208446,22.952037682032483,98.43329252053191,19.14090248021528,69.13734729486488,20.042105958241958,55.34678296907101,22.45680875025474,50.675382316783725,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,14.199999999999998,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.58325896365654,31.58325896365654,22.952037682032483,20.042105958241958,31.58325896365654,31.58325896365654,27.82742682179639,27.82742682179639,31.58325896365654,31.58325896365654,31.58325896365654,27.82742682179639,31.58325896365654,27.82742682179639,21.405098017746013,22.45680875025474,14.199999999999998,0.0 
 10/15  16:00:00,14.0,94.0,19.070312594416823,77.75052970830428,21.351731148101265,54.831413405060346,22.938261115566476,100.0,19.61410371686066,67.19750883328348,20.208378917465623,55.27685072837796,22.946105709744344,49.76317234467745,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,14.0,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.583258963656544,31.583258963656544,22.938261115566476,20.208378917465623,31.583258963656544,31.583258963656544,27.760996681490134,27.760996681490134,31.583258963656544,31.583258963656544,31.583258963656544,27.760996681490134,31.583258963656544,27.760996681490134,21.351731148101265,22.946105709744344,14.0,0.0 
 10/15  17:00:00,13.0,100.0,19.13997728189378,77.49040132233517,20.843418160612856,57.06930840578627,22.25288638392091,99.99999999999999,19.869424545039124,66.20672319049498,19.853765139612246,56.93652992278935,22.085001394608838,52.90322518963261,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,13.0,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.58325896365654,31.58325896365654,22.25288638392091,19.853765139612246,31.58325896365654,31.58325896365654,27.82742682179639,27.82742682179639,31.58325896365654,31.58325896365654,31.58325896365654,27.82742682179639,31.58325896365654,27.82742682179639,20.843418160612856,22.085001394608838,13.0,0.0 
 10/15  18:00:00,14.4,84.0,19.163147224563325,77.53234691796291,20.475446479915576,58.492785993201466,21.75756094586888,100.0,19.84829272398968,66.42530370537733,19.629543025450438,58.03134860276572,22.4701439470806,51.77471070423638,0.0,0.0,36.506737239501845,36.506737239501845,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,14.4,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,27.628136399919377,31.583258963656544,31.583258963656544,21.75756094586888,19.629543025450438,31.583258963656544,31.583258963656544,27.760996681490134,27.760996681490134,31.583258963656544,31.583258963656544,31.583258963656544,27.760996681490134,31.583258963656544,27.760996681490134,20.475446479915576,22.4701439470806,14.4,0.0 
 10/15  19:00:00,12.0,100.0,19.12449848856145,77.71943591458916,19.942652937642446,60.43635244146695,21.166509712553378,99.99999999999999,19.764214025399045,66.772688854808,19.21742446609458,59.66864423508173,21.608591234821766,54.55294688209237,4830.405642925346,0.13696928601657793,35.146555329778145,32.33424737930163,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,428.16067004893904,7.125127625933481,28.04700857605671,28.04700857605671,28.04700857605671,29.39198186526538,29.39198186526538,32.00628386746123,30.699552508133635,21.166509712553378,19.21742446609458,32.00628386746123,32.00628386746123,29.360348384641178,29.360348384641178,30.699552508133635,32.00628386746123,32.00628386746123,26.548040434164662,32.00628386746123,29.360348384641178,19.942652937642446,21.608591234821766,12.0,1541378.4121761806 
 10/15  20:00:00,12.0,94.0,19.025086778531577,78.28060203458892,20.067565963919463,59.93612347153381,20.666930221623353,99.99999999999999,19.58915713816262,67.56951982119755,18.851855896844214,61.199697010314324,20.763730444806335,57.42287297101837,0.0,0.0,33.1445112845418,33.1445112845418,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,12.0,28.951430995049108,28.951430995049108,28.951430995049108,28.951430995049108,28.951430995049108,32.919672792744294,32.919672792744294,20.666930221623353,18.851855896844214,32.919672792744294,32.919672792744294,29.21197300023583,29.21197300023583,32.919672792744294,32.919672792744294,32.919672792744294,29.21197300023583,32.919672792744294,29.21197300023583,20.067565963919463,20.763730444806335,12.0,0.0 
 10/15  21:00:00,12.4,90.0,18.913085721475177,78.82997604995498,20.641259633574002,57.65235551450295,20.277204169762513,99.99999999999999,19.37329337402489,68.4827954087086,18.584495208541114,62.20466516979656,20.093679272676454,59.642482378497,0.0,0.0,33.1445112845418,33.1445112845418,0.0,0.0,31.353689918699835,31.353689918699835,0.0,0.0,0.0,0.0,0.0,0.0,35.68478415093574,35.68478415093574,0.0,12.399999999999999,28.951430995049108,28.951430995049108,28.951430995049108,28.951430995049108,28.951430995049108,32.919672792744294,32.919672792744294,20.277204169762513,18.584495208541114,32.919672792744294,32.919672792744294,29.151382467912047,29.151382467912047,32.919672792744294,32.919672792744294,32.919672792744294,29.151382467912047,32.919672792744294,29.151382467912047,20.641259633574002,20.093679272676454,12.399999999999999,0.0 
 10/15  22:00:00,9.0,93.0,18.8047937192111,79.36529880762265,20.836622674962626,56.64285895119738,19.90262741233245,100.0,19.150320996510402,69.44077534131836,18.380941646209223,62.888865648640305,19.502260854295763,61.52532433608886,0.0,0.0,33.1445112845418,33.1445112845418,1174.903143024216,0.02923195837890083,30.14619639167122,25.338246526233505,0.0,0.0,0.0,0.0,8012.955037320629,0.42804088282833275,32.311743507789174,30.0723870412691,727.1589092819764,1.7400005622299197,26.813578614552856,26.813578614552856,26.813578614552856,28.831351000810262,28.831351000810262,30.886156112000634,28.713743544777095,19.90262741233245,18.380941646209223,30.886156112000634,30.886156112000634,24.203767555522692,29.01171742096041,28.713743544777095,30.886156112000634,30.886156112000634,29.01171742096041,30.886156112000634,26.772360954440334,20.836622674962626,19.502260854295763,9.0,2617772.073415115 
 10/15  23:00:00,8.0,100.0,18.704601781612826,79.78493934220225,20.686110692921204,56.552269321645184,19.641446983995298,100.0,18.864292571399655,70.62156091148715,18.19176208774918,63.348402043242324,19.651659525726437,60.29961791691254,0.0,0.0,33.1445112845418,33.1445112845418,8246.165148272006,0.26771156111791616,27.582863412421688,20.213009981341685,0.0,0.0,0.0,0.0,9564.400217357577,0.7244884388820839,27.582863412421688,24.424222689345864,1518.1933879731728,-6.458271645071086,23.327750976205195,23.327750976205195,23.327750976205195,27.36277514384395,27.36277514384395,27.385424447011154,23.28796958688728,19.641446983995298,18.19176208774918,27.385424447011154,27.385424447011154,20.213009981341685,27.582863412421688,23.28796958688728,27.385424447011154,27.385424447011154,27.582863412421688,27.385424447011154,24.424222689345864,20.686110692921204,19.651659525726437,8.0,5465496.196703422 
 10/15  24:00:00,9.6,95.0,18.62164348082267,80.20031143716798,20.377355376088794,57.21710182918723,19.652408570857972,100.0,18.57945855905099,71.89138857660085,18.071661008685417,63.66222599951367,20.20325901611829,57.84749495155502,0.0,0.0,33.1445112845418,33.1445112845418,14268.831386545511,0.6402454069622511,27.36439659969256,21.966440353000955,0.0,0.0,0.0,0.0,2681.3273810840765,0.2444664035866112,27.338093744333833,26.025955180956984,1519.8542860859877,-4.846226378209661,23.294309121023208,23.294309121023208,23.294309121023208,27.329320382241747,27.329320382241747,27.327883112363416,23.276940987986897,19.652408570857972,18.071661008685417,27.327883112363416,27.327883112363416,21.966440353000955,27.36439659969256,23.276940987986897,27.327883112363416,27.327883112363416,27.36439659969256,27.327883112363416,26.052258036315713,20.377355376088794,20.20325901611829,9.6,5471475.429909555 
 10/16  01:00:00,7.0,100.0,18.5447349053352,80.58752420565438,19.898504924837287,57.922656531522364,20.055796293870088,99.5996166977925,18.28195848368791,73.24495979911592,17.902134013761298,63.91867842681087,20.56181746695159,55.60413711039567,10628.05323849724,0.3463614643467836,30.91349707090395,23.576631600124934,3146.2024564612775,0.10968700153743964,28.94176049274121,25.510551155098014,0.0,0.0,0.0,0.0,0.0,0.0,27.338093744333833,27.338093744333833,1341.4930791003903,-7.63812389781293,27.50319239764526,27.50319239764526,27.50319239764526,31.538379059903463,31.538379059903463,31.432468432143988,27.5922239964817,20.055796293870088,17.902134013761298,31.432468432143988,31.432468432143988,27.482287733260755,30.91349707090395,27.5922239964817,31.432468432143988,31.432468432143988,23.576631600124934,31.432468432143988,30.91349707090395,19.898504924837287,20.56181746695159,7.0,4829375.084761405 
 10/16  02:00:00,8.0,93.0,18.484237324887914,80.97384075772796,20.29618027728231,55.22028197213548,20.22541221157199,100.0,18.043108892073093,74.42621118040847,17.786997939377027,63.82237549931135,20.567697713578184,54.305747668853414,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.94176049274121,28.94176049274121,0.0,0.0,0.0,0.0,0.0,0.0,27.338093744333833,27.338093744333833,0.0,8.0,29.871111797340877,29.871111797340877,29.871111797340877,29.871111797340877,29.871111797340877,33.75406209728715,33.75406209728715,20.22541221157199,17.786997939377027,33.75406209728715,33.75406209728715,30.140281536998096,30.140281536998096,33.75406209728715,33.75406209728715,33.75406209728715,30.140281536998096,33.75406209728715,30.140281536998096,20.29618027728231,20.567697713578184,8.0,0.0 
 10/16  03:00:00,8.6,95.0,18.434574761053312,81.2263232377197,21.024903710196035,52.1066645149616,20.20073678517938,99.99999999999999,17.8301689381486,75.43045469674277,17.711411376185367,63.78146978537508,20.328397281010517,54.39433348930725,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.94176049274121,28.94176049274121,0.0,0.0,0.0,0.0,0.0,0.0,27.33809374433383,27.33809374433383,0.0,8.599999999999998,29.871111797340873,29.871111797340873,29.871111797340873,29.871111797340873,29.871111797340873,33.75406209728715,33.75406209728715,20.20073678517938,17.711411376185367,33.75406209728715,33.75406209728715,30.066765608552373,30.066765608552373,33.75406209728715,33.75406209728715,33.75406209728715,30.066765608552373,33.75406209728715,30.066765608552373,21.024903710196035,20.328397281010517,8.599999999999998,0.0 
 10/16  04:00:00,8.0,100.0,18.393080758679922,81.43794953141713,21.215811613783128,50.80419062970393,20.021964451574068,100.0,17.703389442244045,76.0355499960144,17.636981336603114,63.71205528737727,19.97189873546904,54.861050400944976,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.94176049274121,28.94176049274121,0.0,0.0,0.0,0.0,0.0,0.0,27.338093744333833,27.338093744333833,0.0,8.0,29.871111797340877,29.871111797340877,29.871111797340877,29.871111797340877,29.871111797340877,33.75406209728715,33.75406209728715,20.021964451574068,17.636981336603114,33.75406209728715,33.75406209728715,30.001547671795464,30.001547671795464,33.75406209728715,33.75406209728715,33.75406209728715,30.001547671795464,33.75406209728715,30.001547671795464,21.215811613783128,19.97189873546904,8.0,0.0 
 10/16  05:00:00,8.0,100.0,18.348991950799377,81.58255413447067,21.04061730526755,50.52496552937756,19.843591358452095,100.0,17.577945123100577,76.56371885974438,17.581688886151632,63.43691952171564,19.723268571736195,54.81792950590104,0.0,0.0,35.24041136098625,35.24041136098625,7615.006400015682,0.2172369286512337,29.00623627514544,20.61973172951331,0.0,0.0,0.0,0.0,8928.5445528151,0.3461501798176224,29.00623627514544,22.835166221226544,1434.3790865304954,-6.537915688501133,25.117638310902798,25.117638310902798,25.117638310902798,29.15328561881932,29.15328561881932,29.23056014679196,25.017145871553517,19.843591358452095,17.581688886151632,29.23056014679196,29.23056014679196,20.61973172951331,29.00623627514544,25.017145871553517,29.23056014679196,29.23056014679196,29.00623627514544,29.23056014679196,22.835166221226544,21.04061730526755,19.723268571736195,8.0,5163764.711509784 
 10/16  06:00:00,8.6,95.0,18.298482448346753,81.84156621120584,20.685753281108454,51.067327130155455,19.8563819266176,100.0,17.437574620781923,77.24549393604502,17.543482585441424,63.264242803437256,19.93705060833952,53.49791021669391,0.0,0.0,35.24041136098625,35.24041136098625,9950.610401545822,0.3814004079148241,27.92607058209205,21.671013136963666,0.0,0.0,0.0,0.0,6705.488608292921,0.4541051806734444,27.92607058209205,24.287977469134624,1488.3233529941256,-5.888533406962453,23.94616996159121,23.94616996159121,23.94616996159121,27.981432953633703,27.981432953633703,28.000137127523125,23.909634289758323,19.8563819266176,17.543482585441424,28.000137127523125,28.000137127523125,21.671013136963666,27.92607058209205,23.909634289758323,28.000137127523125,28.000137127523125,27.92607058209205,28.000137127523125,24.287977469134624,20.685753281108454,19.93705060833952,8.6,5357964.070778852 
 10/16  07:00:00,8.0,93.0,18.253081158773213,82.07515546614569,20.3045458657706,51.56148927254326,20.09454789095087,100.0,17.3182775823242,77.83022594213881,17.541026300330856,62.85996493185653,20.332560098568244,51.48427611340536,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854132,28.902123599854132,0.0,8.0,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,28.039675150566556,28.039675150566556,20.09454789095087,17.541026300330856,28.039675150566556,28.039675150566556,24.28394829181925,24.28394829181925,28.039675150566556,28.039675150566556,28.039675150566556,24.28394829181925,28.039675150566556,24.28394829181925,20.3045458657706,20.332560098568244,8.0,0.0 
 10/16  08:00:00,13.0,94.0,18.272588340859677,81.97469346538116,21.265777168538182,48.886660096802125,20.626344418830357,99.12736882907886,17.29458838614564,77.94692383087562,17.80726614982173,61.926396498067376,20.823799154074315,50.240997182247014,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854132,28.902123599854132,0.0,13.0,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,28.039675150566556,28.039675150566556,20.626344418830357,17.80726614982173,28.039675150566556,28.039675150566556,24.280565679718304,24.280565679718304,28.039675150566556,28.039675150566556,28.039675150566556,24.280565679718304,28.039675150566556,24.280565679718304,21.265777168538182,20.823799154074315,13.0,0.0 
 10/16  09:00:00,15.4,87.0,18.337059981458996,81.64369058645474,22.63935585703222,45.52871176371147,21.169023011213778,98.57928612090657,17.487211507427933,77.00365984733803,18.209106064036135,60.674184358722805,21.118722188022257,49.96140365343791,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854136,28.902123599854136,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854136,28.902123599854136,0.0,15.4,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,28.039675150566556,28.039675150566556,21.169023011213778,18.209106064036135,28.039675150566556,28.039675150566556,24.34824876060782,24.34824876060782,28.039675150566556,28.039675150566556,28.039675150566556,24.34824876060782,28.039675150566556,24.34824876060782,22.63935585703222,21.118722188022257,15.4,0.0 
 10/16  10:00:00,17.0,77.0,18.458893302236415,81.02230888920762,23.82980744567545,43.41429876379609,21.789393738023414,98.6003004663128,17.934274310659,74.86357541404848,18.7412099073857,59.27351876759985,21.248142487470822,50.781700335032866,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854136,28.902123599854136,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854136,28.902123599854136,0.0,17.0,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,28.039675150566556,28.039675150566556,21.789393738023414,18.7412099073857,28.039675150566556,28.039675150566556,24.34824876060782,24.34824876060782,28.039675150566556,28.039675150566556,28.039675150566556,24.34824876060782,28.039675150566556,24.34824876060782,23.82980744567545,21.248142487470822,17.0,0.0 
 10/16  11:00:00,19.0,56.0,18.63174798324987,80.1497837108038,24.46044148748516,41.827577219144494,22.826681233590097,95.20157969736712,18.613402097819655,71.7392100651931,19.317588999123164,57.19524638874991,21.376828867408925,50.414031966430635,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854132,28.902123599854132,0.0,19.0,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,28.039675150566556,28.039675150566556,22.826681233590097,19.317588999123164,28.039675150566556,28.039675150566556,24.280565679718304,24.280565679718304,28.039675150566556,28.039675150566556,28.039675150566556,24.280565679718304,28.039675150566556,24.280565679718304,24.46044148748516,21.376828867408925,19.0,0.0 
 10/16  12:00:00,20.0,35.0,18.84475924394714,79.08904903154678,24.33325317163475,40.960739995487295,23.847791848058826,93.10472822814671,19.395802535390487,68.31980932606017,19.797401811392085,54.83398864177496,21.56465598041004,48.44967291966904,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854132,28.902123599854132,0.0,20.0,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,28.039675150566556,28.039675150566556,23.847791848058826,19.797401811392085,28.039675150566556,28.039675150566556,24.280565679718304,24.280565679718304,28.039675150566556,28.039675150566556,28.039675150566556,24.280565679718304,28.039675150566556,24.280565679718304,24.33325317163475,21.56465598041004,20.0,0.0 
 10/16  13:00:00,20.5,42.0,19.08175912407639,77.92729161733787,23.814365542974745,40.68142819017231,24.694675985949612,91.80201891197451,20.318748323149315,64.51983110530456,20.198605822179687,52.56175471818992,21.762993507991368,46.0934917967327,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854132,28.902123599854132,0.0,20.5,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,28.039675150566556,28.039675150566556,24.694675985949612,20.198605822179687,28.039675150566556,28.039675150566556,24.280565679718304,24.280565679718304,28.039675150566556,28.039675150566556,28.039675150566556,24.280565679718304,28.039675150566556,24.280565679718304,23.814365542974745,21.762993507991368,20.5,0.0 
