Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/16  14:00:00,21.0,26.0,19.329337018379398,76.65789215928214,23.427251132139702,39.99503250677186,25.281121407909886,90.72416029444373,21.20571266238104,61.029153929779966,20.528878400730733,50.535605985701345,22.433694627025204,42.51162565166515,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.90212359985413,28.90212359985413,0.0,0.0,0.0,0.0,0.0,0.0,28.90212359985413,28.90212359985413,0.0,21.0,24.009824698475207,24.009824698475207,24.009824698475207,24.009824698475207,24.009824698475207,28.039675150566552,28.039675150566552,25.281121407909886,20.528878400730733,28.039675150566552,28.039675150566552,24.212880503638353,24.212880503638353,28.039675150566552,28.039675150566552,28.039675150566552,24.212880503638353,28.039675150566552,24.212880503638353,23.427251132139702,22.433694627025204,21.0,0.0 
 10/16  15:00:00,21.2,30.0,19.594161410062473,75.40561402000617,23.119934019950968,39.59508106892566,25.489365831187957,91.65248852847532,22.25522570150722,57.23993063515921,20.783621684041435,49.067450978538034,23.75198801599356,38.14994422712752,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854136,28.902123599854136,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854136,28.902123599854136,0.0,21.200000000000003,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,28.039675150566556,28.039675150566556,25.489365831187957,20.783621684041435,28.039675150566556,28.039675150566556,24.34824876060782,24.34824876060782,28.039675150566556,28.039675150566556,28.039675150566556,24.34824876060782,28.039675150566556,24.34824876060782,23.119934019950968,23.75198801599356,21.200000000000003,0.0 
 10/16  16:00:00,22.0,31.0,19.834354014757796,74.28973731415692,22.890966007738967,38.43694621233165,25.361587102599152,95.82190814806702,23.127303552121518,54.28846724198084,21.00513935286247,47.32483846554793,25.245622638555826,33.39243381978943,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854136,28.902123599854136,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854136,28.902123599854136,0.0,22.0,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,28.039675150566556,28.039675150566556,25.361587102599152,21.00513935286247,28.039675150566556,28.039675150566556,24.34824876060782,24.34824876060782,28.039675150566556,28.039675150566556,28.039675150566556,24.34824876060782,28.039675150566556,24.34824876060782,22.890966007738967,25.245622638555826,22.0,0.0 
 10/16  17:00:00,21.0,28.0,20.029660039216218,73.32275621251284,22.653193012662815,37.7870891642162,24.91405174025882,99.58666084403603,23.79538655990198,52.09161917534749,21.11477941328073,46.230069079505654,26.31925463282477,30.34930579058411,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854132,28.902123599854132,0.0,21.0,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,28.039675150566556,28.039675150566556,24.91405174025882,21.11477941328073,28.039675150566556,28.039675150566556,24.280565679718304,24.280565679718304,28.039675150566556,28.039675150566556,28.039675150566556,24.280565679718304,28.039675150566556,24.280565679718304,22.653193012662815,26.31925463282477,21.0,0.0 
 10/16  18:00:00,20.6,30.0,20.177987165529345,72.65248764306672,22.307414927299973,37.7347345598605,24.196826427809924,99.99999999999999,24.126822061765417,51.063766979334055,21.03346013230857,45.90402486883458,26.7314241704419,28.951190456745802,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.90212359985413,28.90212359985413,0.0,0.0,0.0,0.0,0.0,0.0,28.90212359985413,28.90212359985413,0.0,20.6,24.009824698475207,24.009824698475207,24.009824698475207,24.009824698475207,24.009824698475207,28.039675150566552,28.039675150566552,24.196826427809924,21.03346013230857,28.039675150566552,28.039675150566552,24.212880503638353,24.212880503638353,28.039675150566552,28.039675150566552,28.039675150566552,24.212880503638353,28.039675150566552,24.212880503638353,22.307414927299973,26.7314241704419,20.6,0.0 
 10/16  19:00:00,17.0,36.0,20.19465270721199,72.57745229866055,21.73527914600828,38.57719403189623,23.43786232290524,100.0,24.075033521056284,51.22258753091293,20.65010540833559,46.67507614056513,25.26934381640986,31.16132357767916,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854136,28.902123599854136,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854136,28.902123599854136,0.0,17.0,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,24.009824698475214,28.039675150566556,28.039675150566556,23.43786232290524,20.65010540833559,28.039675150566556,28.039675150566556,24.34824876060782,24.34824876060782,28.039675150566556,28.039675150566556,28.039675150566556,24.34824876060782,28.039675150566556,24.34824876060782,21.73527914600828,25.26934381640986,17.0,0.0 
 10/16  20:00:00,15.0,44.0,20.103819659168618,73.05916281902033,21.157144755154363,39.497437683231446,22.675964421732616,99.99999999999997,23.685499096033247,52.488978098085184,20.2370276771825,47.57000643290906,23.729891454163642,33.76400097137751,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.90212359985413,28.90212359985413,0.0,0.0,0.0,0.0,0.0,0.0,28.90212359985413,28.90212359985413,0.0,15.0,24.009824698475207,24.009824698475207,24.009824698475207,24.009824698475207,24.009824698475207,28.039675150566556,28.039675150566556,22.675964421732616,20.2370276771825,28.039675150566556,28.039675150566556,24.41591639681028,24.41591639681028,28.039675150566556,28.039675150566556,28.039675150566556,24.41591639681028,28.039675150566556,24.41591639681028,21.157144755154363,23.729891454163642,15.0,0.0 
 10/16  21:00:00,14.6,52.0,19.959795254533013,73.71383975173683,20.678157983155604,40.40505954018514,22.073902332195438,100.0,23.129533101274877,54.28007107224691,19.896296992271694,48.33963842833333,22.571790855258385,35.96668569745161,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854132,28.902123599854132,0.0,14.6,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,28.039675150566556,28.039675150566556,22.073902332195438,19.896296992271694,28.039675150566556,28.039675150566556,24.280565679718304,24.280565679718304,28.039675150566556,28.039675150566556,28.039675150566556,24.280565679718304,28.039675150566556,24.280565679718304,20.678157983155604,22.571790855258385,14.6,0.0 
 10/16  22:00:00,13.0,54.0,19.79324731564473,74.47900370426532,20.23601485076945,41.02524821658204,21.56217339614898,100.0,22.52579247985028,56.30343167906034,19.572914775707705,48.879321790197096,21.674295813410296,37.53133487901497,0.0,0.0,35.24041136098625,35.24041136098625,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,0.0,0.0,28.902123599854132,28.902123599854132,0.0,13.0,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,24.00982469847521,28.039675150566556,28.039675150566556,21.56217339614898,19.572914775707705,28.039675150566556,28.039675150566556,24.280565679718304,24.280565679718304,28.039675150566556,28.039675150566556,28.039675150566556,24.280565679718304,28.039675150566556,24.280565679718304,20.23601485076945,21.674295813410296,13.0,0.0 
 10/16  23:00:00,12.0,58.0,19.620796166199707,75.2807411098743,19.841324451108036,41.68040659334595,21.10824441832277,99.99999999999999,21.898429285789227,58.49592724993518,19.266950445613425,49.508583868694664,20.93759226415268,38.92855585124189,9514.6628534638,0.2996247843591451,32.76002009580215,27.604222072058683,0.0,0.0,28.90212359985413,28.90212359985413,0.0,0.0,0.0,0.0,0.0,0.0,28.90212359985413,28.90212359985413,877.5731271543641,2.2041933098869464,26.674207499495125,26.674207499495125,26.674207499495125,29.364267137457716,29.364267137457716,30.645675609869798,28.065645351059402,21.10824441832277,19.266950445613425,30.645675609869798,30.645675609869798,29.084176476686178,29.084176476686178,28.065645351059402,30.645675609869798,30.645675609869798,23.928378452942717,30.645675609869798,29.084176476686178,19.841324451108036,20.93759226415268,12.0,3159263.2577557107 
 10/16  24:00:00,12.8,57.0,19.43534225057864,76.1537010262421,20.331502743563668,39.947762737831624,20.74177977723628,99.99999999999999,21.33437159447044,60.54923221804731,19.006335310038146,49.84299619265724,20.30641136717881,39.98528660115703,0.0,0.0,33.19279009873013,33.19279009873013,0.0,0.0,28.90212359985413,28.90212359985413,0.0,0.0,0.0,0.0,0.0,0.0,28.90212359985413,28.90212359985413,0.0,12.8,27.64255309153858,27.64255309153858,27.64255309153858,27.64255309153858,27.64255309153858,31.723594101964526,31.723594101964526,20.74177977723628,19.006335310038146,31.723594101964526,31.723594101964526,27.908782610137344,27.908782610137344,31.723594101964526,31.723594101964526,31.723594101964526,27.908782610137344,31.723594101964526,27.908782610137344,20.331502743563668,20.30641136717881,12.8,0.0 
 10/17  01:00:00,11.0,62.0,19.269870931798476,76.94217444590412,21.173722447250537,37.470330161613376,20.401430741776892,99.99999999999999,20.802423418539394,62.56069788833268,18.741285766512853,50.17253022153827,19.763403149556567,40.85450437526653,0.0,0.0,33.19279009873013,33.19279009873013,0.0,0.0,28.90212359985413,28.90212359985413,0.0,0.0,0.0,0.0,15942.293148119263,0.5657658142051809,31.56341444069558,24.620498030442064,1326.7838136602497,-3.6837082382530983,27.74822806150742,27.74822806150742,27.74822806150742,31.78336737265134,31.78336737265134,31.79195986864402,27.719486070190506,20.401430741776892,18.741285766512853,31.79195986864402,31.79195986864402,31.56341444069558,31.56341444069558,27.719486070190506,31.79195986864402,31.79195986864402,31.56341444069558,31.79195986864402,24.620498030442064,21.173722447250537,19.763403149556567,11.0,4776421.729176899 
 10/17  02:00:00,18.0,45.0,19.14810105963965,77.4512899030146,21.669506877749708,36.234342568187266,20.262653322429497,100.0,20.341264216157732,64.30143089605025,18.734768548890674,49.93711264644435,20.847864857333555,38.09235152684758,0.0,0.0,33.19279009873013,33.19279009873013,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,3552.232933443637,0.14924575875849394,34.06808527680768,32.64456661483081,308.40854083220654,14.311804745850393,30.60123245532252,30.60123245532252,30.60123245532252,31.60990859484763,31.60990859484763,34.40099467108914,33.50212772460649,20.262653322429497,18.734768548890674,34.40099467108914,34.40099467108914,31.737715420248144,31.737715420248144,33.50212772460649,34.40099467108914,34.40099467108914,31.737715420248144,34.40099467108914,30.31419675827127,21.669506877749708,20.847864857333555,18.0,1110270.7469959436 
 10/17  03:00:00,11.8,67.0,19.06742630386049,77.84189846887574,21.482333969780143,36.611503665513304,20.04551554908129,100.0,20.05474634322203,65.45090759826377,18.57824710203829,50.12647728204538,21.870885979521745,35.73871414733415,0.0,0.0,33.19279009873013,33.19279009873013,0.0,0.0,28.902123599854132,28.902123599854132,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,11.8,30.66138727766014,30.66138727766014,30.66138727766014,30.66138727766014,30.66138727766014,34.455471432771446,34.455471432771446,20.04551554908129,18.57824710203829,34.455471432771446,34.455471432771446,30.91628856476389,30.91628856476389,34.455471432771446,34.455471432771446,34.455471432771446,30.91628856476389,34.455471432771446,30.91628856476389,21.482333969780143,21.870885979521745,11.8,0.0 
 10/17  04:00:00,10.0,82.0,19.002879123365304,78.15607858921916,21.117105989717125,37.54167186749346,19.848246378521978,100.0,19.81565973189759,66.4278987025719,18.418948391216652,50.49845216571412,22.062920903946477,35.41647598327237,0.0,0.0,33.19279009873013,33.19279009873013,8835.710320839531,0.21624904695152272,30.033995930829768,25.146560987994107,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,676.5114255989527,2.6870098214818086,28.85561662769784,28.85561662769784,28.85561662769784,30.87325370691636,30.87325370691636,32.82690412151371,30.68024624634954,19.848246378521978,18.418948391216652,32.82690412151371,32.82690412151371,26.08991817055308,30.977353113388737,30.68024624634954,32.82690412151371,32.82690412151371,30.977353113388737,32.82690412151371,30.977353113388737,21.117105989717125,22.062920903946477,10.0,2435441.1321562296 
 10/17  05:00:00,9.0,87.0,18.923058962308016,78.54660716347587,20.635516705643568,38.87411606221734,19.85493589215826,100.0,19.487695889964876,67.79494553249438,18.278123488603796,50.8309560601656,21.824996463774347,36.1253723713084,0.0,0.0,33.19279009873013,33.19279009873013,16167.55118015787,0.4721599443138953,30.387515449602002,22.195722642285304,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,1374.5732241920603,-5.606852199757102,26.515659427912365,26.515659427912365,26.515659427912365,30.551036745341342,30.551036745341342,30.560229279656568,26.489273955383013,19.85493589215826,18.278123488603796,30.560229279656568,30.560229279656568,22.195722642285304,30.387515449602002,26.489273955383013,30.560229279656568,30.560229279656568,30.387515449602002,30.560229279656568,30.387515449602002,20.635516705643568,21.824996463774347,9.0,4948463.607091417 
 10/17  06:00:00,10.8,74.0,18.851492313659787,78.8985896812654,20.206750783442416,40.034242897153305,20.280452697192324,99.54697279047676,19.151407928610432,69.22961787826844,18.183221802240887,50.987942716093976,21.42903907229966,37.121501433820285,0.0,0.0,33.19279009873013,33.19279009873013,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,10.8,26.50199286309241,26.50199286309241,26.50199286309241,26.50199286309241,26.50199286309241,30.537814358129847,30.537814358129847,20.280452697192324,18.183221802240887,30.537814358129847,30.537814358129847,26.7763202121479,26.7763202121479,30.537814358129847,30.537814358129847,30.537814358129847,26.7763202121479,30.537814358129847,26.7763202121479,20.206750783442416,21.42903907229966,10.8,0.0 
 10/17  07:00:00,11.0,87.0,18.7897930668045,79.20348630288073,19.965358291557713,40.98751220077588,20.80604643033045,99.81669659071926,18.884524652772342,70.39244508948917,18.145724599318577,51.083958686299056,21.005511030104756,38.430181225944736,13462.941905885382,0.351067757876,33.65144382684418,24.14127707686137,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,1239.2343603585123,-3.7112229220143007,30.333239474942022,30.333239474942022,30.333239474942022,34.36805735117674,34.36805735117674,34.27841232123552,30.405324597842323,20.80604643033045,18.145724599318577,34.27841232123552,34.27841232123552,33.65144382684418,33.65144382684418,30.405324597842323,34.27841232123552,34.27841232123552,24.14127707686137,34.27841232123552,33.65144382684418,19.965358291557713,21.005511030104756,11.0,4461243.697290644 
 10/17  08:00:00,15.0,72.0,18.79105334094976,79.19723099606432,21.897351449276748,37.026547135627446,21.26406794057257,99.2389432256319,18.768318541055546,70.90559907882987,18.401729092525404,50.466054449864494,20.828125175352024,39.519993911602775,1833.3664835697805,0.042734227372954924,37.75983090108975,36.293611001727626,0.0,0.0,31.845135805940618,31.845135805940618,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680767,34.06808527680767,161.48219756751664,12.885729293052677,34.63822575187074,34.63822575187074,34.63822575187074,35.214612117313656,35.214612117313656,38.35430785734334,37.86356825229711,21.26406794057257,18.401729092525404,38.35430785734334,38.35430785734334,35.507958828423995,35.507958828423995,37.86356825229711,38.35430785734334,38.35430785734334,34.04173892906187,38.35430785734334,35.507958828423995,21.897351449276748,20.828125175352024,14.999999999999998,581335.9112430599 
 10/17  09:00:00,18.0,59.0,18.85831681017779,78.86497437608344,24.689059404905684,31.777694354254454,21.728218306882876,98.7246953532163,18.930632879921028,70.18998359540018,18.95480616480519,48.93353581582595,20.8407615367853,40.098301852724525,0.0,0.0,37.75983090108977,37.75983090108977,0.0,0.0,31.84513580594063,31.84513580594063,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680767,34.06808527680767,0.0,18.000000000000004,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684364,38.39658564684364,21.728218306882876,18.95480616480519,38.39658564684364,38.39658564684364,35.306111174206904,35.306111174206904,38.39658564684364,38.39658564684364,38.39658564684364,35.306111174206904,38.39658564684364,35.306111174206904,24.689059404905684,20.8407615367853,18.000000000000004,0.0 
 10/17  10:00:00,21.0,46.0,18.975493307772684,78.28990192960883,26.202396836255666,29.31110380792696,22.57191892484878,96.26110579890405,19.369216217468537,68.29675963719706,19.562555160715206,47.20163790240969,20.974397421195796,40.14231222179703,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.84513580594062,31.84513580594062,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,21.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,22.57191892484878,19.562555160715206,38.39658564684365,38.39658564684365,35.058298804273235,35.058298804273235,38.39658564684365,38.39658564684365,38.39658564684365,35.058298804273235,38.39658564684365,35.058298804273235,26.202396836255666,20.974397421195796,21.0,0.0 
 10/17  11:00:00,22.0,43.0,19.14859798471055,77.44895306095003,26.912744639720692,28.320974868971437,23.54935214371831,93.54753590815092,20.018092115869777,65.59993499564293,20.092104102323525,45.73892498605355,21.30570686556896,39.627392428979704,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,22.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,23.54935214371831,20.092104102323525,38.39658564684365,38.39658564684365,34.9336107252083,34.9336107252083,38.39658564684365,38.39658564684365,38.39658564684365,34.9336107252083,38.39658564684365,34.9336107252083,26.912744639720692,21.30570686556896,22.0,0.0 
 10/17  12:00:00,23.0,45.0,19.364067585831087,76.41634095450864,26.7268001859104,29.270697732971286,24.527726026352703,92.83998069500599,20.90130075736723,62.12003461220015,20.56437649149365,44.68807371919597,21.620343015449194,39.72542573883516,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,23.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,24.527726026352703,20.56437649149365,38.39658564684365,38.39658564684365,34.9336107252083,34.9336107252083,38.39658564684365,38.39658564684365,38.39658564684365,34.9336107252083,38.39658564684365,34.9336107252083,26.7268001859104,21.620343015449194,23.0,0.0 
 10/17  13:00:00,23.0,41.0,19.605567181441295,75.2772075605258,26.074957888872866,30.760194046956805,25.375079989411198,91.24980016576612,21.798504325480852,58.795247141262955,20.95055553820428,43.75929674173365,21.871399685832525,39.55684747968771,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.84513580594062,31.84513580594062,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,23.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,25.375079989411198,20.95055553820428,38.39658564684365,38.39658564684365,34.871257641546045,34.871257641546045,38.39658564684365,38.39658564684365,38.39658564684365,34.871257641546045,38.39658564684365,34.871257641546045,26.074957888872866,21.871399685832525,23.0,0.0 
 10/17  14:00:00,23.0,38.0,19.874674614282323,73.95682886162555,25.50917140890718,31.88900400712476,25.928374866520013,90.51015531729823,22.872735002090632,55.02292644357051,21.259068309831516,42.88882285139004,22.620445419652835,37.892997191549725,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,23.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,25.928374866520013,21.259068309831516,38.39658564684365,38.39658564684365,34.9336107252083,34.9336107252083,38.39658564684365,38.39658564684365,38.39658564684365,34.9336107252083,38.39658564684365,34.9336107252083,25.50917140890718,22.620445419652835,23.0,0.0 
 10/17  15:00:00,23.2,37.0,20.119567309972446,72.84357453647377,24.984602769845296,32.93739845405895,26.11289751672657,91.72842085934833,23.81980110811886,51.96444585607145,21.494770019158224,42.23162113380092,23.942909318093054,35.02985744570742,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,23.2,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,26.11289751672657,21.494770019158224,38.39658564684365,38.39658564684365,34.995961878734704,34.995961878734704,38.39658564684365,38.39658564684365,38.39658564684365,34.995961878734704,38.39658564684365,34.995961878734704,24.984602769845296,23.942909318093054,23.2,0.0 
 10/17  16:00:00,23.0,29.0,20.334730562360576,71.88069481296571,24.547814674265673,33.243878325515134,25.939642250760297,94.58235613515035,24.633378157636294,49.49001568199252,21.651689217373928,41.47542837147931,25.46849694549639,31.45211069437733,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.84513580594062,31.84513580594062,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,22.999999999999996,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,25.939642250760297,21.651689217373928,38.39658564684365,38.39658564684365,35.058298804273235,35.058298804273235,38.39658564684365,38.39658564684365,38.39658564684365,35.058298804273235,38.39658564684365,35.058298804273235,24.547814674265673,25.46849694549639,22.999999999999996,0.0 
 10/17  17:00:00,23.0,31.0,20.49912609572729,71.15449027790407,24.12901200966866,33.695103557914244,25.482766194239744,99.10488526401903,25.18415733375805,47.889266257956734,21.726973619858406,41.02432918728759,26.55653589275775,29.14416049255238,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,23.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,25.482766194239744,21.726973619858406,38.39658564684365,38.39658564684365,34.9336107252083,34.9336107252083,38.39658564684365,38.39658564684365,38.39658564684365,34.9336107252083,38.39658564684365,34.9336107252083,24.12901200966866,26.55653589275775,23.0,0.0 
 10/17  18:00:00,23.0,33.0,20.62103473209373,70.62135123317188,23.658075151427298,34.481078322535865,24.740747094221135,99.99999999999999,25.40594193094638,47.261117051671775,21.64134812005112,41.103655394277354,27.053877154701578,28.15226429340439,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.84513580594062,31.84513580594062,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,23.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,24.740747094221135,21.64134812005112,38.39658564684365,38.39658564684365,34.871257641546045,34.871257641546045,38.39658564684365,38.39658564684365,38.39658564684365,34.871257641546045,38.39658564684365,34.871257641546045,23.658075151427298,27.053877154701578,23.0,0.0 
 10/17  19:00:00,20.0,40.0,20.616659145371887,70.64029074612186,22.99835987486405,35.8638040382866,23.90575302185274,100.0,25.307150314073162,47.539522740075974,21.264600328817618,42.049564397642925,25.681393637810913,30.513394067758092,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,20.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,23.90575302185274,21.264600328817618,38.39658564684365,38.39658564684365,34.995961878734704,34.995961878734704,38.39658564684365,38.39658564684365,38.39658564684365,34.995961878734704,38.39658564684365,34.995961878734704,22.99835987486405,25.681393637810913,20.0,0.0 
 10/17  20:00:00,17.0,45.0,20.511169106236206,71.10152900504173,22.306032903990562,37.20011043688221,23.244291367228243,99.99999999999997,24.88614575317468,48.74742314885307,20.834347989709098,43.03976537590188,24.162194294656665,33.22784991042851,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.84513580594062,31.84513580594062,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,16.999999999999996,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,23.244291367228243,20.834347989709098,38.39658564684365,38.39658564684365,35.058298804273235,35.058298804273235,38.39658564684365,38.39658564684365,38.39658564684365,35.058298804273235,38.39658564684365,35.058298804273235,22.306032903990562,24.162194294656665,16.999999999999996,0.0 
 10/17  21:00:00,17.6,52.0,20.355095279039105,71.86150406694412,21.743734524943505,38.58625416424549,22.620429348419684,100.0,24.259088895860934,50.66122601657233,20.497093325492816,43.95780788546177,23.028837616418176,35.65763242713991,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,17.6,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,22.620429348419684,20.497093325492816,38.39658564684365,38.39658564684365,34.9336107252083,34.9336107252083,38.39658564684365,38.39658564684365,38.39658564684365,34.9336107252083,38.39658564684365,34.9336107252083,21.743734524943505,23.028837616418176,17.6,0.0 
 10/17  22:00:00,13.0,67.0,20.172990658006828,72.67507047893545,21.160779206407277,40.0662037921513,22.01970912325593,100.0,23.57026634445858,52.80328255347403,20.09594494184357,45.015195015864435,22.081941330174203,37.84341831486952,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,13.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,22.01970912325593,20.09594494184357,38.39658564684365,38.39658564684365,34.9336107252083,34.9336107252083,38.39658564684365,38.39658564684365,38.39658564684365,34.9336107252083,38.39658564684365,34.9336107252083,21.160779206407277,22.081941330174203,13.0,0.0 
 10/17  23:00:00,13.0,67.0,19.979844153073742,73.54932766345954,20.629189253940716,41.404300103216215,21.512757976085794,99.99999999999999,22.827109918829706,55.22885625629573,19.743607951272587,45.945508167949114,21.29811670679047,39.70821935091613,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.84513580594062,31.84513580594062,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,13.0,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,21.512757976085794,19.743607951272587,38.39658564684365,38.39658564684365,34.871257641546045,34.871257641546045,38.39658564684365,38.39658564684365,38.39658564684365,34.871257641546045,38.39658564684365,34.871257641546045,20.629189253940716,21.29811670679047,13.0,0.0 
 10/17  24:00:00,14.0,67.0,19.78301205159927,74.45234518980742,20.234630161375932,42.54152333733157,21.140171358234046,99.99999999999999,22.12259985169713,57.64509594212202,19.482980327640053,46.65142022268673,20.74477196408015,41.197300646332934,0.0,0.0,37.759830901089764,37.759830901089764,0.0,0.0,31.84513580594062,31.84513580594062,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,0.0,13.999999999999998,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,34.68419813545144,38.39658564684365,38.39658564684365,21.140171358234046,19.482980327640053,38.39658564684365,38.39658564684365,34.871257641546045,34.871257641546045,38.39658564684365,38.39658564684365,38.39658564684365,34.871257641546045,38.39658564684365,34.871257641546045,20.234630161375932,20.74477196408015,13.999999999999998,0.0 
 10/18  01:00:00,13.0,72.0,19.592481806459993,75.33837750639472,19.914450498092087,43.65094820548333,20.813943011675608,99.99999999999999,21.4778985031671,59.96039343750263,19.217553616886175,47.46221818347944,20.251515706860953,42.72572096043463,15899.945901332947,0.3773696135036494,34.8511821090781,24.45126500063862,0.0,0.0,31.84513580594062,31.84513580594062,0.0,0.0,0.0,0.0,0.0,0.0,34.06808527680768,34.06808527680768,1214.044408562082,-1.745974688601962,31.112143247334927,31.112143247334927,31.112143247334927,35.14684780543536,35.14684780543536,35.21470177988586,31.01746430124568,20.813943011675608,19.217553616886175,35.21470177988586,35.21470177988586,34.8511821090781,34.8511821090781,31.01746430124568,35.21470177988586,35.21470177988586,24.45126500063862,35.21470177988586,34.8511821090781,19.914450498092087,20.251515706860953,13.0,4370559.870823495 
 10/18  02:00:00,12.0,76.0,19.404988704695135,76.22190098197922,20.78658555058325,41.5753539455184,20.490546081941837,99.99999999999999,20.970025173219828,61.85733245238207,18.941740180121577,48.31399183372708,19.80009178476859,44.16524056817375,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,31.84513580594062,31.84513580594062,0.0,0.0,0.0,0.0,16373.05701855915,0.5262779409753837,32.31780833149479,24.667516770958017,1301.3715953446613,-2.6651080128452436,28.433142252718884,28.433142252718884,28.433142252718884,32.468149318717565,32.468149318717565,32.51237137120439,28.370016266652378,20.490546081941837,18.941740180121577,32.51237137120439,32.51237137120439,32.31780833149479,32.31780833149479,28.370016266652378,32.51237137120439,32.51237137120439,32.31780833149479,32.51237137120439,24.667516770958017,20.78658555058325,19.80009178476859,12.0,4684937.74324078 
 10/18  03:00:00,11.0,76.0,19.26199770953152,76.97993570889217,21.859043924793948,38.96295801555868,20.207735640437914,100.0,20.506928565398177,63.71035662993715,18.716817688180228,49.00846658082576,20.736647788562642,41.7190167273053,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,31.845135805940625,31.845135805940625,0.0,0.0,0.0,0.0,3510.7750902447824,0.13571865895582097,34.5555599316659,33.00842862081586,304.3968377461147,7.310870218908079,31.128328308268642,31.128328308268642,31.128328308268642,32.13700444779375,32.13700444779375,34.92676323098163,34.0284981254776,20.207735640437914,18.716817688180228,34.92676323098163,34.92676323098163,32.25510494144631,32.25510494144631,34.0284981254776,34.92676323098163,34.92676323098163,32.25510494144631,34.92676323098163,30.707973630596282,21.859043924793948,20.736647788562642,11.0,1095828.615886013 
 10/18  04:00:00,11.0,82.0,19.150213649072217,77.51802282222155,22.121396655501144,38.41955840915093,19.93972908064232,100.0,20.10115789196614,65.32814273251086,18.568810388395917,49.44185321966148,21.79333375635843,39.18093037944176,0.0,0.0,36.06247784513378,36.06247784513378,12543.477804157807,0.2568765912367032,33.58721534073579,24.693435869466242,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,955.0455311772535,-0.01757474009357818,29.68726125299159,29.68726125299159,29.68726125299159,32.71344191214678,32.71344191214678,33.779806647825424,30.626506030865976,19.93972908064232,18.568810388395917,33.779806647825424,33.779806647825424,23.845871087960468,32.739650559230014,30.626506030865976,33.779806647825424,33.779806647825424,32.739650559230014,33.779806647825424,32.739650559230014,22.121396655501144,21.79333375635843,11.0,3438163.9122381127 
 10/18  05:00:00,10.0,82.0,19.07672764746819,77.87404884384513,21.9274084513249,38.86635051551147,20.121480088307862,99.98559315552318,19.75069247387514,66.76251269315583,18.43636860756716,49.79947425286945,22.062341561676398,38.53159337929806,0.0,0.0,36.06247784513378,36.06247784513378,7456.365155556265,0.16846877593435375,33.642563880605664,28.34835014482136,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,623.7169768637056,2.636720347487125,30.025938981187647,30.025938981187647,30.025938981187647,32.04329264413636,32.04329264413636,33.98299193731884,32.03364696329806,20.121480088307862,18.43636860756716,33.98299193731884,33.98299193731884,26.765301651633713,32.05951538741802,32.03364696329806,33.98299193731884,33.98299193731884,32.05951538741802,33.98299193731884,32.05951538741802,21.9274084513249,22.062341561676398,10.0,2245381.11670934 
 10/18  06:00:00,11.2,68.0,19.017591684849698,78.161934328981,21.522611589109395,39.59721342906029,20.579627896235664,99.54957374028204,19.425657435927256,68.12473735807015,18.34284885019913,49.899141566389474,21.880849649288542,38.72437007047765,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,11.2,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.020415220763375,34.020415220763375,20.579627896235664,18.34284885019913,34.020415220763375,34.020415220763375,30.199000875150283,30.199000875150283,34.020415220763375,34.020415220763375,34.020415220763375,30.199000875150283,34.020415220763375,30.199000875150283,21.522611589109395,21.880849649288542,11.2,0.0 
 10/18  07:00:00,12.0,76.0,18.970819771285925,78.46834378294804,21.189055274772123,40.29821956271691,20.78426430377981,100.0,19.227633678083357,69.03835753199016,18.34483319264026,49.80611400305909,21.592469843609727,39.29979348703914,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,12.0,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.020415220763375,34.020415220763375,20.78426430377981,18.34483319264026,34.020415220763375,34.020415220763375,30.199000875150283,30.199000875150283,34.020415220763375,34.020415220763375,34.020415220763375,30.199000875150283,34.020415220763375,30.199000875150283,21.189055274772123,21.592469843609727,12.0,0.0 
 10/18  08:00:00,15.0,67.0,18.963524067145748,78.5819644046068,22.12204931163751,38.266187722642435,20.994918506712345,99.99999999999999,19.14647424636884,69.45732773936803,18.59801867605567,49.12062483260304,21.441227077743335,39.87656380483808,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,15.0,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.02041522076337,34.02041522076337,20.994918506712345,18.59801867605567,34.02041522076337,34.02041522076337,30.26541627849187,30.26541627849187,34.02041522076337,34.02041522076337,34.02041522076337,30.26541627849187,34.02041522076337,30.26541627849187,22.12204931163751,21.441227077743335,15.0,0.0 
 10/18  09:00:00,20.0,50.0,18.998876954358522,78.40871836034029,23.623964632394472,35.15616615708967,21.526547194055595,99.15837751350722,19.293901780441278,68.82214524230498,19.164953497219454,47.50626541189358,21.445710668348802,40.11051359204297,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.64256388060566,33.64256388060566,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,19.999999999999996,30.06617006750907,30.06617006750907,30.06617006750907,30.06617006750907,30.06617006750907,34.020415220763375,34.020415220763375,21.526547194055595,19.164953497219454,34.020415220763375,34.020415220763375,30.464642951058615,30.464642951058615,34.020415220763375,34.020415220763375,34.020415220763375,30.464642951058615,34.020415220763375,30.464642951058615,23.623964632394472,21.445710668348802,19.999999999999996,0.0 
 10/18  10:00:00,22.0,41.0,19.091188621234497,77.95839469872428,24.93140370304416,32.597902276106105,22.358304953503648,97.02504723258033,19.738016480431817,66.94796641377975,19.757575893174796,45.818010235835665,21.521970868276266,40.03717146092512,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,22.0,30.066170067509077,30.066170067509077,30.066170067509077,30.066170067509077,30.066170067509077,34.020415220763375,34.020415220763375,22.358304953503648,19.757575893174796,34.020415220763375,34.020415220763375,30.39824484877993,30.39824484877993,34.020415220763375,34.020415220763375,34.020415220763375,30.39824484877993,34.020415220763375,30.39824484877993,24.93140370304416,21.521970868276266,22.0,0.0 
 10/18  11:00:00,24.0,36.0,19.248958104701007,77.19548156238415,25.600400457484007,31.389569687715515,23.374760034408727,94.1640724583947,20.44186338006005,64.09402126354001,20.313781499777882,44.28369893257748,21.820938330113165,39.39425150740829,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,24.0,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.020415220763375,34.020415220763375,23.374760034408727,20.313781499777882,34.020415220763375,34.020415220763375,30.331831591576854,30.331831591576854,34.020415220763375,34.020415220763375,34.020415220763375,30.331831591576854,34.020415220763375,30.331831591576854,25.600400457484007,21.820938330113165,24.0,0.0 
 10/18  12:00:00,24.4,28.0,19.457470689063925,76.1245019289179,25.464097662299622,31.39155572002069,24.40050962948687,93.1133549798472,21.336517495032616,60.60197173468739,20.764355113544134,42.86019170100174,22.08385614665981,38.46255759604248,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,24.4,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.020415220763375,34.020415220763375,24.40050962948687,20.764355113544134,34.020415220763375,34.020415220763375,30.331831591576854,30.331831591576854,34.020415220763375,34.020415220763375,34.020415220763375,30.331831591576854,34.020415220763375,30.331831591576854,25.464097662299622,22.08385614665981,24.4,0.0 
 10/18  13:00:00,24.0,31.0,19.72016110120789,74.96640434178997,24.934389019675564,31.999709615715695,25.298184975779368,92.76580526069944,22.429663754204746,56.747931193432294,21.143860354316224,41.62500299967782,22.295206989416922,37.51006082023804,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,24.0,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.020415220763375,34.020415220763375,25.298184975779368,21.143860354316224,34.020415220763375,34.020415220763375,30.331831591576854,30.331831591576854,34.020415220763375,34.020415220763375,34.020415220763375,30.331831591576854,34.020415220763375,30.331831591576854,24.934389019675564,22.295206989416922,24.0,0.0 
 10/18  14:00:00,24.0,34.0,19.987827143739754,73.73265519005999,24.47758140875269,32.75548703026619,25.924313778487118,94.10867182164867,23.59960446257604,52.86921613525237,21.461796910764622,40.691325686469824,23.041428408371015,35.710646234141386,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,24.0,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.020415220763375,34.020415220763375,25.924313778487118,21.461796910764622,34.020415220763375,34.020415220763375,30.331831591576854,30.331831591576854,34.020415220763375,34.020415220763375,34.020415220763375,30.331831591576854,34.020415220763375,30.331831591576854,24.47758140875269,23.041428408371015,24.0,0.0 
 10/18  15:00:00,24.2,33.0,20.255000922880356,72.59542599209428,24.1548723432529,33.403414089591756,26.250049735066163,95.95432241376821,24.73852950558042,49.42676553212214,21.719073321126814,40.057408018929735,24.412904896343267,32.893618056155084,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,24.2,30.066170067509077,30.066170067509077,30.066170067509077,30.066170067509077,30.066170067509077,34.020415220763375,34.020415220763375,26.250049735066163,21.719073321126814,34.020415220763375,34.020415220763375,30.39824484877993,30.39824484877993,34.020415220763375,34.020415220763375,34.020415220763375,30.39824484877993,34.020415220763375,30.39824484877993,24.1548723432529,24.412904896343267,24.2,0.0 
 10/18  16:00:00,24.0,34.0,20.492204324448267,71.53941930085313,23.904162755500334,33.91927598025141,26.15014744651911,99.11670928177358,25.65330837925028,46.80571394281253,21.913733518704944,39.56353010546772,26.011417621709935,29.91792586462433,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.64256388060566,33.64256388060566,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,24.0,30.06617006750907,30.06617006750907,30.06617006750907,30.06617006750907,30.06617006750907,34.020415220763375,34.020415220763375,26.15014744651911,21.913733518704944,34.020415220763375,34.020415220763375,30.464642951058615,30.464642951058615,34.020415220763375,34.020415220763375,34.020415220763375,30.464642951058615,34.020415220763375,30.464642951058615,23.904162755500334,26.011417621709935,24.0,0.0 
 10/18  17:00:00,23.0,33.0,20.679036392428902,70.71964997361647,23.622482734138636,34.41108917970204,25.635538014484215,100.0,26.32548469276167,44.979760991685446,21.990035236816155,39.31577608765144,27.13783096046268,27.92172960114321,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,23.0,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.020415220763375,34.020415220763375,25.635538014484215,21.990035236816155,34.020415220763375,34.020415220763375,30.331831591576854,30.331831591576854,34.020415220763375,34.020415220763375,34.020415220763375,30.331831591576854,34.020415220763375,30.331831591576854,23.622482734138636,27.13783096046268,23.0,0.0 
 10/18  18:00:00,22.8,39.0,20.81818506546532,70.18543007247008,23.25107090800322,35.29986004121106,24.91268737652006,99.99999999999999,26.580454624044997,44.351613935213614,21.900408609378708,39.58262602313357,27.606400271374525,27.248423447279187,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,22.799999999999997,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.02041522076337,34.02041522076337,24.91268737652006,21.900408609378708,34.02041522076337,34.02041522076337,30.26541627849187,30.26541627849187,34.02041522076337,34.02041522076337,34.02041522076337,30.26541627849187,34.02041522076337,30.26541627849187,23.25107090800322,27.606400271374525,22.799999999999997,0.0 
 10/18  19:00:00,19.0,60.0,20.820080204429704,70.17709305868348,22.637983718372165,36.95022453480577,24.05146695468037,100.0,26.380367302983437,44.87791396603797,21.492522297163255,40.71176265692022,26.160163284999857,29.928085291471678,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,19.0,30.066170067509077,30.066170067509077,30.066170067509077,30.066170067509077,30.066170067509077,34.020415220763375,34.020415220763375,24.05146695468037,21.492522297163255,34.020415220763375,34.020415220763375,30.39824484877993,30.39824484877993,34.020415220763375,34.020415220763375,34.020415220763375,30.39824484877993,34.020415220763375,30.39824484877993,22.637983718372165,26.160163284999857,19.0,0.0 
 10/18  20:00:00,18.0,94.0,20.708116780836626,70.7326777094703,22.060268483527025,39.281125559483336,23.320488564542995,99.99999999999997,25.801934475237523,46.48603759396927,21.080896183563596,42.22789661479555,24.614178212974934,33.68625839629502,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.64256388060566,33.64256388060566,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,18.0,30.06617006750907,30.06617006750907,30.06617006750907,30.06617006750907,30.06617006750907,34.020415220763375,34.020415220763375,23.320488564542995,21.080896183563596,34.020415220763375,34.020415220763375,30.464642951058615,30.464642951058615,34.020415220763375,34.020415220763375,34.020415220763375,30.464642951058615,34.020415220763375,30.464642951058615,22.060268483527025,24.614178212974934,18.0,0.0 
 10/18  21:00:00,18.2,84.0,20.540923552209833,71.46562294172627,21.568470396438773,41.52104882249553,22.736250595259083,100.0,25.057370194169064,48.58925572327432,20.737090195444836,43.60009999036835,23.433109508850237,37.09405905510674,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,18.2,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.020415220763375,34.020415220763375,22.736250595259083,20.737090195444836,34.020415220763375,34.020415220763375,30.331831591576854,30.331831591576854,34.020415220763375,34.020415220763375,34.020415220763375,30.331831591576854,34.020415220763375,30.331831591576854,21.568470396438773,23.433109508850237,18.2,0.0 
 10/18  22:00:00,17.0,82.0,20.35178685197663,72.30492146638166,21.119368914224648,44.40260582141989,22.235718871153118,100.0,24.298692515075746,50.84323355940808,20.412420281953192,45.27755985543133,22.5209686537602,40.78664074879907,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,17.0,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.020415220763375,34.020415220763375,22.235718871153118,20.412420281953192,34.020415220763375,34.020415220763375,30.331831591576854,30.331831591576854,34.020415220763375,34.020415220763375,34.020415220763375,30.331831591576854,34.020415220763375,30.331831591576854,21.119368914224648,22.5209686537602,17.0,0.0 
 10/18  23:00:00,15.0,88.0,20.159419219093692,73.24227033700177,20.674286814087736,46.60145042360408,21.76457869072901,99.99999999999999,23.54293204313455,53.25817396749285,20.07517676699302,46.71988015949382,21.744418088819174,43.66824215136687,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,15.0,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.02041522076337,34.02041522076337,21.76457869072901,20.07517676699302,34.02041522076337,34.02041522076337,30.26541627849187,30.26541627849187,34.02041522076337,34.02041522076337,34.02041522076337,30.26541627849187,34.02041522076337,30.26541627849187,20.674286814087736,21.744418088819174,15.0,0.0 
