Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/18  24:00:00,15.0,77.0,19.96561409231063,74.12635515283873,20.27970195952702,48.812702212247615,21.367750869509447,99.99999999999999,22.83005001533383,55.603420096105026,19.78258682731257,48.14046787428485,21.122438972091715,46.372470698059516,0.0,0.0,36.06247784513378,36.06247784513378,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,15.0,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,30.066170067509074,34.02041522076337,34.02041522076337,21.367750869509447,19.78258682731257,34.02041522076337,34.02041522076337,30.26541627849187,30.26541627849187,34.02041522076337,34.02041522076337,34.02041522076337,30.26541627849187,34.02041522076337,30.26541627849187,20.27970195952702,21.122438972091715,15.0,0.0 
 10/19  01:00:00,14.0,77.0,19.772450430759225,75.01954100627688,19.936349995715997,50.47558579400757,20.991648588237247,99.99999999999999,22.145023043081665,57.96675612133079,19.489530747058375,49.44429977195233,20.576206433285954,48.545348713336665,10187.879259544452,0.2612190734561697,33.45948564194633,27.23914221389072,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,835.9188518310381,4.210883043840987,29.79725705500178,29.79725705500178,29.79725705500178,32.48708743846718,32.48708743846718,33.840217887621286,31.128058811461948,20.991648588237247,19.489530747058375,33.840217887621286,33.840217887621286,32.36397387637208,32.36397387637208,31.128058811461948,33.840217887621286,33.840217887621286,26.14363044831646,33.840217887621286,32.36397387637208,19.936349995715997,20.576206433285954,13.999999999999998,3009307.866591737 
 10/19  02:00:00,14.0,72.0,19.58148247358537,75.91448206445367,20.783912406443623,47.99991792262586,20.69495093867892,99.99999999999999,21.616772974397637,59.86549826531905,19.230940535021848,50.43899511032784,20.089699086787526,50.12420564322912,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,0.0,0.0,34.5555599316659,34.5555599316659,0.0,13.999999999999998,29.742151179542372,29.742151179542372,29.742151179542372,29.742151179542372,29.742151179542372,33.7806584674656,33.7806584674656,20.69495093867892,19.230940535021848,33.7806584674656,33.7806584674656,30.006231424733365,30.006231424733365,33.7806584674656,33.7806584674656,33.7806584674656,30.006231424733365,33.7806584674656,30.006231424733365,20.783912406443623,20.089699086787526,13.999999999999998,0.0 
 10/19  03:00:00,13.8,71.0,19.422926606977853,76.66665175821933,21.830514702081594,44.885422010794834,20.43976237019043,100.0,21.127574361394736,61.6877007297201,19.01318249025653,51.14785888208058,19.732637574568145,51.094868279376655,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,12671.071016819096,0.47358328223129537,32.08723428501068,27.218740325649122,1008.5024881453321,2.8379391659179642,27.897931525563237,27.897931525563237,27.897931525563237,30.924353359191286,30.924353359191286,31.988397595983844,28.83832175650515,20.43976237019043,19.01318249025653,31.988397595983844,31.988397595983844,30.95171274224123,30.95171274224123,28.83832175650515,31.988397595983844,31.988397595983844,30.95171274224123,31.988397595983844,26.083218782879676,21.830514702081594,19.732637574568145,13.8,3630608.9573231954 
 10/19  04:00:00,13.0,72.0,19.299031547592673,77.26009709840696,22.176135073485018,43.66733682993649,20.210656504888654,99.99999999999999,20.709068045308154,63.2960639619618,18.825609371910154,51.68623786679352,20.464544443268224,48.52470397600255,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,33.642563880605664,33.642563880605664,0.0,0.0,0.0,0.0,4983.5333712194815,0.21411870167563346,33.12999323599815,31.27396220492672,422.36539426360594,8.101056269624012,29.493021285911414,29.493021285911414,29.493021285911414,30.837962051185674,30.837962051185674,33.376504192405015,32.12502374961182,20.210656504888654,18.825609371910154,33.376504192405015,33.376504192405015,30.930585722033346,30.930585722033346,32.12502374961182,33.376504192405015,33.376504192405015,30.930585722033346,33.376504192405015,29.074554690961914,22.176135073485018,20.464544443268224,13.0,1520515.4193489815 
 10/19  05:00:00,12.0,76.0,19.1954350416395,77.76039063180072,21.962996050423875,43.95410101549519,19.985974996801602,100.0,20.32138662994936,64.82834591531929,18.65732913432255,52.14859284944423,21.46967244551029,45.32429732373815,0.0,0.0,35.96312051582387,35.96312051582387,7838.291056707463,0.1472525812035496,33.7699734157556,27.388726394822587,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,621.4643145987875,4.639051157939871,29.838004654457684,29.838004654457684,29.838004654457684,31.85536852057946,31.85536852057946,33.78939785710097,31.771234310581008,19.985974996801602,18.65732913432255,33.78939785710097,33.78939785710097,25.47003198520517,31.851279006138185,31.771234310581008,33.78939785710097,33.78939785710097,31.851279006138185,33.78939785710097,31.851279006138185,21.962996050423875,21.46967244551029,12.0,2237271.532555635 
 10/19  06:00:00,12.6,70.0,19.111121930244643,78.24733272470569,21.558166570831887,44.68034508545611,20.04046657112976,100.0,19.979995579301686,66.27748064127594,18.53698659960983,52.43873346215115,21.79142817384937,44.06637231804284,0.0,0.0,35.96312051582387,35.96312051582387,7340.583675715226,0.13436703735849884,34.95766817807601,28.422879099199616,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,602.4649584585444,5.217134910695976,31.407952745375255,31.407952745375255,31.407952745375255,33.42530502442547,33.42530502442547,35.38631390517645,33.415660280707876,20.04046657112976,18.53698659960983,35.38631390517645,35.38631390517645,26.868118422792982,33.402907501669375,33.415660280707876,35.38631390517645,35.38631390517645,33.402907501669375,35.38631390517645,33.402907501669375,21.558166570831887,21.79142817384937,12.6,2168873.8504507598 
 10/19  07:00:00,14.0,67.0,19.054255710336218,78.52537941219613,21.193321085530457,45.18360871653842,20.32639579282924,99.90116806719433,19.689739870084416,67.48146445943738,18.535279267305288,52.25683559473937,21.734264193409047,43.72681973901312,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,14.0,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,20.32639579282924,18.535279267305288,35.413504220837396,35.413504220837396,31.570680806182654,31.570680806182654,35.413504220837396,35.413504220837396,35.413504220837396,31.570680806182654,35.413504220837396,31.570680806182654,21.193321085530457,21.734264193409047,14.0,0.0 
 10/19  08:00:00,17.0,52.0,19.06761992736255,78.53730350651016,22.245242703597796,42.012450194804856,20.76541393088012,99.08632432157673,19.60696309435354,67.89612623280254,18.89219217759058,50.97539674885166,21.70264178267832,43.43614765420481,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,17.0,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,20.76541393088012,18.89219217759058,35.413504220837396,35.413504220837396,31.704255692626305,31.704255692626305,35.413504220837396,35.413504220837396,35.413504220837396,31.704255692626305,35.413504220837396,31.704255692626305,22.245242703597796,21.70264178267832,17.0,0.0 
 10/19  09:00:00,20.2,49.0,19.108227485773057,78.33861162951162,23.885321588035673,38.089066549204496,21.402509753818443,97.42836972407784,19.75051121134442,67.2936171492261,19.405251384328853,49.414990907739366,21.729266732644064,43.410643909228114,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,20.2,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,21.402509753818443,19.405251384328853,35.413504220837396,35.413504220837396,31.837811113679912,31.837811113679912,35.413504220837396,35.413504220837396,35.413504220837396,31.837811113679912,35.413504220837396,31.837811113679912,23.885321588035673,21.729266732644064,20.2,0.0 
 10/19  10:00:00,23.0,38.0,19.20276089186584,77.87828584964399,25.25799675482591,34.94341863866791,22.3057716504074,94.04223727101413,20.151751525810596,65.64125358767075,19.990641927024086,47.590509650857996,21.81524609099735,43.01006230387404,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,23.000000000000004,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,22.3057716504074,19.990641927024086,35.413504220837396,35.413504220837396,31.771041023067234,31.771041023067234,35.413504220837396,35.413504220837396,35.413504220837396,31.771041023067234,35.413504220837396,31.771041023067234,25.25799675482591,21.81524609099735,23.000000000000004,0.0 
 10/19  11:00:00,25.0,34.0,19.357705030143794,77.13036605244532,25.79803059567781,33.72986875145564,23.353825869135548,90.55186114648177,20.775102647065864,63.16387602982746,20.532414119286592,45.975479902528065,22.118756264033475,42.09026873649769,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,25.0,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,23.353825869135548,20.532414119286592,35.413504220837396,35.413504220837396,31.704255692626305,31.704255692626305,35.413504220837396,35.413504220837396,35.413504220837396,31.704255692626305,35.413504220837396,31.704255692626305,25.79803059567781,22.118756264033475,25.0,0.0 
 10/19  12:00:00,26.6,37.0,19.560274475194667,76.16470006123913,25.62911841073655,34.24641684932827,24.427800711577568,89.45174339406941,21.598294528534222,60.05208191030441,21.01005802789272,44.76220414063929,22.40713652171581,41.568434841352925,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,26.6,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,24.427800711577568,21.01005802789272,35.413504220837396,35.413504220837396,31.704255692626305,31.704255692626305,35.413504220837396,35.413504220837396,35.413504220837396,31.704255692626305,35.413504220837396,31.704255692626305,25.62911841073655,22.40713652171581,26.6,0.0 
 10/19  13:00:00,27.0,30.0,19.820123548964126,74.94584108425872,25.12357418885024,35.46110573002962,25.384327244373328,89.48512503699364,22.677509667373574,56.23239555054528,21.426385066432506,43.749592205108044,22.65428225310893,41.143335002649366,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,27.0,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,25.384327244373328,21.426385066432506,35.413504220837396,35.413504220837396,31.704255692626305,31.704255692626305,35.413504220837396,35.413504220837396,35.413504220837396,31.704255692626305,35.413504220837396,31.704255692626305,25.12357418885024,22.65428225310893,27.0,0.0 
 10/19  14:00:00,25.0,44.0,20.084381621810692,73.72891519902716,24.705907909720768,36.681736837973276,26.004020123839478,91.49550087642842,23.876178539041906,52.30576246231078,21.700123046841618,43.21687640903667,23.347434885392524,39.80336925118423,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,25.0,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,26.004020123839478,21.700123046841618,35.413504220837396,35.413504220837396,31.704255692626305,31.704255692626305,35.413504220837396,35.413504220837396,35.413504220837396,31.704255692626305,35.413504220837396,31.704255692626305,24.705907909720768,23.347434885392524,25.0,0.0 
 10/19  15:00:00,25.5,42.0,20.348252920445738,72.53556353952077,24.35172771535423,37.97188134914214,26.309297055601157,92.95177152356585,25.01356345088315,48.862896132055376,21.938093329439376,42.87347948670594,24.65982594332836,37.28359839214146,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,25.500000000000004,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,26.309297055601157,21.938093329439376,35.413504220837396,35.413504220837396,31.771041023067234,31.771041023067234,35.413504220837396,35.413504220837396,35.413504220837396,31.771041023067234,35.413504220837396,31.771041023067234,24.35172771535423,24.65982594332836,25.500000000000004,0.0 
 10/19  16:00:00,24.0,44.0,20.578814814256372,71.51028971781925,24.026864028192232,39.519878077220746,26.15121511065524,98.5503611943714,25.826991350807567,46.555189149107974,22.067980047371222,42.999960964211404,26.12897933231169,34.87630810166246,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,24.000000000000004,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,26.15121511065524,22.067980047371222,35.413504220837396,35.413504220837396,31.771041023067234,31.771041023067234,35.413504220837396,35.413504220837396,35.413504220837396,31.771041023067234,35.413504220837396,31.771041023067234,24.026864028192232,26.12897933231169,24.000000000000004,0.0 
 10/19  17:00:00,24.0,44.0,20.743183808381595,70.7196196018197,23.72252660060583,40.59393498766269,25.61457960991042,100.0,26.35023585740484,45.091578108313584,22.12166567656583,43.0551061870739,27.228416544301655,32.97062292462095,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,24.0,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,25.61457960991042,22.12166567656583,35.413504220837396,35.413504220837396,31.704255692626305,31.704255692626305,35.413504220837396,35.413504220837396,35.413504220837396,31.704255692626305,35.413504220837396,31.704255692626305,23.72252660060583,27.228416544301655,24.0,0.0 
 10/19  18:00:00,23.4,49.0,20.859422981660078,70.145969484772,23.33504585498666,42.05709354042746,24.885442127128115,99.99999999999999,26.488988337105308,44.67944927309341,22.015351113549123,43.60889850411759,27.557752897343068,32.73574782358064,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.957668178076005,34.957668178076005,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,23.4,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,35.413504220837396,35.413504220837396,24.885442127128115,22.015351113549123,35.413504220837396,35.413504220837396,31.637468294785606,31.637468294785606,35.413504220837396,35.413504220837396,35.413504220837396,31.637468294785606,35.413504220837396,31.637468294785606,23.33504585498666,27.557752897343068,23.4,0.0 
 10/19  19:00:00,22.0,46.0,20.8438426566315,70.28247529470536,22.76265267320337,43.64691713542699,24.081307531749836,99.99999999999997,26.218546277871138,45.44319461880235,21.64674891619672,44.73304067226944,25.91710087133102,36.15201406139326,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,22.0,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,24.081307531749836,21.64674891619672,35.413504220837396,35.413504220837396,31.837811113679912,31.837811113679912,35.413504220837396,35.413504220837396,35.413504220837396,31.837811113679912,35.413504220837396,31.837811113679912,22.76265267320337,25.91710087133102,22.0,0.0 
 10/19  20:00:00,21.0,53.0,20.726015611306124,70.7943758354396,22.209728518609168,45.40397155973362,23.38650518760744,100.0,25.678503260204636,46.91977178315487,21.25697795697917,46.000846418306466,24.49376542715685,39.57711801943531,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,21.0,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,23.38650518760744,21.25697795697917,35.413504220837396,35.413504220837396,31.771041023067234,31.771041023067234,35.413504220837396,35.413504220837396,35.413504220837396,31.771041023067234,35.413504220837396,31.771041023067234,22.209728518609168,24.49376542715685,21.0,0.0 
 10/19  21:00:00,21.0,65.0,20.56319955623733,71.508518239059,21.7559378285833,47.498513390657386,22.847950436794534,100.0,25.022744829626664,48.78549989211204,20.93775152263187,47.34781710707784,23.440109569559155,42.90548422787514,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,21.0,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,31.43710582801335,35.413504220837396,35.413504220837396,22.847950436794534,20.93775152263187,35.413504220837396,35.413504220837396,31.704255692626305,31.704255692626305,35.413504220837396,35.413504220837396,35.413504220837396,31.704255692626305,35.413504220837396,31.704255692626305,21.7559378285833,23.440109569559155,21.0,0.0 
 10/19  22:00:00,18.0,73.0,20.385270562269973,72.29811066005306,21.280265441797283,49.58651659388265,22.333193638480093,99.99999999999999,24.34689007888717,50.7960210215881,20.583656019329297,48.77770169524901,22.548582790872437,45.91738447972075,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.957668178076005,34.957668178076005,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,18.0,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,35.413504220837396,35.413504220837396,22.333193638480093,20.583656019329297,35.413504220837396,35.413504220837396,31.637468294785606,31.637468294785606,35.413504220837396,35.413504220837396,35.413504220837396,31.637468294785606,35.413504220837396,31.637468294785606,21.280265441797283,22.548582790872437,18.0,0.0 
 10/19  23:00:00,18.0,68.0,20.20181741982968,73.12245106750805,20.884981967629155,51.702156889928666,21.919871137547396,99.99999999999999,23.67737230619009,52.88064127077176,20.29142502350574,50.23569618494879,21.87051198825364,48.69686953220335,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.957668178076005,34.957668178076005,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,18.0,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,35.413504220837396,35.413504220837396,21.919871137547396,20.29142502350574,35.413504220837396,35.413504220837396,31.637468294785606,31.637468294785606,35.413504220837396,35.413504220837396,35.413504220837396,31.637468294785606,35.413504220837396,31.637468294785606,20.884981967629155,21.87051198825364,18.0,0.0 
 10/19  24:00:00,17.8,67.0,20.022162762817256,73.94001762682997,20.52848771577837,53.46940883697005,21.558842946610504,99.99999999999999,23.035073429714267,54.971078668289685,20.029018094796555,51.56933002970707,21.303943386615263,51.00245627046721,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.957668178076005,34.957668178076005,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,17.8,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,35.413504220837396,35.413504220837396,21.558842946610504,20.029018094796555,35.413504220837396,35.413504220837396,31.637468294785606,31.637468294785606,35.413504220837396,35.413504220837396,35.413504220837396,31.637468294785606,35.413504220837396,31.637468294785606,20.52848771577837,21.303943386615263,17.8,0.0 
 10/20  01:00:00,15.0,67.0,19.84822601648903,74.74137318225314,20.126385189472664,54.539974389506845,21.17385721687174,99.99999999999999,22.4347759444588,57.00935745965129,19.71608642700491,52.725708501933184,20.752849970017294,52.490159409694854,0.0,0.0,35.96312051582387,35.96312051582387,0.0,0.0,34.957668178076005,34.957668178076005,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,0.0,15.0,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,31.437105828013348,35.413504220837396,35.413504220837396,21.17385721687174,19.71608642700491,35.413504220837396,35.413504220837396,31.637468294785606,31.637468294785606,35.413504220837396,35.413504220837396,35.413504220837396,31.637468294785606,35.413504220837396,31.637468294785606,20.126385189472664,20.752849970017294,15.0,0.0 
 10/20  02:00:00,14.0,72.0,19.675534859303486,75.54664985404679,19.80323165593814,55.16473294451744,20.829008909723076,100.0,21.83080829825753,59.146143990109046,19.42620612478482,53.63610610709509,20.285050506097548,53.559664573281374,8514.005891476236,0.25556911228495743,34.27734584180811,30.292428618250653,0.0,0.0,34.95766817807601,34.95766817807601,0.0,0.0,0.0,0.0,0.0,0.0,33.12999323599815,33.12999323599815,647.2158857223378,6.670582060207213,30.020372391699446,30.020372391699446,30.020372391699446,32.037859457357285,32.037859457357285,34.07266565664575,31.94968190444667,20.829008909723076,19.42620612478482,34.07266565664575,34.07266565664575,32.0811259869875,32.0811259869875,31.94968190444667,34.07266565664575,34.07266565664575,28.09620876343005,34.07266565664575,32.0811259869875,19.80323165593814,20.285050506097548,14.0,2329977.1886004163 
 10/20  03:00:00,14.0,66.0,19.486473486043444,76.36428694841507,20.26689307498338,53.00102536715826,20.539491249366236,99.99999999999999,21.163657449112186,61.5525407093577,19.1604793834114,54.31095404758773,19.88326781219886,54.28848182951995,5135.100843511528,0.17941465127414302,33.2357174184467,30.953308083350265,0.0,0.0,34.957668178076005,34.957668178076005,0.0,0.0,0.0,0.0,10142.731141361257,0.2609597845646499,33.61150978426361,27.216785546631474,1248.863498082013,-0.7180870373425372,29.97243522043443,29.97243522043443,29.97243522043443,34.00722381635298,34.00722381635298,33.997113347914095,29.96303445956767,20.539491249366236,19.1604793834114,33.997113347914095,33.997113347914095,33.646751178413126,33.646751178413126,29.96303445956767,33.997113347914095,33.997113347914095,31.364341843316698,33.997113347914095,27.25202694078099,20.26689307498338,19.88326781219886,13.999999999999998,4495908.593095247 
 10/20  04:00:00,12.0,94.0,19.323352742376205,77.14320746149397,21.09234184583524,50.08426596949093,20.259479799709098,99.99999999999999,20.718721982668548,63.25848675239044,18.89319739848421,55.19709903496798,20.38837505126898,52.31685048764569,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,34.957668178076005,34.957668178076005,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,12.0,29.09392391251912,29.09392391251912,29.09392391251912,29.09392391251912,29.09392391251912,33.24057089350209,33.24057089350209,20.259479799709098,18.89319739848421,33.24057089350209,33.24057089350209,29.363454971825238,29.363454971825238,33.24057089350209,33.24057089350209,33.24057089350209,29.363454971825238,33.24057089350209,29.363454971825238,21.09234184583524,20.38837505126898,12.0,0.0 
 10/20  05:00:00,12.0,94.0,19.203407092400735,77.72172657901419,21.425448621723188,49.38831830323816,20.02521407386237,99.99999999999999,20.327937315341522,64.80212419831258,18.69139113205945,56.1855833411451,21.249087082519964,49.937974514230746,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,34.957668178076005,34.957668178076005,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,12.0,29.09392391251912,29.09392391251912,29.09392391251912,29.09392391251912,29.09392391251912,33.24057089350209,33.24057089350209,20.02521407386237,18.69139113205945,33.24057089350209,33.24057089350209,29.302864852502104,29.302864852502104,33.24057089350209,33.24057089350209,33.24057089350209,29.302864852502104,33.24057089350209,29.302864852502104,21.425448621723188,21.249087082519964,12.0,0.0 
 10/20  06:00:00,12.4,95.0,19.109274833629904,78.17919038359351,21.27427515258838,50.226911883428876,19.89335618699053,100.0,19.96495580195689,66.27407238770465,18.57335522111851,56.90541179935797,21.478754339553692,49.61101741314401,0.0,0.0,33.2357174184467,33.2357174184467,8238.953709831725,0.18336903693225617,33.30184279282861,27.92732158043823,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,657.7809176905087,5.098918089133559,28.559163523730028,28.559163523730028,28.559163523730028,30.57670651338337,30.57670651338337,32.66986742423555,30.604253936642117,19.89335618699053,18.57335522111851,32.66986742423555,32.66986742423555,25.351331780806,30.725852993196376,30.604253936642117,32.66986742423555,32.66986742423555,30.725852993196376,32.66986742423555,30.725852993196376,21.27427515258838,21.478754339553692,12.4,2368011.3036858314 
 10/20  07:00:00,12.0,94.0,19.030552564929465,78.64164097452797,21.040470211004646,51.350274562296775,20.141761976318854,100.0,19.64701296462536,67.66075040144926,18.53925834748585,57.37736617254849,21.42006943130011,50.17721371782336,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,12.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,20.141761976318854,18.53925834748585,32.05948911424777,32.05948911424777,28.26276862610385,28.26276862610385,32.05948911424777,32.05948911424777,32.05948911424777,28.26276862610385,32.05948911424777,28.26276862610385,21.040470211004646,21.42006943130011,12.0,0.0 
 10/20  08:00:00,16.0,82.0,19.0295766697934,78.72396579105633,22.11634504701982,48.52770273322878,20.89065787666797,98.34101982071589,19.49101096713288,68.38728348936597,18.769395833471894,56.89320831856905,21.39554384029435,50.719596124349,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,16.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,20.89065787666797,18.769395833471894,32.05948911424777,32.05948911424777,28.26081738722693,28.26081738722693,32.05948911424777,32.05948911424777,32.05948911424777,28.26081738722693,32.05948911424777,28.26081738722693,22.11634504701982,21.39554384029435,16.0,0.0 
 10/20  09:00:00,19.0,65.0,19.07726114308023,78.56742143959727,23.628061459254937,44.51276005262012,21.581164318133006,97.45930462912166,19.62230725131954,67.89829061455829,19.30033777012349,55.243069158596015,21.450644307179466,50.807681839841365,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753937,31.700450570753937,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,19.0,27.987227027922504,27.987227027922504,27.987227027922504,27.987227027922504,27.987227027922504,32.05948911424777,32.05948911424777,21.581164318133006,19.30033777012349,32.05948911424777,32.05948911424777,28.39759258524564,28.39759258524564,32.05948911424777,32.05948911424777,32.05948911424777,28.39759258524564,32.05948911424777,28.39759258524564,23.628061459254937,21.450644307179466,19.0,0.0 
 10/20  10:00:00,21.0,60.0,19.17659088282027,78.00543876084629,24.93760888977735,41.369943296650696,22.52492377522971,95.03215524999594,20.0365882727669,66.1108662208536,19.825399368982705,53.619934957674424,21.511181899869715,50.88670520241552,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,21.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,22.52492377522971,19.825399368982705,32.05948911424777,32.05948911424777,28.32921278985261,28.32921278985261,32.05948911424777,32.05948911424777,32.05948911424777,28.32921278985261,32.05948911424777,28.32921278985261,24.93760888977735,21.511181899869715,21.0,0.0 
 10/20  11:00:00,23.0,47.0,19.33504111385173,77.16318373861755,25.595887708837168,39.79046138949338,23.59001971931594,92.16864311265992,20.697882017901218,63.402544749701626,20.337712033400177,51.978048910369736,21.79728781475656,50.01780618389331,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,23.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,23.59001971931594,20.337712033400177,32.05948911424777,32.05948911424777,28.26081738722693,28.26081738722693,32.05948911424777,32.05948911424777,32.05948911424777,28.26081738722693,32.05948911424777,28.26081738722693,25.595887708837168,21.79728781475656,23.0,0.0 
 10/20  12:00:00,25.4,45.0,19.542723463467773,76.17273204157523,25.51040157623661,40.13393733289496,24.676613151573775,92.14401860903122,21.56896584858915,60.10078337280667,20.820168268951512,50.61097908052405,22.10457435454642,49.260124976146955,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,25.4,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,24.676613151573775,20.820168268951512,32.05948911424777,32.05948911424777,28.26081738722693,28.26081738722693,32.05948911424777,32.05948911424777,32.05948911424777,28.26081738722693,32.05948911424777,28.26081738722693,25.51040157623661,22.10457435454642,25.4,0.0 
 10/20  13:00:00,23.0,61.0,19.8084701864228,74.8522773050938,24.973585232277685,42.17741299350998,25.548806984040894,93.3248364114459,22.689805758950722,56.07996659952221,21.177700176565043,49.97680028982794,22.306287242288505,49.51700421313966,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,23.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,25.548806984040894,21.177700176565043,32.05948911424777,32.05948911424777,28.26081738722693,28.26081738722693,32.05948911424777,32.05948911424777,32.05948911424777,28.26081738722693,32.05948911424777,28.26081738722693,24.973585232277685,22.306287242288505,23.0,0.0 
 10/20  14:00:00,21.0,69.0,20.06932314400777,73.65223895919839,24.460389518741366,44.836794753734836,26.09373071733416,95.96748493964823,23.879498734233866,52.19268505438254,21.426372406957974,50.07844443442106,22.975097763180806,49.00926347031111,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,21.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,26.09373071733416,21.426372406957974,32.05948911424777,32.05948911424777,28.26081738722693,28.26081738722693,32.05948911424777,32.05948911424777,32.05948911424777,28.26081738722693,32.05948911424777,28.26081738722693,24.460389518741366,22.975097763180806,21.0,0.0 
 10/20  15:00:00,22.0,62.0,20.32082898650804,72.51532221073904,24.067484063863475,46.49264354429033,26.337470539873024,98.01564813648031,24.86865031581353,49.18891950077975,21.647546926265044,49.80478233917178,24.30057614602087,45.83395123920333,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,22.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,26.337470539873024,21.647546926265044,32.05948911424777,32.05948911424777,28.32921278985261,28.32921278985261,32.05948911424777,32.05948911424777,32.05948911424777,28.32921278985261,32.05948911424777,28.32921278985261,24.067484063863475,24.30057614602087,22.0,0.0 
 10/20  16:00:00,21.0,60.0,20.533961670321432,71.49637991272257,23.742231277986676,47.94220932229547,26.145669570445012,100.0,25.593201306697686,47.06506332153147,21.773206946720624,49.83320900942179,25.786783098920274,42.42582951710692,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,21.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,26.145669570445012,21.773206946720624,32.05948911424777,32.05948911424777,28.32921278985261,28.32921278985261,32.05948911424777,32.05948911424777,32.05948911424777,28.32921278985261,32.05948911424777,28.32921278985261,23.742231277986676,25.786783098920274,21.0,0.0 
 10/20  17:00:00,21.0,64.0,20.68460612811762,70.83524951467004,23.4208331694336,49.35433825574701,25.55524049143639,100.0,26.08272443303599,45.719308905638705,21.821585995939753,50.05573704976205,26.873550069382716,40.175872726742256,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,21.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,25.55524049143639,21.821585995939753,32.05948911424777,32.05948911424777,28.26081738722693,28.26081738722693,32.05948911424777,32.05948911424777,32.05948911424777,28.26081738722693,32.05948911424777,28.26081738722693,23.4208331694336,26.873550069382716,21.0,0.0 
 10/20  18:00:00,21.2,63.0,20.788149232752478,70.31525472224509,23.036689153798356,50.911568205980366,24.79577944059088,99.99999999999999,26.157166541017816,45.47309036558626,21.723685004586173,50.66654894268147,27.218819944727816,39.6834991752285,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,21.2,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,24.79577944059088,21.723685004586173,32.05948911424777,32.05948911424777,28.192419867360258,28.192419867360258,32.05948911424777,32.05948911424777,32.05948911424777,28.192419867360258,32.05948911424777,28.192419867360258,23.036689153798356,27.218819944727816,21.2,0.0 
 10/20  19:00:00,19.0,83.0,20.75928010476154,70.44029928353895,22.450895991454722,53.361180230843246,23.949681143768082,99.99999999999997,25.846708052651913,46.31636382009005,21.33899663776666,52.251147319528656,25.586621872472875,44.21740386623781,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753937,31.700450570753937,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,19.0,27.987227027922504,27.987227027922504,27.987227027922504,27.987227027922504,27.987227027922504,32.05948911424777,32.05948911424777,23.949681143768082,21.33899663776666,32.05948911424777,32.05948911424777,28.39759258524564,28.39759258524564,32.05948911424777,32.05948911424777,32.05948911424777,28.39759258524564,32.05948911424777,28.39759258524564,22.450895991454722,25.586621872472875,19.0,0.0 
 10/20  20:00:00,19.0,88.0,20.62910448319219,71.00773999083924,21.909415232610574,56.05019861096851,23.242036685486227,100.0,25.263814994693632,47.94776634584697,20.960857333768566,54.005789162734416,24.18411980744213,48.86190219283111,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,19.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,23.242036685486227,20.960857333768566,32.05948911424777,32.05948911424777,28.32921278985261,28.32921278985261,32.05948911424777,32.05948911424777,32.05948911424777,28.32921278985261,32.05948911424777,28.32921278985261,21.909415232610574,24.18411980744213,19.0,0.0 
 10/20  21:00:00,20.0,83.0,20.457006151444595,71.76567482696427,21.485560417939574,58.347759580528766,22.71089679353888,100.0,24.58291726841037,49.93546359523992,20.672671409736065,55.46148447052579,23.161710075296785,52.710061923869674,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,20.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,22.71089679353888,20.672671409736065,32.05948911424777,32.05948911424777,28.26081738722693,28.26081738722693,32.05948911424777,32.05948911424777,32.05948911424777,28.26081738722693,32.05948911424777,28.26081738722693,21.485560417939574,23.161710075296785,20.0,0.0 
 10/20  22:00:00,18.0,88.0,20.27513517410499,72.5764179738494,21.06140190536847,60.60770963049677,22.22449075136778,99.99999999999999,23.911689593625308,51.98584681834848,20.368705287506714,56.981397223914286,22.3197534581795,56.140122629222056,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,18.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,22.22449075136778,20.368705287506714,32.05948911424777,32.05948911424777,28.192419867360258,28.192419867360258,32.05948911424777,32.05948911424777,32.05948911424777,28.192419867360258,32.05948911424777,28.192419867360258,21.06140190536847,22.3197534581795,18.0,0.0 
 10/20  23:00:00,18.0,68.0,20.094127097589045,73.39350939458613,20.690305109391605,62.18191469473836,21.820712459017358,99.99999999999999,23.276756285324872,54.013462869701804,20.10784764594085,58.35286813105331,21.65904629087077,58.60976568841252,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,18.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,21.820712459017358,20.10784764594085,32.05948911424777,32.05948911424777,28.192419867360258,28.192419867360258,32.05948911424777,32.05948911424777,32.05948911424777,28.192419867360258,32.05948911424777,28.192419867360258,20.690305109391605,21.65904629087077,18.0,0.0 
 10/20  24:00:00,18.6,75.0,19.921337912641732,74.18317910842647,20.393017599523482,63.68109669595555,21.49610565620135,100.0,22.672926204789952,56.023959482390936,19.897249072089082,59.59634760721409,21.148276604577482,60.8045194701814,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,18.6,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,21.49610565620135,19.897249072089082,32.05948911424777,32.05948911424777,28.124022254543217,28.124022254543217,32.05948911424777,32.05948911424777,32.05948911424777,28.124022254543217,32.05948911424777,28.124022254543217,20.393017599523482,21.148276604577482,18.6,0.0 
 10/21  01:00:00,17.0,88.0,19.759017485494827,74.93369841408847,20.08532405120797,65.84351940553117,21.20672389253319,100.0,22.155601839438454,57.814080238358116,19.667399440175444,61.352471241227846,20.69504775995894,63.426970972318856,0.0,0.0,33.2357174184467,33.2357174184467,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,0.0,17.0,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,27.987227027922508,32.05948911424777,32.05948911424777,21.20672389253319,19.667399440175444,32.05948911424777,32.05948911424777,28.124022254543217,28.124022254543217,32.05948911424777,32.05948911424777,32.05948911424777,28.124022254543217,32.05948911424777,28.124022254543217,20.08532405120797,20.69504775995894,17.0,0.0 
 10/21  02:00:00,16.0,94.0,19.60514504065179,75.65312025565166,19.87799151397349,67.77359429129044,20.91012241293433,100.0,21.653098953387246,59.61490178256828,19.437803597400464,63.18177775150761,20.300338567416315,66.04114704326443,15246.195296227052,0.4718326909186581,31.844933459841144,23.984551639304474,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.32608959888471,34.32608959888471,1310.7426480337172,1.4510984536632412,28.172124507553356,28.172124507553356,28.172124507553356,32.207181969881546,32.207181969881546,32.19264655825233,28.168844825858024,20.91012241293433,19.437803597400464,32.19264655825233,32.19264655825233,31.844933459841144,31.844933459841144,28.168844825858024,32.19264655825233,32.19264655825233,23.984551639304474,32.19264655825233,31.844933459841144,19.87799151397349,20.300338567416315,16.0,4718673.532921382 
 10/21  03:00:00,16.4,96.0,19.44749698538614,76.32281980616335,20.74950143734647,65.05431328880043,20.641506928428136,99.99999999999999,21.117297585046565,61.54456818380831,19.232096621675893,64.69199140042679,19.928867676568586,68.45204792104634,4689.552638244173,0.1426627050639651,35.68292197522319,33.06158155661958,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,5567.470087725345,0.14416683880683973,34.19858644765693,31.118981701702218,809.6538855431243,6.649577165983362,31.501871218942853,31.501871218942853,31.501871218942853,34.191674257676475,34.191674257676475,35.46041230009999,32.79403290372186,20.641506928428136,19.232096621675893,35.46041230009999,35.46041230009999,34.104351868067425,34.104351868067425,32.79403290372186,35.46041230009999,35.46041230009999,31.483011449463817,35.46041230009999,31.024747122112714,20.74950143734647,19.928867676568586,16.4,2914753.9879552475 
 10/21  04:00:00,15.0,94.0,19.31864158068251,76.93731442520557,21.77827612510308,61.21161098372529,20.39843106362469,100.0,20.772865833706334,62.86109384627122,19.02933208758394,65.89925443450511,20.16292627701899,67.61066381879007,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,3554.6100887952916,0.08823898764916221,34.951004139349635,32.541680292366784,300.835994446714,11.333020562258111,31.515031495370625,31.515031495370625,31.515031495370625,32.523707634895736,32.523707634895736,35.44563760602802,34.48227735033919,20.39843106362469,19.02933208758394,35.44563760602802,35.44563760602802,32.62559977893034,32.62559977893034,34.48227735033919,35.44563760602802,35.44563760602802,32.62559977893034,35.44563760602802,30.216275931947482,21.77827612510308,20.16292627701899,15.0,1083009.5800081703 
 10/21  05:00:00,15.0,94.0,19.22345489567908,77.39477736775054,22.155059740580114,59.858208351859076,20.210111685515116,99.99999999999999,20.4825922155717,63.99598701800884,18.885195870484644,66.83361666147007,20.858220420997736,64.8157609554641,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,15.0,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,35.46879553712003,35.46879553712003,20.210111685515116,18.885195870484644,35.46879553712003,35.46879553712003,31.73987401150131,31.73987401150131,35.46879553712003,35.46879553712003,35.46879553712003,31.73987401150131,35.46879553712003,31.73987401150131,22.155059740580114,20.858220420997736,15.0,0.0 
 10/21  06:00:00,15.6,94.0,19.14958067424472,77.67493830793477,21.991301027240745,60.63431150384721,20.08331777466958,100.0,20.21753897059012,64.98800331044559,18.805288031159336,67.62574674489875,21.111798418008487,63.99504392140035,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,15.6,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,35.46879553712003,35.46879553712003,20.08331777466958,18.805288031159336,35.46879553712003,35.46879553712003,31.60796567711634,31.60796567711634,35.46879553712003,35.46879553712003,35.46879553712003,31.60796567711634,35.46879553712003,31.60796567711634,21.991301027240745,21.111798418008487,15.6,0.0 
 10/21  07:00:00,14.0,100.0,19.09314678913005,78.02605672191662,21.702454083342786,61.88939189341996,20.01455623327333,100.0,20.021919558871616,65.84474232252884,18.775906356161624,68.30105318865877,21.03810628871576,64.46729847180686,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,14.0,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,35.46879553712003,35.46879553712003,20.01455623327333,18.775906356161624,35.46879553712003,35.46879553712003,31.60796567711634,31.60796567711634,35.46879553712003,35.46879553712003,35.46879553712003,31.60796567711634,35.46879553712003,31.60796567711634,21.702454083342786,21.03810628871576,14.0,0.0 
 10/21  08:00:00,16.0,94.0,19.103474123023783,78.05301688945156,22.83067802761634,58.00004008363419,20.22870177402271,99.99638367821035,19.927884137298236,66.29506183024341,19.063772953697068,67.38918155114797,21.064894103675734,64.59842949638241,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,16.0,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,35.46879553712003,35.46879553712003,20.22870177402271,19.063772953697068,35.46879553712003,35.46879553712003,31.805828088826164,31.805828088826164,35.46879553712003,35.46879553712003,35.46879553712003,31.805828088826164,35.46879553712003,31.805828088826164,22.83067802761634,21.064894103675734,16.0,0.0 
 10/21  09:00:00,17.2,81.0,19.136291319740934,77.9704782661934,23.336555540302335,56.295173051984364,20.66546018985168,99.77452219740253,19.997534350395966,66.0748583969014,19.499141225194265,65.81025289273815,21.110634417962128,64.47088412578049,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,17.2,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,35.46879553712003,35.46879553712003,20.66546018985168,19.499141225194265,35.46879553712003,35.46879553712003,31.673919844546667,31.673919844546667,35.46879553712003,35.46879553712003,35.46879553712003,31.673919844546667,35.46879553712003,31.673919844546667,23.336555540302335,21.110634417962128,17.2,0.0 
