Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/21  10:00:00,17.0,82.0,19.181436408083716,77.75131757641846,23.258993173766623,56.47050803780115,21.09461097921102,100.0,20.138996519084422,65.4987021047088,19.860151710211596,64.5423778002312,21.190364857349316,64.05581133298418,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,17.0,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,35.46879553712003,35.46879553712003,21.09461097921102,19.860151710211596,35.46879553712003,35.46879553712003,31.673919844546667,31.673919844546667,35.46879553712003,35.46879553712003,35.46879553712003,31.673919844546667,35.46879553712003,31.673919844546667,23.258993173766623,21.190364857349316,17.0,0.0 
 10/21  11:00:00,15.0,100.0,19.22354679748541,77.54751629131883,22.802891542369178,58.18043077046342,21.350230096821978,100.0,20.127429692686,65.54558627687648,20.11138360023523,63.83751425478221,21.211361584746555,64.11369984386766,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,15.0,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,35.46879553712003,35.46879553712003,21.350230096821978,20.11138360023523,35.46879553712003,35.46879553712003,31.673919844546667,31.673919844546667,35.46879553712003,35.46879553712003,35.46879553712003,31.673919844546667,35.46879553712003,31.673919844546667,22.802891542369178,21.211361584746555,15.0,0.0 
 10/21  12:00:00,14.8,96.0,19.240949235942573,77.38691835997673,22.113103126432414,60.641230397070174,21.26933930639428,99.99999999999999,20.04076378259857,65.83307063017196,20.07769420298831,64.1487617499502,20.97802853015116,65.00531470828035,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,14.8,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,35.46879553712003,35.46879553712003,21.26933930639428,20.07769420298831,35.46879553712003,35.46879553712003,31.73987401150131,31.73987401150131,35.46879553712003,35.46879553712003,35.46879553712003,31.73987401150131,35.46879553712003,31.73987401150131,22.113103126432414,20.97802853015116,14.8,0.0 
 10/21  13:00:00,15.0,94.0,19.26810443288285,77.25610813760922,21.825040101283285,61.67280116711257,22.35577013740007,95.2756006974045,20.010660088104075,65.95591671007206,20.269716118118907,63.60169595557854,21.006552892122045,64.8470823138,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,15.0,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,35.46879553712003,35.46879553712003,22.35577013740007,20.269716118118907,35.46879553712003,35.46879553712003,31.805828088826164,31.805828088826164,35.46879553712003,35.46879553712003,35.46879553712003,31.805828088826164,35.46879553712003,31.805828088826164,21.825040101283285,21.006552892122045,15.0,0.0 
 10/21  14:00:00,18.0,83.0,19.316578263312422,76.9470369382139,21.855013055298045,61.643133195459,22.96156848560202,95.10972642853713,20.06584471564013,65.66589296164362,20.56683004075978,62.56224028785529,21.575436043327265,62.70937949992442,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,18.0,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,35.46879553712003,35.46879553712003,22.96156848560202,20.56683004075978,35.46879553712003,35.46879553712003,31.73987401150131,31.73987401150131,35.46879553712003,35.46879553712003,35.46879553712003,31.73987401150131,35.46879553712003,31.73987401150131,21.855013055298045,21.575436043327265,18.0,0.0 
 10/21  15:00:00,19.8,69.0,19.407717956073444,76.51176318508764,21.91932917570957,61.37257086390881,23.536821239400336,95.02380562696965,20.461907047380656,64.07784918598284,20.831194100060607,61.641448130395645,22.955643803998413,57.63766725218773,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,19.8,31.542011509686,31.542011509686,31.542011509686,31.542011509686,31.542011509686,35.46879553712003,35.46879553712003,23.536821239400336,20.831194100060607,35.46879553712003,35.46879553712003,31.871780124546632,31.871780124546632,35.46879553712003,35.46879553712003,35.46879553712003,31.871780124546632,35.46879553712003,31.871780124546632,21.91932917570957,22.955643803998413,19.8,0.0 
 10/21  16:00:00,21.0,64.0,19.532768751063937,75.91902388597455,21.894072758341572,61.44787699241188,23.675217170745974,97.87190911489938,21.11952926202838,61.5356755070878,20.959618454033443,61.18878378891349,24.552955480967196,52.34043250199694,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753937,31.700450570753937,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,21.0,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,35.46879553712003,35.46879553712003,23.675217170745974,20.959618454033443,35.46879553712003,35.46879553712003,31.937717110589414,31.937717110589414,35.46879553712003,35.46879553712003,35.46879553712003,31.937717110589414,35.46879553712003,31.937717110589414,21.894072758341572,24.552955480967196,21.0,0.0 
 10/21  17:00:00,17.0,94.0,19.660909032453944,75.31690452719629,21.70617866311159,62.7635288312047,23.322280126241992,99.99999999999999,21.763285281424487,59.15592001798362,20.929730827803127,61.722887631916535,24.501834032281337,53.005874654133905,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,17.0,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,35.46879553712003,35.46879553712003,23.322280126241992,20.929730827803127,35.46879553712003,35.46879553712003,31.73987401150131,31.73987401150131,35.46879553712003,35.46879553712003,35.46879553712003,31.73987401150131,35.46879553712003,31.73987401150131,21.70617866311159,24.501834032281337,17.0,0.0 
 10/21  18:00:00,17.6,90.0,19.766556626468578,74.89859306704119,21.437502700328025,64.3775076552547,22.846655190975216,100.0,22.159629624142067,57.79957552289042,20.76648868566363,62.774302516859215,24.938436689620303,52.10811462866394,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,17.6,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,35.46879553712003,35.46879553712003,22.846655190975216,20.76648868566363,35.46879553712003,35.46879553712003,31.673919844546667,31.673919844546667,35.46879553712003,35.46879553712003,35.46879553712003,31.673919844546667,35.46879553712003,31.673919844546667,21.437502700328025,24.938436689620303,17.6,0.0 
 10/21  19:00:00,16.0,94.0,19.766604683904372,74.89830766587902,20.938832183738516,66.5789543915848,22.1785358575096,100.0,22.196535335221796,57.66956711256255,20.35415456889873,64.60238403736466,23.746141815666654,56.14176005786229,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,16.0,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,31.542011509685995,35.46879553712003,35.46879553712003,22.1785358575096,20.35415456889873,35.46879553712003,35.46879553712003,31.805828088826164,31.805828088826164,35.46879553712003,35.46879553712003,35.46879553712003,31.805828088826164,35.46879553712003,31.805828088826164,20.938832183738516,23.746141815666654,16.0,0.0 
 10/21  20:00:00,16.0,94.0,19.67699397691072,75.39072441150515,20.490006291163436,68.62790816003968,21.654776083282542,100.0,21.93857953781874,58.64192105644872,19.970904452218296,66.36075793461306,22.521067545272896,60.62191117838112,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,16.0,31.542011509686,31.542011509686,31.542011509686,31.542011509686,31.542011509686,35.46879553712003,35.46879553712003,21.654776083282542,19.970904452218296,35.46879553712003,35.46879553712003,31.871780124546632,31.871780124546632,35.46879553712003,35.46879553712003,35.46879553712003,31.871780124546632,35.46879553712003,31.871780124546632,20.490006291163436,22.521067545272896,16.0,0.0 
 10/21  21:00:00,16.0,94.0,19.551879232347613,75.97909136236888,20.11531116462224,70.34615615435544,21.259716685902532,99.99999999999999,21.598425955325812,59.87353518896199,19.664057065742433,67.78049948452332,21.71122542962261,63.7830166914896,0.0,0.0,35.68292197522319,35.68292197522319,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,16.0,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,31.54201150968599,35.46879553712003,35.46879553712003,21.259716685902532,19.664057065742433,35.46879553712003,35.46879553712003,31.73987401150131,31.73987401150131,35.46879553712003,35.46879553712003,35.46879553712003,31.73987401150131,35.46879553712003,31.73987401150131,20.11531116462224,21.71122542962261,16.0,0.0 
 10/21  22:00:00,15.0,100.0,19.41474690519825,76.62983317254239,19.873141953909617,71.56798431511046,20.89873166166411,99.99999999999999,21.19922517187207,61.35646926287826,19.39335960732099,69.15179196477217,20.98273885683242,66.84581416487728,16007.127972322574,0.45939391419166553,32.75543852863396,24.24938536059713,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,1282.2695049927497,0.42330099688608114,28.962858828283952,28.962858828283952,28.962858828283952,32.997763617647536,32.997763617647536,33.04261044075293,28.89587749990109,20.89873166166411,19.39335960732099,33.04261044075293,33.04261044075293,32.75543852863396,32.75543852863396,28.89587749990109,33.04261044075293,33.04261044075293,24.24938536059713,33.04261044075293,32.75543852863396,19.873141953909617,20.98273885683242,15.0,4616170.217973899 
 10/21  23:00:00,16.0,94.0,19.274592909210554,77.37781154909678,20.786460016907434,67.83533736350692,20.58505158272943,99.99999999999999,20.833305254351053,62.81369672299452,19.174696244461884,70.36510789415442,20.43929195188298,69.31351221925829,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,0.0,0.0,34.951004139349635,34.951004139349635,0.0,16.0,28.70255064814254,28.70255064814254,28.70255064814254,28.70255064814254,28.70255064814254,32.798702114480555,32.798702114480555,20.58505158272943,19.174696244461884,32.798702114480555,32.798702114480555,28.969538477804022,28.969538477804022,32.798702114480555,32.798702114480555,32.798702114480555,28.969538477804022,32.798702114480555,28.969538477804022,20.786460016907434,20.43929195188298,16.0,0.0 
 10/21  24:00:00,15.8,91.0,19.162499276760006,77.92021938816819,21.916532052787414,63.27082180929809,20.353218763809153,100.0,20.50308076428774,64.10504420171287,19.003422149091733,71.19259062242197,19.99360011194743,71.22141670146645,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,6973.385488091983,0.15428403244992014,34.82477814538277,29.391276864152672,603.9762373889532,8.470401141844757,29.98891243050609,29.98891243050609,29.98891243050609,32.00626470955631,32.00626470955631,34.014851814059014,32.067238259522114,20.353218763809153,19.003422149091733,34.014851814059014,34.014851814059014,31.838149070027903,31.838149070027903,32.067238259522114,34.014851814059014,34.014851814059014,31.838149070027903,34.014851814059014,26.404647788797803,21.916532052787414,19.99360011194743,15.8,2174314.4546002313 
 10/22  01:00:00,14.0,100.0,19.07793491924611,78.33215834593969,22.247333504265576,61.929899555925964,20.145841586901145,100.0,20.226494306382854,65.20956513567981,18.83681353382412,71.97372619419767,20.239082602322604,70.06417233293662,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,31.700450570753933,31.700450570753933,0.0,0.0,0.0,0.0,6460.8321857668925,0.12874427744996528,37.3174773162905,31.314672129243316,567.8453706552773,6.633311146164762,34.16836212859596,34.16836212859596,34.16836212859596,36.185714407646174,36.185714407646174,38.09987510830571,36.176069801729604,20.145841586901145,18.83681353382412,38.09987510830571,38.09987510830571,35.974043721715546,35.974043721715546,36.176069801729604,38.09987510830571,38.09987510830571,35.974043721715546,38.09987510830571,29.97123853466836,22.247333504265576,20.239082602322604,14.0,2044243.3343589983 
 10/22  02:00:00,13.0,94.0,19.00502115029593,78.6894151665762,22.090737484956147,62.38505468210669,19.960413286544373,99.99999999999999,19.946942604874145,66.34788482678583,18.68235053727366,72.63748190878043,20.91763909178092,67.04634912821,0.0,0.0,35.17576578235145,35.17576578235145,11372.131945060812,0.19306144658508984,34.2632131196513,24.73972346437607,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,801.6184449087237,3.19829052913315,32.44570287275113,32.44570287275113,32.44570287275113,35.135505911484756,35.135505911484756,36.512319767195294,33.67116008783431,19.960413286544373,18.68235053727366,36.512319767195294,36.512319767195294,25.645952409349775,35.169442064625,33.67116008783431,36.512319767195294,36.512319767195294,35.169442064625,36.512319767195294,35.169442064625,22.090737484956147,20.91763909178092,13.0,2885826.4016714054 
 10/22  03:00:00,13.6,96.0,18.947575125597975,78.97212280377647,21.695750035099067,63.700484347982524,20.08904450669357,100.0,19.69588187542002,67.3891670883997,18.5637139983358,73.13163546759924,21.132083010792634,65.9519433918226,0.0,0.0,35.17576578235145,35.17576578235145,7676.459306375058,0.1532162425021793,34.35376121818358,28.36068408654258,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,613.3127397591637,6.2675430965771834,30.659465815058127,30.659465815058127,30.659465815058127,32.67681809410834,32.67681809410834,34.673543878527674,32.667173474736906,20.08904450669357,18.5637139983358,34.673543878527674,34.673543878527674,26.725522736793884,32.718599868434886,32.667173474736906,34.673543878527674,34.673543878527674,32.718599868434886,34.673543878527674,32.718599868434886,21.695750035099067,21.132083010792634,13.6,2207925.8631329895 
 10/22  04:00:00,14.0,94.0,18.906251310490283,79.25436746057616,21.2409323257553,65.2302544810793,20.363966207344586,100.0,19.467423437648186,68.42023701702496,18.47878370191003,73.52150760592917,21.012167677148774,66.16575186639625,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,14.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,20.363966207344586,18.47878370191003,34.68240697352273,34.68240697352273,30.805972499606103,30.805972499606103,34.68240697352273,34.68240697352273,34.68240697352273,30.805972499606103,34.68240697352273,30.805972499606103,21.2409323257553,21.012167677148774,14.0,0.0 
 10/22  05:00:00,14.0,94.0,18.86674710698248,79.45023452861241,20.82987215569013,66.54018888201998,20.55348776585557,100.0,19.318317186174987,69.05807603298628,18.41009685532798,73.76153039220262,20.74767121847499,66.8901428733838,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,14.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,20.55348776585557,18.41009685532798,34.68240697352273,34.68240697352273,30.805972499606103,30.805972499606103,34.68240697352273,34.68240697352273,34.68240697352273,30.805972499606103,34.68240697352273,30.805972499606103,20.82987215569013,20.74767121847499,14.0,0.0 
 10/22  06:00:00,15.0,93.0,18.823159540096867,79.74553031924373,20.454570858496915,67.90245991393193,20.524891520828348,100.0,19.184190121249458,69.70626317639741,18.37227154293985,73.98355429480209,20.45656987399017,67.90577334883412,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,15.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,20.524891520828348,18.37227154293985,34.68240697352273,34.68240697352273,30.805972499606103,30.805972499606103,34.68240697352273,34.68240697352273,34.68240697352273,30.805972499606103,34.68240697352273,30.805972499606103,20.454570858496915,20.45656987399017,15.0,0.0 
 10/22  07:00:00,16.0,94.0,18.782371820954907,79.94914162444486,20.179136687205567,69.12945384840448,20.44393328812899,100.0,19.081905350184673,70.15229919160797,18.406597138257236,73.9721212630155,20.211942146118997,69.0003972487629,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,16.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,20.44393328812899,18.406597138257236,34.68240697352273,34.68240697352273,30.738600857150004,30.738600857150004,34.68240697352273,34.68240697352273,34.68240697352273,30.738600857150004,34.68240697352273,30.738600857150004,20.179136687205567,20.211942146118997,16.0,0.0 
 10/22  08:00:00,17.0,94.0,18.79427083678537,79.9683927856279,21.29216277537143,65.00028954622772,20.651922188581324,100.0,19.083848039846114,70.21290317075294,18.73196867028345,72.83514191968248,20.19685012812849,69.5426986979499,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,17.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,20.651922188581324,18.73196867028345,34.68240697352273,34.68240697352273,30.940715691990388,30.940715691990388,34.68240697352273,34.68240697352273,34.68240697352273,30.940715691990388,34.68240697352273,30.940715691990388,21.29216277537143,20.19685012812849,17.0,0.0 
 10/22  09:00:00,18.6,77.0,18.84119848567642,79.73415552128982,22.72775007534675,59.59843436679259,21.10405164044066,99.49598840217419,19.264965074504975,69.42463777294755,19.201482177390055,70.83729648288798,20.3644480254682,68.87488100943312,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,18.6,30.67122921469389,30.67122921469389,30.67122921469389,30.67122921469389,30.67122921469389,34.68240697352273,34.68240697352273,21.10405164044066,19.201482177390055,34.68240697352273,34.68240697352273,31.008085156922306,31.008085156922306,34.68240697352273,34.68240697352273,34.68240697352273,31.008085156922306,34.68240697352273,31.008085156922306,22.72775007534675,20.3644480254682,18.6,0.0 
 10/22  10:00:00,15.0,100.0,18.927735935482513,79.30421936531752,23.214411218912502,57.95243735286073,21.647162841301956,99.39910592601902,19.6091677317358,67.95378032607002,19.673886855369936,68.90789108814553,20.599235123078643,67.98997919713658,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,15.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,21.647162841301956,19.673886855369936,34.68240697352273,34.68240697352273,30.805972499606103,30.805972499606103,34.68240697352273,34.68240697352273,34.68240697352273,30.805972499606103,34.68240697352273,30.805972499606103,23.214411218912502,20.599235123078643,15.0,0.0 
 10/22  11:00:00,18.0,83.0,19.059554347424996,78.65436094258486,23.505754644331873,57.111330871599876,22.35774071728688,98.15138780593524,20.06674217653821,66.05250736657206,20.230963329493562,66.76611156733884,20.961630659961678,66.68532758813458,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,18.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,22.35774071728688,20.230963329493562,34.68240697352273,34.68240697352273,30.873344141576293,30.873344141576293,34.68240697352273,34.68240697352273,34.68240697352273,30.873344141576293,34.68240697352273,30.873344141576293,23.505754644331873,20.961630659961678,18.0,0.0 
 10/22  12:00:00,18.8,81.0,19.22642884338858,77.9168523211916,23.65599058967292,56.89450798004235,23.436696695340604,94.98709694934489,20.587838368181245,64.02268836139173,20.628303489406022,65.43448198279825,21.266149707997243,65.7916130279141,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,18.8,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,23.436696695340604,20.628303489406022,34.68240697352273,34.68240697352273,30.940715691990388,30.940715691990388,34.68240697352273,34.68240697352273,34.68240697352273,30.940715691990388,34.68240697352273,30.940715691990388,23.65599058967292,21.266149707997243,18.8,0.0 
 10/22  13:00:00,19.0,83.0,19.411174012301384,77.02561468865241,23.189053087196847,58.921061350072414,24.26535454446615,93.61523811574867,21.263810373345976,61.415666880498755,20.822971559991164,64.95538174753042,21.40088539277681,65.69158628532152,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,19.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,24.26535454446615,20.822971559991164,34.68240697352273,34.68240697352273,30.873344141576293,30.873344141576293,34.68240697352273,34.68240697352273,34.68240697352273,30.873344141576293,34.68240697352273,30.873344141576293,23.189053087196847,21.40088539277681,19.0,0.0 
 10/22  14:00:00,19.0,83.0,19.625253946250012,76.0072483257914,22.84402470194044,60.9353870749692,24.82426775372447,95.68412643531589,22.140449554628695,58.21265147867273,20.991587416303222,64.87143467002214,22.044726882902026,63.964742811253174,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,19.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,24.82426775372447,20.991587416303222,34.68240697352273,34.68240697352273,30.873344141576293,30.873344141576293,34.68240697352273,34.68240697352273,34.68240697352273,30.873344141576293,34.68240697352273,30.873344141576293,22.84402470194044,22.044726882902026,19.0,0.0 
 10/22  15:00:00,19.0,83.0,19.832484277352854,75.03599722382397,22.60854445630025,62.27102748770591,25.05536973832961,97.37759126773572,22.997451435932152,55.26007169651395,21.121097132651368,64.72494375310475,23.287496136803824,59.76487685203716,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,19.0,30.67122921469389,30.67122921469389,30.67122921469389,30.67122921469389,30.67122921469389,34.68240697352273,34.68240697352273,25.05536973832961,21.121097132651368,34.68240697352273,34.68240697352273,31.008085156922306,31.008085156922306,34.68240697352273,34.68240697352273,34.68240697352273,31.008085156922306,34.68240697352273,31.008085156922306,22.60854445630025,23.287496136803824,19.0,0.0 
 10/22  16:00:00,18.0,88.0,20.01842043514948,74.17603199701828,22.37707629454377,63.819901710472514,24.898367851885958,100.0,23.632499415240684,53.180300410950885,21.182288882922006,65.05933730528746,24.70830155279081,55.459957248458636,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,18.0,30.67122921469389,30.67122921469389,30.67122921469389,30.67122921469389,30.67122921469389,34.68240697352273,34.68240697352273,24.898367851885958,21.182288882922006,34.68240697352273,34.68240697352273,31.008085156922306,31.008085156922306,34.68240697352273,34.68240697352273,34.68240697352273,31.008085156922306,34.68240697352273,31.008085156922306,22.37707629454377,24.70830155279081,18.0,0.0 
 10/22  17:00:00,18.0,83.0,20.148391557452275,73.50912729558775,22.140803977316814,64.72100632383928,24.365198442054638,100.0,24.04559567371778,51.823577594281204,21.177820956499556,65.20807684170072,25.74957556264255,52.10582455750754,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,18.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,24.365198442054638,21.177820956499556,34.68240697352273,34.68240697352273,30.940715691990388,30.940715691990388,34.68240697352273,34.68240697352273,34.68240697352273,30.940715691990388,34.68240697352273,30.940715691990388,22.140803977316814,25.74957556264255,18.0,0.0 
 10/22  18:00:00,18.0,81.0,20.239459424380684,73.09614327926255,21.81427248447425,65.82392334263584,23.66693741943704,99.99999999999999,24.148230248036363,51.50497667349391,21.038011689987886,65.86050205618054,26.066260226966417,50.97803747190727,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,18.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,23.66693741943704,21.038011689987886,34.68240697352273,34.68240697352273,30.873344141576293,30.873344141576293,34.68240697352273,34.68240697352273,34.68240697352273,30.873344141576293,34.68240697352273,30.873344141576293,21.81427248447425,26.066260226966417,18.0,0.0 
 10/22  19:00:00,16.0,88.0,20.207474255639685,73.24081776730324,21.292646428291246,67.60165089619332,22.892219090036804,99.99999999999997,23.87184148533311,52.36748624691247,20.639835534545295,67.44820472550802,24.460776880593006,55.80040711888179,0.0,0.0,35.17576578235144,35.17576578235144,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,15.999999999999998,30.671229214693884,30.671229214693884,30.671229214693884,30.671229214693884,30.671229214693884,34.68240697352273,34.68240697352273,22.892219090036804,20.639835534545295,34.68240697352273,34.68240697352273,31.07543924873159,31.07543924873159,34.68240697352273,34.68240697352273,34.68240697352273,31.07543924873159,34.68240697352273,31.07543924873159,21.292646428291246,24.460776880593006,15.999999999999998,0.0 
 10/22  20:00:00,16.0,88.0,20.081189817146424,73.88820003353332,20.799404578312256,69.35783820638082,22.311275928499413,100.0,23.365475917937548,54.04337499768472,20.243655335703195,69.11980599195397,23.087335405800772,60.318093101586605,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,16.0,30.67122921469389,30.67122921469389,30.67122921469389,30.67122921469389,30.67122921469389,34.68240697352273,34.68240697352273,22.311275928499413,20.243655335703195,34.68240697352273,34.68240697352273,31.008085156922306,31.008085156922306,34.68240697352273,34.68240697352273,34.68240697352273,31.008085156922306,34.68240697352273,31.008085156922306,20.799404578312256,23.087335405800772,16.0,0.0 
 10/22  21:00:00,16.2,83.0,19.91778603728711,74.63998459661043,20.405255192715163,70.49609892411674,21.784839221709404,100.0,22.765897007242902,56.040018087991974,19.92845919528212,70.3208183632286,22.09079313742818,63.561981677161626,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,16.2,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,21.784839221709404,19.92845919528212,34.68240697352273,34.68240697352273,30.940715691990388,30.940715691990388,34.68240697352273,34.68240697352273,34.68240697352273,30.940715691990388,34.68240697352273,30.940715691990388,20.405255192715163,22.09079313742818,16.2,0.0 
 10/22  22:00:00,15.0,94.0,19.74675027855711,75.43598601864306,20.045159763335732,71.77387610518556,21.380473882651877,99.99999999999999,22.177481668292447,58.08014835612731,19.635563677136815,71.54478979486912,21.31930717951677,66.34396516349302,0.0,0.0,35.17576578235145,35.17576578235145,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,0.0,15.0,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,30.671229214693888,34.68240697352273,34.68240697352273,21.380473882651877,19.635563677136815,34.68240697352273,34.68240697352273,30.873344141576293,30.873344141576293,34.68240697352273,34.68240697352273,34.68240697352273,30.873344141576293,34.68240697352273,30.873344141576293,20.045159763335732,21.31930717951677,15.0,0.0 
 10/22  23:00:00,15.0,94.0,19.579541003684902,76.29829554871993,19.872550359470907,72.37973505057828,21.018243154249095,100.0,21.60925495489422,60.189043831514624,19.394470285836935,72.64926981356078,20.73879024721631,68.59532773200127,7804.294637809171,0.19924789756080072,34.671192568617954,29.985933260229423,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,627.3252527803846,7.689206542040694,30.217587661984282,30.217587661984282,30.217587661984282,32.234962724764344,32.234962724764344,34.25539438789495,32.19776353970604,21.018243154249095,19.394470285836935,34.25539438789495,34.25539438789495,32.280012968251455,32.280012968251455,32.19776353970604,34.25539438789495,34.25539438789495,27.59475365986293,34.25539438789495,32.280012968251455,19.872550359470907,20.73879024721631,15.0,2258370.9100093846 
 10/22  24:00:00,15.2,89.0,19.4139383533623,77.08816167040527,20.68869113381431,68.59185918584222,20.710722363032808,99.99999999999999,21.16527347706495,61.848729676762304,19.17779314287739,73.56384042376867,20.230668641854606,70.54352925662818,4814.509604980089,0.14533757661743554,35.63326922179446,32.99161112936792,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,37.3174773162905,37.3174773162905,395.42525565098833,10.300928226756163,32.12906329179094,32.12906329179094,32.12906329179094,33.47396481115775,33.47396481115775,36.04353588408718,34.771494712880724,20.710722363032808,19.17779314287739,36.04353588408718,36.04353588408718,33.516421609590054,33.516421609590054,34.771494712880724,36.04353588408718,36.04353588408718,30.87476351716351,36.04353588408718,33.516421609590054,20.68869113381431,20.230668641854606,15.2,1423530.920343558 
 10/23  01:00:00,14.0,94.0,19.276772940454237,77.74922912478347,21.730082627731612,64.09829379226585,20.445083864796516,100.0,20.771145847661717,63.36578654255284,18.972567609562127,74.41465144772837,19.845312713503645,71.96974186237841,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,12357.484748710503,0.346884967319242,34.43788475057168,27.835833755217372,946.5836652163991,3.026489407484795,30.25320517125227,30.25320517125227,30.25320517125227,33.27936429800898,33.27936429800898,34.32172744216359,31.149409721396232,20.445083864796516,18.972567609562127,34.32172744216359,34.32172744216359,33.216720496676956,33.216720496676956,31.149409721396232,34.32172744216359,34.32172744216359,33.216720496676956,34.32172744216359,26.61466950132265,21.730082627731612,19.845312713503645,14.0,3407701.1947790366 
 10/23  02:00:00,13.0,94.0,19.172910862678066,78.2539654205353,22.073137061541907,62.72311806821578,20.22972748726019,99.99999999999999,20.422784143138784,64.74149930104204,18.811283720346776,75.15118570070797,20.573237020714863,68.75822709130419,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,4809.651476541631,0.1587276033749413,34.5856245643051,32.16925358226593,405.56620611866833,8.103259263826484,31.076115072866727,31.076115072866727,31.076115072866727,32.42101659223354,32.42101659223354,34.96488599681248,33.70972689715239,20.22972748726019,18.811283720346776,34.96488599681248,34.96488599681248,32.47023189985339,32.47023189985339,33.70972689715239,34.96488599681248,34.96488599681248,32.47023189985339,34.96488599681248,30.053860917814227,22.073137061541907,20.573237020714863,13.0,1460038.342027206 
 10/23  03:00:00,13.2,88.0,19.09153929141161,78.65204447358227,21.919269728076223,62.965010386951185,20.04080606428322,100.0,20.097137404026945,66.05806455971617,18.676443709969952,75.62251222225711,21.535127485644747,64.45763468955013,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,34.35376121818358,34.35376121818358,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,13.2,31.125875982852843,31.125875982852843,31.125875982852843,31.125875982852843,31.125875982852843,35.01129780435132,35.01129780435132,20.04080606428322,18.676443709969952,35.01129780435132,35.01129780435132,31.386913688594483,31.386913688594483,35.01129780435132,35.01129780435132,35.01129780435132,31.386913688594483,35.01129780435132,31.386913688594483,21.919269728076223,21.535127485644747,13.2,0.0 
 10/23  04:00:00,11.0,100.0,19.024424419231636,78.9820712592214,21.51977517036764,63.97908065804917,19.861373948415586,100.0,19.86141233508009,67.02979445201149,18.52260074859982,76.09482324243878,21.713893031674743,63.21623739486083,0.0,0.0,35.63326922179446,35.63326922179446,8879.34707610842,0.20916547784654188,32.93304077371482,27.855133716924716,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,670.0332722867528,3.705351170407596,29.25290150888903,29.25290150888903,29.25290150888903,31.270506719655366,31.270506719655366,33.27361865068844,31.120863983158642,19.861373948415586,18.52260074859982,33.27361865068844,33.27361865068844,26.306450548101523,31.38435760489163,31.120863983158642,33.27361865068844,33.27361865068844,31.38435760489163,33.27361865068844,31.38435760489163,21.51977517036764,21.713893031674743,11.0,2412119.78023231 
 10/23  05:00:00,11.0,100.0,18.9466723817786,79.36640351080649,21.02076648549642,65.07442016142498,19.91908730698213,100.0,19.55630410671393,68.31160716535703,18.393304206337476,76.28344476650162,21.52868221791653,63.070014865913805,0.0,0.0,35.63326922179446,35.63326922179446,15700.546336566033,0.3951019348179132,31.604879945753545,22.096098296581996,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,1323.032780331553,-3.6054415801787503,27.82588902620678,27.82588902620678,27.82588902620678,31.86101334045398,31.86101334045398,31.850744340048006,27.819240393473983,19.91908730698213,18.393304206337476,31.850744340048006,31.850744340048006,22.096098296581996,31.604879945753545,27.819240393473983,31.850744340048006,31.850744340048006,31.604879945753545,31.850744340048006,31.604879945753545,21.02076648549642,21.52868221791653,11.0,4762918.009193592 
 10/23  06:00:00,12.2,97.0,18.88215264849515,79.68690052073437,20.57220315729859,66.17977490939975,20.223047067398046,100.0,19.260157402120498,69.58216922773234,18.305471682342784,76.35448134784053,21.195488367188567,63.680717700693776,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,12.2,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,20.223047067398046,18.305471682342784,32.02653395106916,32.02653395106916,28.276377509229764,28.276377509229764,32.02653395106916,32.02653395106916,32.02653395106916,28.276377509229764,32.02653395106916,28.276377509229764,20.57220315729859,21.195488367188567,12.2,0.0 
 10/23  07:00:00,13.0,94.0,18.831314789013447,80.01899996279063,20.347305698544474,66.68383285706713,20.826081629896727,99.42220824759403,19.04745087628371,70.5803616222581,18.320202048807218,76.1144253495631,20.86161948031365,64.59255752750892,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,13.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,20.826081629896727,18.320202048807218,32.02653395106916,32.02653395106916,28.137631239052755,28.137631239052755,32.02653395106916,32.02653395106916,32.02653395106916,28.137631239052755,32.02653395106916,28.137631239052755,20.347305698544474,20.86161948031365,13.0,0.0 
 10/23  08:00:00,15.0,88.0,18.845446180702186,79.94834970919895,21.53535712597787,61.77085544041159,21.246932994053065,99.39540626294713,19.007394637492744,70.75699882230926,18.556732686902613,74.8678980208289,20.746039339525424,64.82176936831004,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,15.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,21.246932994053065,18.556732686902613,32.02653395106916,32.02653395106916,28.272807822022195,28.272807822022195,32.02653395106916,32.02653395106916,32.02653395106916,28.272807822022195,32.02653395106916,28.272807822022195,21.53535712597787,20.746039339525424,15.0,0.0 
 10/23  09:00:00,17.0,80.0,18.900903303817707,79.74998963976448,23.090902451948416,56.15699168926213,21.662074184961856,99.31427895851778,19.17464010365974,70.09139569234542,19.068375552719985,72.51439043008017,20.778821509534335,64.64425972252576,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,16.999999999999996,28.00245456325778,28.00245456325778,28.00245456325778,28.00245456325778,28.00245456325778,32.02653395106916,32.02653395106916,21.662074184961856,19.068375552719985,32.02653395106916,32.02653395106916,28.407964706192093,28.407964706192093,32.02653395106916,32.02653395106916,32.02653395106916,28.407964706192093,32.02653395106916,28.407964706192093,23.090902451948416,20.778821509534335,16.999999999999996,0.0 
 10/23  10:00:00,19.0,68.0,18.99875111030915,79.26420922820229,24.48046044681414,51.4666710171475,22.439135331617738,97.39982386356225,19.56254091765482,68.41942076221525,19.56866974311332,70.16532342339593,20.96588637991857,63.68131340923887,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,19.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,22.439135331617738,19.56866974311332,32.02653395106916,32.02653395106916,28.340393975391667,28.340393975391667,32.02653395106916,32.02653395106916,32.02653395106916,28.340393975391667,32.02653395106916,28.340393975391667,24.48046044681414,20.96588637991857,19.0,0.0 
 10/23  11:00:00,19.0,73.0,19.148240849672884,78.52846706389226,24.998093493223738,49.907728379515376,23.34945274003425,95.20133067298198,20.159515029402964,65.93312428491996,20.018923109896093,68.22261405734011,21.174668106463947,62.890201942081504,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,19.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,23.34945274003425,20.018923109896093,32.02653395106916,32.02653395106916,28.272807822022195,28.272807822022195,32.02653395106916,32.02653395106916,32.02653395106916,28.272807822022195,32.02653395106916,28.272807822022195,24.998093493223738,21.174668106463947,19.0,0.0 
 10/23  12:00:00,18.0,73.0,19.33728419193338,77.60897055632358,24.742069627279484,50.540273875930936,24.24670702365841,93.25413639130872,20.91150305462761,62.9445185062405,20.358657171140592,66.70646891612483,21.348102315299638,62.060454738806875,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,18.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,24.24670702365841,20.358657171140592,32.02653395106916,32.02653395106916,28.205219576462763,28.205219576462763,32.02653395106916,32.02653395106916,32.02653395106916,28.205219576462763,32.02653395106916,28.205219576462763,24.742069627279484,21.348102315299638,18.0,0.0 
 10/23  13:00:00,19.0,60.0,19.543250508436266,76.54577987771647,24.142887607618643,51.706757917705374,25.023692813508017,93.85832894839186,21.674543262090666,60.00798431097908,20.652981031119047,65.06431250261548,21.52516030111974,60.60257857377539,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,19.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,25.023692813508017,20.652981031119047,32.02653395106916,32.02653395106916,28.205219576462763,28.205219576462763,32.02653395106916,32.02653395106916,32.02653395106916,28.205219576462763,32.02653395106916,28.205219576462763,24.142887607618643,21.52516030111974,19.0,0.0 
 10/23  14:00:00,17.0,94.0,19.7734983991237,75.45899453097319,23.65033105440899,53.55408430902799,25.207859932767004,97.73239210701564,22.558398825642442,56.862829857576145,20.97492482392061,63.8642524034057,22.064791138692655,58.95382986396543,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,17.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,25.207859932767004,20.97492482392061,32.02653395106916,32.02653395106916,28.205219576462763,28.205219576462763,32.02653395106916,32.02653395106916,32.02653395106916,28.205219576462763,32.02653395106916,28.205219576462763,23.65033105440899,22.064791138692655,17.0,0.0 
 10/23  15:00:00,18.0,81.0,19.96556245770289,74.56570077055208,23.392692071643328,55.44752981350793,25.17427182227027,99.99999999999999,23.23044230094168,54.59317886656739,21.31283689768214,63.033476963673856,22.8215787243047,57.395090290714194,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,18.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,25.17427182227027,21.31283689768214,32.02653395106916,32.02653395106916,28.205219576462763,28.205219576462763,32.02653395106916,32.02653395106916,32.02653395106916,28.205219576462763,32.02653395106916,28.205219576462763,23.392692071643328,22.8215787243047,18.0,0.0 
 10/23  16:00:00,18.0,88.0,20.120618349490776,73.78049863440256,23.125487792208627,57.17433556702127,24.83199366328461,99.99999999999999,23.63034171074185,53.238800035066056,21.474450886898865,62.77870619735255,23.45396968082461,56.048324088332286,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,18.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,24.83199366328461,21.474450886898865,32.02653395106916,32.02653395106916,28.205219576462763,28.205219576462763,32.02653395106916,32.02653395106916,32.02653395106916,28.205219576462763,32.02653395106916,28.205219576462763,23.125487792208627,23.45396968082461,18.0,0.0 
 10/23  17:00:00,17.9,80.0,20.203414899579627,73.40343052622814,22.753451676930908,59.118676331729496,24.290060649141274,99.99999999999999,23.816234292247167,52.646095080703546,21.40688423683934,63.38930926558852,24.088282117091424,54.54438868655419,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,17.9,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,24.290060649141274,21.40688423683934,32.02653395106916,32.02653395106916,28.205219576462763,28.205219576462763,32.02653395106916,32.02653395106916,32.02653395106916,28.205219576462763,32.02653395106916,28.205219576462763,22.753451676930908,24.088282117091424,17.9,0.0 
 10/23  18:00:00,17.8,80.0,20.238884286358964,73.2425758505022,22.279528307411198,60.83477122964062,23.607445798240715,99.99999999999999,23.79494642971442,52.71349306947236,21.16319316153119,64.39836170872218,24.45748903706083,53.33985062401415,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,17.8,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,23.607445798240715,21.16319316153119,32.02653395106916,32.02653395106916,28.205219576462763,28.205219576462763,32.02653395106916,32.02653395106916,32.02653395106916,28.205219576462763,32.02653395106916,28.205219576462763,22.279528307411198,24.45748903706083,17.8,0.0 
 10/23  19:00:00,16.0,94.0,20.176643646288802,73.52510543766111,21.622207485103527,63.55871153815353,22.83339000007505,100.0,23.52640366181275,53.57317700344925,20.691319769936428,66.44115385167265,23.224835391123456,57.66622403303821,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,16.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,22.83339000007505,20.691319769936428,32.02653395106916,32.02653395106916,28.272807822022195,28.272807822022195,32.02653395106916,32.02653395106916,32.02653395106916,28.272807822022195,32.02653395106916,28.272807822022195,21.622207485103527,23.224835391123456,16.0,0.0 
 10/23  20:00:00,16.0,94.0,20.03649192313334,74.23867904545683,21.05032955944558,66.32432529403766,22.200600407040874,100.0,23.072391168730928,55.116899707708086,20.255675837308274,68.58910312539862,22.150498317732776,62.01363901871913,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,16.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,22.200600407040874,20.255675837308274,32.02653395106916,32.02653395106916,28.272807822022195,28.272807822022195,32.02653395106916,32.02653395106916,32.02653395106916,28.272807822022195,32.02653395106916,28.272807822022195,21.05032955944558,22.150498317732776,16.0,0.0 
