Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/23  21:00:00,16.2,87.0,19.87005086780195,75.00838674675093,20.584395446900338,68.14548656948443,21.705662353342177,99.99999999999999,22.541084137773538,56.92102422528955,19.912528679755273,70.06394298675676,21.34680616003411,65.02837861866846,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,16.2,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,21.705662353342177,19.912528679755273,32.02653395106916,32.02653395106916,28.205219576462763,28.205219576462763,32.02653395106916,32.02653395106916,32.02653395106916,28.205219576462763,32.02653395106916,28.205219576462763,20.584395446900338,21.34680616003411,16.2,0.0 
 10/23  22:00:00,15.0,94.0,19.699628556009905,75.80569035842291,20.18309503159372,69.53152507094137,21.29544933370817,99.99999999999999,22.01712174879287,58.76574467349907,19.61253536185891,71.29740694663897,20.736181762181207,67.20000965497178,0.0,0.0,35.63326922179446,35.63326922179446,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,0.0,15.0,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,28.002454563257775,32.02653395106916,32.02653395106916,21.29544933370817,19.61253536185891,32.02653395106916,32.02653395106916,28.205219576462763,28.205219576462763,32.02653395106916,32.02653395106916,32.02653395106916,28.205219576462763,32.02653395106916,28.205219576462763,20.18309503159372,20.736181762181207,15.0,0.0 
 10/23  23:00:00,14.0,94.0,19.536025966098,76.58008350440407,19.834051858570966,70.58023559733118,20.952658535739403,100.0,21.4994026957022,60.65435173128324,19.32882369502203,72.3874973463989,20.218099367598736,68.92201960898156,7558.405815443933,0.2231460256918184,33.905914499812255,29.854237911084645,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,34.5856245643051,34.5856245643051,648.455320765229,6.7006578435163915,28.26846031060601,28.26846031060601,28.26846031060601,30.285954060627446,30.285954060627446,32.28887489023951,30.280100728261033,20.952658535739403,19.32882369502203,32.28887489023951,32.28887489023951,30.1580955084414,30.1580955084414,30.280100728261033,32.28887489023951,32.28887489023951,26.106418919713793,32.28887489023951,30.1580955084414,19.834051858570966,20.218099367598736,14.0,2334439.1547548245 
 10/23  24:00:00,15.0,84.0,19.36619573905965,77.46933049661317,20.250029800326224,68.01493819742075,20.652567166193293,100.0,21.03819598477127,62.455797686466816,19.102466485057846,73.11168125687124,19.853466933035016,69.70426605565885,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,15410.56525149116,0.4723752763002299,32.15813818155883,24.226691152941715,1300.4760843125227,0.3927395581228774,28.451323819751543,28.451323819751543,28.451323819751543,32.486327377783496,32.486327377783496,32.476434773280715,28.44241746149951,20.652567166193293,19.102466485057846,32.476434773280715,32.476434773280715,32.15813818155883,32.15813818155883,28.44241746149951,32.476434773280715,32.476434773280715,32.15813818155883,32.476434773280715,24.226691152941715,20.250029800326224,19.853466933035016,15.0,4681713.903525082 
 10/24  01:00:00,13.0,94.0,19.235759434953014,78.02466144739716,21.090522773817963,64.01026005278283,20.365581176503163,99.99999999999999,20.62127803742242,64.01639435344076,18.88232178666795,73.79491336233504,20.711059610885272,65.52418477878446,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,4780.205121124575,0.1547189890533197,35.491362893051274,33.02756331056709,396.6917254979515,8.09478001701602,32.004512676754565,32.004512676754565,32.004512676754565,33.34941419612137,33.34941419612137,35.895656457144476,34.63948512946932,20.365581176503163,18.88232178666795,35.895656457144476,35.895656457144476,33.390306620351026,33.390306620351026,34.63948512946932,35.895656457144476,35.895656457144476,33.390306620351026,35.895656457144476,30.92650703786685,21.090522773817963,20.711059610885272,13.0,1428090.2117926255 
 10/24  02:00:00,12.0,100.0,19.1399750615039,78.49185528412062,21.442254660499863,62.31533215650053,20.130670034967036,100.0,20.265431697380144,65.43819117795573,18.70259853597558,74.45473255925299,21.76860149707548,61.08849417744375,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,33.79706185371571,33.79706185371571,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,12.0,32.052913268364996,32.052913268364996,32.052913268364996,32.052913268364996,32.052913268364996,35.942416044940735,35.942416044940735,20.130670034967036,18.70259853597558,35.942416044940735,35.942416044940735,32.314225148494785,32.314225148494785,35.942416044940735,35.942416044940735,35.942416044940735,32.314225148494785,35.942416044940735,32.314225148494785,21.442254660499863,21.76860149707548,12.0,0.0 
 10/24  03:00:00,13.6,86.0,19.06328825699208,78.79076046077884,21.304908052432516,62.304227027018314,19.981179426485692,100.0,19.947798633231013,66.6719600148902,18.610418174318426,74.55382914384934,22.013716818684912,59.6611641823241,0.0,0.0,33.02855796527102,33.02855796527102,7756.1275555748525,0.126537478312013,34.786394088316875,27.45444416808481,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,593.0359667869203,6.234634707167815,32.053813274891326,32.053813274891326,32.053813274891326,34.07116555394154,34.07116555394154,36.01344790372248,33.98895134112324,19.981179426485692,18.610418174318426,36.01344790372248,36.01344790372248,26.647697867872196,33.97964778810426,33.98895134112324,36.01344790372248,36.01344790372248,33.97964778810426,36.01344790372248,33.97964778810426,21.304908052432516,22.013716818684912,13.6,2134929.480432913 
 10/24  04:00:00,13.0,94.0,18.992622393733427,79.13900856691409,20.97606760113586,62.921165416817246,20.038418520097263,100.0,19.653674063292364,67.89955102912396,18.51174306817682,74.6499768910342,21.852586252732017,59.6292652330902,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,13.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,20.038418520097263,18.51174306817682,36.08941783951806,36.08941783951806,32.32904035289703,32.32904035289703,36.08941783951806,36.08941783951806,36.08941783951806,32.32904035289703,36.08941783951806,32.32904035289703,20.97606760113586,21.852586252732017,13.0,0.0 
 10/24  05:00:00,13.0,94.0,18.93479383314299,79.4252798900441,20.598137056220644,63.88335944693323,20.249475281898512,100.0,19.40254611450345,68.96796670252567,18.417329315405766,74.78542951445462,21.49419327962467,60.45794665895948,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,13.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,20.249475281898512,18.417329315405766,36.08941783951806,36.08941783951806,32.19030734335699,32.19030734335699,36.08941783951806,36.08941783951806,36.08941783951806,32.19030734335699,36.08941783951806,32.19030734335699,20.598137056220644,21.49419327962467,13.0,0.0 
 10/24  06:00:00,13.6,93.0,18.8793543854688,79.6225526326976,20.244484931828843,64.82724655786294,20.421492342599695,100.0,19.232932969081475,69.63176823089373,18.356590890204558,74.7414679138356,21.098574641708833,61.49941770562536,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,13.6,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,20.421492342599695,18.356590890204558,36.08941783951806,36.08941783951806,32.19030734335699,32.19030734335699,36.08941783951806,36.08941783951806,36.08941783951806,32.19030734335699,36.08941783951806,32.19030734335699,20.244484931828843,21.098574641708833,13.6,0.0 
 10/24  07:00:00,14.0,100.0,18.83139452921358,79.94007307671478,20.11574365235918,65.38537586048534,20.44648786658304,100.0,19.103857127470597,70.26337605988316,18.390344305051023,74.57058511981165,20.76725070137531,62.804135219583124,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,14.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,20.44648786658304,18.390344305051023,36.08941783951806,36.08941783951806,32.19030734335699,32.19030734335699,36.08941783951806,36.08941783951806,36.08941783951806,32.19030734335699,36.08941783951806,32.19030734335699,20.11574365235918,20.76725070137531,14.0,0.0 
 10/24  08:00:00,16.0,88.0,18.839522069095107,79.89946815483738,21.362427294815248,60.677885419444735,20.665872418421696,99.96154723152043,19.079561780793664,70.36993215764916,18.711592311276412,73.0988274435544,20.64911749236221,63.38750163873661,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,16.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,20.665872418421696,18.711592311276412,36.08941783951806,36.08941783951806,32.32583874450589,32.32583874450589,36.08941783951806,36.08941783951806,36.08941783951806,32.32583874450589,36.08941783951806,32.32583874450589,21.362427294815248,20.64911749236221,16.0,0.0 
 10/24  09:00:00,17.6,72.0,18.883708811340576,79.75742810255753,23.0011007871595,54.68369316767496,21.115805438351558,99.17301101522415,19.24438292623507,69.71897279559671,19.165274381525833,70.89798571052613,20.6568637737038,63.082208856411775,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,17.6,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.089417839518056,36.089417839518056,21.115805438351558,19.165274381525833,36.089417839518056,36.089417839518056,32.46135039514886,32.46135039514886,36.089417839518056,36.089417839518056,36.089417839518056,32.46135039514886,36.089417839518056,32.46135039514886,23.0011007871595,20.6568637737038,17.6,0.0 
 10/24  10:00:00,19.0,64.0,18.969442528763064,79.25365893660913,24.283206868096727,50.0900536085531,21.82885517746233,96.44614583060934,19.57775130058817,68.22066204290188,19.613471368036073,68.51520672976015,20.828114664373572,61.78121393208468,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,19.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,21.82885517746233,19.613471368036073,36.08941783951806,36.08941783951806,32.39360230135286,32.39360230135286,36.08941783951806,36.08941783951806,36.08941783951806,32.39360230135286,36.08941783951806,32.39360230135286,24.283206868096727,20.828114664373572,19.0,0.0 
 10/24  11:00:00,21.0,53.0,19.103956022343148,78.59121189717473,24.875129439764788,47.684000519225044,22.76144329593513,92.91123866704514,20.099672720128524,66.04788027451958,20.084878312161948,66.06338981412122,21.089749619930867,59.97822372018091,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,21.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,22.76144329593513,20.084878312161948,36.08941783951806,36.08941783951806,32.32583874450589,32.32583874450589,36.08941783951806,36.08941783951806,36.08941783951806,32.32583874450589,36.08941783951806,32.32583874450589,24.875129439764788,21.089749619930867,21.0,0.0 
 10/24  12:00:00,21.2,52.0,19.281917987880824,77.64798983900744,24.678515453108066,47.26357770134288,23.765045623290824,91.14670732484313,20.786270087731186,63.245034495952176,20.507474660942787,63.608465637063965,21.372704808937925,57.75797680901416,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,21.2,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,23.765045623290824,20.507474660942787,36.08941783951806,36.08941783951806,32.32583874450589,32.32583874450589,36.08941783951806,36.08941783951806,36.08941783951806,32.32583874450589,36.08941783951806,32.32583874450589,24.678515453108066,21.372704808937925,21.2,0.0 
 10/24  13:00:00,20.0,53.0,19.486367774220554,76.66620177475102,24.05481851167628,48.321309564621856,24.579930992072548,89.46034576168907,21.549483251239252,60.35002547757597,20.76864687381393,62.072829736235015,21.52705890496808,56.35537749364367,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,20.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,24.579930992072548,20.76864687381393,36.08941783951806,36.08941783951806,32.25807308997728,32.25807308997728,36.08941783951806,36.08941783951806,36.08941783951806,32.25807308997728,36.08941783951806,32.25807308997728,24.05481851167628,21.52705890496808,20.0,0.0 
 10/24  14:00:00,19.0,68.0,19.71806384863615,75.49619147623832,23.534786989099928,49.823580309565386,25.13805662403199,89.44280638388464,22.46065417194639,57.032995955606395,20.984935241177705,61.09708380902994,22.205309430373852,54.03055521046629,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,19.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,25.13805662403199,20.984935241177705,36.08941783951806,36.08941783951806,32.32583874450589,32.32583874450589,36.08941783951806,36.08941783951806,36.08941783951806,32.32583874450589,36.08941783951806,32.32583874450589,23.534786989099928,22.205309430373852,19.0,0.0 
 10/24  15:00:00,19.2,70.0,19.929979479291887,74.5104644459095,23.206943215121356,51.047273358082975,25.359004426991735,91.46765327559665,23.344008009116216,54.061293582970194,21.171657108142185,60.43043493620862,23.4997392937462,50.18146222624406,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,19.2,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,25.359004426991735,21.171657108142185,36.08941783951806,36.08941783951806,32.39360230135286,32.39360230135286,36.08941783951806,36.08941783951806,36.08941783951806,32.39360230135286,36.08941783951806,32.39360230135286,23.206943215121356,23.4997392937462,19.2,0.0 
 10/24  16:00:00,18.0,83.0,20.126413654106084,73.53689989210974,22.88111922890888,52.9482745212201,25.18729840877656,97.77865735369149,24.044590122618448,51.77662288909928,21.264883522775847,60.32970585954215,24.92497051351468,46.85065118747189,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,18.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,25.18729840877656,21.264883522775847,36.08941783951806,36.08941783951806,32.39360230135286,32.39360230135286,36.08941783951806,36.08941783951806,36.08941783951806,32.39360230135286,36.08941783951806,32.39360230135286,22.88111922890888,24.92497051351468,18.0,0.0 
 10/24  17:00:00,19.0,78.0,20.259801205676894,72.93244300485465,22.66534164306988,54.41520009154587,24.62190875186575,100.0,24.45595193535295,50.51416790447685,21.354077426005084,60.28349816610347,25.00579464285957,47.29464021787544,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,19.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,24.62190875186575,21.354077426005084,36.08941783951806,36.08941783951806,32.19030734335699,32.19030734335699,36.08941783951806,36.08941783951806,36.08941783951806,32.19030734335699,36.08941783951806,32.19030734335699,22.66534164306988,25.00579464285957,19.0,0.0 
 10/24  18:00:00,18.4,79.0,20.308744040548362,72.64043389931871,22.28449114055167,56.02200219538785,23.88348006378731,99.99999999999999,24.490700420796962,50.35941650559385,21.181738869617682,61.00953599064265,24.496627731613984,49.047725193297374,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,18.4,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,23.88348006378731,21.181738869617682,36.08941783951806,36.08941783951806,32.25807308997728,32.25807308997728,36.08941783951806,36.08941783951806,36.08941783951806,32.25807308997728,36.08941783951806,32.25807308997728,22.28449114055167,24.496627731613984,18.4,0.0 
 10/24  19:00:00,16.0,94.0,20.253696319616633,72.95993372469133,21.687788052750882,58.51378881740381,23.058963455990973,100.0,24.17712506571666,51.36550894580719,20.73772252357717,62.902867498809265,23.302948412875182,53.07837787153046,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,16.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,23.058963455990973,20.73772252357717,36.08941783951806,36.08941783951806,32.32583874450589,32.32583874450589,36.08941783951806,36.08941783951806,36.08941783951806,32.32583874450589,36.08941783951806,32.32583874450589,21.687788052750882,23.302948412875182,16.0,0.0 
 10/24  20:00:00,18.0,83.0,20.125220043087538,73.54216423003172,21.199664396393704,61.03000798978962,22.438274814902545,100.0,23.65134293507494,53.01542212481505,20.38333800258972,64.59953272001596,22.37047386961482,56.85110399764521,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,18.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,22.438274814902545,20.38333800258972,36.08941783951806,36.08941783951806,32.32583874450589,32.32583874450589,36.08941783951806,36.08941783951806,36.08941783951806,32.32583874450589,36.08941783951806,32.32583874450589,21.199664396393704,22.37047386961482,18.0,0.0 
 10/24  21:00:00,19.0,72.0,19.972461595802987,74.24114943926332,20.81554053072792,62.72663296857169,22.01487673938981,99.99999999999999,23.07675480094889,54.88635038026372,20.11946819687371,65.75581968150352,21.671554192220476,59.548914260475534,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,19.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,22.01487673938981,20.11946819687371,36.08941783951806,36.08941783951806,32.25807308997728,32.25807308997728,36.08941783951806,36.08941783951806,36.08941783951806,32.25807308997728,36.08941783951806,32.25807308997728,20.81554053072792,21.671554192220476,19.0,0.0 
 10/24  22:00:00,17.0,88.0,19.81647168701606,74.96251119064726,20.423082279544204,64.83644820471551,21.57733167046019,100.0,22.524130592166166,56.75597378866196,19.840474240907348,67.1550624210976,21.06321217907365,62.36050987860494,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,17.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,21.57733167046019,19.840474240907348,36.08941783951806,36.08941783951806,32.19030734335699,32.19030734335699,36.08941783951806,36.08941783951806,36.08941783951806,32.19030734335699,36.08941783951806,32.19030734335699,20.423082279544204,21.06321217907365,17.0,0.0 
 10/24  23:00:00,16.0,94.0,19.66234056344748,75.6830508567374,20.08882138585113,67.03898912150149,21.234725859179214,100.0,22.00469473892817,58.57926326844759,19.588420651279414,68.60828209049177,20.589762247402724,65.02443127002135,0.0,0.0,33.02855796527102,33.02855796527102,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,0.0,16.0,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,32.0547758491389,36.08941783951806,36.08941783951806,21.234725859179214,19.588420651279414,36.08941783951806,36.08941783951806,32.19030734335699,32.19030734335699,36.08941783951806,36.08941783951806,36.08941783951806,32.19030734335699,36.08941783951806,32.19030734335699,20.08882138585113,20.589762247402724,16.0,0.0 
 10/24  24:00:00,16.6,84.0,19.51414955907648,76.38322492005162,19.905092566889934,68.17358648227177,20.937298225371826,100.0,21.495234862824248,60.431795939035695,19.385180472353717,69.68385722108272,20.210481172140007,66.92250231690778,15871.815641777792,0.4423074351038689,32.961923696626826,24.216799589942184,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,35.491362893051274,35.491362893051274,1274.3380402218645,1.9951059544712644,29.191254342351243,29.191254342351243,29.191254342351243,33.226115036308386,33.226115036308386,33.263878046523146,29.134988520487926,20.937298225371826,19.385180472353717,33.263878046523146,33.263878046523146,32.961923696626826,32.961923696626826,29.134988520487926,33.263878046523146,33.263878046523146,24.216799589942184,33.263878046523146,32.961923696626826,19.905092566889934,20.210481172140007,16.6,4587616.944798713 
 10/25  01:00:00,15.0,94.0,19.363141086392364,77.10433237262097,20.782027275904234,64.68093493253465,20.628363514119386,99.99999999999999,20.966538329364546,62.42485917526977,19.14944235267454,70.7893357784425,19.845007034794342,68.55778148475528,4628.351783770029,0.1293398274502418,36.51659881490934,33.66297614219868,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,11214.709638635388,0.30397049458277,34.278836592062234,28.271647311697077,1224.8286408826848,0.3510381373439113,30.843122307119458,30.843122307119458,30.843122307119458,34.87791783110282,34.87791783110282,34.89840310338377,30.80057980106648,20.628363514119386,19.14944235267454,34.89840310338377,34.89840310338377,34.62058189934825,34.62058189934825,30.80057980106648,34.89840310338377,34.89840310338377,31.7669592266376,34.89840310338377,28.6133926189831,20.782027275904234,19.845007034794342,15.0,4409383.107177665 
 10/25  02:00:00,15.0,94.0,19.24247522919,77.60933017645357,21.85354309557688,60.554518818606894,20.391109433227623,100.0,20.63447303484369,63.650419625765956,18.97090800254852,71.55676615780392,20.472798785684695,65.93062564330688,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,3629.184796264739,0.11915840627132598,34.22943080695476,32.4078513334983,307.0576342352635,11.33862938059416,30.710225909013523,30.710225909013523,30.710225909013523,31.71890204853863,31.71890204853863,34.59632588671196,33.65485330079352,20.391109433227623,18.97090800254852,34.59632588671196,34.59632588671196,31.84780465331014,31.84780465331014,33.65485330079352,34.59632588671196,34.59632588671196,31.84780465331014,34.59632588671196,30.026225179853682,21.85354309557688,20.472798785684695,15.0,1105407.4832469486 
 10/25  03:00:00,16.0,87.0,19.163021458769904,77.99450626642533,22.17968496782357,59.37785345423452,20.23797119460008,100.0,20.358921104647003,64.74195215743377,18.881973390764585,72.00429697844942,21.42688017056986,62.19352323806075,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,16.0,30.74851493349029,30.74851493349029,30.74851493349029,30.74851493349029,30.74851493349029,34.63006270402034,34.63006270402034,20.23797119460008,18.881973390764585,34.63006270402034,34.63006270402034,31.009292365464194,31.009292365464194,34.63006270402034,34.63006270402034,34.63006270402034,31.009292365464194,34.63006270402034,31.009292365464194,22.17968496782357,21.42688017056986,16.0,0.0 
 10/25  04:00:00,15.0,94.0,19.105090061322887,78.27673564943142,22.029509701204756,59.96404280012235,20.101493470794868,100.0,20.13361618443812,65.6499851004556,18.793901399222126,72.46548918311937,21.691993948826344,61.228040726649844,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,15.0,30.74851493349029,30.74851493349029,30.74851493349029,30.74851493349029,30.74851493349029,34.63006270402034,34.63006270402034,20.101493470794868,18.793901399222126,34.63006270402034,34.63006270402034,30.8137093138682,30.8137093138682,34.63006270402034,34.63006270402034,34.63006270402034,30.8137093138682,34.63006270402034,30.8137093138682,22.029509701204756,21.691993948826344,15.0,0.0 
 10/25  05:00:00,15.0,94.0,19.054137667577848,78.52596930352668,21.698287055923146,61.22475567886579,19.991134713944916,100.0,19.940848838738006,66.4383929235101,18.72110071838784,72.84077370898977,21.567551325011756,61.73038695868198,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,34.97120249065408,34.97120249065408,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,15.0,30.74851493349029,30.74851493349029,30.74851493349029,30.74851493349029,30.74851493349029,34.63006270402034,34.63006270402034,19.991134713944916,18.72110071838784,34.63006270402034,34.63006270402034,30.878903694246087,30.878903694246087,34.63006270402034,34.63006270402034,34.63006270402034,30.878903694246087,34.63006270402034,30.878903694246087,21.698287055923146,21.567551325011756,15.0,0.0 
 10/25  06:00:00,15.0,94.0,18.99239417579281,78.82917063962259,21.291141401356718,62.81584047306748,19.931174954298648,100.0,19.76302257679952,67.17513365130489,18.648466285598275,73.22485431761106,21.27239725609141,62.90114677107064,0.0,0.0,36.51659881490934,36.51659881490934,16326.72404922198,0.3314797779950939,32.855889455525606,21.067521244697478,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,1281.4899530062557,0.404823578905841,28.973956770466266,28.973956770466266,28.973956770466266,33.00885941228764,33.00885941228764,33.04134508540054,28.91926897143825,19.931174954298648,18.648466285598275,33.04134508540054,33.04134508540054,21.067521244697478,32.855889455525606,28.91926897143825,33.04134508540054,33.04134508540054,32.855889455525606,33.04134508540054,32.855889455525606,21.291141401356718,21.27239725609141,15.0,4613363.83082252 
 10/25  07:00:00,15.0,100.0,18.934405723800744,79.11512131339437,20.90818668279875,64.51428602714307,20.22570841689888,100.0,19.578971545354904,67.94734516512166,18.631321517791765,73.4321744725725,20.950461616038375,64.35909937240652,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,15.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,20.22570841689888,18.631321517791765,32.69592833055704,32.69592833055704,28.915928171841774,28.915928171841774,32.69592833055704,32.69592833055704,32.69592833055704,28.915928171841774,32.69592833055704,28.915928171841774,20.90818668279875,20.950461616038375,15.0,0.0 
 10/25  08:00:00,18.0,88.0,18.925774139310604,79.15776921431558,21.15605388801858,64.23806146247375,20.940531780879788,98.49700069851608,19.49591262630686,68.29906692850359,18.919294525891026,72.51111666633312,20.818725401817588,65.59552605018287,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,18.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,20.940531780879788,18.919294525891026,32.69592833055704,32.69592833055704,28.845293081945705,28.845293081945705,32.69592833055704,32.69592833055704,32.69592833055704,28.845293081945705,32.69592833055704,28.845293081945705,21.15605388801858,20.818725401817588,18.0,0.0 
 10/25  09:00:00,20.2,71.0,18.97090693040823,78.93498748020198,21.98806443323187,61.85000082196338,21.56548137847247,99.23315870452049,19.621050981119396,67.76990453267678,19.44240686650508,70.69808536949736,20.915546372287828,66.05446311991798,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,20.199999999999996,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,21.56548137847247,19.44240686650508,32.69592833055704,32.69592833055704,28.845293081945705,28.845293081945705,32.69592833055704,32.69592833055704,32.69592833055704,28.845293081945705,32.69592833055704,28.845293081945705,21.98806443323187,20.915546372287828,20.199999999999996,0.0 
 10/25  10:00:00,21.0,69.0,19.068810932108534,78.45415847089373,22.83230475917979,59.10327872138021,22.353999204049284,98.42686465279968,19.91519289960114,66.54418573206732,20.035875253087543,68.43825364939605,21.27952633610728,64.97513188486843,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,21.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,22.353999204049284,20.035875253087543,32.69592833055704,32.69592833055704,28.845293081945705,28.845293081945705,32.69592833055704,32.69592833055704,32.69592833055704,28.845293081945705,32.69592833055704,28.845293081945705,22.83230475917979,21.27952633610728,21.0,0.0 
 10/25  11:00:00,21.0,64.0,19.212981854685985,77.75207584244623,23.44593556133411,57.03246048744056,23.13207143998462,98.83634626917384,20.388067660097732,64.62564033291395,20.52243334951877,66.54430891514296,21.577955608126558,63.889477741114625,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,21.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,23.13207143998462,20.52243334951877,32.69592833055704,32.69592833055704,28.845293081945705,28.845293081945705,32.69592833055704,32.69592833055704,32.69592833055704,28.845293081945705,32.69592833055704,28.845293081945705,23.44593556133411,21.577955608126558,21.0,0.0 
 10/25  12:00:00,22.6,57.0,19.398411751289615,76.78365677853523,23.805547211242782,55.570625946141064,24.253653881537808,95.14994428891251,20.9763713257049,62.26347044933682,20.97519832237374,64.61469626000405,21.90175147708431,62.37088047387557,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,22.6,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,24.253653881537808,20.97519832237374,32.69592833055704,32.69592833055704,28.913399930854137,28.913399930854137,32.69592833055704,32.69592833055704,32.69592833055704,28.913399930854137,32.69592833055704,28.913399930854137,23.805547211242782,21.90175147708431,22.6,0.0 
 10/25  13:00:00,21.0,64.0,19.625601518506315,75.70674792976428,23.614604640607865,55.970808312896985,24.811832351978506,97.37983245674533,21.925303497592758,58.74997123701573,21.37951822167243,62.97097357724974,22.213760623074094,60.933276175441016,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,21.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,24.811832351978506,21.37951822167243,32.69592833055704,32.69592833055704,28.913399930854137,28.913399930854137,32.69592833055704,32.69592833055704,32.69592833055704,28.913399930854137,32.69592833055704,28.913399930854137,23.614604640607865,22.213760623074094,21.0,0.0 
 10/25  14:00:00,21.0,69.0,19.871513557624134,74.48648846312923,23.567086358831084,56.14714624296261,25.158346291076207,99.95459993574009,22.857985753527277,55.455340244329804,21.77540173061772,61.472126696853195,22.814857316175306,58.76519884545645,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,21.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,25.158346291076207,21.77540173061772,32.69592833055704,32.69592833055704,28.913399930854137,28.913399930854137,32.69592833055704,32.69592833055704,32.69592833055704,28.913399930854137,32.69592833055704,28.913399930854137,23.567086358831084,22.814857316175306,21.0,0.0 
 10/25  15:00:00,20.0,72.0,20.093759129265102,73.46808870009818,23.403762126242732,56.907826421798916,25.50287362936661,99.85181853201172,23.692926545826246,52.72736484022439,21.962966491883996,60.914611218602694,24.042522533435083,54.77151409427228,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,20.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,25.50287362936661,21.962966491883996,32.69592833055704,32.69592833055704,28.913399930854137,28.913399930854137,32.69592833055704,32.69592833055704,32.69592833055704,28.913399930854137,32.69592833055704,28.913399930854137,23.403762126242732,24.042522533435083,20.0,0.0 
 10/25  16:00:00,20.0,73.0,20.28922859064317,72.51333159641682,23.118597837143067,58.00313021689486,25.37627914442959,100.0,24.404731837949658,50.47062325338513,21.92300019414004,61.11543765402219,25.434698787596627,50.494850010262695,0.0,0.0,36.516598814909344,36.516598814909344,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,20.0,28.640972256571928,28.640972256571928,28.640972256571928,28.640972256571928,28.640972256571928,32.69592833055704,32.69592833055704,25.37627914442959,21.92300019414004,32.69592833055704,32.69592833055704,28.981504671519275,28.981504671519275,32.69592833055704,32.69592833055704,32.69592833055704,28.981504671519275,32.69592833055704,28.981504671519275,23.118597837143067,25.434698787596627,20.0,0.0 
 10/25  17:00:00,19.0,78.0,20.42973525752766,71.88644931867844,22.82010259003513,59.20010494842609,24.872499452754578,100.0,24.927576354000422,48.91744700644725,21.828671505908346,61.56332741560724,26.487251277637704,47.554604435030335,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,19.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,24.872499452754578,21.828671505908346,32.69592833055704,32.69592833055704,28.913399930854137,28.913399930854137,32.69592833055704,32.69592833055704,32.69592833055704,28.913399930854137,32.69592833055704,28.913399930854137,22.82010259003513,26.487251277637704,19.0,0.0 
 10/25  18:00:00,19.0,78.0,20.530403791227254,71.44111557058082,22.462994666097348,60.604426995842296,24.198471178775257,99.99999999999999,25.093618941358415,48.43503416030464,21.636253007465278,62.365607134605774,26.92786823142331,46.41759421937488,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,19.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,24.198471178775257,21.636253007465278,32.69592833055704,32.69592833055704,28.845293081945705,28.845293081945705,32.69592833055704,32.69592833055704,32.69592833055704,28.845293081945705,32.69592833055704,28.845293081945705,22.462994666097348,26.92786823142331,19.0,0.0 
 10/25  19:00:00,18.0,83.0,20.51017047681506,71.53028554605721,21.925167624182095,62.73188318082057,23.438078318895112,100.0,24.926304597370233,48.92061871419996,21.227963769400233,64.02271445735028,25.539574515265873,50.47834610801994,0.0,0.0,36.516598814909344,36.516598814909344,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,18.0,28.640972256571928,28.640972256571928,28.640972256571928,28.640972256571928,28.640972256571928,32.69592833055704,32.69592833055704,23.438078318895112,21.227963769400233,32.69592833055704,32.69592833055704,28.981504671519275,28.981504671519275,32.69592833055704,32.69592833055704,32.69592833055704,28.981504671519275,32.69592833055704,28.981504671519275,21.925167624182095,25.539574515265873,18.0,0.0 
 10/25  20:00:00,17.0,88.0,20.391032836165135,72.05845518446696,21.39608758864528,64.87468870437513,22.763073021036632,99.99999999999997,24.436140366734868,50.375514587346196,20.791260028458296,65.8248303351978,24.037610205470227,55.28645357906889,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,16.999999999999996,28.64097225657192,28.64097225657192,28.64097225657192,28.64097225657192,28.64097225657192,32.69592833055703,32.69592833055703,22.763073021036632,20.791260028458296,32.69592833055703,32.69592833055703,29.049593871278283,29.049593871278283,32.69592833055703,32.69592833055703,32.69592833055703,29.049593871278283,32.69592833055703,29.049593871278283,21.39608758864528,24.037610205470227,16.999999999999996,0.0 
 10/25  21:00:00,18.8,77.0,20.228163408475083,72.71547877506694,20.993268663138267,66.48201166351795,22.264362420840406,100.0,23.814870685153757,52.23774139922891,20.477275122719306,67.10465780876908,22.929750516207637,59.08584591947603,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,18.8,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,22.264362420840406,20.477275122719306,32.69592833055704,32.69592833055704,28.913399930854137,28.913399930854137,32.69592833055704,32.69592833055704,32.69592833055704,28.913399930854137,32.69592833055704,28.913399930854137,20.993268663138267,22.929750516207637,18.8,0.0 
 10/25  22:00:00,18.0,94.0,20.05493247274644,73.49908656832031,20.624862599634948,68.76127284989204,21.83590343372488,99.99999999999999,23.198312068398238,54.21609652984962,20.187885756359,68.7082581777204,22.07383122261088,62.93205596251174,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,18.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,21.83590343372488,20.187885756359,32.69592833055704,32.69592833055704,28.845293081945705,28.845293081945705,32.69592833055704,32.69592833055704,32.69592833055704,28.845293081945705,32.69592833055704,28.845293081945705,20.624862599634948,22.07383122261088,18.0,0.0 
 10/25  23:00:00,18.0,94.0,19.884896151155417,74.27743417750266,20.3188047263713,71.6306546879136,21.490447875326815,99.99999999999999,22.6301296275005,56.114512153212736,19.94584200371134,70.58425501757347,21.436902855552955,66.88777940565652,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,18.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,21.490447875326815,19.94584200371134,32.69592833055704,32.69592833055704,28.845293081945705,28.845293081945705,32.69592833055704,32.69592833055704,32.69592833055704,28.845293081945705,32.69592833055704,28.845293081945705,20.3188047263713,21.436902855552955,18.0,0.0 
 10/25  24:00:00,17.0,94.0,19.725046777991103,75.01763026896108,20.022522080913987,73.63834786984464,21.191387478348993,100.0,22.096365616512283,57.96575220254812,19.702783898564007,72.08214911885781,20.897188056790004,69.78654578952785,0.0,0.0,36.51659881490934,36.51659881490934,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,0.0,17.0,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,28.640972256571924,32.69592833055704,32.69592833055704,21.191387478348993,19.702783898564007,32.69592833055704,32.69592833055704,28.777186140481927,28.777186140481927,32.69592833055704,32.69592833055704,32.69592833055704,28.777186140481927,32.69592833055704,28.777186140481927,20.022522080913987,20.897188056790004,17.0,0.0 
 10/26  01:00:00,16.0,100.0,19.571384655506495,75.66201574783494,19.86641444429066,74.76849712674786,20.901424794034103,100.0,21.606242414186625,59.667745507940246,19.47052486960316,73.4370965746187,20.46377240456068,72.07366041120756,15535.655843019997,0.4253838051197041,32.76658568462525,24.02943036754545,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,34.22943080695476,34.22943080695476,1279.290473785789,1.44040002408655,29.033725725882036,29.033725725882036,29.033725725882036,33.06861683273153,33.06861683273153,33.06265637645882,29.020703728086737,20.901424794034103,19.47052486960316,33.06265637645882,33.06265637645882,32.76658568462525,32.76658568462525,29.020703728086737,33.06265637645882,33.06265637645882,24.02943036754545,33.06265637645882,32.76658568462525,19.86641444429066,20.46377240456068,16.0,4605445.70562884 
 10/26  02:00:00,16.0,94.0,19.41769106452017,76.38876449366383,20.73798856778307,70.8621883331515,20.623239580462936,99.99999999999999,21.074720186398473,61.64462911297392,19.247047450641045,74.5903910757312,20.029306372541,74.04608818300613,4748.711991153416,0.1483539925200457,35.57494799899412,33.022369801899245,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,4706.199508637484,0.09242675983578909,34.85667623100325,30.796217795540084,785.5789561009806,6.217865896171447,32.28592080594878,32.28592080594878,32.28592080594878,34.97572384468239,34.97572384468239,36.20596448347381,33.627485351401184,20.623239580462936,19.247047450641045,36.20596448347381,36.20596448347381,34.740823878379544,34.740823878379544,33.627485351401184,36.20596448347381,36.20596448347381,32.18824568128466,36.20596448347381,30.68036544291638,20.73798856778307,20.029306372541,16.0,2828084.24196353 
 10/26  03:00:00,16.8,90.0,19.29191948421453,76.98914716822628,21.837766650867653,66.20600580433283,20.420545684541967,100.0,20.737048155968633,62.93752496887386,19.094613708818095,75.40635727028469,20.22035855793298,73.13531946454606,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,16.8,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,20.420545684541967,19.094613708818095,36.73238446402444,36.73238446402444,33.028873757343085,33.028873757343085,36.73238446402444,36.73238446402444,36.73238446402444,33.028873757343085,36.73238446402444,33.028873757343085,21.837766650867653,20.22035855793298,16.8,0.0 
 10/26  04:00:00,16.0,94.0,19.205743121863897,77.40352577674442,22.173656388763668,64.78387845769757,20.252240288108702,99.99999999999999,20.48080727310599,63.93964568488008,18.968173980925144,76.08651231971737,20.898147953105187,70.0603503451417,0.0,0.0,35.57494799899412,35.57494799899412,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,16.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,20.252240288108702,18.968173980925144,36.73238446402444,36.73238446402444,32.928109208138125,32.928109208138125,36.73238446402444,36.73238446402444,36.73238446402444,32.928109208138125,36.73238446402444,32.928109208138125,22.173656388763668,20.898147953105187,16.0,0.0 
 10/26  05:00:00,15.0,100.0,19.140173485979734,77.72051417585992,22.017700896961152,65.28803750520443,20.10633670511136,100.0,20.246572703420743,64.87143842408155,18.853643600546295,76.72286234474208,21.11684318714843,69.0007703386048,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,15.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,20.10633670511136,18.853643600546295,36.73238446402444,36.73238446402444,32.79353528130745,32.79353528130745,36.73238446402444,36.73238446402444,36.73238446402444,32.79353528130745,36.73238446402444,32.79353528130745,22.017700896961152,21.11684318714843,15.0,0.0 
 10/26  06:00:00,16.0,94.0,19.082311167132268,78.00153294444425,21.693550905294167,66.50906119616073,20.005877718970105,100.0,20.04881342660672,65.67011152077359,18.788551671642296,77.11820918538629,21.016782246944338,69.33730152521886,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,33.20233273835771,33.20233273835771,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,16.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,20.005877718970105,18.788551671642296,36.73238446402444,36.73238446402444,32.86082224496543,32.86082224496543,36.73238446402444,36.73238446402444,36.73238446402444,32.86082224496543,36.73238446402444,32.86082224496543,21.693550905294167,21.016782246944338,16.0,0.0 
 10/26  07:00:00,15.0,100.0,19.025790334572285,78.35469280769601,21.34150152509135,67.91105581916636,20.021410420408756,100.0,19.884212152118064,66.40904291218638,18.766544768155377,77.40364168160798,20.812015312316802,70.16606253798355,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,15.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,20.021410420408756,18.766544768155377,36.73238446402444,36.73238446402444,32.99955525450548,32.99955525450548,36.73238446402444,36.73238446402444,36.73238446402444,32.99955525450548,36.73238446402444,32.99955525450548,21.34150152509135,20.812015312316802,15.0,0.0 
