Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/26  08:00:00,18.0,94.0,19.029618163128216,78.33595976072694,22.15763071250249,65.25023695415908,20.532190471631424,99.26412493980139,19.783541404083383,66.82498135576903,19.11400946165245,76.19158852822895,20.80370014960655,70.89698925162813,0.0,0.0,35.57494799899412,35.57494799899412,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,18.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,20.532190471631424,19.11400946165245,36.73238446402444,36.73238446402444,32.928109208138125,32.928109208138125,36.73238446402444,36.73238446402444,36.73238446402444,32.928109208138125,36.73238446402444,32.928109208138125,22.15763071250249,20.80370014960655,18.0,0.0 
 10/26  09:00:00,20.2,76.0,19.09231323487324,78.10743046089135,23.650826419401678,59.88637180782659,21.245487209909417,97.79714468557597,19.924995878446047,66.3069555897151,19.591199056827016,74.25743719819602,20.88871407678646,70.8464458285518,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.79599667762052,35.79599667762052,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,20.2,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,21.245487209909417,19.591199056827016,36.73238446402444,36.73238446402444,33.0626808687405,33.0626808687405,36.73238446402444,36.73238446402444,36.73238446402444,33.0626808687405,36.73238446402444,33.0626808687405,23.650826419401678,20.88871407678646,20.2,0.0 
 10/26  10:00:00,22.0,73.0,19.187483196213783,77.56846809777576,24.882060579694713,56.2316329701132,22.116300365798693,97.39422459494847,20.285866830043986,64.77837631552693,20.052101567435333,72.6773920656933,21.15923424590001,70.43317574259775,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.79599667762052,35.79599667762052,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,22.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,22.116300365798693,20.052101567435333,36.73238446402444,36.73238446402444,33.0626808687405,33.0626808687405,36.73238446402444,36.73238446402444,36.73238446402444,33.0626808687405,36.73238446402444,33.0626808687405,24.882060579694713,21.15923424590001,22.0,0.0 
 10/26  11:00:00,24.0,65.0,19.330641748610045,76.87981306264453,25.466545666272147,54.841385511585656,23.1296030328406,94.68595968821751,20.849966206700355,62.56368530516352,20.497674348798405,71.1497582669095,21.46073772993273,69.81669990085254,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,24.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,23.1296030328406,20.497674348798405,36.73238446402444,36.73238446402444,32.995396079869785,32.995396079869785,36.73238446402444,36.73238446402444,36.73238446402444,32.995396079869785,36.73238446402444,32.995396079869785,25.466545666272147,21.46073772993273,24.0,0.0 
 10/26  12:00:00,25.0,61.0,19.512693682469553,75.9386962722628,25.252228626564172,56.280833600034114,24.102282221121364,94.11712439263411,21.533953918446137,59.932324385256436,20.879465935783493,70.10368514021054,21.724577516765365,69.59965851292122,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,25.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,24.102282221121364,20.879465935783493,36.73238446402444,36.73238446402444,32.995396079869785,32.995396079869785,36.73238446402444,36.73238446402444,36.73238446402444,32.995396079869785,36.73238446402444,32.995396079869785,25.252228626564172,21.724577516765365,25.0,0.0 
 10/26  13:00:00,26.0,51.0,19.74455354129664,74.85287949901011,24.77847038974284,57.96231686522263,25.04074979729148,93.6755512434509,22.487897126238416,56.54695670440633,21.276329855980574,68.68762587217101,22.054685437452118,68.29689776927069,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,26.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,25.04074979729148,21.276329855980574,36.73238446402444,36.73238446402444,32.995396079869785,32.995396079869785,36.73238446402444,36.73238446402444,36.73238446402444,32.995396079869785,36.73238446402444,32.995396079869785,24.77847038974284,22.054685437452118,26.0,0.0 
 10/26  14:00:00,27.0,53.0,19.988090239429393,73.65824043577187,24.431040061162953,59.021043766923285,25.73413179596627,94.83366721936962,23.52015188021119,53.06952404561266,21.6421817777204,67.22646540736655,22.896536641928844,64.72282574862692,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,27.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,25.73413179596627,21.6421817777204,36.73238446402444,36.73238446402444,32.995396079869785,32.995396079869785,36.73238446402444,36.73238446402444,36.73238446402444,32.995396079869785,36.73238446402444,32.995396079869785,24.431040061162953,22.896536641928844,27.0,0.0 
 10/26  15:00:00,28.0,45.0,20.247108025206394,72.41508406275074,24.213926137109922,59.570163767058744,26.131087629476212,96.15148902850162,24.62222853328373,49.62346435715222,21.952710282610976,65.88423605591029,24.34894383145567,59.08935585742771,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.79599667762052,35.79599667762052,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,28.000000000000004,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,26.131087629476212,21.952710282610976,36.73238446402444,36.73238446402444,33.0626808687405,33.0626808687405,36.73238446402444,36.73238446402444,36.73238446402444,33.0626808687405,36.73238446402444,33.0626808687405,24.213926137109922,24.34894383145567,28.000000000000004,0.0 
 10/26  16:00:00,22.0,69.0,20.487064226596303,71.34941512113546,23.87225686416921,60.711583845899916,25.969762670909216,100.0,25.489436983099985,47.1224234297833,22.04044673956695,65.59765017899178,25.797864294449926,54.11729254575005,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.79599667762052,35.79599667762052,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,22.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,25.969762670909216,22.04044673956695,36.73238446402444,36.73238446402444,33.0626808687405,33.0626808687405,36.73238446402444,36.73238446402444,36.73238446402444,33.0626808687405,36.73238446402444,33.0626808687405,23.87225686416921,25.797864294449926,22.0,0.0 
 10/26  17:00:00,22.0,69.0,20.659720448147354,70.52341004365269,23.566762852550667,61.81464559889133,25.432693458869025,100.0,26.09164157999484,45.42455277155381,22.057712250082247,65.54590949415312,26.93267235052845,50.59039607627979,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,22.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,25.432693458869025,22.057712250082247,36.73238446402444,36.73238446402444,32.995396079869785,32.995396079869785,36.73238446402444,36.73238446402444,36.73238446402444,32.995396079869785,36.73238446402444,32.995396079869785,23.566762852550667,26.93267235052845,22.0,0.0 
 10/26  18:00:00,21.0,69.0,20.782793037243884,69.9906174814538,23.163600099326715,63.214904214287095,24.704956433404938,99.99999999999999,26.262760882378643,44.966867031002465,21.91296898499455,66.1241838318814,27.353035121703645,49.2584949195969,0.0,0.0,35.57494799899412,35.57494799899412,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,21.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,24.704956433404938,21.91296898499455,36.73238446402444,36.73238446402444,32.928109208138125,32.928109208138125,36.73238446402444,36.73238446402444,36.73238446402444,32.928109208138125,36.73238446402444,32.928109208138125,23.163600099326715,27.353035121703645,21.0,0.0 
 10/26  19:00:00,18.0,83.0,20.768983126373264,70.0500499387439,22.53538209016705,65.52300673226499,23.86275772608644,99.99999999999997,25.9886130019326,45.70169368144721,21.486201045666192,67.85257411496193,25.69409858858709,54.20852866921696,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,18.0,32.72624831764944,32.72624831764944,32.72624831764944,32.72624831764944,32.72624831764944,36.73238446402444,36.73238446402444,23.86275772608644,21.486201045666192,36.73238446402444,36.73238446402444,33.129950303810915,33.129950303810915,36.73238446402444,36.73238446402444,36.73238446402444,33.129950303810915,36.73238446402444,33.129950303810915,22.53538209016705,25.69409858858709,18.0,0.0 
 10/26  20:00:00,18.0,88.0,20.642732436788606,70.59721413351406,21.952669745584522,67.7966341216784,23.142905969502063,99.99999999999997,25.392901210034967,47.34589831430777,21.04944128336948,69.72813630845752,24.239915943612715,59.033227395321774,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,18.0,32.72624831764944,32.72624831764944,32.72624831764944,32.72624831764944,32.72624831764944,36.73238446402444,36.73238446402444,23.142905969502063,21.04944128336948,36.73238446402444,36.73238446402444,33.129950303810915,33.129950303810915,36.73238446402444,36.73238446402444,36.73238446402444,33.129950303810915,36.73238446402444,33.129950303810915,21.952669745584522,24.239915943612715,18.0,0.0 
 10/26  21:00:00,20.0,74.0,20.469420145755407,71.28512707791775,21.51348061297742,69.44848369527128,22.62306118816791,100.0,24.67717570616457,49.3603066278742,20.74225340769909,70.98431361646496,23.183094307933676,62.73221417787231,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,20.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,22.62306118816791,20.74225340769909,36.73238446402444,36.73238446402444,32.995396079869785,32.995396079869785,36.73238446402444,36.73238446402444,36.73238446402444,32.995396079869785,36.73238446402444,32.995396079869785,21.51348061297742,23.183094307933676,20.0,0.0 
 10/26  22:00:00,19.0,83.0,20.285324926496546,72.17202047720275,21.107111274696003,71.34117343142603,22.172894230332496,99.99999999999999,23.98620970884941,51.497658472118175,20.450551759195108,72.43244271475871,22.349135716792198,66.11586120443796,0.0,0.0,35.57494799899412,35.57494799899412,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,19.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,22.172894230332496,20.450551759195108,36.73238446402444,36.73238446402444,32.928109208138125,32.928109208138125,36.73238446402444,36.73238446402444,36.73238446402444,32.928109208138125,36.73238446402444,32.928109208138125,21.107111274696003,22.349135716792198,19.0,0.0 
 10/26  23:00:00,19.0,83.0,20.105251865733205,72.9802592912452,20.76281490022435,73.08809559589068,21.80589094214455,99.99999999999999,23.358103973727392,53.48293454445442,20.20508105788889,73.76291801269565,21.712266220696918,68.94377575429039,0.0,0.0,35.57494799899412,35.57494799899412,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,19.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,21.80589094214455,20.20508105788889,36.73238446402444,36.73238446402444,32.928109208138125,32.928109208138125,36.73238446402444,36.73238446402444,36.73238446402444,32.928109208138125,36.73238446402444,32.928109208138125,20.76281490022435,21.712266220696918,19.0,0.0 
 10/26  24:00:00,18.0,94.0,19.935044910600084,73.75360530623156,20.419863903215692,75.31117827584772,21.457607741028852,100.0,22.765043601029795,55.43621337811859,19.95370482781619,75.34309650600274,21.15309897124405,71.9806479520159,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,18.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,21.457607741028852,19.95370482781619,36.73238446402444,36.73238446402444,32.86082224496543,32.86082224496543,36.73238446402444,36.73238446402444,36.73238446402444,32.86082224496543,36.73238446402444,32.86082224496543,20.419863903215692,21.15309897124405,18.0,0.0 
 10/27  01:00:00,17.0,94.0,19.772358938477055,74.50140229679926,20.10652573356521,77.37386430609746,21.147207721957678,100.0,22.231470941987638,57.26297715962082,19.7123171511939,76.94636537775847,20.69673898788782,74.6001794366601,0.0,0.0,35.574947998994126,35.574947998994126,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,0.0,17.0,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,32.72624831764945,36.73238446402444,36.73238446402444,21.147207721957678,19.7123171511939,36.73238446402444,36.73238446402444,32.86082224496543,32.86082224496543,36.73238446402444,36.73238446402444,36.73238446402444,32.86082224496543,36.73238446402444,32.86082224496543,20.10652573356521,20.69673898788782,17.0,0.0 
 10/27  02:00:00,17.0,94.0,19.61798153757305,75.21895401848957,19.9486416261634,78.1597429929818,20.903702789099654,100.0,21.725876623162677,59.05668780648597,19.507500432210087,78.12025103150671,20.338725687596572,76.29209319590365,15402.855923290743,0.38255361101612206,33.92580383791826,24.048691572238994,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,36.6581135796186,36.6581135796186,1239.7054302716783,2.4045713399047033,30.25713826159277,30.25713826159277,30.25713826159277,34.29190127441289,34.29190127441289,34.31840311060351,30.2119419536683,20.903702789099654,19.507500432210087,34.31840311060351,34.31840311060351,33.92580383791826,33.92580383791826,30.2119419536683,34.31840311060351,34.31840311060351,24.048691572238994,34.31840311060351,33.92580383791826,19.9486416261634,20.338725687596572,17.0,4462939.548978042 
 10/27  03:00:00,17.2,94.0,19.46434132107644,75.94092149863128,20.836694808293256,74.04347108598354,20.675582457113844,99.99999999999999,21.2029369273114,60.979313325019454,19.31934846374699,79.14595044326403,20.006979977380304,77.9284400860615,4514.1139839129155,0.10793110991140564,37.70773233493084,34.372482729927434,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,5241.848637953487,0.10366907108667384,36.597317171194454,32.56515739751882,766.1983470557927,7.415578049184885,33.85009848522185,33.85009848522185,33.85009848522185,36.539901523955464,36.539901523955464,37.8016615298618,35.15260629379171,20.675582457113844,19.31934846374699,37.8016615298618,37.8016615298618,36.34065159749213,36.34065159749213,35.15260629379171,37.8016615298618,37.8016615298618,33.00540199248873,37.8016615298618,32.30849182381649,20.836694808293256,20.006979977380304,17.199999999999996,2758314.049400854 
 10/27  04:00:00,15.0,94.0,19.339194148311933,76.5345929886959,21.903529122127726,69.36391223409346,20.4553793970761,100.0,20.875674081654658,62.2171653499193,19.1262768760836,80.11785899930337,20.08473212727312,77.560731640655,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,15.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,20.4553793970761,19.1262768760836,36.82665350780835,36.82665350780835,33.013843691283974,33.013843691283974,36.82665350780835,36.82665350780835,36.82665350780835,33.013843691283974,36.82665350780835,33.013843691283974,21.903529122127726,20.08473212727312,15.0,0.0 
 10/27  05:00:00,15.0,94.0,19.247107798026615,77.05123993166066,22.22413446554018,68.0858105749833,20.27789804788437,99.99999999999999,20.594483686234117,63.367004251474256,18.981885283322914,80.92561337099218,20.88143496163019,73.91675729247834,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,15.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,20.27789804788437,18.981885283322914,36.82665350780835,36.82665350780835,32.91111114153194,32.91111114153194,36.82665350780835,36.82665350780835,36.82665350780835,32.91111114153194,36.82665350780835,32.91111114153194,22.22413446554018,20.88143496163019,15.0,0.0 
 10/27  06:00:00,15.2,93.0,19.174740530211334,77.39946696639166,22.077016954223325,68.69830371838773,20.142440512211515,100.0,20.324285491454244,64.43262462269837,18.88212209874315,81.43030158042632,21.155126078056217,72.68058226913995,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,15.2,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,20.142440512211515,18.88212209874315,36.82665350780835,36.82665350780835,32.77260120824402,32.77260120824402,36.82665350780835,36.82665350780835,36.82665350780835,32.77260120824402,36.82665350780835,32.77260120824402,22.077016954223325,21.155126078056217,15.2,0.0 
 10/27  07:00:00,16.0,100.0,19.12681398747532,77.63110582236811,21.952276906890965,69.20930189408945,20.125228925527534,100.0,20.13557579067513,65.18887399787184,18.934186645253938,81.20659266388463,21.11817238222757,72.83153648270374,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,16.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,20.125228925527534,18.934186645253938,36.82665350780835,36.82665350780835,32.77260120824402,32.77260120824402,36.82665350780835,36.82665350780835,36.82665350780835,32.77260120824402,36.82665350780835,32.77260120824402,21.952276906890965,21.11817238222757,16.0,0.0 
 10/27  08:00:00,17.3,84.0,19.15079353671299,77.51512375516135,23.01857890464466,64.59949633578455,20.353526504929363,99.95818824533185,20.07193292554453,65.44617163119995,19.23215547999066,79.61160115112011,21.141173642814138,72.42607509937761,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,17.3,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,20.353526504929363,19.23215547999066,36.82665350780835,36.82665350780835,32.98036601381067,32.98036601381067,36.82665350780835,36.82665350780835,36.82665350780835,32.98036601381067,36.82665350780835,32.98036601381067,23.01857890464466,21.141173642814138,17.3,0.0 
 10/27  09:00:00,18.6,79.0,19.202094004228087,77.26764367269334,24.412780354381283,59.191163211594656,20.857601662135437,99.34035748120627,20.203884000535652,64.91401089867541,19.665373135302048,77.414494512586,21.189037751807913,71.95949780445865,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.79599667762052,35.79599667762052,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,18.6,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780836,36.82665350780836,20.857601662135437,19.665373135302048,36.82665350780836,36.82665350780836,33.04961874230911,33.04961874230911,36.82665350780836,36.82665350780836,36.82665350780836,33.04961874230911,36.82665350780836,33.04961874230911,24.412780354381283,21.189037751807913,18.6,0.0 
 10/27  10:00:00,19.0,88.0,19.29179848708334,76.8370561309257,25.538546816603418,55.49194020648394,21.63462352913251,98.00027546021614,20.557219968506544,63.51286143423788,20.06496526908167,75.64455360863363,21.34015167082469,71.48347355481675,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,19.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,21.63462352913251,20.06496526908167,36.82665350780835,36.82665350780835,32.98036601381067,32.98036601381067,36.82665350780835,36.82665350780835,36.82665350780835,32.98036601381067,36.82665350780835,32.98036601381067,25.538546816603418,21.34015167082469,19.0,0.0 
 10/27  11:00:00,21.0,78.0,19.432356829600153,76.16778850303375,25.999023529968575,54.34944133780418,22.64605921455779,97.86529442332636,21.135932995149872,61.291006005684224,20.46036104618524,74.10341207414226,21.532978618318708,71.10050450940402,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,21.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,22.64605921455779,20.46036104618524,36.82665350780835,36.82665350780835,32.98036601381067,32.98036601381067,36.82665350780835,36.82665350780835,36.82665350780835,32.98036601381067,36.82665350780835,32.98036601381067,25.999023529968575,21.532978618318708,21.0,0.0 
 10/27  12:00:00,22.0,82.0,19.60729047476952,75.2691151361534,25.684910446121023,56.08791501174957,23.643730096058995,97.78242586508415,21.84477450959134,58.62932523189912,20.814195757575547,72.97039117210758,21.744597460819257,71.08239531275893,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,22.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,23.643730096058995,20.814195757575547,36.82665350780835,36.82665350780835,32.98036601381067,32.98036601381067,36.82665350780835,36.82665350780835,36.82665350780835,32.98036601381067,36.82665350780835,32.98036601381067,25.684910446121023,21.744597460819257,22.0,0.0 
 10/27  13:00:00,22.0,78.0,19.815720433425867,74.30153987081152,25.029941196198912,59.34976507407707,24.542186428711304,98.25743406446836,22.819084582978377,55.257894341348354,21.113457421339028,72.34766348508077,21.94374131917784,71.45656305728414,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,22.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,24.542186428711304,21.113457421339028,36.82665350780835,36.82665350780835,32.98036601381067,32.98036601381067,36.82665350780835,36.82665350780835,36.82665350780835,32.98036601381067,36.82665350780835,32.98036601381067,25.029941196198912,21.94374131917784,22.0,0.0 
 10/27  14:00:00,22.0,73.0,20.03402869426255,73.3029679692276,24.48076533362496,61.82507206118745,25.154946826489912,99.5655225074145,23.75462200176775,52.2210891459718,21.373053940332845,71.63925316952884,22.627243679410185,69.1029357990341,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,22.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,25.154946826489912,21.373053940332845,36.82665350780835,36.82665350780835,32.98036601381067,32.98036601381067,36.82665350780835,36.82665350780835,36.82665350780835,32.98036601381067,36.82665350780835,32.98036601381067,24.48076533362496,22.627243679410185,22.0,0.0 
 10/27  15:00:00,22.0,74.0,20.241791813507056,72.29473354000623,24.033534981984918,63.605708495114136,25.461707652255527,99.82329915805715,24.62430077780152,49.517335292693616,21.56368274857121,70.91309379496306,23.93659434966434,63.95810512408978,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.79599667762052,35.79599667762052,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,22.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780836,36.82665350780836,25.461707652255527,21.56368274857121,36.82665350780836,36.82665350780836,33.04961874230911,33.04961874230911,36.82665350780836,36.82665350780836,36.82665350780836,33.04961874230911,36.82665350780836,33.04961874230911,24.033534981984918,23.93659434966434,22.0,0.0 
 10/27  16:00:00,21.0,78.0,20.426025302279168,71.47639046719239,23.68149501505816,65.0544640744959,25.36231054551866,99.99999999999997,25.28722298333232,47.59680504181522,21.67851261673779,70.54293121026667,25.448694648385334,58.51658883502766,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.168684312470525,37.168684312470525,0.0,21.0,32.703346241350296,32.703346241350296,32.703346241350296,32.703346241350296,32.703346241350296,36.82665350780835,36.82665350780835,25.36231054551866,21.67851261673779,36.82665350780835,36.82665350780835,33.11885566794064,33.11885566794064,36.82665350780835,36.82665350780835,36.82665350780835,33.11885566794064,36.82665350780835,33.11885566794064,23.68149501505816,25.448694648385334,21.0,0.0 
 10/27  17:00:00,22.0,73.0,20.56765796398872,70.85425477040084,23.37857530191925,66.31827927378181,24.906113268574526,100.0,25.757287311261784,46.28629186244825,21.744594576847216,70.37970599768447,26.68971563902781,54.42736853827006,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.79599667762052,35.79599667762052,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,22.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780836,36.82665350780836,24.906113268574526,21.744594576847216,36.82665350780836,36.82665350780836,33.04961874230911,33.04961874230911,36.82665350780836,36.82665350780836,36.82665350780836,33.04961874230911,36.82665350780836,33.04961874230911,23.37857530191925,26.68971563902781,22.0,0.0 
 10/27  18:00:00,20.0,81.0,20.67633627486905,70.38102489982599,22.977621734985327,67.93087075812095,24.251674638826024,99.99999999999999,25.88101854898686,45.94770706912385,21.642690573716273,70.90059873138678,27.112557780615248,53.07601529394209,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,20.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,24.251674638826024,21.642690573716273,36.82665350780835,36.82665350780835,32.91111114153194,32.91111114153194,36.82665350780835,36.82665350780835,36.82665350780835,32.91111114153194,36.82665350780835,32.91111114153194,22.977621734985327,27.112557780615248,20.0,0.0 
 10/27  19:00:00,18.0,94.0,20.65928964311041,70.45491700355043,22.38971821708747,70.45525222392655,23.493534065529428,100.0,25.588975949871347,46.750413026150184,21.27689705603529,72.6004394469647,25.525367196118612,58.35050550177749,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.79599667762052,35.79599667762052,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,18.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780836,36.82665350780836,23.493534065529428,21.27689705603529,36.82665350780836,36.82665350780836,33.04961874230911,33.04961874230911,36.82665350780836,36.82665350780836,36.82665350780836,33.04961874230911,36.82665350780836,33.04961874230911,22.38971821708747,25.525367196118612,18.0,0.0 
 10/27  20:00:00,17.0,100.0,20.5341915926382,71.0006687866999,21.815583526884925,73.00722324509283,22.820546770679073,99.99999999999997,25.00575579265328,48.40142370677466,20.859452475514587,74.55439692630682,24.085189333611886,63.623157661749566,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.168684312470525,37.168684312470525,0.0,16.999999999999996,32.703346241350296,32.703346241350296,32.703346241350296,32.703346241350296,32.703346241350296,36.82665350780835,36.82665350780835,22.820546770679073,20.859452475514587,36.82665350780835,36.82665350780835,33.11885566794064,33.11885566794064,36.82665350780835,36.82665350780835,36.82665350780835,33.11885566794064,36.82665350780835,33.11885566794064,21.815583526884925,24.085189333611886,16.999999999999996,0.0 
 10/27  21:00:00,17.8,92.0,20.36115026704054,71.83468970472758,21.36281364720928,75.11922280397279,22.314813118271477,100.0,24.298427310617218,50.542162776959344,20.537340045377654,76.14061210846398,23.02850433543235,67.85712524460266,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,17.8,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,22.314813118271477,20.537340045377654,36.82665350780835,36.82665350780835,32.98036601381067,32.98036601381067,36.82665350780835,36.82665350780835,36.82665350780835,32.98036601381067,36.82665350780835,32.98036601381067,21.36281364720928,23.02850433543235,17.8,0.0 
 10/27  22:00:00,17.0,100.0,20.175169829126272,72.66529580744367,20.93382718359546,77.1511938823506,21.869628662536154,99.99999999999999,23.59417295253926,52.726870491587135,20.22961601773456,77.65222169724193,22.17679824636153,71.48232289299851,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,17.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,21.869628662536154,20.22961601773456,36.82665350780835,36.82665350780835,32.91111114153194,32.91111114153194,36.82665350780835,36.82665350780835,36.82665350780835,32.91111114153194,36.82665350780835,32.91111114153194,20.93382718359546,22.17679824636153,17.0,0.0 
 10/27  23:00:00,18.0,94.0,19.991790283889777,73.49480849239674,20.594050386578196,78.86556677568444,21.53171251112294,99.99999999999999,22.94856973215284,54.823814605490014,19.995354415130265,78.91822576623737,21.548980656475297,74.35507340426932,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,18.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,21.53171251112294,19.995354415130265,36.82665350780835,36.82665350780835,32.91111114153194,32.91111114153194,36.82665350780835,36.82665350780835,36.82665350780835,32.91111114153194,36.82665350780835,32.91111114153194,20.594050386578196,21.548980656475297,18.0,0.0 
 10/27  24:00:00,19.2,88.0,19.822067284065234,74.27205326463843,20.328192043512804,80.22706498537151,21.28334729332935,100.0,22.369122025486845,56.7853094332611,19.811017202501127,79.8993891418864,21.073380830560026,76.60942071378508,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,19.2,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,21.28334729332935,19.811017202501127,36.82665350780835,36.82665350780835,32.84185617513772,32.84185617513772,36.82665350780835,36.82665350780835,36.82665350780835,32.84185617513772,36.82665350780835,32.84185617513772,20.328192043512804,21.073380830560026,19.2,0.0 
 10/28  01:00:00,18.0,94.0,19.667625265133843,74.98735106824479,20.067337543996327,81.61620993898545,21.034392446168955,100.0,21.89230878541841,58.459270466755015,19.62170568914516,80.96666645179627,20.665549420046926,78.63862608824462,0.0,0.0,37.70773233493084,37.70773233493084,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,0.0,18.0,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,32.7033462413503,36.82665350780835,36.82665350780835,21.034392446168955,19.62170568914516,36.82665350780835,36.82665350780835,32.84185617513772,32.84185617513772,36.82665350780835,36.82665350780835,36.82665350780835,32.84185617513772,36.82665350780835,32.84185617513772,20.067337543996327,20.665549420046926,18.0,0.0 
 10/28  02:00:00,17.0,100.0,19.52670681028345,75.64683673020235,19.911443819133005,82.49962130844224,20.786871201326743,100.0,21.459278799372825,60.02782468466698,19.423423179096645,82.13806755974076,20.2955810333698,80.54593869689745,16011.104634686924,0.4408189173630618,33.08996264000709,24.22782134828706,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.16868431247053,37.16868431247053,1270.7917841993308,2.4535279526147207,29.29493261040803,29.29493261040803,29.29493261040803,33.3297732887909,33.3297732887909,33.378255459506114,29.229442777740037,20.786871201326743,19.423423179096645,33.378255459506114,33.378255459506114,33.08996264000709,33.08996264000709,29.229442777740037,33.378255459506114,33.378255459506114,24.22782134828706,33.378255459506114,33.08996264000709,19.911443819133005,20.2955810333698,17.0,4574850.423117591 
 10/28  03:00:00,17.9,95.0,19.386880235403584,76.30777007921643,20.87266257615868,77.76432795346811,20.5844581615601,99.99999999999999,21.002990022890124,61.7325674734118,19.2633221693278,82.99014968480806,19.99471651973264,82.07543904574516,4606.112908695306,0.12621755184754796,36.675265659253704,33.765102819728654,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,5205.0468419625995,0.10938769256240971,36.67940353014602,32.88486781945051,781.2729975651536,8.141565186783533,32.859892010208775,32.859892010208775,32.859892010208775,35.5496950489424,35.5496950489424,36.80170385381033,34.168291020394875,20.5844581615601,19.2633221693278,36.80170385381033,36.80170385381033,35.371752227967235,35.371752227967235,34.168291020394875,36.80170385381033,36.80170385381033,32.46158938844218,36.80170385381033,31.57721651727173,20.87266257615868,19.99471651973264,17.9,2812582.791234553 
 10/28  04:00:00,16.0,100.0,19.27377594507757,76.84700710275747,21.95818395109067,72.65916980772376,20.37990880504963,100.0,20.656831592828006,63.06156111391669,19.092357507423426,83.86430935593245,20.06101235674987,81.62566213524022,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,3338.888024439539,0.06396051917457515,37.39697339973481,34.27482457399043,284.3070160170291,12.326871066178658,34.158397146302804,34.158397146302804,34.158397146302804,35.16707328582791,35.16707328582791,38.0462659409943,37.104325381629366,20.37990880504963,19.092357507423426,38.0462659409943,38.0462659409943,35.225462101737754,35.225462101737754,37.104325381629366,38.0462659409943,38.0462659409943,35.225462101737754,38.0462659409943,32.10331327599337,21.95818395109067,20.06101235674987,16.0,1023505.2576613049 
 10/28  05:00:00,16.0,100.0,19.19154239672738,77.24172119613678,22.2834771801829,71.11279354498839,20.22134537731833,99.99999999999999,20.419919528246055,63.989584088779765,18.968827142472616,84.49180560698477,20.81921923617953,77.77075743657522,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,16.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,20.22134537731833,18.968827142472616,38.08018468210446,38.08018468210446,34.39175012171056,34.39175012171056,38.08018468210446,38.08018468210446,38.08018468210446,34.39175012171056,38.08018468210446,34.39175012171056,22.2834771801829,20.81921923617953,16.0,0.0 
 10/28  06:00:00,17.4,96.0,19.129784417140804,77.53965245256094,22.157250941918335,71.60035235332248,20.12839204858282,100.0,20.212081705519484,64.81665178510424,18.918006859517284,84.789136559826,21.098410827834652,76.37993590217661,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,17.4,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,20.12839204858282,18.918006859517284,38.08018468210446,38.08018468210446,34.26127398913257,34.26127398913257,38.08018468210446,38.08018468210446,38.08018468210446,34.26127398913257,38.08018468210446,34.26127398913257,22.157250941918335,21.098410827834652,17.4,0.0 
 10/28  07:00:00,18.0,94.0,19.086932295848925,77.8244589169425,21.913726178397106,72.77664013621374,20.13351139261265,100.0,20.07456239725698,65.43551545578052,18.96957649504868,84.7058424795989,21.084454920343934,76.55677892708334,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,18.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,20.13351139261265,18.96957649504868,38.08018468210446,38.08018468210446,34.26127398913257,34.26127398913257,38.08018468210446,38.08018468210446,38.08018468210446,34.26127398913257,38.08018468210446,34.26127398913257,21.913726178397106,21.084454920343934,18.0,0.0 
 10/28  08:00:00,19.0,100.0,19.05729222099021,78.04593672124615,21.672800135882753,74.42200687205404,20.220067368646617,100.0,20.00729418284479,65.77391207028435,19.104442537764136,84.42459196147534,21.00615216438805,77.51561025565461,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,19.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,20.220067368646617,19.104442537764136,38.08018468210446,38.08018468210446,34.26127398913257,34.26127398913257,38.08018468210446,38.08018468210446,38.08018468210446,34.26127398913257,38.08018468210446,34.26127398913257,21.672800135882753,21.00615216438805,19.0,0.0 
 10/28  09:00:00,20.6,85.0,19.077315339564848,77.94850522209603,22.35061304947306,71.65092501267715,20.68368205524842,99.71028734700359,20.080970049279422,65.47452725226319,19.60579442143264,82.01111200353844,21.13634003533216,77.15816889319262,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,20.6,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,20.68368205524842,19.60579442143264,38.08018468210446,38.08018468210446,34.39175012171056,34.39175012171056,38.08018468210446,38.08018468210446,38.08018468210446,34.39175012171056,38.08018468210446,34.39175012171056,22.35061304947306,21.13634003533216,20.6,0.0 
 10/28  10:00:00,19.8,91.0,19.152483677377717,77.58396312276012,22.78576123172953,70.07352711156693,21.2165604045458,99.62824956416718,20.344940574548044,64.41440322634568,20.122765264518552,79.63313534503285,21.40330201407124,76.22218877600471,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,19.8,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,21.2165604045458,20.122765264518552,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,22.78576123172953,21.40330201407124,19.8,0.0 
 10/28  11:00:00,19.0,88.0,19.242580604877688,77.14948103888824,22.570518047426724,71.20118137980057,21.418662905548615,100.0,20.649684042405525,63.21444214850179,20.335744134326326,78.79868924004477,21.4397188138689,76.27311676975944,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,19.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,21.418662905548615,20.335744134326326,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,22.570518047426724,21.4397188138689,19.0,0.0 
 10/28  12:00:00,22.0,83.0,19.328874804619275,76.73591405997772,22.478294633130258,71.7560809488937,21.691445155377437,100.0,20.99451942845326,61.8869840099847,20.638257196422344,77.49711446304241,21.585818929842155,75.75810253940452,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,22.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,21.691445155377437,20.638257196422344,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,22.478294633130258,21.585818929842155,22.0,0.0 
 10/28  13:00:00,23.0,83.0,19.423712462175704,76.28428317161122,22.436679875730697,72.46473368626525,21.98157603720568,100.0,21.429350359041212,60.25762008971169,20.942488732597162,76.3659846388172,21.760784727935558,75.49987398447087,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,23.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,21.98157603720568,20.942488732597162,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,22.436679875730697,21.760784727935558,23.0,0.0 
 10/28  14:00:00,20.0,88.0,19.519182504505636,75.83264356017668,22.302772680880704,73.54528042589213,22.120374120189098,100.0,21.808290389418644,58.87651439555938,21.075276128102573,76.06144508667595,21.811954879787297,75.7667760957109,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,20.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,22.120374120189098,21.075276128102573,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,22.302772680880704,21.811954879787297,20.0,0.0 
 10/28  15:00:00,20.8,83.0,19.59771095579459,75.46338379388904,22.168515252197,74.35861845796342,22.18771639270806,100.0,22.11539143098015,57.783601513134116,21.138059300486447,75.97707527688175,21.84003981752488,75.85159535840387,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,20.8,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,22.18771639270806,21.138059300486447,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,22.168515252197,21.84003981752488,20.8,0.0 
 10/28  16:00:00,18.0,100.0,19.648458775820657,75.22581715536884,21.9033287780151,75.75838494775904,22.085636772111222,100.0,22.286757065087485,57.18346245279409,21.025706534629652,76.71597623155296,21.689748898061747,76.74244011668135,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,18.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,22.085636772111222,21.025706534629652,38.08018468210446,38.08018468210446,34.26127398913257,34.26127398913257,38.08018468210446,38.08018468210446,38.08018468210446,34.26127398913257,38.08018468210446,34.26127398913257,21.9033287780151,21.689748898061747,18.0,0.0 
 10/28  17:00:00,19.0,94.0,19.656459416933828,75.18844601751204,21.601746930556615,77.3271794340917,21.873674918599292,100.0,22.295814605612875,57.151950412523064,20.832524467383966,77.7946427648853,21.449135903516847,78.04242066358833,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,19.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,21.873674918599292,20.832524467383966,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,21.601746930556615,21.449135903516847,19.0,0.0 
 10/28  18:00:00,19.0,90.0,19.622474984117616,75.34734684048613,21.208205638248266,79.2854296074988,21.583606903624798,100.0,22.16812009702951,57.59809540080013,20.530781492708464,79.42063906225025,21.073011348973886,79.93650096370148,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,19.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,21.583606903624798,20.530781492708464,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,21.208205638248266,21.073011348973886,19.0,0.0 
 10/28  19:00:00,17.0,94.0,19.547692563132532,75.84854300127427,20.723392479148742,81.5193525737078,21.18708557241513,100.0,21.90379407754238,58.65031233438451,20.123127969771097,81.59212090662902,20.601337805147708,82.12576602850719,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,17.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,21.18708557241513,20.123127969771097,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,20.723392479148742,20.601337805147708,17.0,0.0 
