Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/28  20:00:00,16.0,100.0,19.442548423629255,76.42172397959912,20.269392240244564,83.25362286424794,20.83412938562887,100.0,21.535305879850057,60.045962279803945,19.75023824642561,83.4023305190843,20.161120226209263,83.80468953609446,0.0,0.0,36.675265659253704,36.675265659253704,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,37.39697339973481,37.39697339973481,0.0,16.0,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,34.1960359226083,38.08018468210446,38.08018468210446,20.83412938562887,19.75023824642561,38.08018468210446,38.08018468210446,34.32651205565682,34.32651205565682,38.08018468210446,38.08018468210446,38.08018468210446,34.32651205565682,38.08018468210446,34.32651205565682,20.269392240244564,20.161120226209263,16.0,0.0 
 10/28  21:00:00,16.6,87.0,19.31815024350727,77.09193157751322,19.899515438390623,84.24095393569954,20.56684808250038,100.0,21.09996793306818,61.73154319668206,19.47283425217767,84.58234500591202,19.845243545765488,84.51759935001807,7398.334197687244,0.2704855074224932,27.988464921716016,21.452495741932793,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,10180.952959864533,0.42525256466823713,27.988464921716016,22.27619719209281,1488.4365764997592,2.207558106879034,23.946273147611805,23.946273147611805,23.946273147611805,27.98153618705335,27.98153618705335,28.15638422115576,23.749436649083307,20.56684808250038,19.47283425217767,28.15638422115576,28.15638422115576,27.988464921716016,27.988464921716016,23.749436649083307,28.15638422115576,28.15638422115576,21.452495741932793,28.15638422115576,22.27619719209281,19.899515438390623,19.845243545765488,16.6,5358371.675399133 
 10/28  22:00:00,15.0,100.0,19.1874390100648,77.79911717045826,19.958857133674194,82.78798880206932,20.283719023279648,100.0,20.651480982549412,63.52140562265835,19.186388671995743,85.70596155204011,20.026310291165082,82.43691565836289,8684.23919851588,0.3475846708365577,29.852433380132894,23.87037516496577,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,6071.203513604735,0.23657341550791378,29.852433380132894,23.71591563986403,1384.8707345031753,0.5198137234803575,26.267096763892372,26.267096763892372,26.267096763892372,30.302522078190428,30.302522078190428,30.255952086556054,26.29464533564342,20.283719023279648,19.186388671995743,30.255952086556054,30.255952086556054,29.852433380132894,29.852433380132894,26.29464533564342,30.255952086556054,30.255952086556054,23.87037516496577,30.255952086556054,23.71591563986403,19.958857133674194,20.026310291165082,15.0,4985534.644211432 
 10/28  23:00:00,16.0,94.0,19.082601541444337,78.30941735814541,20.777776547130205,77.94460704414453,20.094633898936166,99.99999999999999,20.33978811857058,64.75457195538701,19.0039397023051,86.35417773688474,20.600772165620015,78.79140828519984,4145.726946634718,0.10290916641909978,36.30991815933123,33.09737406357529,0.0,0.0,35.795996677620515,35.795996677620515,0.0,0.0,0.0,0.0,0.0,0.0,30.03295960303222,30.03295960303222,387.35949025447854,11.103428438136056,33.21425145667923,33.21425145667923,33.21425145667923,34.559152976046036,34.559152976046036,36.906208497641,35.781457139672284,20.094633898936166,19.0039397023051,36.906208497641,36.906208497641,34.50799900628416,34.50799900628416,35.781457139672284,36.906208497641,36.906208497641,31.295454910528214,36.906208497641,34.50799900628416,20.777776547130205,20.600772165620015,16.0,1394494.1649161228 
 10/28  24:00:00,16.6,100.0,19.008720689785083,78.7488837579001,21.684905987745875,73.23708922815482,20.008945291036643,99.99999999999999,20.107317074192,65.75699744103105,18.907657823354853,86.70044932201483,20.763451390406374,77.48956864795876,0.0,0.0,36.30991815933123,36.30991815933123,5583.423590675087,0.09317088376451355,35.46505531222721,30.68621162012668,0.0,0.0,0.0,0.0,0.0,0.0,30.03295960303222,30.03295960303222,400.10383554514493,11.725476801173475,31.477257859612795,31.477257859612795,31.477257859612795,32.822159378979606,32.822159378979606,35.599485921199985,34.192288507694,20.008945291036643,18.907657823354853,35.599485921199985,35.599485921199985,28.205886472071683,32.98473016417221,34.192288507694,35.599485921199985,35.599485921199985,32.98473016417221,35.599485921199985,32.98473016417221,21.684905987745875,20.763451390406374,16.6,1440373.807962522 
 10/29  01:00:00,16.0,94.0,18.969950779107645,78.93968319613533,21.942625460147763,71.38645650589899,20.24717314406928,100.0,19.91399569289634,66.54903926011539,18.81440666130948,86.84389412432056,20.63096384646017,77.36539888052624,0.0,0.0,36.30991815933124,36.30991815933124,14660.975327146945,0.25151715091010846,36.82382476372219,22.87881006927816,0.0,0.0,0.0,0.0,0.0,0.0,30.032959603032225,30.032959603032225,1154.9013339684082,1.3032290639343813,33.27684772933687,33.27684772933687,33.27684772933687,37.3115522874373,37.3115522874373,37.28238985253608,33.28884152914634,20.24717314406928,18.81440666130948,37.28238985253608,37.28238985253608,22.87881006927816,36.82382476372219,33.28884152914634,37.28238985253608,37.28238985253608,36.82382476372219,37.28238985253608,36.82382476372219,21.942625460147763,20.63096384646017,16.0,4157644.802286269 
 10/29  02:00:00,16.0,94.0,18.949698693240926,79.03957885495251,21.7805345334837,71.58333626847036,20.69374100391471,99.72366060301326,19.7519620220058,67.22124380559825,18.735706104793408,86.99563886335343,20.39505275984302,77.94340056730968,0.0,0.0,36.30991815933124,36.30991815933124,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,30.032959603032225,30.032959603032225,0.0,16.0,33.3081307409795,33.3081307409795,33.3081307409795,33.3081307409795,33.3081307409795,37.3115522874373,37.3115522874373,20.69374100391471,18.735706104793408,37.3115522874373,37.3115522874373,33.44261347958931,33.44261347958931,37.3115522874373,37.3115522874373,37.3115522874373,33.44261347958931,37.3115522874373,33.44261347958931,21.7805345334837,20.39505275984302,16.0,0.0 
 10/29  03:00:00,17.0,94.0,18.932056459550154,79.12671624245431,21.465036104365794,72.53660614011763,20.872362633466807,100.0,19.64936753332433,67.65079192782444,18.691639711184123,86.97053381084098,20.13821029287944,78.7133834655087,0.0,0.0,36.30991815933124,36.30991815933124,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,30.032959603032225,30.032959603032225,0.0,17.0,33.3081307409795,33.3081307409795,33.3081307409795,33.3081307409795,33.3081307409795,37.3115522874373,37.3115522874373,20.872362633466807,18.691639711184123,37.3115522874373,37.3115522874373,33.44261347958931,33.44261347958931,37.3115522874373,37.3115522874373,37.3115522874373,33.44261347958931,37.3115522874373,33.44261347958931,21.465036104365794,20.13821029287944,17.0,0.0 
 10/29  04:00:00,16.0,100.0,18.907172947181635,79.24980431765533,21.09585591858881,73.99859796771923,20.815979566647144,100.0,19.55329254827854,68.05585084059376,18.619505105747407,87.20983224584118,20.032560252840987,79.01733355387536,0.0,0.0,36.30991815933124,36.30991815933124,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,8195.839229000818,0.19938404299722082,34.70659467226462,29.78963376906677,610.1121659237019,8.691617667053844,30.81617179173724,30.81617179173724,30.81617179173724,32.833524070787455,32.833524070787455,34.93406068293723,32.82387946487087,20.815979566647144,18.619505105747407,34.93406068293723,34.93406068293723,32.94802810315731,32.94802810315731,32.82387946487087,34.93406068293723,34.93406068293723,32.94802810315731,34.93406068293723,28.03106719995946,21.09585591858881,20.032560252840987,16.0,2196403.797325327 
 10/29  05:00:00,16.0,94.0,18.87540424640937,79.40725656326434,20.69557383045281,75.39398343450054,20.695508788980362,100.0,19.44768071239541,68.50427038239049,18.549181740099208,87.31459207436623,20.60174774930377,75.83637771884133,0.0,0.0,36.30991815933124,36.30991815933124,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,16.0,30.773601908130114,30.773601908130114,30.773601908130114,30.773601908130114,30.773601908130114,34.89344623344508,34.89344623344508,20.695508788980362,18.549181740099208,34.89344623344508,34.89344623344508,30.91199551496991,30.91199551496991,34.89344623344508,34.89344623344508,34.89344623344508,30.91199551496991,34.89344623344508,30.91199551496991,20.69557383045281,20.60174774930377,16.0,0.0 
 10/29  06:00:00,16.8,100.0,18.841117488280794,79.65607086133235,20.362401366320277,76.8647486497309,20.570093099687693,100.0,19.35900232123692,68.95128858530055,18.53042291625634,87.35444085049349,20.906542129633706,74.33220750819889,0.0,0.0,36.30991815933124,36.30991815933124,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,16.8,30.773601908130114,30.773601908130114,30.773601908130114,30.773601908130114,30.773601908130114,34.89344623344508,34.89344623344508,20.570093099687693,18.53042291625634,34.89344623344508,34.89344623344508,30.91199551496991,30.91199551496991,34.89344623344508,34.89344623344508,34.89344623344508,30.91199551496991,34.89344623344508,30.91199551496991,20.362401366320277,20.906542129633706,16.8,0.0 
 10/29  07:00:00,16.0,94.0,18.809188686584662,79.89384104782751,20.077071038620375,77.82879896317783,20.436145838043593,100.0,19.28763472925518,69.32661945225153,18.516115692962856,87.20490927135667,20.88394768159728,74.05002933919224,0.0,0.0,36.30991815933124,36.30991815933124,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,16.0,30.773601908130114,30.773601908130114,30.773601908130114,30.773601908130114,30.773601908130114,34.89344623344508,34.89344623344508,20.436145838043593,18.516115692962856,34.89344623344508,34.89344623344508,30.84279871155002,30.84279871155002,34.89344623344508,34.89344623344508,34.89344623344508,30.84279871155002,34.89344623344508,30.84279871155002,20.077071038620375,20.88394768159728,16.0,0.0 
 10/29  08:00:00,16.0,94.0,18.78625851702001,80.08721294365108,19.909487329675166,78.06594317015804,20.413794588601164,100.0,19.238353810290583,69.60822881685878,18.6174173309523,86.3313861112404,20.781138548111613,73.97325187719018,0.0,0.0,36.30991815933124,36.30991815933124,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,16.0,30.773601908130114,30.773601908130114,30.773601908130114,30.773601908130114,30.773601908130114,34.89344623344508,34.89344623344508,20.413794588601164,18.6174173309523,34.89344623344508,34.89344623344508,30.84279871155002,30.84279871155002,34.89344623344508,34.89344623344508,34.89344623344508,30.84279871155002,34.89344623344508,30.84279871155002,19.909487329675166,20.781138548111613,16.0,0.0 
 10/29  09:00:00,17.0,94.0,18.779021240233472,80.20224964388521,20.138689118780597,76.76304270809459,20.520963717135768,100.0,19.240914309727344,69.66556153878422,18.861556031116066,84.85542152665995,20.72022018539409,74.0550546671803,15268.375077641951,0.3815380861950655,33.814524985410934,24.240850842239904,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,1241.7587559846231,2.4028649548605188,30.16281174872624,30.16281174872624,30.16281174872624,34.19751630682667,34.19751630682667,34.209205128666454,30.133088470151254,20.520963717135768,18.861556031116066,34.209205128666454,34.209205128666454,33.814524985410934,33.814524985410934,30.133088470151254,34.209205128666454,34.209205128666454,24.240850842239904,34.209205128666454,33.814524985410934,20.138689118780597,20.72022018539409,17.0,4470331.521544644 
 10/29  10:00:00,17.0,94.0,18.80112368465702,80.0914900100263,21.040573811592147,72.6100433910139,20.715811961042263,99.99999999999999,19.32363675449532,69.3075264419264,19.189281453924213,83.04931515309804,20.692317322094283,74.17856292401741,0.0,0.0,33.814524985410934,33.814524985410934,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,17.0,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,34.19751630682667,34.19751630682667,20.715811961042263,19.189281453924213,34.19751630682667,34.19751630682667,30.35620382646022,30.35620382646022,34.19751630682667,34.19751630682667,34.19751630682667,30.35620382646022,34.19751630682667,30.35620382646022,21.040573811592147,20.692317322094283,17.0,0.0 
 10/29  11:00:00,17.0,94.0,18.847747025770857,79.93685876556498,21.547906695646553,70.48430753009642,20.94737440459557,100.0,19.461160503711994,68.78436577080323,19.514160566109343,81.39488390900904,20.74288578567849,74.05456389287914,0.0,0.0,33.814524985410934,33.814524985410934,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,17.0,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,34.19751630682667,34.19751630682667,20.94737440459557,19.514160566109343,34.19751630682667,34.19751630682667,30.288261778628303,30.288261778628303,34.19751630682667,34.19751630682667,34.19751630682667,30.288261778628303,34.19751630682667,30.288261778628303,21.547906695646553,20.74288578567849,17.0,0.0 
 10/29  12:00:00,17.0,90.0,18.913355776666776,79.60984121364004,21.738186551064516,69.46400677415643,21.17958888945016,100.0,19.647842231835554,67.99083903861026,19.81560342988338,79.6643462260813,20.828953051411375,73.44764787053671,0.0,0.0,33.814524985410934,33.814524985410934,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,17.0,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,34.19751630682667,34.19751630682667,21.17958888945016,19.81560342988338,34.19751630682667,34.19751630682667,30.288261778628303,30.288261778628303,34.19751630682667,34.19751630682667,34.19751630682667,30.288261778628303,34.19751630682667,30.288261778628303,21.738186551064516,20.828953051411375,17.0,0.0 
 10/29  13:00:00,16.0,94.0,18.985643121036773,79.2512491043187,21.695755746241023,69.14004282252397,21.34824080385397,100.0,19.844145818350665,67.16744932593754,20.023735647464687,78.26328792477881,20.856022416660654,72.79590384617079,0.0,0.0,33.814524985410934,33.814524985410934,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,16.0,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,34.19751630682667,34.19751630682667,21.34824080385397,20.023735647464687,34.19751630682667,34.19751630682667,30.220319730306365,30.220319730306365,34.19751630682667,34.19751630682667,34.19751630682667,30.220319730306365,34.19751630682667,30.220319730306365,21.695755746241023,20.856022416660654,16.0,0.0 
 10/29  14:00:00,16.0,94.0,19.04877474311214,79.01703942092985,21.65359117265421,68.82871164452074,21.44194005047127,100.0,20.01517260814796,66.5244647659765,20.152826523608233,77.31132554378749,20.88438374329636,72.15677405851805,0.0,0.0,33.814524985410934,33.814524985410934,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,16.0,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,34.19751630682667,34.19751630682667,21.44194005047127,20.152826523608233,34.19751630682667,34.19751630682667,30.220319730306365,30.220319730306365,34.19751630682667,34.19751630682667,34.19751630682667,30.220319730306365,34.19751630682667,30.220319730306365,21.65359117265421,20.88438374329636,16.0,0.0 
 10/29  15:00:00,16.4,91.0,19.100202948174736,78.76391572518403,21.501452794288674,68.8472525328387,21.4413754116447,100.0,20.158623212252163,65.93634379143333,20.191090446487856,76.65485325933979,20.848098577171303,71.66811943634701,0.0,0.0,33.814524985410934,33.814524985410934,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,16.4,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,34.19751630682667,34.19751630682667,21.4413754116447,20.191090446487856,34.19751630682667,34.19751630682667,30.220319730306365,30.220319730306365,34.19751630682667,34.19751630682667,34.19751630682667,30.220319730306365,34.19751630682667,30.220319730306365,21.501452794288674,20.848098577171303,16.4,0.0 
 10/29  16:00:00,15.0,100.0,19.133526909183903,78.60038900323659,21.191094772478912,69.74314909394147,21.302792973783163,100.0,20.25220972453821,65.55581353580325,20.07934323938663,76.82533923542482,20.658708785945883,72.06832656337988,0.0,0.0,33.814524985410934,33.814524985410934,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,15.0,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,34.19751630682667,34.19751630682667,21.302792973783163,20.07934323938663,34.19751630682667,34.19751630682667,30.288261778628303,30.288261778628303,34.19751630682667,34.19751630682667,34.19751630682667,30.288261778628303,34.19751630682667,30.288261778628303,21.191094772478912,20.658708785945883,15.0,0.0 
 10/29  17:00:00,15.0,94.0,19.140187438887793,78.64477359106311,20.81441323086113,70.44876225099455,21.070828843952597,100.0,20.260124741628644,65.58797884350102,19.869826290652945,77.18513112086072,20.37447268205547,72.39047289645578,0.0,0.0,33.814524985410934,33.814524985410934,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,15.0,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,34.19751630682667,34.19751630682667,21.070828843952597,19.869826290652945,34.19751630682667,34.19751630682667,30.288261778628303,30.288261778628303,34.19751630682667,34.19751630682667,34.19751630682667,30.288261778628303,34.19751630682667,30.288261778628303,20.81441323086113,20.37447268205547,15.0,0.0 
 10/29  18:00:00,15.0,94.0,19.09988341640097,78.84272658320924,20.394188027678155,71.03470496495409,20.769456301779613,100.0,20.190237280805746,65.87204240542883,19.580220571045846,77.69506680228969,20.005854626528098,72.76651994985782,0.0,0.0,33.814524985410934,33.814524985410934,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,34.70659467226462,34.70659467226462,0.0,15.0,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,30.15237768198441,34.19751630682667,34.19751630682667,20.769456301779613,19.580220571045846,34.19751630682667,34.19751630682667,30.288261778628303,30.288261778628303,34.19751630682667,34.19751630682667,34.19751630682667,30.288261778628303,34.19751630682667,30.288261778628303,20.394188027678155,20.005854626528098,15.0,0.0 
 10/29  19:00:00,15.0,82.0,19.019829543206935,79.31516793919337,19.86650637171293,71.508729603423,20.42525931255211,100.0,19.993697822315404,66.74372183822626,19.232616190036694,78.22653214573947,19.650269038307407,72.48095597064486,5132.342113481808,0.1815130107862749,27.69696440832375,20.940136973804364,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,12436.475399940151,0.6336884259070934,27.69696440832375,22.989252128887802,1505.2777292112273,0.5805189532864219,23.596924865925168,23.596924865925168,23.596924865925168,27.632052991816835,27.632052991816835,27.74911590827122,23.460395316458012,20.42525931255211,19.232616190036694,27.74911590827122,27.74911590827122,27.69696440832375,27.69696440832375,23.460395316458012,27.74911590827122,27.74911590827122,20.940136973804364,27.74911590827122,22.989252128887802,19.86650637171293,19.650269038307407,15.0,5418999.825160419 
 10/29  20:00:00,15.0,88.0,18.921647427805127,79.80291299101123,20.05417439201063,68.80822861704422,20.117579369633457,100.0,19.772179752728547,67.6666656463643,18.932061802006423,78.40232341874172,20.192575724676466,68.2282547352278,5982.679147123829,0.17515742393861833,32.67258617278604,28.586938754384455,0.0,0.0,36.82382476372219,36.82382476372219,0.0,0.0,0.0,0.0,0.0,0.0,28.687681418150124,28.687681418150124,630.2991301503266,7.682955022220885,29.6954118575351,29.6954118575351,29.6954118575351,31.71280429725738,31.71280429725738,33.51141894564794,31.703159070922332,20.117579369633457,18.932061802006423,33.51141894564794,33.51141894564794,31.442475930156142,31.442475930156142,31.703159070922332,33.51141894564794,33.51141894564794,27.356828511754557,33.51141894564794,31.442475930156142,20.05417439201063,20.192575724676466,15.0,2269076.868541176 
 10/29  21:00:00,15.8,81.0,18.842043188206503,80.27931722645278,20.549745349356016,65.76989071996874,19.9147265651155,99.99999999999999,19.574183890719723,68.5708419170719,18.75448168671204,78.52583854672642,20.913628418654728,64.31757229308391,0.0,0.0,32.67258617278604,32.67258617278604,11048.190943258625,0.23828884647116075,33.83258737727219,26.37017523250118,0.0,0.0,0.0,0.0,0.0,0.0,28.687681418150124,28.687681418150124,868.043461027937,6.064760843861898,28.882818835529477,28.882818835529477,28.882818835529477,31.572825135755103,31.572825135755103,32.87835524677155,30.100346630568744,19.9147265651155,18.75448168671204,32.87835524677155,32.87835524677155,24.095207614734672,31.557619759505684,30.100346630568744,32.87835524677155,32.87835524677155,31.557619759505684,32.87835524677155,31.557619759505684,20.549745349356016,20.913628418654728,15.8,3124956.4597005732 
 10/29  22:00:00,15.0,88.0,18.795277756290123,80.51428252232463,20.714036322456256,64.20076561378487,19.9879372102122,99.65099966171054,19.412397032057367,69.26417577183915,18.59663962734921,78.2779563501928,21.044591924760695,62.90986182181568,0.0,0.0,32.67258617278604,32.67258617278604,15834.882888243375,0.40656724588949006,31.6799160267649,22.362270463588473,0.0,0.0,0.0,0.0,0.0,0.0,28.687681418150124,28.687681418150124,1321.214253651863,0.4229960590850528,27.87327067461529,27.87327067461529,27.87327067461529,31.908385834200246,31.908385834200246,31.902221015104132,27.861885896957336,19.9879372102122,18.59663962734921,31.902221015104132,31.902221015104132,22.362270463588473,31.6799160267649,27.861885896957336,31.902221015104132,31.902221015104132,31.6799160267649,31.902221015104132,31.6799160267649,20.714036322456256,21.044591924760695,15.0,4756371.313146707 
 10/29  23:00:00,15.0,88.0,18.776049944464162,80.61114447068343,20.6260522634419,64.0292706847149,20.46088676627867,98.30798953421083,19.284947338099244,69.81595583651216,18.506815568237712,78.05150254642602,20.899644954271544,62.96030322508882,0.0,0.0,32.67258617278604,32.67258617278604,7106.727208221243,0.13292010118952494,36.3213578562589,29.925884342307583,0.0,0.0,0.0,0.0,0.0,0.0,28.687681418150124,28.687681418150124,584.0074974763252,7.639049864089136,32.82904592213963,32.82904592213963,32.82904592213963,34.84639820118984,34.84639820118984,36.69741602248081,34.83675261742175,20.46088676627867,18.506815568237712,36.69741602248081,36.69741602248081,28.425650827678204,34.82112434162951,34.83675261742175,36.69741602248081,36.69741602248081,34.82112434162951,36.69741602248081,34.82112434162951,20.6260522634419,20.899644954271544,15.0,2102426.9909147704 
 10/29  24:00:00,15.0,88.0,18.762848728194108,80.67772190411239,20.398621236201492,64.44393372770863,20.953114068803526,98.49999842911993,19.171369081936902,70.31184440537314,18.428636292040704,77.70305334556741,20.625203737330544,63.54953092881638,0.0,0.0,32.67258617278604,32.67258617278604,0.0,0.0,36.3213578562589,36.3213578562589,0.0,0.0,0.0,0.0,0.0,0.0,28.687681418150124,28.687681418150124,0.0,15.0,32.913569859797995,32.913569859797995,32.913569859797995,32.913569859797995,32.913569859797995,36.77922654258112,36.77922654258112,20.953114068803526,18.428636292040704,36.77922654258112,36.77922654258112,33.04342480792005,33.04342480792005,36.77922654258112,36.77922654258112,36.77922654258112,33.04342480792005,36.77922654258112,33.04342480792005,20.398621236201492,20.625203737330544,15.0,0.0 
 10/30  01:00:00,15.0,88.0,18.748721832770052,80.74903697528664,20.13688948049578,65.10094133015295,21.098195167255913,100.0,19.08558485482393,70.68899232909966,18.366995253265507,77.3387773311747,20.32922540833924,64.33125641524504,0.0,0.0,32.67258617278604,32.67258617278604,0.0,0.0,36.3213578562589,36.3213578562589,0.0,0.0,0.0,0.0,0.0,0.0,28.687681418150124,28.687681418150124,0.0,15.0,32.913569859797995,32.913569859797995,32.913569859797995,32.913569859797995,32.913569859797995,36.77922654258112,36.77922654258112,21.098195167255913,18.366995253265507,36.77922654258112,36.77922654258112,32.97849733385903,32.97849733385903,36.77922654258112,36.77922654258112,36.77922654258112,32.97849733385903,36.77922654258112,32.97849733385903,20.13688948049578,20.32922540833924,15.0,0.0 
 10/30  02:00:00,15.0,88.0,18.729732239215693,80.84500998735716,19.87751489058008,65.8343965857283,20.982030341222114,100.0,19.008279030057345,71.03082597884696,18.312370321854203,76.98479851355275,20.042797815302706,65.1633917343516,0.0,0.0,32.67258617278604,32.67258617278604,0.0,0.0,36.3213578562589,36.3213578562589,0.0,0.0,0.0,0.0,0.0,0.0,28.687681418150124,28.687681418150124,0.0,15.0,32.913569859797995,32.913569859797995,32.913569859797995,32.913569859797995,32.913569859797995,36.77922654258112,36.77922654258112,20.982030341222114,18.312370321854203,36.77922654258112,36.77922654258112,32.97849733385903,32.97849733385903,36.77922654258112,36.77922654258112,36.77922654258112,32.97849733385903,36.77922654258112,32.97849733385903,19.87751489058008,20.042797815302706,15.0,0.0 
 10/30  03:00:00,15.4,82.0,18.702458926500242,80.98307266349487,19.868126470839734,65.35278778953216,20.787091756451865,100.0,18.929084451463627,71.38294162711426,18.27440902363336,76.50457562376533,19.772433835417768,65.74175160201959,16338.28802106481,0.4286910393724973,33.88113179348127,24.76342000161892,0.0,0.0,36.3213578562589,36.3213578562589,0.0,0.0,0.0,0.0,0.0,0.0,28.687681418150124,28.687681418150124,1246.6314874975287,0.7414612775075806,30.010603356677358,30.010603356677358,30.010603356677358,34.04530791477779,34.04530791477779,34.09122674445096,29.941723060612553,20.787091756451865,18.27440902363336,34.09122674445096,34.09122674445096,33.88113179348127,33.88113179348127,29.941723060612553,34.09122674445096,34.09122674445096,24.76342000161892,34.09122674445096,33.88113179348127,19.868126470839734,19.772433835417768,15.4,4487873.3549911035 
 10/30  04:00:00,14.0,94.0,18.66534085356461,81.17140485539177,20.444915586728698,62.8945922696778,20.53634515699898,100.0,18.841134983862297,71.77629034386857,18.1998884712647,76.49116440777686,19.649294382682363,66.06988468012979,2580.435516002749,0.1653327771484679,29.221030176846988,27.354031717977286,0.0,0.0,36.3213578562589,36.3213578562589,0.0,0.0,0.0,0.0,14338.192186722914,0.635451351131565,29.45199222285355,23.9903858168082,1419.3606815816697,-0.4838542233292369,25.461314337226078,25.461314337226078,25.461314337226078,29.4968952751356,29.4968952751356,29.56767999208715,25.37254560833291,20.53634515699898,18.1998884712647,29.56767999208715,29.56767999208715,29.45199222285355,29.45199222285355,25.37254560833291,29.56767999208715,29.56767999208715,27.584993763983846,29.56767999208715,23.9903858168082,20.444915586728698,19.649294382682363,14.0,5109698.453694011 
 10/30  05:00:00,14.0,94.0,18.627940495212883,81.44119404445085,20.96455406165892,60.90580604007542,20.290762158649855,99.99999999999999,18.74653212597346,72.27268947225093,18.14465343728735,76.57271877406886,20.299381083227516,63.455926511183876,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,36.3213578562589,36.3213578562589,0.0,0.0,0.0,0.0,5037.785876541111,0.2550902148066835,32.83932289042117,31.264439623991656,426.3143888217967,9.127699029026736,29.15761671495172,29.15761671495172,29.15761671495172,30.50257977203055,30.50257977203055,33.02407797749089,31.784172031273677,20.290762158649855,18.14465343728735,33.02407797749089,33.02407797749089,30.613203367903814,30.613203367903814,31.784172031273677,33.02407797749089,33.02407797749089,30.613203367903814,33.02407797749089,29.038320101474298,20.96455406165892,20.299381083227516,13.999999999999998,1534731.799758468 
 10/30  06:00:00,15.4,85.0,18.60211916239874,81.57296579325009,21.08754474300615,60.33561387091606,20.119095436972827,100.0,18.668268508806147,72.6274548651474,18.146050580776066,76.28942844549098,21.260183616813983,59.70221713391996,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,36.3213578562589,36.3213578562589,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,15.4,29.214556488203872,29.214556488203872,29.214556488203872,29.214556488203872,29.214556488203872,33.078626331875604,33.078626331875604,20.119095436972827,18.146050580776066,33.078626331875604,33.078626331875604,29.474159685271548,29.474159685271548,33.078626331875604,33.078626331875604,33.078626331875604,29.474159685271548,33.078626331875604,29.474159685271548,21.08754474300615,21.260183616813983,15.4,0.0 
 10/30  07:00:00,15.0,88.0,18.58717463679062,81.64933844202254,20.921360848504598,60.89445981245765,20.004818630727044,100.0,18.630911796449055,72.79747479955365,18.163003194634484,75.94070204683106,21.634196803826917,58.28936091516563,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,36.3213578562589,36.3213578562589,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,15.0,29.214556488203872,29.214556488203872,29.214556488203872,29.214556488203872,29.214556488203872,33.078626331875604,33.078626331875604,20.004818630727044,18.163003194634484,33.078626331875604,33.078626331875604,29.34435813130497,29.34435813130497,33.078626331875604,33.078626331875604,33.078626331875604,29.34435813130497,33.078626331875604,29.34435813130497,20.921360848504598,21.634196803826917,15.0,0.0 
 10/30  08:00:00,15.0,94.0,18.581994176681413,81.75559060736789,20.727602237530135,62.0318678923084,20.05298980595775,100.0,18.610898105248697,72.95992834389267,18.28010065509942,75.3799468066299,21.656714086059385,58.59431565433021,0.0,0.0,29.221030176846988,29.221030176846988,14611.903084980488,0.2603360839438254,34.53740953415109,21.10987946787251,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,1215.9135283445257,0.3399828947292107,31.002996555824172,31.002996555824172,31.002996555824172,35.037701113924605,35.037701113924605,35.00479654232578,31.0142583605037,20.05298980595775,18.28010065509942,35.00479654232578,35.00479654232578,21.10987946787251,34.53740953415109,31.0142583605037,35.00479654232578,35.00479654232578,34.53740953415109,35.00479654232578,34.53740953415109,20.727602237530135,21.656714086059385,15.0,4377288.702040292 
 10/30  09:00:00,15.8,81.0,18.594081776814704,81.69373102122118,20.629136227864976,62.246725382156626,20.403565403788182,99.60239857625112,18.61308044345045,72.94996106338233,18.5503383542446,73.84151374188022,21.57057225461648,58.74981106155859,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,15.8,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,20.403565403788182,18.5503383542446,35.037701113924605,35.037701113924605,31.168055600674553,31.168055600674553,35.037701113924605,35.037701113924605,35.037701113924605,31.168055600674553,35.037701113924605,31.168055600674553,20.629136227864976,21.57057225461648,15.8,0.0 
 10/30  10:00:00,16.0,88.0,18.629993914689138,81.51024614027534,20.61486118924074,62.37683928611555,20.799673466925753,100.0,18.706866966779735,72.52299757098504,18.886622035123423,72.10742887625143,21.47587872333816,59.162999766960894,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,16.0,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,20.799673466925753,18.886622035123423,35.037701113924605,35.037701113924605,31.168055600674553,31.168055600674553,35.037701113924605,35.037701113924605,35.037701113924605,31.168055600674553,35.037701113924605,31.168055600674553,20.61486118924074,21.47587872333816,16.0,0.0 
 10/30  11:00:00,16.0,82.0,18.687900583439166,81.21536307835574,20.618173696440223,62.52674529192929,21.120370551449767,99.83863228151264,18.876488808863918,71.75791386438803,19.219450595458778,70.50128602702014,21.380444398393873,59.66539659926693,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,16.0,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,21.120370551449767,19.219450595458778,35.037701113924605,35.037701113924605,31.168055600674553,31.168055600674553,35.037701113924605,35.037701113924605,35.037701113924605,31.168055600674553,35.037701113924605,31.168055600674553,20.618173696440223,21.380444398393873,16.0,0.0 
 10/30  12:00:00,17.0,82.0,18.760314212770613,80.84828729761148,20.76319104134204,62.13692424701618,21.393499746170157,100.0,19.091438103645544,70.80137015861521,19.556065475534588,68.93629092448818,21.305265191136222,60.10219474943568,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,17.0,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,21.393499746170157,19.556065475534588,35.037701113924605,35.037701113924605,31.168055600674553,31.168055600674553,35.037701113924605,35.037701113924605,35.037701113924605,31.168055600674553,35.037701113924605,31.168055600674553,20.76319104134204,21.305265191136222,17.0,0.0 
 10/30  13:00:00,15.0,100.0,18.83429530594729,80.4751568263031,20.73558905324912,62.88102555075699,21.49778170695695,100.0,19.288013301349558,69.93908387396452,19.72025102956168,68.39933725109088,21.212242971112993,61.0667040911829,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,15.0,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,21.49778170695695,19.72025102956168,35.037701113924605,35.037701113924605,31.10080194897355,31.10080194897355,35.037701113924605,35.037701113924605,35.037701113924605,31.10080194897355,35.037701113924605,31.10080194897355,20.73558905324912,21.212242971112993,15.0,0.0 
 10/30  14:00:00,15.0,100.0,18.884172778516195,80.22470645223795,20.605575290066582,64.29916432385299,21.467156198128446,100.0,19.320542056304046,69.79754144986379,19.758847580386043,68.56830847408794,21.062640473577023,62.51827477987079,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,15.0,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,21.467156198128446,19.758847580386043,35.037701113924605,35.037701113924605,31.10080194897355,31.10080194897355,35.037701113924605,35.037701113924605,35.037701113924605,31.10080194897355,35.037701113924605,31.10080194897355,20.605575290066582,21.062640473577023,15.0,0.0 
 10/30  15:00:00,16.0,90.0,18.909884957642692,80.0959399314698,20.44939892293371,65.62475570048909,21.357957623354224,100.0,19.295589765383593,69.90608562855405,19.733991159380164,68.94780580998349,20.888019547618136,63.87794420361336,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,16.0,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,21.357957623354224,19.733991159380164,35.037701113924605,35.037701113924605,31.10080194897355,31.10080194897355,35.037701113924605,35.037701113924605,35.037701113924605,31.10080194897355,35.037701113924605,31.10080194897355,20.44939892293371,20.888019547618136,16.0,0.0 
 10/30  16:00:00,17.0,88.0,18.944412837963228,79.84542133546023,20.575965347558938,65.68548631727748,21.63505830269959,99.73047375814532,19.35366056703665,69.58581303283725,20.006536360570774,68.00049099162241,21.69321810673418,61.33648950606726,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415108,34.53740953415108,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,17.0,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,21.63505830269959,20.006536360570774,35.037701113924605,35.037701113924605,31.23530925189049,31.23530925189049,35.037701113924605,35.037701113924605,35.037701113924605,31.23530925189049,35.037701113924605,31.23530925189049,20.575965347558938,21.69321810673418,17.0,0.0 
 10/30  17:00:00,17.0,82.0,18.995524555228428,79.59101466045263,20.59330386390136,65.75630747475302,21.63964919885424,100.0,19.564497499959014,68.67918952729721,20.118109643965425,67.59638931367422,22.09753897311529,59.9680934641583,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,17.0,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,21.63964919885424,20.118109643965425,35.037701113924605,35.037701113924605,31.168055600674553,31.168055600674553,35.037701113924605,35.037701113924605,35.037701113924605,31.168055600674553,35.037701113924605,31.168055600674553,20.59330386390136,22.09753897311529,17.0,0.0 
 10/30  18:00:00,17.6,72.0,19.059639063790577,79.19576378074754,20.42253369923221,65.91881547098484,21.420401370230124,99.99999999999999,19.80277399081148,67.60442340731402,20.051838923902217,67.59849255542643,22.945098023743984,56.50215276481815,0.0,0.0,29.221030176846988,29.221030176846988,0.0,0.0,34.53740953415108,34.53740953415108,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,17.6,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,31.03354829727254,35.037701113924605,35.037701113924605,21.420401370230124,20.051838923902217,35.037701113924605,35.037701113924605,31.23530925189049,31.23530925189049,35.037701113924605,35.037701113924605,35.037701113924605,31.23530925189049,35.037701113924605,31.23530925189049,20.42253369923221,22.945098023743984,17.6,0.0 
 10/30  19:00:00,16.0,77.0,19.080163063517375,79.17170923816718,20.026730212454652,66.51183551093914,21.02662141913126,99.99999999999999,19.947749312538413,67.06492668572085,19.70621403431948,68.60984126573399,22.128728702588937,58.44882762147627,4644.688734859542,0.09354354446518773,31.274420081972586,27.314875322552474,0.0,0.0,34.53740953415108,34.53740953415108,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,395.94230352310234,11.093253134610196,31.352373072332593,31.352373072332593,31.352373072332593,32.697274591699404,32.697274591699404,35.35013173743095,34.032295895368534,21.02662141913126,19.70621403431948,35.35013173743095,35.35013173743095,32.61727279866825,32.61727279866825,34.032295895368534,35.35013173743095,35.35013173743095,28.657728039248145,35.35013173743095,32.61727279866825,20.026730212454652,22.128728702588937,16.0,1425392.2926831685 
 10/30  20:00:00,15.0,82.0,19.041667292220815,79.36211973670424,19.9124027639795,66.36252734192558,20.594577336902482,100.0,19.96287830126165,67.00205381913256,19.277611492064494,70.14660986349807,21.14765741731633,61.48544539856536,11559.459722503143,0.2785451668364419,35.44675437941638,27.973960194081233,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,900.7292730120091,3.968938018231586,31.65518982138145,31.65518982138145,31.65518982138145,34.68121823995678,34.68121823995678,35.69327611254845,32.619400802851565,20.594577336902482,19.277611492064494,35.69327611254845,35.69327611254845,34.510965538383445,34.510965538383445,32.619400802851565,35.69327611254845,35.69327611254845,27.03817135304829,35.69327611254845,34.510965538383445,19.9124027639795,21.14765741731633,15.0,3242625.3828432327 
 10/30  21:00:00,15.6,75.0,18.97451605780468,79.6954966231704,20.923489416788605,61.284343698416976,20.29238980307192,100.0,19.84864203129689,67.47822552396333,18.98966890396293,70.80223645652622,20.434316449914558,63.142950270940254,0.0,0.0,36.9795467952402,36.9795467952402,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,0.0,0.0,32.83932289042117,32.83932289042117,0.0,15.6,31.010156498680086,31.010156498680086,31.010156498680086,31.010156498680086,31.010156498680086,35.06796553131639,35.06796553131639,20.29238980307192,18.98966890396293,35.06796553131639,35.06796553131639,31.316253523261643,31.316253523261643,35.06796553131639,35.06796553131639,35.06796553131639,31.316253523261643,35.06796553131639,31.316253523261643,20.923489416788605,20.434316449914558,15.6,0.0 
 10/30  22:00:00,14.0,88.0,18.90671216952996,80.03369208313534,21.820948319029295,57.181772419922325,20.035675359266335,100.0,19.66553370779524,68.2494454553597,18.75339254297902,71.30319730882971,19.78217200359033,64.82112902019591,0.0,0.0,36.9795467952402,36.9795467952402,0.0,0.0,34.53740953415109,34.53740953415109,0.0,0.0,0.0,0.0,16369.2157227449,0.5034680818666573,32.95290306826535,24.516743495928658,1281.1640040409816,-0.6307565631536485,29.097815327277974,29.097815327277974,29.097815327277974,33.13277446321955,33.13277446321955,33.20415503481689,29.00603719803138,20.035675359266335,18.75339254297902,33.20415503481689,33.20415503481689,32.95290306826535,32.95290306826535,29.00603719803138,33.20415503481689,33.20415503481689,32.95290306826535,33.20415503481689,24.516743495928658,21.820948319029295,19.78217200359033,14.0,4612190.414547535 
 10/30  23:00:00,14.0,88.0,18.84558467495514,80.33996169162332,22.178006444654926,55.60323397640999,19.850385736245567,99.99999999999999,19.46954279517786,69.085882781133,18.59400316364291,71.74454743220062,20.66662713489117,60.99994093667294,0.0,0.0,36.9795467952402,36.9795467952402,11733.911102611384,0.3024815238526435,31.95074611816805,25.71803014268935,0.0,0.0,0.0,0.0,4743.553000021737,0.18976757636832758,34.288538886446,32.29518590594068,1324.3829682089333,-0.5898355382781446,27.933074833738903,27.933074833738903,27.933074833738903,31.96822133152876,31.96822133152876,31.987213494746598,27.894803200083516,19.850385736245567,18.59400316364291,31.987213494746598,31.987213494746598,25.63507326012099,31.867789235599684,27.894803200083516,31.987213494746598,31.987213494746598,31.867789235599684,31.987213494746598,29.874436255094366,22.178006444654926,20.66662713489117,13.999999999999998,4767778.68555216 
 10/30  24:00:00,15.0,79.0,18.80620869214407,80.53793675941773,22.06669249321849,55.63304612819053,20.04882002305098,99.95973975078188,19.306556743534706,69.79023627925903,18.52135467663276,71.81019093153887,21.617556542290497,57.181542827491214,0.0,0.0,36.9795467952402,36.9795467952402,7342.316517336771,0.19410996046900042,32.22243660553808,27.557846081338294,0.0,0.0,0.0,0.0,0.0,0.0,34.288538886446,34.288538886446,660.1535047162231,7.69821370560207,28.74846593083451,28.74846593083451,28.74846593083451,30.76601499142617,30.76601499142617,32.624696324492746,30.726164158808785,20.04882002305098,18.52135467663276,32.624696324492746,32.624696324492746,26.0737856921302,30.73837621632999,30.726164158808785,32.624696324492746,32.624696324492746,30.73837621632999,32.624696324492746,30.73837621632999,22.06669249321849,21.617556542290497,15.0,2376552.616978403 
 10/31  01:00:00,14.0,88.0,18.786617473478323,80.55789374068723,21.70292977982013,56.618248079215945,20.31070812663991,100.0,19.192576305118408,70.21894741472093,18.448062504653606,71.88838867623484,22.000960011798647,55.595609379759054,0.0,0.0,36.9795467952402,36.9795467952402,0.0,0.0,32.82849606227681,32.82849606227681,0.0,0.0,0.0,0.0,0.0,0.0,34.288538886446,34.288538886446,0.0,14.0,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,33.376638635043655,33.376638635043655,20.31070812663991,18.448062504653606,33.376638635043655,33.376638635043655,29.66438199882089,29.66438199882089,33.376638635043655,33.376638635043655,33.376638635043655,29.66438199882089,33.376638635043655,29.66438199882089,21.70292977982013,22.000960011798647,14.0,0.0 
 10/31  02:00:00,14.0,94.0,18.77209885898398,80.63106453108446,21.29064625701112,57.99906288464801,20.490671276456574,100.0,19.10122003291712,70.62008969474275,18.392530847701167,72.00484854246506,21.874345434659528,55.96222640245779,0.0,0.0,36.9795467952402,36.9795467952402,0.0,0.0,32.82849606227681,32.82849606227681,0.0,0.0,0.0,0.0,0.0,0.0,34.288538886446,34.288538886446,0.0,14.0,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,33.376638635043655,33.376638635043655,20.490671276456574,18.392530847701167,33.376638635043655,33.376638635043655,29.66438199882089,29.66438199882089,33.376638635043655,33.376638635043655,33.376638635043655,29.66438199882089,33.376638635043655,29.66438199882089,21.29064625701112,21.874345434659528,14.0,0.0 
 10/31  03:00:00,14.0,88.0,18.750726790734138,80.65998913557976,20.8695246345117,59.40060845257274,20.444813406126666,100.0,19.00682394765697,70.96784632050384,18.333335330014705,72.07356279291534,21.543754926698554,56.99126839398782,0.0,0.0,36.9795467952402,36.9795467952402,0.0,0.0,32.82849606227681,32.82849606227681,0.0,0.0,0.0,0.0,0.0,0.0,34.288538886446,34.288538886446,0.0,14.0,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,33.376638635043655,33.376638635043655,20.444813406126666,18.333335330014705,33.376638635043655,33.376638635043655,29.66438199882089,29.66438199882089,33.376638635043655,33.376638635043655,33.376638635043655,29.66438199882089,33.376638635043655,29.66438199882089,20.8695246345117,21.543754926698554,14.0,0.0 
 10/31  04:00:00,14.0,94.0,18.719233925326336,80.81904726588573,20.476616049641443,60.82406617432144,20.30132328563627,100.0,18.908990106133487,71.40273732317448,18.277260950829614,72.20894884778637,21.142123741793657,58.381079489311674,0.0,0.0,36.9795467952402,36.9795467952402,0.0,0.0,32.82849606227681,32.82849606227681,0.0,0.0,0.0,0.0,0.0,0.0,34.288538886446,34.288538886446,0.0,14.0,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,33.376638635043655,33.376638635043655,20.30132328563627,18.277260950829614,33.376638635043655,33.376638635043655,29.66438199882089,29.66438199882089,33.376638635043655,33.376638635043655,33.376638635043655,29.66438199882089,33.376638635043655,29.66438199882089,20.476616049641443,21.142123741793657,14.0,0.0 
 10/31  05:00:00,13.0,94.0,18.67705003080209,81.11194356776105,20.08542550849713,62.27652033944216,20.140294909558612,100.0,18.804338332791705,71.94158091220874,18.198351457347858,72.47073962773734,20.69845060909781,59.96135160566733,0.0,0.0,36.9795467952402,36.9795467952402,0.0,0.0,32.82849606227681,32.82849606227681,0.0,0.0,0.0,0.0,0.0,0.0,34.288538886446,34.288538886446,0.0,13.0,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,29.535345468739568,33.376638635043655,33.376638635043655,20.140294909558612,18.198351457347858,33.376638635043655,33.376638635043655,29.66438199882089,29.66438199882089,33.376638635043655,33.376638635043655,33.376638635043655,29.66438199882089,33.376638635043655,29.66438199882089,20.08542550849713,20.69845060909781,13.0,0.0 
