Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 10/31  06:00:00,14.4,84.0,18.622833728332964,81.38768332039446,19.849855509717113,62.811647032483776,19.945632732078764,100.0,18.67161485206853,72.54134647072897,18.159638848476227,72.32273289660355,20.313264634939905,61.033316414730976,10800.587282082084,0.5042196063020726,28.225686618243245,23.076641301884962,6238.820502990712,0.18738391351864161,28.225686618243245,20.082636819237546,0.0,0.0,0.0,0.0,0.0,0.0,34.288538886446,34.288538886446,1475.023127820782,-0.05169475715774041,24.23221666299539,24.23221666299539,24.23221666299539,28.267590141299067,28.267590141299067,28.360014102235603,24.116884369231492,19.945632732078764,18.159638848476227,28.360014102235603,28.360014102235603,20.082636819237546,28.225686618243245,24.116884369231492,28.360014102235603,28.360014102235603,23.076641301884962,28.360014102235603,28.225686618243245,19.849855509717113,20.313264634939905,14.4,5310083.260154815 
 10/31  07:00:00,14.0,94.0,18.5783438711893,81.53495257361362,20.3963525307637,60.585580120226545,20.03718023230745,100.0,18.579445129830447,72.88982205728558,18.218883572017823,71.79987108618204,20.009967948057167,62.048224189017105,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,34.288538886446,34.288538886446,0.0,14.0,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,27.87389411262839,27.87389411262839,20.03718023230745,18.218883572017823,27.87389411262839,27.87389411262839,24.092266908525026,24.092266908525026,27.87389411262839,27.87389411262839,27.87389411262839,24.092266908525026,27.87389411262839,24.092266908525026,20.3963525307637,20.009967948057167,14.0,0.0 
 10/31  08:00:00,16.0,72.0,18.600010450108336,81.42439555186787,22.39125156246282,53.31731272453956,20.483048621779197,99.3092641992329,18.611975780388214,72.74148277222584,18.629017722498702,69.73601510113792,20.135495447817448,61.210205089527506,0.0,0.0,28.534516111887072,28.534516111887072,0.0,0.0,28.534516111887072,28.534516111887072,0.0,0.0,0.0,0.0,0.0,0.0,33.084053225473916,33.084053225473916,0.0,15.999999999999996,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,27.873894112628385,27.873894112628385,20.483048621779197,18.629017722498702,27.873894112628385,27.873894112628385,24.304439308722106,24.304439308722106,27.873894112628385,27.873894112628385,27.873894112628385,24.304439308722106,27.873894112628385,24.304439308722106,22.39125156246282,20.135495447817448,15.999999999999996,0.0 
 10/31  09:00:00,18.4,68.0,18.694162937077717,80.9459971847669,24.27280892569343,47.32954888034649,21.061158105142173,98.56365209958105,18.855803088612433,71.64051395508683,19.165257894109597,67.12389644229242,20.88956195870214,58.11756681328734,0.0,0.0,28.534516111887072,28.534516111887072,0.0,0.0,28.534516111887072,28.534516111887072,0.0,0.0,0.0,0.0,0.0,0.0,33.084053225473916,33.084053225473916,0.0,18.399999999999995,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,27.873894112628385,27.873894112628385,21.061158105142173,19.165257894109597,27.873894112628385,27.873894112628385,24.29409672602153,24.29409672602153,27.873894112628385,27.873894112628385,27.873894112628385,24.29409672602153,27.873894112628385,24.29409672602153,24.27280892569343,20.88956195870214,18.399999999999995,0.0 
 10/31  10:00:00,20.0,64.0,18.825885085292832,80.20340082204186,25.558650380671406,43.990699563972115,21.71169846884154,96.28940443609241,19.300655756259165,69.6116068514132,19.664149257895147,64.9958598409761,21.340344396564024,56.73240798088317,0.0,0.0,28.534516111887083,28.534516111887083,0.0,0.0,28.534516111887083,28.534516111887083,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,20.0,23.81724567546278,23.81724567546278,23.81724567546278,23.81724567546278,23.81724567546278,27.873894112628392,27.873894112628392,21.71169846884154,19.664149257895147,27.873894112628392,27.873894112628392,24.15792021390304,24.15792021390304,27.873894112628392,27.873894112628392,27.873894112628392,24.15792021390304,27.873894112628392,24.15792021390304,25.558650380671406,21.340344396564024,20.0,0.0 
 10/31  11:00:00,21.0,64.0,18.995559441652492,79.28011131663168,25.95904377964147,43.343990662400145,22.481589713641508,94.17662657790271,19.860835481575766,67.16406877952525,20.127028895363587,63.26449155892887,21.61901887814441,56.26961598357879,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,21.0,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,27.873894112628385,27.873894112628385,22.481589713641508,20.127028895363587,27.873894112628385,27.873894112628385,24.021651775506754,24.021651775506754,27.873894112628385,27.873894112628385,27.873894112628385,24.021651775506754,27.873894112628385,24.021651775506754,25.95904377964147,21.61901887814441,21.0,0.0 
 10/31  12:00:00,22.2,58.0,19.195076417270272,78.22283861089105,25.67340587884864,44.62362912861059,23.31243983684983,93.87194413168882,20.603440198535573,64.08728068152897,20.56969429037554,61.74247469843288,21.955286835993498,55.79210894232493,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,22.2,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,27.873894112628385,27.873894112628385,23.31243983684983,20.56969429037554,27.873894112628385,27.873894112628385,24.021651775506754,24.021651775506754,27.873894112628385,27.873894112628385,27.873894112628385,24.021651775506754,27.873894112628385,24.021651775506754,25.67340587884864,21.955286835993498,22.2,0.0 
 10/31  13:00:00,23.0,61.0,19.415222242154993,77.15773886546454,25.048456206314846,47.10928949166184,24.017685457427575,94.63047428925294,21.454510180182428,60.82174297290406,20.934386072594585,60.75824631765981,22.22871294154634,55.80406867124508,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,23.0,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,27.873894112628385,27.873894112628385,24.017685457427575,20.934386072594585,27.873894112628385,27.873894112628385,24.021651775506754,24.021651775506754,27.873894112628385,27.873894112628385,27.873894112628385,24.021651775506754,27.873894112628385,24.021651775506754,25.048456206314846,22.22871294154634,23.0,0.0 
 10/31  14:00:00,23.0,57.0,19.66478702421876,75.89551760342552,24.611863253252366,48.75774174006883,24.39465776554883,94.84856174983862,22.387658345613385,57.399286966765224,21.36418080801649,59.344874756689265,22.848708857902828,54.193375491101136,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,23.0,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,27.87389411262839,27.87389411262839,24.39465776554883,21.36418080801649,27.87389411262839,27.87389411262839,24.089787049266487,24.089787049266487,27.87389411262839,27.87389411262839,27.87389411262839,24.089787049266487,27.87389411262839,24.089787049266487,24.611863253252366,22.848708857902828,23.0,0.0 
 10/31  15:00:00,23.6,56.0,19.894901023960394,74.7462470497866,24.315748960057963,49.980286989859366,24.696392523003695,95.50420471705564,23.21870200938679,54.52537707702487,21.70505840217763,58.26924004356209,24.18597741962106,50.35590466208748,0.0,0.0,28.534516111887083,28.534516111887083,0.0,0.0,28.534516111887083,28.534516111887083,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,23.6,23.81724567546278,23.81724567546278,23.81724567546278,23.81724567546278,23.81724567546278,27.873894112628392,27.873894112628392,24.696392523003695,21.70505840217763,27.873894112628392,27.873894112628392,24.15792021390304,24.15792021390304,27.873894112628392,27.873894112628392,27.873894112628392,24.15792021390304,27.873894112628392,24.15792021390304,24.315748960057963,24.18597741962106,23.6,0.0 
 10/31  16:00:00,23.0,57.0,20.064915866809258,73.88998068652475,23.812015066447348,51.838669863743036,24.219455528785588,99.46386451311442,23.8527654351349,52.428165230334415,21.655300844147234,58.59531325310212,23.74036913297104,52.04626768935732,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,23.0,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,27.873894112628385,27.873894112628385,24.219455528785588,21.655300844147234,27.873894112628385,27.873894112628385,24.021651775506754,24.021651775506754,27.873894112628385,27.873894112628385,27.873894112628385,24.021651775506754,27.873894112628385,24.021651775506754,23.812015066447348,23.74036913297104,23.0,0.0 
 10/31  17:00:00,21.0,64.0,20.1341250680178,73.57390035280191,23.227671466694684,54.16375338390837,23.59534780994451,99.99999999999999,23.99642319550965,51.97657189358953,21.414626080067507,59.74557162712499,23.112742267352537,54.526486780362006,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,21.0,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,27.873894112628385,27.873894112628385,23.59534780994451,21.414626080067507,27.873894112628385,27.873894112628385,24.021651775506754,24.021651775506754,27.873894112628385,27.873894112628385,27.873894112628385,24.021651775506754,27.873894112628385,24.021651775506754,23.227671466694684,23.112742267352537,21.0,0.0 
 10/31  18:00:00,21.0,65.0,20.11287359380598,73.59821340381055,22.637890886422937,56.45140083605841,22.995729380792852,99.99999999999999,23.81848625411436,52.483907315822094,21.09914618286568,61.094508564484414,22.48512525205131,56.96488200352471,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,21.0,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,27.873894112628385,27.873894112628385,22.995729380792852,21.09914618286568,27.873894112628385,27.873894112628385,24.021651775506754,24.021651775506754,27.873894112628385,27.873894112628385,27.873894112628385,24.021651775506754,27.873894112628385,24.021651775506754,22.637890886422937,22.48512525205131,21.0,0.0 
 10/31  19:00:00,18.9,73.0,20.027707023422003,73.98736125723413,21.97741689922898,59.09385625309814,22.442141104027,99.99999999999999,23.4548925101452,53.6464271026504,20.668641238227814,62.96359573918838,21.800644678223136,59.7236484380272,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,18.9,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,23.81724567546277,27.873894112628385,27.873894112628385,22.442141104027,20.668641238227814,27.873894112628385,27.873894112628385,24.021651775506754,24.021651775506754,27.873894112628385,27.873894112628385,27.873894112628385,24.021651775506754,27.873894112628385,24.021651775506754,21.97741689922898,21.800644678223136,18.9,0.0 
 10/31  20:00:00,18.4,75.0,19.906015144627858,74.47392696047285,21.41632759616369,61.23358045677038,21.927141715878065,100.0,22.964231560185034,55.206652647160496,20.29280672588704,64.48672080018468,21.234041552841774,61.91096941949549,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,18.4,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,27.87389411262839,27.87389411262839,21.927141715878065,20.29280672588704,27.87389411262839,27.87389411262839,23.953516409153043,23.953516409153043,27.87389411262839,27.87389411262839,27.87389411262839,23.953516409153043,27.87389411262839,23.953516409153043,21.41632759616369,21.234041552841774,18.4,0.0 
 10/31  21:00:00,17.8,77.0,19.76539398078175,75.12629650624294,20.935810241462484,63.14160719306,21.539611271371825,100.0,22.457233946956812,56.93103236253499,19.986319806194302,65.82546116096464,20.76382117376164,63.80368693591256,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,17.8,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,27.87389411262839,27.87389411262839,21.539611271371825,19.986319806194302,27.87389411262839,27.87389411262839,23.953516409153043,23.953516409153043,27.87389411262839,27.87389411262839,27.87389411262839,23.953516409153043,27.87389411262839,23.953516409153043,20.935810241462484,20.76382117376164,17.8,0.0 
 10/31  22:00:00,17.3,78.0,19.625331455805856,75.78248851388298,20.52367365560473,64.69752202376085,21.194835201890697,100.0,21.951657678625068,58.7112233014458,19.72420170909372,66.95570690535493,20.367547001286752,65.3157092013219,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,17.3,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,27.87389411262839,27.87389411262839,21.194835201890697,19.72420170909372,27.87389411262839,27.87389411262839,23.953516409153043,23.953516409153043,27.87389411262839,27.87389411262839,27.87389411262839,23.953516409153043,27.87389411262839,23.953516409153043,20.52367365560473,20.367547001286752,17.3,0.0 
 10/31  23:00:00,16.6,79.0,19.48769013054578,76.35822990070484,20.152900846767434,65.78522683133124,20.893818361184678,100.0,21.481110692252084,60.364879921061046,19.484049305255354,67.8141606594244,20.015067409843773,66.34203011049416,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,33.08405322547392,33.08405322547392,0.0,16.6,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,23.817245675462775,27.87389411262839,27.87389411262839,20.893818361184678,19.484049305255354,27.87389411262839,27.87389411262839,23.953516409153043,23.953516409153043,27.87389411262839,27.87389411262839,27.87389411262839,23.953516409153043,27.87389411262839,23.953516409153043,20.152900846767434,20.015067409843773,16.6,0.0 
 10/31  24:00:00,15.9,78.0,19.350197054667536,77.01429811672303,19.79899460081048,66.42376846067856,20.623312580569618,100.0,21.06397886727638,61.92911044779231,19.25422124524318,68.4717436263062,19.720497917317545,66.74269077759404,7796.317980303491,0.3855150542548304,26.520122111571084,21.676975188404203,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,9094.56968368574,0.48221790232898487,26.520122111571084,21.986138196044358,1560.2126948053133,1.5363658940088216,22.4900386688674,22.4900386688674,22.4900386688674,26.52473938126551,26.52473938126551,26.548976644155903,22.44679562942819,20.623312580569618,19.25422124524318,26.548976644155903,26.548976644155903,26.520122111571084,26.520122111571084,22.44679562942819,26.548976644155903,26.548976644155903,21.676975188404203,26.548976644155903,21.986138196044358,19.79899460081048,19.720497917317545,15.9,5616765.701299129 
 11/01  01:00:00,15.3,78.0,19.22199347330914,77.5550992273331,20.110942080765312,64.024814732998,20.36473642302409,100.0,20.72369660874283,63.176542566080144,19.042678430420303,68.81886715765732,20.121204050815393,63.98023554660387,0.0,0.0,28.21175089250423,28.21175089250423,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,15.3,22.39115558654913,22.39115558654913,22.39115558654913,22.39115558654913,22.39115558654913,26.430854188165164,26.430854188165164,20.36473642302409,19.042678430420303,26.430854188165164,26.430854188165164,22.665588506596883,22.665588506596883,26.430854188165164,26.430854188165164,26.430854188165164,22.665588506596883,26.430854188165164,22.665588506596883,20.110942080765312,20.121204050815393,15.3,0.0 
 11/01  02:00:00,14.7,78.0,19.136264868750516,77.89357878640247,20.57598954430643,60.85782991123608,20.15577721687543,100.0,20.394633737956493,64.40817105690385,18.866719857124618,68.8261535972704,20.684591841045787,60.44853405793933,0.0,0.0,28.21175089250423,28.21175089250423,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,14.7,22.39115558654913,22.39115558654913,22.39115558654913,22.39115558654913,22.39115558654913,26.430854188165164,26.430854188165164,20.15577721687543,18.866719857124618,26.430854188165164,26.430854188165164,22.526856942201825,22.526856942201825,26.430854188165164,26.430854188165164,26.430854188165164,22.526856942201825,26.430854188165164,22.526856942201825,20.57598954430643,20.684591841045787,14.7,0.0 
 11/01  03:00:00,14.3,79.0,19.10086851932771,78.0656984876572,20.70003323281219,59.0969151573031,20.022918790659503,100.0,20.120930466549964,65.50715983267578,18.763650036495253,68.51813662550414,20.846330315793157,58.56341572777295,0.0,0.0,28.21175089250423,28.21175089250423,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,14.3,22.39115558654913,22.39115558654913,22.39115558654913,22.39115558654913,22.39115558654913,26.430854188165164,26.430854188165164,20.022918790659503,18.763650036495253,26.430854188165164,26.430854188165164,22.459006264375486,22.459006264375486,26.430854188165164,26.430854188165164,26.430854188165164,22.459006264375486,26.430854188165164,22.459006264375486,20.70003323281219,20.846330315793157,14.3,0.0 
 11/01  04:00:00,13.9,80.0,19.09646641968033,78.00990046544099,20.587597691215176,58.241668709076656,19.93128736692745,100.0,19.90966502045095,66.30431477853847,18.724157299785578,67.8590529119401,20.73820775791335,57.700101286916286,0.0,0.0,28.21175089250423,28.21175089250423,0.0,0.0,28.53451611188708,28.53451611188708,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,13.9,22.39115558654913,22.39115558654913,22.39115558654913,22.39115558654913,22.39115558654913,26.430854188165164,26.430854188165164,19.93128736692745,18.724157299785578,26.430854188165164,26.430854188165164,22.459006264375486,22.459006264375486,26.430854188165164,26.430854188165164,26.430854188165164,22.459006264375486,26.430854188165164,22.459006264375486,20.587597691215176,20.73820775791335,13.9,0.0 
 11/01  05:00:00,13.6,82.0,19.098399067939372,78.00049898638946,20.409673320097813,57.99500339709397,19.918254918958844,100.0,19.718276346957797,67.09620063474699,18.704336110300193,67.33675933015212,20.552885048619284,57.48126777768972,0.0,0.0,28.21175089250423,28.21175089250423,13803.510245225927,0.3493873912553975,30.645171050195895,21.193555849034283,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,1345.0095932066222,-0.988840831642058,27.25316738892196,27.25316738892196,27.25316738892196,31.28840228732077,31.28840228732077,31.206815029556047,27.316935635678952,19.918254918958844,18.704336110300193,31.206815029556047,31.206815029556047,21.193555849034283,30.645171050195895,27.316935635678952,31.206815029556047,31.206815029556047,30.645171050195895,31.206815029556047,30.645171050195895,20.409673320097813,20.552885048619284,13.6,4842034.535543839 
 11/01  06:00:00,13.3,85.0,19.098792173105043,77.99858265164278,20.169369032462633,58.217331139448625,20.115974442049218,100.0,19.493709964390433,68.03895768266685,18.668931394751972,66.9796282489715,20.29893220050739,57.749543964958974,0.0,0.0,28.21175089250423,28.21175089250423,15052.099717037096,0.36860764551949654,32.8826815946526,23.11353861207961,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,1272.1880775253148,-1.3543186932045206,29.240159291884506,29.240159291884506,29.240159291884506,33.27501053884033,33.27501053884033,33.24164351576907,29.253392344955422,20.115974442049218,18.668931394751972,33.24164351576907,33.24164351576907,23.11353861207961,32.8826815946526,29.253392344955422,33.24164351576907,33.24164351576907,32.8826815946526,33.24164351576907,32.8826815946526,20.169369032462633,20.29893220050739,13.3,4579877.079091134 
 11/01  07:00:00,14.0,82.0,19.104834349382077,77.96919255845864,20.013600132613412,58.44848626542651,20.66012334132057,99.07505746083024,19.316327733759145,68.79417946624446,18.71991814429304,66.47005136094049,20.126268050906447,58.03910881720409,0.0,0.0,28.21175089250423,28.21175089250423,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,14.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,20.66012334132057,18.71991814429304,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,20.013600132613412,20.126268050906447,14.0,0.0 
 11/01  08:00:00,15.0,77.0,19.132823810715237,77.83320924068023,20.274791356348082,57.20910862450873,21.061826121732352,99.98773097350161,19.246993721692778,69.0919179987244,18.92517597060465,65.30134515324835,20.115632140868506,57.77199279772787,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,15.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,21.061826121732352,18.92517597060465,33.27501053884033,33.27501053884033,29.545867807804417,29.545867807804417,33.27501053884033,33.27501053884033,33.27501053884033,29.545867807804417,33.27501053884033,29.545867807804417,20.274791356348082,20.115632140868506,15.0,0.0 
 11/01  09:00:00,16.6,66.0,19.192590155650887,77.54374455527334,21.053159978673698,54.22226426564429,21.319977617239424,99.99999999999999,19.26739579373448,69.00414776416775,19.243037598671805,63.761004204375716,20.17882721166631,57.2207279907465,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.211750892504227,28.211750892504227,0.0,16.6,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884032,33.27501053884032,21.319977617239424,19.243037598671805,33.27501053884032,33.27501053884032,29.47435294704767,29.47435294704767,33.27501053884032,33.27501053884032,33.27501053884032,29.47435294704767,33.27501053884032,29.47435294704767,21.053159978673698,20.17882721166631,16.6,0.0 
 11/01  10:00:00,18.0,64.0,19.268726390185805,77.10031059066903,21.51713196795837,52.439612496553096,21.5915415234743,99.57910536676079,19.385713390822296,68.42982963411274,19.61794660059563,61.93738839129363,20.30654259616547,56.49249582322237,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,18.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,21.5915415234743,19.61794660059563,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,21.51713196795837,20.30654259616547,18.0,0.0 
 11/01  11:00:00,20.0,56.0,19.362812848656034,76.57394122829649,21.816612526496215,51.183512190508026,21.904508855235807,99.67241700794281,19.58109970886772,67.53635178333352,20.059595746306016,59.78833741449842,20.64565628331678,54.99707706281147,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,20.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,21.904508855235807,20.059595746306016,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,21.816612526496215,20.64565628331678,20.0,0.0 
 11/01  12:00:00,20.8,57.0,19.47423847054756,75.96943958958104,21.99445100036774,50.6901736331244,22.200824275613538,99.99537936470037,19.851295597550113,66.34709385463734,20.47608114054753,58.020363717716464,20.979555309722873,53.9405607177211,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,20.8,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,22.200824275613538,20.47608114054753,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,21.99445100036774,20.979555309722873,20.8,0.0 
 11/01  13:00:00,20.8,60.0,19.608831320129887,75.33649290548121,22.311433306935513,50.39317975457017,22.70554145273629,98.83845621335652,20.20031186602619,64.92840791981791,20.96352706514685,56.439020906199076,21.385260595404624,53.32343497249745,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,20.8,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,22.70554145273629,20.96352706514685,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,22.311433306935513,21.385260595404624,20.8,0.0 
 11/01  14:00:00,20.9,63.0,19.766134838828396,74.53015388153165,22.549021029607637,50.7423229579725,23.212249235869656,98.90459576067286,20.61955532401102,63.20633760250648,21.36779546023761,55.40223432806831,21.950480864141035,52.62069199719066,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,20.9,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,23.212249235869656,21.36779546023761,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,22.549021029607637,21.950480864141035,20.9,0.0 
 11/01  15:00:00,20.9,66.0,19.94041685327746,73.65575393827422,22.72241706344139,51.23753013745744,23.5811078247274,98.91769153125267,21.110520699793405,61.264538344429646,21.716027482322836,54.63768004660073,22.71509945951032,51.25525821406539,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.211750892504227,28.211750892504227,0.0,20.9,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884032,33.27501053884032,23.5811078247274,21.716027482322836,33.27501053884032,33.27501053884032,29.47435294704767,29.47435294704767,33.27501053884032,33.27501053884032,33.27501053884032,29.47435294704767,33.27501053884032,29.47435294704767,22.72241706344139,22.71509945951032,20.9,0.0 
 11/01  16:00:00,21.0,69.0,20.1027747720523,72.91874929616435,22.749434917171435,52.536519850597195,23.615055658829235,100.0,21.53627325352543,59.68579093864068,21.876851581890687,54.74803536925399,23.192882957797885,51.1410001703117,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,21.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,23.615055658829235,21.876851581890687,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,22.749434917171435,23.192882957797885,21.0,0.0 
 11/01  17:00:00,20.3,62.0,20.226577785749072,72.3623427576313,22.565973278529974,54.18329552664821,23.376446591935455,100.0,21.877808342848116,58.452506384929585,21.799525967942476,55.56991651890392,23.266982878636878,51.93013272256563,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,20.3,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,23.376446591935455,21.799525967942476,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,22.565973278529974,23.266982878636878,20.3,0.0 
 11/01  18:00:00,19.7,61.0,20.298578848711703,71.96925710797188,22.221898581998516,55.092802370489075,22.991169360226017,100.0,22.074714202093823,57.69699689182014,21.536263526528554,56.41803093767456,22.819688485326925,53.12733551886815,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,19.7,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,22.991169360226017,21.536263526528554,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,22.221898581998516,22.819688485326925,19.7,0.0 
 11/01  19:00:00,19.0,78.0,20.287687483238457,72.08944086717122,21.741920459374946,57.166171927320306,22.50785596708198,99.99999999999999,22.09012579078395,57.700206915134366,21.10987259133277,58.179485363489164,22.120561300295282,55.86159981013577,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.211750892504227,28.211750892504227,0.0,19.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884032,33.27501053884032,22.50785596708198,21.10987259133277,33.27501053884032,33.27501053884032,29.47435294704767,29.47435294704767,33.27501053884032,33.27501053884032,33.27501053884032,29.47435294704767,33.27501053884032,29.47435294704767,21.741920459374946,22.120561300295282,19.0,0.0 
 11/01  20:00:00,18.0,83.0,20.22634411941182,72.36337907933579,21.295649306262842,59.45634343163126,22.09026520405371,99.99999999999999,21.953666410327614,58.18245735037847,20.720328349675988,59.95610499888916,21.535055848153007,58.591800650542964,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.211750892504227,28.211750892504227,0.0,18.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884032,33.27501053884032,22.09026520405371,20.720328349675988,33.27501053884032,33.27501053884032,29.47435294704767,29.47435294704767,33.27501053884032,33.27501053884032,33.27501053884032,29.47435294704767,33.27501053884032,29.47435294704767,21.295649306262842,21.535055848153007,18.0,0.0 
 11/01  21:00:00,17.0,88.0,20.143201787517576,72.73650351563302,20.895428927315056,61.477714659216446,21.733055307695345,100.0,21.717665970724777,59.027195555608245,20.39694066332801,61.456242556261024,21.045653460549808,60.9136674707468,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,17.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,21.733055307695345,20.39694066332801,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,20.895428927315056,21.045653460549808,17.0,0.0 
 11/01  22:00:00,16.5,86.0,20.048369613336313,73.16471236385436,20.584500724624384,63.14780404751013,21.452625332500013,100.0,21.429558392509634,60.07720939909105,20.149978743373474,62.68751901712656,20.68563296797859,62.75649071440414,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,16.5,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,21.452625332500013,20.149978743373474,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,20.584500724624384,20.68563296797859,16.5,0.0 
 11/01  23:00:00,16.0,94.0,19.954026409819928,73.5935376440172,20.30306714746792,64.71435407512041,21.203364117319794,100.0,21.125834069471992,61.20691741912025,19.934679162492536,63.81374296306525,20.373460257225638,64.43466344742829,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,16.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,21.203364117319794,19.934679162492536,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,20.30306714746792,20.373460257225638,16.0,0.0 
 11/01  24:00:00,15.0,100.0,19.860171385053007,74.02294946492077,20.043125311703744,66.39163203484688,20.97401166594628,100.0,20.822314268846156,62.35979593650223,19.730899482575,65.0058836944761,20.095459328151893,66.17801934171891,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,15.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,20.97401166594628,19.730899482575,33.27501053884033,33.27501053884033,29.407129970209898,29.407129970209898,33.27501053884033,33.27501053884033,33.27501053884033,29.407129970209898,33.27501053884033,29.407129970209898,20.043125311703744,20.095459328151893,15.0,0.0 
 11/02  01:00:00,16.0,94.0,19.76903870078689,74.44255898798323,19.869671642139906,67.65230231061825,20.801167312020958,100.0,20.528306438910423,63.49972648886617,19.591361550050998,65.9088673386918,19.904627833665664,67.50695493415151,0.0,0.0,35.97942974594372,35.97942974594372,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,28.21175089250423,28.21175089250423,0.0,16.0,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,29.27268401556467,33.27501053884033,33.27501053884033,20.801167312020958,19.591361550050998,33.27501053884033,33.27501053884033,29.339906992887293,29.339906992887293,33.27501053884033,33.27501053884033,33.27501053884033,29.339906992887293,33.27501053884033,29.339906992887293,19.869671642139906,19.904627833665664,16.0,0.0 
 11/02  02:00:00,16.0,94.0,19.69343690373523,74.71830476958502,19.889347140518502,67.73264542812935,20.675795556914807,100.0,20.33102316354934,64.21393211647258,19.494479253630377,66.38674468609597,19.850513531331337,67.89704754364038,9035.194977251665,0.39337330520210717,28.011611713667865,22.51623230615595,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,7937.382557250231,0.3246354501858564,28.011611713667865,22.161739123391524,1484.4495363275676,1.6169425587286828,24.027765102938616,24.027765102938616,24.027765102938616,28.063059611476106,28.063059611476106,28.150599410380387,23.918876798583383,20.675795556914807,19.494479253630377,28.150599410380387,28.150599410380387,28.011611713667865,28.011611713667865,23.918876798583383,28.150599410380387,28.150599410380387,22.51623230615595,28.150599410380387,22.161739123391524,19.889347140518502,19.850513531331337,16.0,5344018.330779243 
 11/02  03:00:00,15.5,97.0,19.625355160607505,75.03494098145055,20.356559405222608,66.07977360525855,20.529058996600792,100.0,20.108457260029375,65.1038741464269,19.37648862639072,67.06907777409027,20.298629809164638,66.31770315665402,3563.731364517757,0.16887664458289903,29.423997873733576,26.89969733614996,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,4242.361223156248,0.20705784913571967,29.423997873733576,26.973120186674286,706.1523016837807,8.274361751203127,25.649615153376466,25.649615153376466,25.649615153376466,27.667390256825016,27.667390256825016,29.629175066012643,27.657744323417408,20.529058996600792,19.37648862639072,29.629175066012643,29.629175066012643,27.756985353898692,27.756985353898692,27.657744323417408,29.629175066012643,29.629175066012643,25.232684816315075,29.629175066012643,25.306107666839402,20.356559405222608,20.298629809164638,15.5,2542148.2860616106 
 11/02  04:00:00,15.0,100.0,19.577944047440877,75.18133064294489,20.82159904412572,64.61582087209683,20.38969491115624,100.0,19.91292839602911,65.8314937251357,19.28470625984866,67.74020692918405,20.882504279836596,64.37519160219475,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,15.0,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,20.38969491115624,19.28470625984866,29.655928858499962,29.655928858499962,25.81244943588881,25.81244943588881,29.655928858499962,29.655928858499962,29.655928858499962,25.81244943588881,29.655928858499962,25.81244943588881,20.82159904412572,20.882504279836596,15.0,0.0 
 11/02  05:00:00,16.0,99.0,19.53854540186259,75.36566342779376,20.995201776781762,64.61410028149996,20.31348482657222,100.0,19.782083863841493,66.36783022338533,19.244366814071853,68.39800283983955,21.060563299960727,64.3559500712923,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,16.0,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,20.31348482657222,19.244366814071853,29.655928858499962,29.655928858499962,25.74565054551935,25.74565054551935,29.655928858499962,29.655928858499962,29.655928858499962,25.74565054551935,29.655928858499962,25.74565054551935,20.995201776781762,21.060563299960727,16.0,0.0 
 11/02  06:00:00,17.0,100.0,19.510152574608604,75.49882005558149,20.949995841114323,65.78665912674697,20.291111049158022,100.0,19.68864524573777,66.75387292822093,19.242001173635508,69.04999728050761,21.007406067807775,65.5558464428575,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,17.0,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,20.291111049158022,19.242001173635508,29.655928858499962,29.655928858499962,25.74565054551935,25.74565054551935,29.655928858499962,29.655928858499962,29.655928858499962,25.74565054551935,29.655928858499962,25.74565054551935,20.949995841114323,21.007406067807775,17.0,0.0 
 11/02  07:00:00,17.0,94.0,19.485783614597924,75.6133135134955,20.819835269340093,67.22859374097644,20.291428207635825,100.0,19.629999158408552,66.99745870417388,19.249975183677318,69.6386101311701,20.873124891855156,67.00952925031277,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,17.0,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,20.291428207635825,19.249975183677318,29.655928858499962,29.655928858499962,25.74565054551935,25.74565054551935,29.655928858499962,29.655928858499962,29.655928858499962,25.74565054551935,29.655928858499962,25.74565054551935,20.819835269340093,20.873124891855156,17.0,0.0 
 11/02  08:00:00,17.3,93.0,19.470620363511024,75.68465680310018,20.761164271832488,68.07918618717055,20.40417085458951,100.0,19.608158910563322,67.08842637768083,19.39064376135577,69.46555936950458,20.80441961360381,67.8991902670752,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,17.3,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,20.40417085458951,19.39064376135577,29.655928858499962,29.655928858499962,25.74565054551935,25.74565054551935,29.655928858499962,29.655928858499962,29.655928858499962,25.74565054551935,29.655928858499962,25.74565054551935,20.761164271832488,20.80441961360381,17.3,0.0 
 11/02  09:00:00,17.6,90.0,19.47533741183243,75.73789214486283,20.816054620229515,68.13650590457249,20.633090138176353,100.0,19.653667413377903,66.96573180302941,19.660247158044303,68.54053801644037,20.82571206892506,68.09709847629,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,17.6,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,20.633090138176353,19.660247158044303,29.655928858499962,29.655928858499962,25.74565054551935,25.74565054551935,29.655928858499962,29.655928858499962,29.655928858499962,25.74565054551935,29.655928858499962,25.74565054551935,20.816054620229515,20.82571206892506,17.6,0.0 
 11/02  10:00:00,16.8,95.0,19.52170785108168,75.51982548407233,21.274390784598573,66.46272408111217,21.12189983932197,99.73773713844996,19.82250373738175,66.26763783464679,20.161957412075083,66.61680690119823,21.097431949027797,67.1890464730356,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,16.8,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,21.12189983932197,20.161957412075083,29.655928858499962,29.655928858499962,25.81244943588881,25.81244943588881,29.655928858499962,29.655928858499962,29.655928858499962,25.81244943588881,29.655928858499962,25.81244943588881,21.274390784598573,21.097431949027797,16.8,0.0 
 11/02  11:00:00,16.0,94.0,19.614284104419973,75.08657720547016,21.856858547798765,64.34533428946887,21.697923211533602,99.69802040549453,20.05284231902774,65.32840372052073,20.567723649995813,65.23814227427556,21.308265617331756,66.54197402659717,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,16.0,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,21.697923211533602,20.567723649995813,29.655928858499962,29.655928858499962,25.81244943588881,25.81244943588881,29.655928858499962,29.655928858499962,29.655928858499962,25.81244943588881,29.655928858499962,25.81244943588881,21.856858547798765,21.308265617331756,16.0,0.0 
 11/02  12:00:00,16.4,96.0,19.725551937179965,74.49527940012986,22.247720340981996,62.98004217784605,22.4128132462523,98.7217151605501,20.20097571599442,64.66777605106054,20.934914799994345,63.93209314057637,21.53570798126119,65.7779162264489,0.0,0.0,29.423997873733573,29.423997873733573,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733573,29.423997873733573,0.0,16.4,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,29.655928858499962,29.655928858499962,22.4128132462523,20.934914799994345,29.655928858499962,29.655928858499962,25.879248325776487,25.879248325776487,29.655928858499962,29.655928858499962,29.655928858499962,25.879248325776487,29.655928858499962,25.879248325776487,22.247720340981996,21.53570798126119,16.4,0.0 
 11/02  13:00:00,18.0,88.0,19.85847384098659,73.88347929421826,22.361972512946508,62.84098438332457,23.112627325208592,99.67196920108846,20.59240088614407,63.123471524071064,21.328696202150113,62.67930509092493,21.858600148665875,64.7985359079307,0.0,0.0,29.423997873733573,29.423997873733573,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733573,29.423997873733573,0.0,18.0,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,29.655928858499962,29.655928858499962,23.112627325208592,21.328696202150113,29.655928858499962,29.655928858499962,25.879248325776487,25.879248325776487,29.655928858499962,29.655928858499962,29.655928858499962,25.879248325776487,29.655928858499962,25.879248325776487,22.361972512946508,21.858600148665875,18.0,0.0 
 11/02  14:00:00,18.3,87.0,20.02136803319739,73.1413756971157,22.47037559103162,62.76457100178682,23.63220742296497,99.81882484625655,21.179542519100142,60.88402895466089,21.655540471326923,61.72813268614408,22.466152835029476,62.780670280764696,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,18.3,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,23.63220742296497,21.655540471326923,29.655928858499962,29.655928858499962,25.81244943588881,25.81244943588881,29.655928858499962,29.655928858499962,29.655928858499962,25.81244943588881,29.655928858499962,25.81244943588881,22.47037559103162,22.466152835029476,18.3,0.0 
 11/02  15:00:00,18.6,85.0,20.199056134952066,72.3414829564041,22.58915703470827,62.7069127984043,23.876648655957954,99.99409923691718,21.819904436711578,58.54307114384028,21.943365814598785,61.010049433638514,23.212613198881897,60.383978506183,0.0,0.0,29.423997873733573,29.423997873733573,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733573,29.423997873733573,0.0,18.6,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,29.655928858499962,29.655928858499962,23.876648655957954,21.943365814598785,29.655928858499962,29.655928858499962,25.879248325776487,25.879248325776487,29.655928858499962,29.655928858499962,29.655928858499962,25.879248325776487,29.655928858499962,25.879248325776487,22.58915703470827,23.212613198881897,18.6,0.0 
 11/02  16:00:00,17.9,83.0,20.36517471970314,71.67381847083743,22.545932598039457,62.97889256986631,23.770259669421502,100.0,22.32727690085369,56.816487856584814,22.017668859654144,60.998612792453066,23.529260130988604,59.340737985360235,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,17.9,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,23.770259669421502,22.017668859654144,29.655928858499962,29.655928858499962,25.81244943588881,25.81244943588881,29.655928858499962,29.655928858499962,29.655928858499962,25.81244943588881,29.655928858499962,25.81244943588881,22.545932598039457,23.529260130988604,17.9,0.0 
