Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Relative Humidity [%](Hourly),CORE:Zone Air Temperature [C](Hourly),CORE:Zone Air Relative Humidity [%](Hourly),EAST PERIMETER:Zone Air Temperature [C](Hourly),EAST PERIMETER:Zone Air Relative Humidity [%](Hourly),NORTH PERIMETER:Zone Air Temperature [C](Hourly),NORTH PERIMETER:Zone Air Relative Humidity [%](Hourly),PLENUM:Zone Air Temperature [C](Hourly),PLENUM:Zone Air Relative Humidity [%](Hourly),SOUTH PERIMETER:Zone Air Temperature [C](Hourly),SOUTH PERIMETER:Zone Air Relative Humidity [%](Hourly),WEST PERIMETER:Zone Air Temperature [C](Hourly),WEST PERIMETER:Zone Air Relative Humidity [%](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAEAST:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONANORTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONASOUTH:Zone Radiant HVAC Outlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Heating Rate [W](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Inlet Temperature [C](Hourly),LOZARADIANTE_ZONAWEST:Zone Radiant HVAC Outlet Temperature [C](Hourly),BOMBACALOR_HP:Heat Pump Electricity Rate [W](Hourly),NODO_SALIDA_AIRE_HP:System Node Temperature [C](Hourly),NODO_SUPPLY_INLET:System Node Temperature [C](Hourly),NODO_SALIDA_BOMBA:System Node Temperature [C](Hourly),NODO_ENTRADA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SALIDA_CONDENSADOR:System Node Temperature [C](Hourly),NODO_SUPPLY_OUTLET:System Node Temperature [C](Hourly),NODO_DEMAND_INLET:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_NORTH:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_SOUTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_NORTH:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_SOUTH:System Node Temperature [C](Hourly),NODO_IN_PIPE_OUT_DEMANDA:System Node Temperature [C](Hourly),NODO_OUT_PIPE_IN_DEMANDA:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_EAST:System Node Temperature [C](Hourly),NODO_DEMAND_INLET_WEST:System Node Temperature [C](Hourly),NODO_DEMAND_OUTLET_WEST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_EAST:System Node Temperature [C](Hourly),NODO_AIRE_ZONA_WEST:System Node Temperature [C](Hourly),NODO_AIREEXTERIOR_HP:System Node Temperature [C](Hourly),Heat Pump:Heating:Electricity [J](Hourly) 
 11/02  17:00:00,17.3,79.0,20.474613937585882,71.19107295957181,22.29025042738786,63.52222646919963,23.348059607518437,100.0,22.654670685613205,55.69725914202969,21.82797161257224,61.76087892668349,23.16831896516586,60.22633256979471,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,17.3,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,23.348059607518437,21.82797161257224,29.655928858499962,29.655928858499962,25.81244943588881,25.81244943588881,29.655928858499962,29.655928858499962,29.655928858499962,25.81244943588881,29.655928858499962,25.81244943588881,22.29025042738786,23.16831896516586,17.3,0.0 
 11/02  18:00:00,16.6,75.0,20.4748044741808,71.1902092993999,21.816745066469466,64.66240441045568,22.808472379035074,99.99999999999999,22.69715138276215,55.553688424507484,21.390860253250736,63.24524779912428,22.451306604796084,62.2076363436418,0.0,0.0,29.423997873733573,29.423997873733573,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733573,29.423997873733573,0.0,16.6,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,29.655928858499962,29.655928858499962,22.808472379035074,21.390860253250736,29.655928858499962,29.655928858499962,25.879248325776487,25.879248325776487,29.655928858499962,29.655928858499962,29.655928858499962,25.879248325776487,29.655928858499962,25.879248325776487,21.816745066469466,22.451306604796084,16.6,0.0 
 11/02  19:00:00,16.0,82.0,20.40595385983332,71.56469256847905,21.321307610751866,65.68086880248612,22.26534017101566,99.99999999999999,22.48766274029262,56.321015268953815,20.929432959731272,64.80966997730796,21.784629200998367,63.840533215975455,0.0,0.0,29.423997873733573,29.423997873733573,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733573,29.423997873733573,0.0,16.0,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,25.678851655149877,29.655928858499962,29.655928858499962,22.26534017101566,20.929432959731272,29.655928858499962,29.655928858499962,25.879248325776487,25.879248325776487,29.655928858499962,29.655928858499962,29.655928858499962,25.879248325776487,29.655928858499962,25.879248325776487,21.321307610751866,21.784629200998367,16.0,0.0 
 11/02  20:00:00,16.0,82.0,20.302154785710975,72.02508540242336,20.876100826786264,66.7947670358077,21.829546776587673,100.0,22.154153156614317,57.47569392047673,20.53811316511723,66.17641823824262,21.2182384471024,65.40020690119019,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,16.0,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,21.829546776587673,20.53811316511723,29.655928858499962,29.655928858499962,25.81244943588881,25.81244943588881,29.655928858499962,29.655928858499962,29.655928858499962,25.81244943588881,29.655928858499962,25.81244943588881,20.876100826786264,21.2182384471024,16.0,0.0 
 11/02  21:00:00,16.2,84.0,20.18171964928375,72.63560313158072,20.545482332744804,67.55119549382788,21.51050366624178,100.0,21.764898012225313,58.91577310902002,20.257463622337184,67.20436147546229,20.810310745548726,66.45258669415777,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,16.2,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,21.51050366624178,20.257463622337184,29.655928858499962,29.655928858499962,25.81244943588881,25.81244943588881,29.655928858499962,29.655928858499962,29.655928858499962,25.81244943588881,29.655928858499962,25.81244943588881,20.545482332744804,20.810310745548726,16.2,0.0 
 11/02  22:00:00,15.2,87.0,20.064769118824323,73.235936831651,20.252787686377978,68.31012792367396,21.229576909988793,100.0,21.3883684081122,60.348972278584846,20.009211013525736,68.1512210627624,20.46265594855585,67.4251651790081,0.0,0.0,29.423997873733576,29.423997873733576,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,0.0,15.2,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,25.67885165514988,29.655928858499962,29.655928858499962,21.229576909988793,20.009211013525736,29.655928858499962,29.655928858499962,25.81244943588881,25.81244943588881,29.655928858499962,29.655928858499962,29.655928858499962,25.81244943588881,29.655928858499962,25.81244943588881,20.252787686377978,20.46265594855585,15.2,0.0 
 11/02  23:00:00,14.2,89.0,19.94940629239551,73.76113020028885,20.022941196250514,68.64009204741848,20.98804447248807,100.0,21.018675366359346,61.733869912545224,19.777386917583858,68.90135725822282,20.1606397561126,68.05249158203782,5746.072522305113,0.13223443341676702,33.856017713399275,28.658209311155936,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,29.423997873733576,29.423997873733576,609.1618590724676,6.859790433465258,31.01325361084946,31.01325361084946,31.01325361084946,33.030605889899675,33.030605889899675,34.86779729462752,33.02095928950911,20.98804447248807,19.777386917583858,34.86779729462752,34.86779729462752,32.68363785978924,32.68363785978924,33.02095928950911,34.86779729462752,34.86779729462752,27.485829457545904,34.86779729462752,32.68363785978924,20.022941196250514,20.1606397561126,14.2,2192982.692660883 
 11/02  24:00:00,13.2,91.0,19.83345747347302,74.29332894206775,20.70707602031809,65.33150381711292,20.723173869543515,99.99999999999999,20.653061705697816,63.13866336937872,19.530799252771,69.76468220189443,19.88554460641614,68.7267048826704,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,10455.897090174498,0.27533559389403234,32.48668718748738,26.382519637184622,825.3933037725197,3.4186872200846112,30.563222281331466,30.563222281331466,30.563222281331466,33.2530445885251,33.2530445885251,34.55771089454462,31.809889762068323,20.723173869543515,19.530799252771,34.55771089454462,34.55771089454462,33.172107938467136,33.172107938467136,31.809889762068323,34.55771089454462,34.55771089454462,33.172107938467136,34.55771089454462,27.067940388164388,20.70707602031809,19.88554460641614,13.2,2971415.893581071 
 11/03  01:00:00,13.0,88.0,19.73568089850631,74.74534866760834,21.59264558689497,61.112743729144015,20.518328054592153,99.99999999999999,20.298259566369804,64.53652963259933,19.390313329638133,70.01087472873161,20.58009390373689,65.03236148118737,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,13.0,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,33.735338844827595,33.735338844827595,20.518328054592153,19.390313329638133,33.735338844827595,33.735338844827595,29.905389637716997,29.905389637716997,33.735338844827595,33.735338844827595,33.735338844827595,29.905389637716997,33.735338844827595,29.905389637716997,21.59264558689497,20.58009390373689,13.0,0.0 
 11/03  02:00:00,13.0,88.0,19.677675816167135,75.01496464033161,21.869605781477667,59.473663934651455,20.357048590520716,100.0,19.999423309878182,65.7408169542827,19.28397253377606,70.16389217204991,21.542551801809033,60.67970161043742,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,13.0,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,20.357048590520716,19.28397253377606,33.735338844827595,33.735338844827595,29.913613708149377,29.913613708149377,33.735338844827595,33.735338844827595,33.735338844827595,29.913613708149377,33.735338844827595,29.913613708149377,21.869605781477667,21.542551801809033,13.0,0.0 
 11/03  03:00:00,12.8,93.0,19.62997215223382,75.23753850910359,21.74362100888522,59.28978383076367,20.249765792640776,100.0,19.821384105477893,66.47024612188247,19.20677579375223,70.1540127149797,21.819738773896386,59.014877738043204,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,12.8,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,20.249765792640776,19.20677579375223,33.735338844827595,33.735338844827595,29.707175686761165,29.707175686761165,33.735338844827595,33.735338844827595,33.735338844827595,29.707175686761165,33.735338844827595,29.707175686761165,21.74362100888522,21.819738773896386,12.8,0.0 
 11/03  04:00:00,14.0,88.0,19.586110921470674,75.442855786062,21.456931813063417,59.5567104033102,20.172712754519555,100.0,19.663802221138184,67.1235608075809,19.15218363842813,69.93445841035157,21.70562016637153,58.65690757653718,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,14.0,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,20.172712754519555,19.15218363842813,33.735338844827595,33.735338844827595,29.707175686761165,29.707175686761165,33.735338844827595,33.735338844827595,33.735338844827595,29.707175686761165,33.735338844827595,29.707175686761165,21.456931813063417,21.70562016637153,14.0,0.0 
 11/03  05:00:00,15.0,82.0,19.539400127693707,75.66221155146502,21.154578012762492,60.0182550269829,20.123484195565695,100.0,19.52907049834373,67.68788510793148,19.121148672322278,69.66657026352478,21.471134287984718,58.86363156465683,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,15.0,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,20.123484195565695,19.121148672322278,33.735338844827595,33.735338844827595,29.77598839205959,29.77598839205959,33.735338844827595,33.735338844827595,33.735338844827595,29.77598839205959,33.735338844827595,29.77598839205959,21.154578012762492,21.471134287984718,15.0,0.0 
 11/03  06:00:00,14.0,89.0,19.488376454929004,75.9026331484797,20.819223031374023,60.53931115679582,20.046834259049746,100.0,19.415148335946153,68.16920438901187,19.057833684408898,69.43852313234123,21.145321138605276,59.336331465390856,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,14.0,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,20.046834259049746,19.057833684408898,33.735338844827595,33.735338844827595,29.77598839205959,29.77598839205959,33.735338844827595,33.735338844827595,33.735338844827595,29.77598839205959,33.735338844827595,29.77598839205959,20.819223031374023,21.145321138605276,14.0,0.0 
 11/03  07:00:00,15.0,82.0,19.451934213674225,76.15040940326344,20.824440037405637,59.89450986597775,20.102048376694654,100.0,19.335037788727742,68.5779962844324,19.15481191144834,68.57633890418255,20.926970551249738,59.51624397300973,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,15.0,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,20.102048376694654,19.15481191144834,33.735338844827595,33.735338844827595,29.707175686761165,29.707175686761165,33.735338844827595,33.735338844827595,33.735338844827595,29.707175686761165,33.735338844827595,29.707175686761165,20.824440037405637,20.926970551249738,15.0,0.0 
 11/03  08:00:00,15.0,77.0,19.464942958680528,76.08881674753616,21.89058943432425,55.2804049388653,20.36060137127006,99.30615862428762,19.347148700806887,68.52630598045747,19.42420598225989,66.85733739262064,20.876158755850756,58.81919710831347,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,15.0,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,20.36060137127006,19.42420598225989,33.735338844827595,33.735338844827595,29.913613708149377,29.913613708149377,33.735338844827595,33.735338844827595,33.735338844827595,29.913613708149377,33.735338844827595,29.913613708149377,21.89058943432425,20.876158755850756,15.0,0.0 
 11/03  09:00:00,15.6,72.0,19.509789341313283,75.95218989132383,23.40253492928029,49.73177709144858,20.754616895387382,98.14148686691742,19.495834508128596,67.96264503435839,19.815644100624272,64.75518538557185,20.904129556082964,57.89730186944073,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.37496237924649,35.37496237924649,0.0,15.599999999999998,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.73533884482759,33.73533884482759,20.754616895387382,19.815644100624272,33.73533884482759,33.73533884482759,30.051218968594505,30.051218968594505,33.73533884482759,33.73533884482759,33.73533884482759,30.051218968594505,33.73533884482759,30.051218968594505,23.40253492928029,20.904129556082964,15.599999999999998,0.0 
 11/03  10:00:00,16.0,77.0,19.591745143142273,75.64117208596303,24.582163207181733,46.17999422276765,21.331160934474486,96.25661962135445,19.793822046408437,66.78246775751032,20.18980752806756,63.067713993110395,20.969270056590215,57.49228157501578,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,16.0,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,33.735338844827595,33.735338844827595,21.331160934474486,20.18980752806756,33.735338844827595,33.735338844827595,29.982424189346915,29.982424189346915,33.735338844827595,33.735338844827595,33.735338844827595,29.982424189346915,33.735338844827595,29.982424189346915,24.582163207181733,20.969270056590215,16.0,0.0 
 11/03  11:00:00,16.0,68.0,19.71458992670037,75.06627416019074,25.029450660532973,44.252421870244426,22.084400597614916,93.20877971322446,20.249431916615574,64.92444665690977,20.545730597208713,61.12015187123882,21.146980813180033,55.984629305897634,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,16.0,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,33.735338844827595,33.735338844827595,22.084400597614916,20.545730597208713,33.735338844827595,33.735338844827595,29.844801096861712,29.844801096861712,33.735338844827595,33.735338844827595,33.735338844827595,29.844801096861712,33.735338844827595,29.844801096861712,25.029450660532973,21.146980813180033,16.0,0.0 
 11/03  12:00:00,16.0,69.0,19.86228956714926,74.45518490052295,24.600480117516902,44.2920637722017,22.81736545445605,91.40315330390942,20.762956884202865,62.961868934011044,20.797457106071537,59.2738788352134,21.29561393039034,54.13586457174671,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,16.0,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,33.735338844827595,33.735338844827595,22.81736545445605,20.797457106071537,33.735338844827595,33.735338844827595,29.844801096861712,29.844801096861712,33.735338844827595,33.735338844827595,33.735338844827595,29.844801096861712,33.735338844827595,29.844801096861712,24.600480117516902,21.29561393039034,16.0,0.0 
 11/03  13:00:00,16.0,67.0,20.03607292515526,73.65771187534494,23.97528728574948,45.04364982861758,23.486350404913395,90.3490740364654,21.45750055072604,60.333681660779504,21.02893523890005,57.5971084463725,21.444560003407815,52.551667422677085,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,16.0,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,33.735338844827595,33.735338844827595,23.486350404913395,21.02893523890005,33.735338844827595,33.735338844827595,29.844801096861712,29.844801096861712,33.735338844827595,33.735338844827595,33.735338844827595,29.844801096861712,33.735338844827595,29.844801096861712,23.97528728574948,21.444560003407815,16.0,0.0 
 11/03  14:00:00,16.0,63.0,20.223143303854453,72.73794819019042,23.458550694628293,45.39869544739889,23.951603026433226,90.83943540152836,22.2159454773335,57.54597158976133,21.22325770420273,56.01917674514407,22.126051354214617,49.2552917947567,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,16.0,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,33.735338844827595,33.735338844827595,23.951603026433226,21.22325770420273,33.735338844827595,33.735338844827595,29.844801096861712,29.844801096861712,33.735338844827595,33.735338844827595,33.735338844827595,29.844801096861712,33.735338844827595,29.844801096861712,23.458550694628293,22.126051354214617,16.0,0.0 
 11/03  15:00:00,15.9,64.0,20.40681681244727,71.91723236497666,23.115288379995548,45.697636359022276,24.17882821038913,91.34883294741698,22.987609930085064,54.91253761149858,21.40734972168719,54.85388581932626,23.378431458341126,45.01339758958118,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,15.9,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,33.735338844827595,33.735338844827595,24.17882821038913,21.40734972168719,33.735338844827595,33.735338844827595,29.982424189346915,29.982424189346915,33.735338844827595,33.735338844827595,33.735338844827595,29.982424189346915,33.735338844827595,29.982424189346915,23.115288379995548,23.378431458341126,15.9,0.0 
 11/03  16:00:00,16.0,59.0,20.577119168490256,71.23573150523265,22.88016706365853,45.21153243273075,24.066899523983693,95.02456706765605,23.53198410003283,53.18743980215197,21.5467452046685,53.51061129684213,24.863880660429636,40.15585473304735,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,16.0,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,33.735338844827595,33.735338844827595,24.066899523983693,21.5467452046685,33.735338844827595,33.735338844827595,29.982424189346915,29.982424189346915,33.735338844827595,33.735338844827595,33.735338844827595,29.982424189346915,33.735338844827595,29.982424189346915,22.88016706365853,24.863880660429636,16.0,0.0 
 11/03  17:00:00,15.0,72.0,20.70359185225645,70.68246462612767,22.62488957817825,45.677821302232466,23.71536109741156,99.05336070450062,23.94872885755558,51.86962591439169,21.57147516819633,53.11356981275761,25.883557460116112,37.58575187453344,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,15.0,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,23.71536109741156,21.57147516819633,33.735338844827595,33.735338844827595,29.913613708149377,29.913613708149377,33.735338844827595,33.735338844827595,33.735338844827595,29.913613708149377,33.735338844827595,29.913613708149377,22.62488957817825,25.883557460116112,15.0,0.0 
 11/03  18:00:00,15.2,69.0,20.79705574914027,70.34618479845452,22.280634274192018,46.42175140728593,23.281348543443414,100.0,24.049854001144894,51.60603339945184,21.50665189201993,53.024601040929824,26.211824085099206,36.68147052174703,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,15.2,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,23.281348543443414,21.50665189201993,33.735338844827595,33.735338844827595,29.77598839205959,29.77598839205959,33.735338844827595,33.735338844827595,33.735338844827595,29.77598839205959,33.735338844827595,29.77598839205959,22.280634274192018,26.211824085099206,15.2,0.0 
 11/03  19:00:00,14.0,77.0,20.786348240787316,70.39253506253345,21.790515616898315,47.7598438400218,22.725781348618348,100.0,23.817148283500774,52.333079089570106,21.179817635128693,53.914366426549705,24.91661268236824,39.55873821828095,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,14.000000000000002,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,33.735338844827595,33.735338844827595,22.725781348618348,21.179817635128693,33.735338844827595,33.735338844827595,29.982424189346915,29.982424189346915,33.735338844827595,33.735338844827595,33.735338844827595,29.982424189346915,33.735338844827595,29.982424189346915,21.790515616898315,24.91661268236824,14.000000000000002,0.0 
 11/03  20:00:00,14.0,77.0,20.680622838029294,70.92257993854314,21.26876354756154,49.26672549367146,22.185540776154106,100.0,23.328448425522094,53.951250885544695,20.75040143884472,55.08858962114732,23.52240240541302,42.96862186253364,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,14.000000000000002,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,29.638362981462727,33.735338844827595,33.735338844827595,22.185540776154106,20.75040143884472,33.735338844827595,33.735338844827595,29.982424189346915,29.982424189346915,33.735338844827595,33.735338844827595,33.735338844827595,29.982424189346915,33.735338844827595,29.982424189346915,21.26876354756154,23.52240240541302,14.000000000000002,0.0 
 11/03  21:00:00,13.6,75.0,20.530056379500802,71.65481889911223,20.863210275492023,50.379959360365845,21.772337582058476,100.0,22.732142828427428,55.98919764428696,20.40712250679817,56.10530677985975,22.512476816751455,45.554558054861126,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,13.6,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,21.772337582058476,20.40712250679817,33.735338844827595,33.735338844827595,29.913613708149377,29.913613708149377,33.735338844827595,33.735338844827595,33.735338844827595,29.913613708149377,33.735338844827595,29.913613708149377,20.863210275492023,22.512476816751455,13.6,0.0 
 11/03  22:00:00,13.0,77.0,20.36725574692801,72.44993021178865,20.47755503633085,51.37123773671275,21.445189318045223,99.99999999999999,22.13208156580005,58.12652901355193,20.09781271398151,56.97369353535817,21.70682634514724,47.639980888029605,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,13.0,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,29.63836298146272,33.735338844827595,33.735338844827595,21.445189318045223,20.09781271398151,33.735338844827595,33.735338844827595,29.844801096861712,29.844801096861712,33.735338844827595,33.735338844827595,33.735338844827595,29.844801096861712,33.735338844827595,29.844801096861712,20.47755503633085,21.70682634514724,13.0,0.0 
 11/03  23:00:00,13.0,77.0,20.20581329362478,73.17639010851062,20.208327144245303,52.024201915214746,21.159345065651433,100.0,21.554361780126708,60.21357246829564,19.8554546138394,57.625819133600544,21.133893350140934,49.14330903148569,0.0,0.0,38.20883198121041,38.20883198121041,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,13.0,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,29.638362981462723,33.735338844827595,33.735338844827595,21.159345065651433,19.8554546138394,33.735338844827595,33.735338844827595,29.77598839205959,29.77598839205959,33.735338844827595,33.735338844827595,33.735338844827595,29.77598839205959,33.735338844827595,29.77598839205959,20.208327144245303,21.133893350140934,13.0,0.0 
 11/03  24:00:00,12.6,78.0,20.051205628514506,73.95259783350772,20.12445724761607,52.100229743340805,20.924536507447606,100.0,21.086744159837536,62.025762013622625,19.644397824841047,58.19834953991627,20.733091961595427,50.18119074266861,6407.877817647958,0.13136675965288225,35.65708796162174,29.822335213324088,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,587.3042038428795,5.212410485696412,32.536791135513454,32.536791135513454,32.536791135513454,34.55414341456367,34.55414341456367,36.475177745700734,34.5444986417616,20.924536507447606,19.644397824841047,36.475177745700734,36.475177745700734,34.326532877211406,34.326532877211406,34.5444986417616,36.475177745700734,36.475177745700734,28.491780128913753,36.475177745700734,34.326532877211406,20.12445724761607,20.733091961595427,12.6,2114295.133834366 
 11/04  01:00:00,12.6,78.0,19.91007049175667,74.60205275569396,20.634355610776197,50.2833476774079,20.699165463424155,100.0,20.656848141163735,63.68810108071233,19.479268969469647,58.593517762156424,20.4093125637064,50.98754543029269,0.0,0.0,35.65708796162174,35.65708796162174,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,12.6,32.586304691585106,32.586304691585106,32.586304691585106,32.586304691585106,32.586304691585106,36.521982137541904,36.521982137541904,20.699165463424155,19.479268969469647,36.521982137541904,36.521982137541904,32.71851177372099,32.71851177372099,36.521982137541904,36.521982137541904,36.521982137541904,32.71851177372099,36.521982137541904,32.71851177372099,20.634355610776197,20.4093125637064,12.6,0.0 
 11/04  02:00:00,11.1,85.0,19.79586812453677,75.13222955163374,20.80506456008771,49.541128856417714,20.495966750671084,100.0,20.32258616167297,65.01552406984284,19.329579517841474,58.923611517407736,20.085442870344195,51.79391962258204,0.0,0.0,35.65708796162174,35.65708796162174,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,0.0,0.0,35.3749623792465,35.3749623792465,0.0,11.1,32.586304691585106,32.586304691585106,32.586304691585106,32.586304691585106,32.586304691585106,36.521982137541904,36.521982137541904,20.495966750671084,19.329579517841474,36.521982137541904,36.521982137541904,32.71851177372099,32.71851177372099,36.521982137541904,36.521982137541904,36.521982137541904,32.71851177372099,36.521982137541904,32.71851177372099,20.80506456008771,20.085442870344195,11.1,0.0 
 11/04  03:00:00,9.6,93.0,19.69735992300325,75.5929850695743,20.69489967529349,49.61568118536043,20.29078322046611,100.0,20.000293605281275,66.32474448950228,19.17184173469188,59.2480853615579,19.970995987508783,51.888106724920355,0.0,0.0,35.65708796162174,35.65708796162174,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,15084.326638975086,0.4113329066808036,34.24671939065662,24.788771783751336,1230.2955182376672,-5.1267210891596235,30.63297801623849,30.63297801623849,30.63297801623849,34.66777573678864,34.66777573678864,34.67207910273928,30.60965974190953,20.29078322046611,19.17184173469188,34.67207910273928,34.67207910273928,34.24671939065662,34.24671939065662,30.60965974190953,34.67207910273928,34.67207910273928,34.24671939065662,34.67207910273928,24.788771783751336,20.69489967529349,19.970995987508783,9.6,4429063.865655601 
 11/04  04:00:00,9.0,95.0,19.605809818089554,76.09887793358615,20.45713907837451,50.213781125333455,20.085467169817534,99.99999999999999,19.636113003162556,67.90697445588127,19.018792974491404,59.70747066560338,20.7976412440641,49.17616370457021,0.0,0.0,35.65708796162174,35.65708796162174,0.0,0.0,32.8826815946526,32.8826815946526,0.0,0.0,0.0,0.0,4394.640922124466,0.09694170587401582,39.14645733189268,35.531399899793875,367.4703459223965,4.0493461758067895,35.92575812393888,35.92575812393888,35.92575812393888,37.27065964330569,37.27065964330569,39.778170807282194,38.5479864994594,20.085467169817534,19.018792974491404,39.778170807282194,39.778170807282194,37.230046964842586,37.230046964842586,38.5479864994594,39.778170807282194,39.778170807282194,37.230046964842586,39.778170807282194,33.61498953274379,20.45713907837451,20.7976412440641,9.0,1322893.2453206275 
 11/04  05:00:00,8.0,100.0,19.510929457362224,76.54899917947198,20.128775200247386,50.87504662529631,19.884994905424783,99.99999999999999,19.299938576460228,69.34186395929075,18.86630157289288,59.9596922844122,21.614171908726103,46.434452717542285,0.0,0.0,35.65708796162174,35.65708796162174,17718.357023053763,0.3991341586850693,32.72954115599032,22.047389159906736,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,1294.8169337029547,-6.672138323258206,28.62435854967336,28.62435854967336,28.62435854967336,32.659328700036085,32.659328700036085,32.802241071115965,28.45737688157482,19.884994905424783,18.86630157289288,32.802241071115965,32.802241071115965,22.047389159906736,32.72954115599032,28.45737688157482,32.802241071115965,32.802241071115965,32.72954115599032,32.802241071115965,32.72954115599032,20.128775200247386,21.614171908726103,8.0,4661340.961330637 
 11/04  06:00:00,8.6,95.0,19.42606894508696,77.02975362935418,19.88586032766402,51.43959055006179,20.278781369794597,99.63610586469932,18.973388035721314,70.83791275704063,18.75861215019544,60.206464334843005,21.966056630563784,45.26188871390653,7509.148940255902,0.2199852244769039,34.45015806948333,30.36704948988333,7702.712609963694,0.20882975673976506,32.69543519533703,28.28333837140035,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,1270.985951243017,-6.096848913439914,29.27969975501783,29.27969975501783,29.27969975501783,33.31454337470295,33.31454337470295,33.27548980038147,29.3015214386049,20.278781369794597,18.75861215019544,33.27548980038147,33.27548980038147,28.557234862404293,32.96933168634098,29.3015214386049,33.27548980038147,33.27548980038147,28.886223106740978,33.27548980038147,32.96933168634098,19.88586032766402,21.966056630563784,8.6,4575549.4244748615 
 11/04  07:00:00,11.0,94.0,19.378062836201366,77.26020413105321,20.63681853977576,49.06465837768032,20.94166511835379,98.93326238775907,18.75824760677956,71.79661671292992,18.878705829700348,59.7187096856518,22.031476622334537,45.04198533784225,4869.5677178448,0.1387943962537013,35.25505497198351,32.45722742996001,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,399.11599675293667,6.087394431516907,31.716515544643666,31.716515544643666,31.716515544643666,33.06141706401048,33.06141706401048,35.646297785540284,34.36443939082557,20.94166511835379,18.878705829700348,35.646297785540284,35.646297785540284,33.112210232900296,33.112210232900296,34.36443939082557,35.646297785540284,35.646297785540284,30.314382690876798,35.646297785540284,33.112210232900296,20.63681853977576,22.031476622334537,11.0,1436817.588310572 
 11/04  08:00:00,14.0,72.0,19.413739054302756,77.16458411048131,23.01280477049961,42.41092527722027,21.492027095029105,98.23436898417533,18.75736609797637,71.8710687831283,19.228991836636553,58.325458483846404,22.01506476596058,45.041899941348404,0.0,0.0,35.255054971983505,35.255054971983505,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.146457331892684,39.146457331892684,0.0,14.0,31.751964888031406,31.751964888031406,31.751964888031406,31.751964888031406,31.751964888031406,35.68032141109831,35.68032141109831,21.492027095029105,19.228991836636553,35.68032141109831,35.68032141109831,32.27950022444045,32.27950022444045,35.68032141109831,35.68032141109831,35.68032141109831,32.27950022444045,35.68032141109831,32.27950022444045,23.01280477049961,22.01506476596058,14.0,0.0 
 11/04  09:00:00,14.4,66.0,19.48960629377024,76.80129692150597,24.784148269248217,38.01383911410735,21.867252119737387,98.80650298390312,18.965221238235895,70.9436027828256,19.68153202609672,56.58328461108151,22.031449804701058,44.87708683876562,0.0,0.0,35.255054971983505,35.255054971983505,0.0,0.0,32.695435195337026,32.695435195337026,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189267,39.14645733189267,0.0,14.399999999999999,31.7519648880314,31.7519648880314,31.7519648880314,31.7519648880314,31.7519648880314,35.68032141109831,35.68032141109831,21.867252119737387,19.68153202609672,35.68032141109831,35.68032141109831,32.21373547624205,32.21373547624205,35.68032141109831,35.68032141109831,35.68032141109831,32.21373547624205,35.68032141109831,32.21373547624205,24.784148269248217,22.031449804701058,14.399999999999999,0.0 
 11/04  10:00:00,15.0,67.0,19.617938887106188,76.19117481477875,25.989759769888998,35.33377543992937,22.499329652055177,98.20306849940945,19.439512013335342,68.87733813236233,20.177716933681165,54.77992262895479,22.0745317100997,44.69952009500065,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533704,32.69543519533704,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,15.0,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,22.499329652055177,20.177716933681165,35.68032141109832,35.68032141109832,32.08186555999096,32.08186555999096,35.68032141109832,35.68032141109832,35.68032141109832,32.08186555999096,35.68032141109832,32.08186555999096,25.989759769888998,22.0745317100997,15.0,0.0 
 11/04  11:00:00,15.0,63.0,19.787771050789033,75.39206203565763,26.57562784363439,33.952503805654565,23.208155165198782,96.84889457106175,20.13840086555163,65.95463472400004,20.578192681482374,53.21855531441797,22.11476662907786,44.35975519025065,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,15.0,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,23.208155165198782,20.578192681482374,35.68032141109832,35.68032141109832,31.949906624639837,31.949906624639837,35.68032141109832,35.68032141109832,35.68032141109832,31.949906624639837,35.68032141109832,31.949906624639837,26.57562784363439,22.11476662907786,15.0,0.0 
 11/04  12:00:00,15.6,65.0,19.976413014324084,74.58858684808445,26.17927420907676,34.56139785133024,23.83583437016497,97.39105598449967,20.854010907137443,63.16753114896738,20.853290608613257,51.99532484900422,22.13078266809,44.072545647583375,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,15.599999999999998,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,23.83583437016497,20.853290608613257,35.68032141109832,35.68032141109832,31.949906624639837,31.949906624639837,35.68032141109832,35.68032141109832,35.68032141109832,31.949906624639837,35.68032141109832,31.949906624639837,26.17927420907676,22.13078266809,15.599999999999998,0.0 
 11/04  13:00:00,16.0,68.0,20.192524680857872,73.52530910962228,25.444418878465857,36.18758744216462,24.443408361888835,96.15228777200963,21.82014336505643,59.478333600290995,21.12235626231612,50.98490352333019,22.20653937557066,43.973026800007574,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,16.0,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,24.443408361888835,21.12235626231612,35.68032141109832,35.68032141109832,32.015887113526375,32.015887113526375,35.68032141109832,35.68032141109832,35.68032141109832,32.015887113526375,35.68032141109832,32.015887113526375,25.444418878465857,22.20653937557066,16.0,0.0 
 11/04  14:00:00,15.8,67.0,20.4092595878494,72.54700856744007,24.750677413908676,37.79752662806038,24.785634015317648,96.44696003201841,22.686254512282915,56.42226384392343,21.33587715825155,50.202437798127875,22.754415613365932,42.626623356451574,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,15.8,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,24.785634015317648,21.33587715825155,35.68032141109832,35.68032141109832,31.949906624639837,31.949906624639837,35.68032141109832,35.68032141109832,35.68032141109832,31.949906624639837,35.68032141109832,31.949906624639837,24.750677413908676,22.754415613365932,15.8,0.0 
 11/04  15:00:00,15.6,69.0,20.607109650055378,71.66694040165731,24.246361619237618,39.07399148548416,24.912828665895045,97.8405829009503,23.47882942960148,53.78121114990464,21.537414938134933,49.50509726653555,23.99817312910859,39.667765644864794,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533704,32.69543519533704,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,15.600000000000001,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,24.912828665895045,21.537414938134933,35.68032141109832,35.68032141109832,32.08186555999096,32.08186555999096,35.68032141109832,35.68032141109832,35.68032141109832,32.08186555999096,35.68032141109832,32.08186555999096,24.246361619237618,23.99817312910859,15.600000000000001,0.0 
 11/04  16:00:00,15.8,71.0,20.784576629913577,70.81786644490238,23.86586197248912,40.30517922609798,24.769687719522935,100.0,24.09716981409681,51.76571058408339,21.68820194862618,48.94145747985983,25.372523114998934,36.84008958536802,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533704,32.69543519533704,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,15.8,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,24.769687719522935,21.68820194862618,35.68032141109832,35.68032141109832,32.08186555999096,32.08186555999096,35.68032141109832,35.68032141109832,35.68032141109832,32.08186555999096,35.68032141109832,32.08186555999096,23.86586197248912,25.372523114998934,15.8,0.0 
 11/04  17:00:00,16.0,68.0,20.915871022927668,70.24785361926621,23.51567873811111,41.36318824663746,24.374886415673345,99.99999999999999,24.482860910381156,50.58204313471345,21.781921699429766,48.59774737226648,26.152013506293752,35.344691214361575,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,16.0,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,24.374886415673345,21.781921699429766,35.68032141109832,35.68032141109832,31.949906624639837,31.949906624639837,35.68032141109832,35.68032141109832,35.68032141109832,31.949906624639837,35.68032141109832,31.949906624639837,23.51567873811111,26.152013506293752,16.0,0.0 
 11/04  18:00:00,14.0,87.0,20.97103919481757,70.00980961968781,22.926935029262562,43.75718161462179,23.73966762733143,99.99999999999999,24.483721541015754,50.579191210582636,21.566640379899773,49.43267626025687,25.298686463251613,37.963380094679266,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,13.999999999999998,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,23.73966762733143,21.566640379899773,35.68032141109832,35.68032141109832,31.949906624639837,31.949906624639837,35.68032141109832,35.68032141109832,35.68032141109832,31.949906624639837,35.68032141109832,31.949906624639837,22.926935029262562,25.298686463251613,13.999999999999998,0.0 
 11/04  19:00:00,13.0,86.0,20.912934854895603,70.26045953538146,22.229384469329965,45.98655836678304,23.018427831668305,100.0,24.084237451322032,51.8055409727792,21.110679766914327,50.88208023970591,23.918273610952767,41.536551466801306,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533704,32.69543519533704,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,13.0,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,23.018427831668305,21.110679766914327,35.68032141109832,35.68032141109832,32.08186555999096,32.08186555999096,35.68032141109832,35.68032141109832,35.68032141109832,32.08186555999096,35.68032141109832,32.08186555999096,22.229384469329965,23.918273610952767,13.0,0.0 
 11/04  20:00:00,12.0,76.0,20.77243785699127,70.87078654355136,21.57326686127947,47.282467901195126,22.37076250597759,100.0,23.45077598995567,53.8191731064195,20.634861997384107,52.031614748559335,22.759681726217565,43.99535801260362,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,12.0,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,22.37076250597759,20.634861997384107,35.68032141109832,35.68032141109832,32.015887113526375,32.015887113526375,35.68032141109832,35.68032141109832,35.68032141109832,32.015887113526375,35.68032141109832,32.015887113526375,21.57326686127947,22.759681726217565,12.0,0.0 
 11/04  21:00:00,14.0,67.0,20.59532893243938,71.71889518883157,21.121774905449193,48.03758970178055,21.93394447887016,99.99999999999999,22.753418226552512,56.19290573057895,20.3247593219949,52.70225660699858,21.971246721369017,45.609920108029215,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,13.999999999999998,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,21.93394447887016,20.3247593219949,35.68032141109832,35.68032141109832,31.949906624639837,31.949906624639837,35.68032141109832,35.68032141109832,35.68032141109832,31.949906624639837,35.68032141109832,31.949906624639837,21.121774905449193,21.971246721369017,13.999999999999998,0.0 
 11/04  22:00:00,14.0,72.0,20.414827691354027,72.52205424750836,20.795146947996002,48.391186692329796,21.607717470592995,99.99999999999999,22.126641252815027,58.375287166140424,20.088820153946074,53.02752592453602,21.41113644651008,46.59894436349766,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,13.999999999999998,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,21.607717470592995,20.088820153946074,35.68032141109832,35.68032141109832,31.949906624639837,31.949906624639837,35.68032141109832,35.68032141109832,35.68032141109832,31.949906624639837,35.68032141109832,31.949906624639837,20.795146947996002,21.41113644651008,13.999999999999998,0.0 
 11/04  23:00:00,14.0,72.0,20.25041830025525,73.334316250982,20.503845833811294,49.06201847657884,21.342744339023525,100.0,21.615804972197886,60.28279257170559,19.875665009120702,53.55347866917232,20.959317785564657,47.7076886922377,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,14.0,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,21.342744339023525,19.875665009120702,35.68032141109832,35.68032141109832,31.883926046087613,31.883926046087613,35.68032141109832,35.68032141109832,35.68032141109832,31.883926046087613,35.68032141109832,31.883926046087613,20.503845833811294,20.959317785564657,14.0,0.0 
 11/04  24:00:00,14.0,72.0,20.102915339057,74.00644691303572,20.245596020074842,49.653987870721,21.105331046513957,100.0,21.170590722845496,61.95018998309322,19.689372741823824,53.92254384438066,20.613670842800687,48.54067517164877,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,14.0,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,21.105331046513957,19.689372741823824,35.68032141109832,35.68032141109832,31.883926046087613,31.883926046087613,35.68032141109832,35.68032141109832,35.68032141109832,31.883926046087613,35.68032141109832,31.883926046087613,20.245596020074842,20.613670842800687,14.0,0.0 
 11/05  01:00:00,13.8,75.0,19.971785412455993,74.68299223832908,20.017512846585078,50.33630796617164,20.88338080484923,100.0,20.771601795335943,63.55079744339112,19.54593329501435,54.249679089764356,20.32110659899407,49.401705082896825,0.0,0.0,35.25505497198351,35.25505497198351,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,0.0,13.8,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,31.751964888031402,35.68032141109832,35.68032141109832,20.88338080484923,19.54593329501435,35.68032141109832,35.68032141109832,31.883926046087613,31.883926046087613,35.68032141109832,35.68032141109832,35.68032141109832,31.883926046087613,35.68032141109832,31.883926046087613,20.017512846585078,20.32110659899407,13.8,0.0 
 11/05  02:00:00,14.0,77.0,19.85721191787738,75.1415146678139,20.04684453533455,50.31444002553399,20.713059740003168,100.0,20.475176394449402,64.65911388668825,19.440107871498654,54.4682070118258,20.100728656373402,50.148585395109926,13521.55710457396,0.26294403650642184,36.490223516805976,24.18790125538242,0.0,0.0,32.69543519533703,32.69543519533703,0.0,0.0,0.0,0.0,0.0,0.0,39.14645733189268,39.14645733189268,1156.1685490901186,-0.7777936832205139,33.22411194747196,33.22411194747196,33.22411194747196,37.25881650557239,37.25881650557239,37.23230414099579,33.22997127550229,20.713059740003168,19.440107871498654,37.23230414099579,37.23230414099579,36.490223516805976,36.490223516805976,33.22997127550229,37.23230414099579,37.23230414099579,24.18790125538242,37.23230414099579,36.490223516805976,20.04684453533455,20.100728656373402,14.0,4162206.776724427 
